;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4452;2019-02-10 19:12:37.858;825;182;123;123;117;47;199;-150;9;-114;437;438;12;180;240;220;266;185;206;204;197;-151;571;353;367;141;358;264;565;-2.0;84.0;431.0;499.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41595.95703125;20173.740234375;0.0;3908.703125;518.0;81525;;;Calculated values ==>;1549822357.858;355.66;291.36;285.46000000000004;285.46000000000004;284.86;277.86;273.6339639331285;293.06;258.16;274.06;261.76000000000005;316.86;316.96000000000004;274.36;291.16;297.16;295.16;299.76000000000005;291.66;293.56;292.86;;324.96000000000004;258.06;242.77792619122317;263.0348170998261;273.6339639331285;293.76000000000005;5710000.0;3529999.9999999995;3670000.0000000005;1410000.0;3579999.9999999995;2640000.0;5650000.0;0.0;0.014;0.07183333333333333;0.08316666666666667;0.021833333333333333;0.021833333333333333;;20173.740234375;0.0;3908.703125;41595.95703125;515702.7634364365;249161.70150958243;229937.20041928618;229937.20041928618;228200.08353508703;430607.02586249536;458356.8847964573;450422.1690619446;457133.4186965816;499183.60749164;499289.3952291677;450808.61149632855;471060.9888502226;465233.93026070396;463350.48658631596;429682.8768944833;250300.70278417305;459046.6745650736;458079.93939307623;;217415.1398638553;453317.9950480164;199136.65708714895;229937.20041928618;272.8283813880393;2337206.007681465;888188.2979527869;150171.62311880858;0.0;0;141;154;0;0;0;0;3;54;48;980114736624.7622;359768960085.30237;684801845209.6987;18050.67594352282;21139.414607078812;2511.3504375443435;4981.1164675944165;1981118.871641796;782051.0078817323;40559.97193735156;562067.2200874661;1.9384477214006377;0.20189246114640072
4453;2019-02-10 19:13:37.859;820;202;124;124;121;51;199;-143;20;-98;444;440;16;128;243;215;267;205;206;203;197;-146;579;366;367;141;371;247;574;-1.0;84.0;512.0;545.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40965.546875;19828.5234375;0.0;3614.73095703125;519.0;81526;;;Calculated values ==>;1549822417.859;355.16;293.36;285.56;285.56;285.26000000000005;278.26000000000005;275.0112864084945;293.06;258.86;275.16;263.36;317.56;317.16;274.76000000000005;285.96000000000004;297.46000000000004;294.66;299.86;293.66;293.46000000000004;292.86;;325.06;258.56;242.77792619122317;260.72004837742526;275.0112864084945;293.76000000000005;5790000.0;3660000.0;3670000.0000000005;1410000.0;3710000.0;2470000.0;5740000.0;0.0;0.014;0.08533333333333333;0.09083333333333334;0.021833333333333333;0.021833333333333333;;19828.5234375;0.0;3614.73095703125;40965.546875;514419.6078213311;408277.1364858771;230029.26422453657;230029.26422453657;229160.83790821536;429743.705733735;458356.8847964573;454756.19987399655;458767.2660139423;501588.1923767064;501172.0199058231;454267.3291924153;467462.90448344673;463720.0637660504;460706.7239573471;427812.49568356836;409589.60941121564;458909.0072553948;458079.93939307623;;217833.21561994078;453836.8562638403;202039.8302954641;230029.26422453657;274.0266346824512;2337894.0316800615;888521.6557055198;150234.31944767118;0.0;0;141;154;0;0;0;0;3;54;48;980334940294.4962;359853561495.2002;684955147764.5135;21565.13020403477;22871.5631921275;255.12040781293797;4979.106407846449;1981449.008861489;782417.7721422518;40583.02624526709;562150.2233280254;2.118772392940832;0.23111809973951022
4454;2019-02-10 19:14:37.869;828;199;120;119;115;53;199;-144;34;-112;435;427;24;115;245;211;266;200;206;203;197;-148;558;363;367;141;368;241;553;-1.0;85.0;759.0;513.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40104.94140625;19198.537109375;0.0;3516.64111328125;511.0;81527;;;Calculated values ==>;1549822477.869;355.96000000000004;293.06;285.16;285.06;284.66;278.46000000000004;274.69669130483857;293.06;258.76000000000005;276.56;261.96000000000004;316.66;315.86;275.56;284.66;297.66;294.26000000000005;299.76000000000005;293.16;293.46000000000004;292.86;;324.26000000000005;258.36;242.77792619122317;259.87524604437704;274.69669130483857;293.76000000000005;5580000.0;3629999.9999999995;3670000.0000000005;1410000.0;3679999.9999999995;2410000.0;5530000.0;0.0;0.014166666666666666;0.1265;0.08549999999999999;0.021833333333333333;0.021833333333333333;;19198.537109375;0.0;3516.64111328125;40104.94140625;517142.3085478791;416066.7103180982;229328.24047829182;229036.45251990337;227877.23655417704;429947.3805835815;458356.8847964573;457430.84304883645;457338.14843004255;501237.9540169988;500408.7668779918;456236.44766338804;466832.8791874602;464429.48242293764;460629.17054598924;432957.53876703494;416405.5654191083;458909.0072553948;458079.93939307623;;214488.6975840042;453629.44071074465;202306.21572119283;229328.24047829182;274.1169581104226;2338569.731680198;888846.9354142762;150293.7574529311;0.0;0;141;154;0;0;0;0;3;54;48;980555176994.4612;359938175595.18677;685101572164.4902;32273.26535694692;21488.135736606677;234.48628909562723;4994.412092972793;1981897.7369333084;782787.4979106255;40587.106981083314;562233.3498342948;2.596955167923127;0.2637490645641571
4455;2019-02-10 19:15:37.849;837;190;120;119;112;51;199;-135;43;-100;422;414;31;117;244;212;267;192;206;203;197;-138;535;359;367;140;364;251;536;-1.0;82.0;622.0;532.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32043.380859375;10600.3876953125;0.0;3702.20166015625;505.0;81528;;;Calculated values ==>;1549822537.849;356.86;292.16;285.16;285.06;284.36;278.26000000000005;274.27422755570615;293.06;259.66;277.46000000000004;263.16;315.36;314.56;276.26000000000005;284.86;297.56;294.36;299.86;292.36;293.46000000000004;292.86;;323.66;259.36;242.56692532238324;261.27494424493943;274.27422755570615;293.76000000000005;5350000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2510000.0;5360000.0;0.0;0.013666666666666666;0.10366666666666666;0.08866666666666667;0.021833333333333333;0.021833333333333333;;10600.3876953125;0.0;3702.20166015625;32043.380859375;520094.8121409233;419314.8235765959;229714.94143616466;229419.1214085414;227371.98948204704;430214.79039162316;458356.8847964573;456890.0076126557;458719.98957552284;498898.01677031623;498059.17797402805;455430.60693359666;465630.37131025596;464883.6276779939;461380.6943720889;438490.5297002589;419922.8581653767;458909.0072553948;458079.93939307623;;211980.4382156667;454830.0520066356;200964.79971521883;229714.94143616466;273.57471639647855;2339170.767287263;889095.1770129364;150353.89442372118;0.0;0;141;154;0;0;0;0;3;54;48;980775303594.5311;360022447495.21356;685249122964.5371;26530.913218700953;22509.385703172287;253.7581776433903;4985.969122059236;1982387.6084099875;783154.0217074029;40591.17432873947;562316.4919544987;3.795118832858143;0.40071566034881745
4456;2019-02-10 19:16:37.830;839;177;120;119;111;48;199;-143;51;-102;423;422;39;160;241;214;266;178;206;203;197;-139;532;351;367;140;356;270;532;92.0;87.0;524.0;505.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32018.431640625;10372.52734375;0.0;4026.330078125;509.0;81529;;;Calculated values ==>;1549822597.83;357.06000000000006;290.86;285.16;285.06;284.26000000000005;277.96000000000004;273.4187578820637;293.06;258.86;278.26000000000005;262.96000000000004;315.46000000000004;315.36;277.06;289.16;297.26000000000005;294.56;299.76000000000005;290.96000000000004;293.46000000000004;292.86;;324.06;259.26000000000005;242.56692532238324;263.82572766246335;273.4187578820637;293.76000000000005;5320000.0;3510000.0;3670000.0000000005;1400000.0;3560000.0;2700000.0;5320000.0;0.015333333333333334;0.0145;0.08733333333333333;0.08416666666666667;0.021833333333333333;0.03716666666666667;;10372.52734375;0.0;4026.330078125;32018.431640625;520573.8768590534;416630.6517602499;229808.44600478173;229511.6311054095;227167.86989247016;430735.4089219946;458356.8847964573;454731.5826876494;458516.54736623977;497093.88263433834;496987.1597204351;453211.0183327629;467923.27867193904;465654.29947270127;462860.8226217181;438940.7733430856;416958.94305242854;458909.0072553948;458079.93939307623;;213652.59903751023;454726.9445351932;198949.61086571738;217077.4467545848;272.7459144850418;2339704.4466722826;889269.8959595805;150418.27846007966;0.0;0;141;154;0;0;0;0;3;54;48;980995433864.3351;360106420895.1388;685405373469.398;22338.292205782065;21527.92558384755;318.7365392145274;8957.259309730598;1982794.722827759;783520.8830915632;40595.94360729243;562432.6487300296;3.6907243457970593;0.35953852620075255
4457;2019-02-10 19:17:37.850;831;178;121;120;113;47;198;-158;57;-124;441;442;49;181;240;216;266;179;206;204;197;-156;545;352;367;140;357;275;546;157.0;86.0;369.0;496.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32504.275390625;10601.7958984375;0.0;4109.89794921875;514.0;81530;;;Calculated values ==>;1549822657.85;356.26;290.96000000000004;285.26000000000005;285.16;284.46000000000004;277.86;273.5264737036516;292.96000000000004;257.36;278.86;260.76000000000005;317.26000000000005;317.36;278.06;291.26000000000005;297.16;294.76000000000005;299.76000000000005;291.06;293.56;292.86;;324.56;257.56;242.56692532238324;264.4750485637546;273.5264737036516;293.76000000000005;5450000.0;3520000.0000000005;3670000.0000000005;1400000.0;3570000.0000000005;2750000.0;5460000.0;0.026166666666666668;0.014333333333333333;0.0615;0.08266666666666667;0.021833333333333333;0.048;;10601.7958984375;0.0;4109.89794921875;32504.275390625;518567.4127530042;248560.50947822467;229779.6748344655;229485.42185049903;227448.56457755668;430671.36484660726;458218.4865142734;454647.5815120362;456269.42040265317;498512.3632817262;498619.1866938279;453628.0846117082;469680.8337421264;465379.25235888857;462973.9210329063;436033.45750939206;248942.78561162975;459046.6745650736;458079.93939307623;;215742.86842915416;452967.78287443117;199318.11235245297;213173.89250920172;272.8959728289377;2340242.315127114;889444.7402485522;150486.10296091938;0.0;0;141;154;0;0;0;0;3;54;48;981215707264.2651;360190448895.11206;685568927969.346;15702.762353314369;20968.372763150197;2681.6329638679263;11755.490250425977;1983111.8372852467;783875.1369562822;40620.95502083657;562605.3125117248;3.4739887099336717;0.3081939242980926
4458;2019-02-10 19:18:37.851;817;195;124;123;118;49;198;-151;47;-118;452;449;45;148;241;214;267;199;206;203;197;-155;584;362;367;137;367;248;578;-2.0;110.0;552.0;492.0;131.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;41179.1953125;20020.71875;0.0;3686.05151367188;517.0;81531;;;Calculated values ==>;1549822717.851;354.86;292.66;285.56;285.46000000000004;284.96000000000004;278.06;274.5913991737795;292.96000000000004;258.06;277.86;261.36;318.36;318.06;277.66;287.96000000000004;297.26000000000005;294.56;299.86;293.06;293.46000000000004;292.86;;324.86;257.66;241.92719264551067;260.85938512811435;274.5913991737795;293.76000000000005;5840000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2480000.0;5780000.0;0.0;0.018333333333333333;0.092;0.082;0.021833333333333333;0.021833333333333333;;20020.71875;0.0;3686.05151367188;41179.1953125;513627.47649838537;253538.4424150588;229941.71099927629;229652.3408786685;228216.75381699388;430014.67791919125;458218.4865142734;457856.87895712245;457363.1585810947;502323.31224383065;502011.3119947447;457616.9733224638;469594.8678099536;464046.0497008609;461188.73474552366;426438.45313400525;255172.84397889598;458909.0072553948;458079.93939307623;;216997.06728235667;453577.34154619783;201757.26873573865;229941.71099927629;273.8982956307934;2340856.3542851536;889699.9321244552;150551.0702893939;0.0;0;141;155;0;0;0;0;3;54;48;981435910934.8741;360273550280.34186;685725830584.7799;23561.16414036731;20649.245970457654;3139.8695011770033;4981.017986597965;1983439.0421269222;784221.9562269129;40669.46835005479;562744.7857386008;2.2074410396928728;0.21915765549266245
4459;2019-02-10 19:19:37.851;818;200;120;119;115;51;198;-155;44;-117;446;439;36;129;244;209;267;202;206;203;197;-157;559;363;367;136;368;238;554;-2.0;81.0;607.0;505.0;131.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40069.19921875;19283.994140625;0.0;3525.34130859375;509.0;81532;;;Calculated values ==>;1549822777.851;354.96000000000004;293.16;285.16;285.06;284.66;278.26000000000005;274.69669130483857;292.96000000000004;257.66;277.56;261.46000000000004;317.76000000000005;317.06;276.76000000000005;286.06;297.56;294.06;299.86;293.36;293.46000000000004;292.86;;324.06;257.46000000000004;241.71165711629368;259.4470641161187;274.69669130483857;293.76000000000005;5590000.0;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;2380000.0;5540000.0;0.0;0.013500000000000002;0.10116666666666667;0.08416666666666667;0.021833333333333333;0.021833333333333333;;19283.994140625;0.0;3525.34130859375;40069.19921875;515841.95502325124;416029.10932482954;229306.01331260387;229014.4531857927;227856.11455276326;429947.3805835815;458218.4865142734;459091.3132656544;457623.51827623206;502665.4353488678;501943.1069197343;458149.5069349324;468832.70667681354;464296.814424922;460358.10709178087;432945.1663548206;416704.642931831;458909.0072553948;458079.93939307623;;213652.59903751023;453539.37612904905;201947.18574309183;229306.01331260387;273.9769602399557;2341533.4242395805;890027.4713985438;150611.16522957943;0.0;0;141;155;0;0;0;0;3;54;48;981656110934.8741;360355450280.34186;685871630584.7799;26014.41423436591;21175.6760241514;219.24706621035943;4994.897386090313;1983852.1719467116;784570.4972435347;40697.46098811635;562827.9183667065;2.29749064050934;0.23963069414978286
4460;2019-02-10 19:20:37.861;829;186;118;117;111;50;198;-145;48;-116;435;429;34;153;243;210;267;185;206;203;197;-149;526;354;367;136;360;260;526;-2.0;85.0;840.0;496.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31899.5390625;10345.994140625;0.0;3905.28735351562;506.0;81533;;;Calculated values ==>;1549822837.861;356.06000000000006;291.76000000000005;284.96000000000004;284.86;284.26000000000005;278.16;273.7412296467126;292.96000000000004;258.66;277.96000000000004;261.56;316.66;316.06;276.56;288.46000000000004;297.46000000000004;294.16;299.86;291.66;293.46000000000004;292.86;;323.76000000000005;258.26000000000005;241.71165711629368;262.5002047102346;273.7412296467126;293.76000000000005;5260000.0;3540000.0;3670000.0000000005;1360000.0;3600000.0;2600000.0;5260000.0;0.0;0.014166666666666666;0.14;0.08266666666666667;0.021833333333333333;0.021833333333333333;;10345.994140625;0.0;3905.28735351562;31899.5390625;519866.90770105674;421497.7037247654;229354.80728709293;229058.2690906184;227297.1105674995;430542.39183029096;458218.4865142734;456025.1943148685;457724.8853737398;499369.52399423707;498736.5604153721;454289.90091751266;468507.945016127;465335.1870322967;461877.967187257;440431.78250623273;421209.68508980155;458909.0072553948;458079.93939307623;;212398.47392691602;454361.04284760536;200198.09682499157;229354.80728709293;273.2516626154613;2342133.2636817433;890274.4291202765;150673.09745540476;0.0;0;141;155;0;0;0;0;3;54;48;981876347634.8391;360437063880.32886;686021055484.7561;35815.79364858277;21010.803537869408;272.313046732775;4993.832050980635;1984367.5095542762;784922.1098321617;40701.5580051126;562911.1716519041;4.35699360157154;0.43346826015136447
4461;2019-02-10 19:21:37.842;831;176;118;118;111;49;198;-142;52;-94;443;442;44;180;240;212;267;177;206;203;196;-142;540;350;367;136;355;272;540;286.0;83.0;757.0;496.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32227.05859375;10509.9326171875;0.0;4097.31005859375;511.0;81534;;;Calculated values ==>;1549822897.842;356.26;290.76000000000005;284.96000000000004;284.96000000000004;284.26000000000005;278.06;273.3108153835814;292.96000000000004;258.96000000000004;278.36;263.76000000000005;317.46000000000004;317.36;277.56;291.16;297.16;294.36;299.86;290.86;293.46000000000004;292.76000000000005;;324.26000000000005;258.96000000000004;241.71165711629368;264.08650396036035;273.3108153835814;293.76000000000005;5400000.0;3500000.0;3670000.0000000005;1360000.0;3550000.0;2720000.0;5400000.0;0.04766666666666666;0.013833333333333333;0.12616666666666668;0.08266666666666667;0.021833333333333333;0.06949999999999999;;10509.9326171875;0.0;4097.31005859375;32227.05859375;518973.41804820666;413089.51542064676;229033.58180221106;229033.58180221106;226998.50594456043;430799.1582183253;458218.4865142734;454520.3973115141;459946.72006217635;499024.93001849065;498918.4353200862;453504.1853489216;469975.2798355104;465669.0585932454;462748.0482769476;437381.8344973208;413458.7165377379;458909.0072553948;457941.242533051;;214488.6975840042;455077.93986522715;198823.66592344298;208314.0711515452;272.6918274597349;2342667.4827721035;890448.1734732968;150739.76464914758;0.0;0;141;155;0;0;0;0;3;54;48;982096477904.6431;360518638040.2562;686180604944.614;32260.40427679498;21183.68664585416;330.93646510756327;17349.08841101465;1984934.631557627;785273.6192368084;40706.583492465026;563097.3036951039;4.869099348687816;0.3913133262191168
4462;2019-02-10 19:22:37.842;824;183;120;120;115;50;198;-139;53;-71;461;462;49;178;239;213;267;186;206;203;196;-140;583;355;367;136;360;260;579;-1.0;83.0;771.0;506.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41188.5703125;19919.41796875;0.0;3883.67822265625;518.0;81535;;;Calculated values ==>;1549822957.842;355.56000000000006;291.46000000000004;285.16;285.16;284.66;278.16;273.8482719121499;292.96000000000004;259.26000000000005;278.46000000000004;266.06;319.26000000000005;319.36;278.06;290.96000000000004;297.06;294.46000000000004;299.86;291.76000000000005;293.46000000000004;292.76000000000005;;324.96000000000004;259.16;241.71165711629368;262.5002047102346;273.8482719121499;293.76000000000005;5830000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2600000.0;5790000.0;0.0;0.013833333333333333;0.1285;0.08433333333333333;0.021833333333333333;0.021833333333333333;;19919.41796875;0.0;3883.67822265625;41188.5703125;514580.05115014786;248886.50829921596;228767.87340123887;228767.87340123887;227344.156693916;430477.46260093397;458218.4865142734;456640.1732961197;462253.83002407197;502104.52861705207;502209.476855323;456148.38543321594;471370.7321850079;464811.3070167571;462124.50259435363;426716.54302853433;249999.58920139854;458909.0072553948;457941.242533051;;217415.1398638553;455282.42342167976;198947.38970998305;228767.87340123887;272.7617323505274;2343279.2796796556;890701.7513948462;150806.27288482466;0.0;0;142;155;0;0;0;0;3;54;48;982316677904.6431;360600238040.2562;686340204944.614;33113.522690818565;21617.587843019755;2444.584527942045;5003.618559377898;1985479.4142823573;785630.2965242157;40729.712834073776;563283.5762531904;2.6122363713174077;0.2553967816677066
4463;2019-02-10 19:23:37.883;820;203;120;120;118;53;198;-130;49;-51;469;466;46;142;243;208;267;206;206;203;196;-134;573;365;367;136;370;253;567;-1.0;86.0;736.0;509.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40827.74609375;19559.6796875;0.0;3774.61450195312;515.0;81536;;;Calculated values ==>;1549823017.883;355.16;293.46000000000004;285.16;285.16;284.96000000000004;278.46000000000004;274.9066339382667;292.96000000000004;260.16;278.06;268.06;320.06;319.76000000000005;277.76000000000005;287.36;297.46000000000004;293.96000000000004;299.86;293.76000000000005;293.46000000000004;292.76000000000005;;324.66;259.76000000000005;241.71165711629368;261.54996906429363;274.9066339382667;293.76000000000005;5730000.0;3650000.0;3670000.0000000005;1360000.0;3700000.0;2530000.0;5670000.0;0.0;0.014333333333333333;0.12266666666666667;0.08483333333333333;0.021833333333333333;0.021833333333333333;;19559.6796875;0.0;3774.61450195312;40827.74609375;514921.42537044646;411891.9439035771;229022.06207751142;229022.06207751142;228445.4485603815;429811.8947417682;458218.4865142734;457291.72980010055;464248.1901705221;503612.9995733263;503300.4181261845;456928.0333177049;468220.4427374399;463868.3479736739;459909.8450383343;429409.99301440106;413046.1289303981;458909.0072553948;457941.242533051;;216160.93158060662;455894.9774087538;200907.15888747072;229022.06207751142;273.5783455332563;2343963.216019138;891030.9686862368;150870.13560046785;0.0;0;142;155;0;0;0;0;3;54;48;982537028374.237;360681893800.1058;686494210109.3302;31449.840698615928;21631.466604555517;234.5487185373759;4998.06877327928;1986017.8099620966;785990.9515899522;40752.05420059537;563366.9806015284;2.4990652951202375;0.2551278692985519
4464;2019-02-10 19:24:37.843;826;197;117;116;112;53;198;-139;21;-60;468;463;22;130;243;206;267;198;206;203;196;-140;558;362;367;136;367;251;553;-1.0;84.0;888.0;509.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40357.52734375;19138.43359375;0.0;3731.009765625;507.0;81537;;;Calculated values ==>;1549823077.843;355.76;292.86;284.86;284.76000000000005;284.36;278.46000000000004;274.5913991737795;292.96000000000004;259.26000000000005;275.26000000000005;267.16;319.96000000000004;319.46000000000004;275.36;286.16;297.46000000000004;293.76000000000005;299.86;292.96000000000004;293.46000000000004;292.76000000000005;;323.86;259.16;241.71165711629368;261.27494424493943;274.5913991737795;293.76000000000005;5580000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2510000.0;5530000.0;0.0;0.014;0.14800000000000002;0.08483333333333333;0.021833333333333333;0.021833333333333333;;19138.43359375;0.0;3731.009765625;40357.52734375;516899.155907665;415378.45660230034;228455.2794383903;228165.8721177693;227015.85657122475;430014.67791919125;458218.4865142734;454203.89765197685;463352.0194458052;503699.5116287261;503179.30487556977;454327.0165231591;467126.7195240056;464311.4322414119;460106.86065135186;433188.3598153237;415724.3794036379;458909.0072553948;457941.242533051;;212816.51262364245;455282.42342167976;200601.2144780225;228455.2794383903;273.4449495989513;2344639.308935584;891353.2379742673;150932.6407714915;0.0;0;142;155;0;0;0;0;3;54;48;982757081574.3771;360763439400.15765;686645309309.4263;37533.19710974525;21605.45589205359;244.4957257636016;5010.443527566758;1986592.2853717662;786351.0190725281;40756.043576275726;563450.329267909;2.815704398364028;0.2801823243637726
4465;2019-02-10 19:25:37.864;830;190;117;117;110;51;198;-140;1;-75;464;458;2;119;243;207;267;192;206;203;196;-142;554;359;367;139;365;247;549;-1.0;84.0;695.0;524.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40038.07421875;19006.1640625;0.0;3622.42749023438;502.0;81538;;;Calculated values ==>;1549823137.864;356.16;292.16;284.86;284.86;284.16;278.26000000000005;274.27422755570615;292.96000000000004;259.16;273.26000000000005;265.66;319.56;318.96000000000004;273.36;285.06;297.46000000000004;293.86;299.86;292.36;293.46000000000004;292.76000000000005;;323.36;258.96000000000004;242.35481222062532;260.72004837742526;274.27422755570615;293.76000000000005;5540000.0;3590000.0;3670000.0000000005;1390000.0;3650000.0;2470000.0;5490000.0;0.0;0.014;0.11583333333333333;0.08733333333333333;0.021833333333333333;0.021833333333333333;;19006.1640625;0.0;3622.42749023438;40038.07421875;517712.78298281407;414485.982530214;228542.03168985635;228542.03168985635;226526.1358131781;430214.79039162316;458218.4865142734;452419.6827269775;461402.9262953727;503665.23722959124;503042.7769133001;452543.58963201864;466434.58222308377;464605.36442852597;460708.6424910782;434149.7368732527;415191.4900061728;458909.0072553948;457941.242533051;;210726.34883551928;454583.15211081953;199826.5293360699;228542.03168985635;273.1265953589635;2345309.506770749;891671.2208772573;150993.94086296565;0.0;0;142;155;0;0;0;0;3;54;48;982977358644.916;360845968275.3596;686794761599.792;29258.706934446796;22248.745055661468;265.415456139119;5008.549436743083;1987149.079383217;786716.5986560731;40760.29432337626;563533.8500982121;2.5092775549315687;0.260399782509506
4466;2019-02-10 19:26:37.864;831;189;118;118;110;47;198;-145;9;-92;454;447;5;112;242;209;267;190;206;203;196;-146;555;357;367;140;362;241;550;-1.0;109.0;603.0;545.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39902.7421875;19094.470703125;0.0;3497.43432617188;499.0;81539;;;Calculated values ==>;1549823197.864;356.26;292.06;284.96000000000004;284.96000000000004;284.16;277.86;274.0616903277293;292.96000000000004;258.66;274.06;263.96000000000004;318.56;317.86;273.66;284.36;297.36;294.06;299.86;292.16;293.46000000000004;292.76000000000005;;323.06;258.56;242.56692532238324;259.87524604437704;274.0616903277293;293.76000000000005;5550000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2410000.0;5500000.0;0.0;0.018166666666666668;0.1005;0.09083333333333334;0.021833333333333333;0.021833333333333333;;19094.470703125;0.0;3497.43432617188;39902.7421875;517752.1658004512;413720.03103230504;228811.12109001927;228811.12109001927;226505.84899828417;430346.717906069;458218.4865142734;454428.3376017916;459532.4227784258;503203.307370705;502479.8629789355;453942.650543536;466492.15149243816;464912.7873590418;461285.69911667117;433911.07274138124;414083.7466353395;458909.0072553948;457941.242533051;;209472.28574929133;454004.05102216784;199609.9510344514;228811.12109001927;273.0325127222455;2345975.680240801;891988.7261669708;151053.27304476904;0.0;0;142;155;0;0;0;0;3;54;48;983197558644.916;360929668275.3596;686941161599.792;25609.24785001769;23107.46408221758;360.1964242597581;5002.67431817286;1987606.3123397543;787094.5670655554;40765.50775571292;563617.2769628364;2.3937592958423917;0.2550930928588388
4467;2019-02-10 19:27:37.874;833;184;118;117;110;44;198;-150;22;-109;440;433;14;136;241;211;267;185;206;203;196;-150;524;354;367;142;359;255;524;-2.0;85.0;437.0;549.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31619.96875;10348.8154296875;0.0;3747.45288085938;499.0;81540;;;Calculated values ==>;1549823257.874;356.46000000000004;291.56;284.96000000000004;284.86;284.16;277.56;273.7412296467126;292.96000000000004;258.16;275.36;262.26000000000005;317.16;316.46000000000004;274.56;286.76000000000005;297.26000000000005;294.26000000000005;299.86;291.66;293.46000000000004;292.76000000000005;;323.06;258.16;242.98782864720522;261.82340779136865;273.7412296467126;293.76000000000005;5240000.0;3540000.0;3670000.0000000005;1420000.0;3590000.0;2550000.0;5240000.0;0.0;0.014166666666666666;0.07283333333333333;0.0915;0.021833333333333333;0.021833333333333333;;10348.8154296875;0.0;3747.45288085938;31619.96875;520502.64740320505;421579.47107401094;229401.66905502157;229104.62893241088;227049.54520313337;430542.39183029096;458218.4865142734;453646.7552543951;457486.1480790958;500388.854953963;499654.47167459194;452648.5229838137;467250.6393535585;465219.0939126357;462010.81260629336;440854.2053208393;421864.2967528722;458909.0072553948;457941.242533051;;209472.28574929133;453253.20573581266;199090.06685115682;229401.66905502157;272.8141194818004;2346571.802168951;892234.1277781582;151113.65716716138;0.0;0;142;155;0;0;0;0;3;54;48;983417795344.881;361014282375.3462;687089986399.7683;18540.212138702518;23255.92720794601;269.0237047128676;4989.780687603642;1987974.285824963;787480.9930531777;40770.7521307037;563700.5612996144;3.3381135136139792;0.3727907375203941
4468;2019-02-10 19:28:37.875;832;174;118;118;111;44;198;-158;32;-127;438;435;24;174;239;213;267;174;206;203;196;-156;534;349;367;143;354;264;534;334.0;112.0;493.0;549.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32213.798828125;10489.9345703125;0.0;3896.052734375;508.0;81541;;;Calculated values ==>;1549823317.875;356.36;290.56;284.96000000000004;284.96000000000004;284.26000000000005;277.56;273.20264511476705;292.96000000000004;257.36;276.36;260.46000000000004;316.96000000000004;316.66;275.56;290.56;297.06;294.46000000000004;299.86;290.56;293.46000000000004;292.76000000000005;;323.96000000000004;257.56;243.1966462407574;263.0348170998261;273.20264511476705;293.76000000000005;5340000.0;3490000.0;3670000.0000000005;1430000.0;3540000.0;2640000.0;5340000.0;0.05566666666666666;0.018666666666666668;0.08216666666666667;0.0915;0.021833333333333333;0.0775;;10489.9345703125;0.0;3896.052734375;32213.798828125;519578.6249210041;414835.70705943945;229169.81563954428;229169.81563954428;227125.2160271009;430862.6128555636;458218.4865142734;453356.3894402828;455472.66871466115;499289.3952291677;498971.97204216337;452343.05191013345;470373.1147820809;465683.9387588076;463029.6163375073;438709.6026402407;414835.70705943945;458909.0072553948;457941.242533051;;213234.55432191002;452457.19469507295;198925.40865158747;207445.87599658174;272.72795427395897;2347103.7590972604;892407.7869222192;151177.35410880938;0.0;0;142;155;0;0;0;0;3;54;48;983637999014.615;361099783800.2429;687245688994.5802;20905.745588137797;23198.158422978922;445.64605084162315;19413.390906576366;1988303.0076175614;787868.1168849241;40776.70781125248;563903.924451983;4.446197512470566;0.3589602494550187
4469;2019-02-10 19:29:37.885;826;179;120;119;113;46;198;-156;40;-123;442;439;35;187;238;214;267;181;206;203;196;-158;550;351;367;145;356;267;551;228.0;85.0;484.0;559.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32517.0703125;10804.4140625;0.0;3923.2509765625;514.0;81542;;;Calculated values ==>;1549823377.885;355.76;291.06;285.16;285.06;284.46000000000004;277.76000000000005;273.4187578820637;292.96000000000004;257.56;277.16;260.86;317.36;317.06;276.66;291.86;296.96000000000004;294.56;299.86;291.26000000000005;293.46000000000004;292.76000000000005;;324.56;257.36;243.61107973660833;263.43189868330234;273.4187578820637;293.76000000000005;5500000.0;3510000.0;3670000.0000000005;1450000.0;3560000.0;2670000.0;5510000.0;0.038;0.014166666666666666;0.08066666666666666;0.09316666666666666;0.021833333333333333;0.059833333333333336;;10804.4140625;0.0;3923.2509765625;32517.0703125;517556.1194167696;248698.44658970588;229372.86392412297;229080.61730282428;227343.79387013023;430735.4089219946;458218.4865142734;453852.4841310001;455559.7338718629;499415.32218944666;499097.233555566;453219.60249349655;471459.6452768795;465263.9689877527;462860.8226217181;435093.56638155866;249462.6530864694;458909.0072553948;457941.242533051;;215742.86842915416;451904.0777707884;199048.9930499115;210114.24955275748;272.7852762514946;2347643.272910665;892585.2694029487;151242.52583320087;0.0;0;142;155;0;0;0;0;3;54;48;983858235714.58;361186198200.2292;687405015544.5549;20554.148280541147;23557.665393161697;2629.7712716804313;14828.315079987562;1988648.5643162648;788257.8136886408;40802.34056034904;564189.3195597506;4.180560860263163;0.35877857862501306
4470;2019-02-10 19:30:37.866;823;187;121;120;116;48;198;-150;47;-124;445;442;43;194;239;215;267;189;206;203;196;-153;557;356;367;146;361;270;557;-2.0;84.0;532.0;560.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32617.53515625;10916.75390625;0.0;3959.78295898438;520.0;81543;;;Calculated values ==>;1549823437.866;355.46000000000004;291.86;285.26000000000005;285.16;284.76000000000005;277.96000000000004;273.955091788801;292.96000000000004;258.16;277.86;260.76000000000005;317.66;317.36;277.46000000000004;292.56;297.06;294.66;299.86;292.06;293.46000000000004;292.76000000000005;;325.16;257.86;243.81672145450628;263.82572766246335;273.955091788801;293.76000000000005;5570000.0;3560000.0;3670000.0000000005;1460000.0;3610000.0;2700000.0;5570000.0;0.0;0.014;0.08866666666666667;0.09333333333333332;0.021833333333333333;0.021833333333333333;;10916.75390625;0.0;3959.78295898438;32617.53515625;516616.6646652959;251497.0071206313;229531.35143228946;229239.6668209865;228080.83877676062;430412.23801567365;458218.4865142734;454226.55341083976;455292.1279859987;499436.28058134235;499117.46803283395;453719.71266233944;471861.5514651088;464664.8766729168;462238.51792549907;433430.3987493431;410706.54676073755;458909.0072553948;457941.242533051;;218251.29456621417;452258.46880816406;200416.53615667348;229531.35143228946;273.34626259198745;2348185.8894061013;892766.2218161117;151308.19698015464;0.0;0;142;155;0;0;0;0;3;54;48;984078365984.3839;361273470555.1515;687566064529.4115;22504.488196536076;23505.24704747245;318.133927840478;4986.949289033293;1989007.2726596303;788649.8804315003;40826.89865779557;564354.3944723979;3.449379309562436;0.37619579377651624
4471;2019-02-10 19:31:37.856;822;192;120;120;118;51;198;-147;52;-136;446;442;48;189;241;214;267;195;206;203;196;-150;586;360;367;147;365;259;581;-1.0;86.0;574.0;560.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41356.69140625;20081.8984375;0.0;3760.60473632812;524.0;81544;;;Calculated values ==>;1549823497.856;355.36;292.36;285.16;285.16;284.96000000000004;278.26000000000005;274.38016830617;292.96000000000004;258.46000000000004;278.36;259.56;317.76000000000005;317.36;277.96000000000004;292.06;297.26000000000005;294.56;299.86;292.66;293.46000000000004;292.76000000000005;;325.56;258.16;244.02132995426717;262.3656120759269;274.38016830617;293.76000000000005;5860000.0;3600000.0;3670000.0000000005;1470000.0;3650000.0;2590000.0;5810000.0;0.0;0.014333333333333333;0.09566666666666666;0.09333333333333332;0.021833333333333333;0.021833333333333333;;20081.8984375;0.0;3760.60473632812;41356.69140625;514080.63856154383;252190.95470233675;228726.21797701268;228726.21797701268;228155.4128641676;430148.3826014536;458218.4865142734;456681.044036732;453874.1001638015;500626.2335121546;500205.5666970865;456190.05618597474;472751.8387362763;464341.04294382274;461495.6585078262;425877.1581281914;253372.1749000503;458909.0072553948;457941.242533051;;219923.6425635755;452403.15370967827;202293.0667672363;228726.21797701268;274.0981750665563;2348802.238552239;893024.5008653335;151372.52282153178;0.0;0;142;156;0;0;0;0;3;54;48;984298529284.419;361361355905.16547;687724738079.4368;24336.44982544842;23343.608114627914;2472.5714262700226;5004.52803614017;1989397.548753017;789040.2224900587;40850.15065977053;564437.6429064024;2.3133962487224267;0.23948130744378593
4472;2019-02-10 19:32:37.856;822;206;117;117;115;56;198;-146;53;-148;434;425;46;144;244;209;267;208;206;203;196;-149;568;369;367;147;374;247;562;-2.0;84.0;567.0;552.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40493.6796875;19500.873046875;0.0;3533.06567382812;518.0;81545;;;Calculated values ==>;1549823557.856;355.36;293.76000000000005;284.86;284.86;284.66;278.76000000000005;275.3239800832674;292.96000000000004;258.56;278.46000000000004;258.36;316.56;315.66;277.76000000000005;287.56;297.56;294.06;299.86;293.96000000000004;293.46000000000004;292.76000000000005;;324.96000000000004;258.26000000000005;244.02132995426717;260.72004837742526;275.3239800832674;293.76000000000005;5680000.0;3690000.0;3670000.0000000005;1470000.0;3740000.0;2470000.0;5620000.0;0.0;0.014;0.0945;0.092;0.021833333333333333;0.021833333333333333;;19500.873046875;0.0;3533.06567382812;40493.6796875;515583.71312437183;415046.0352383186;228263.18492356138;228263.18492356138;227688.96607284754;429537.3511455088;458218.4865142734;458733.2694977361;452613.8555636484;500547.26587111223;499608.9935871667;457897.57819490344;469279.8220218944;463407.8322453255;459418.15383522364;430701.82719657075;415745.05544173566;458909.0072553948;457941.242533051;;217415.1398638553;452508.52873194026;205307.73156280225;228263.18492356138;275.3041060935405;2349484.32497802;893354.35729437;151433.30340828307;0.0;0;142;156;0;0;0;0;3;54;48;984518729284.419;361449555905.16547;687876538079.4368;23948.71333485125;22742.473339560696;209.3948045676913;5014.637591140523;1989799.9251126864;789424.2731688437;40872.50037836084;564521.1359532963;2.253857653248781;0.2420518237103591
4473;2019-02-10 19:33:37.877;830;195;115;114;108;55;198;-148;54;-160;411;401;39;129;245;207;267;196;206;203;196;-151;555;363;367;147;368;242;550;0.0;82.0;503.0;514.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40094.22265625;19129.353515625;0.0;3440.53759765625;510.0;81546;;;Calculated values ==>;1549823617.877;356.16;292.66;284.66;284.56;283.96000000000004;278.66;274.69669130483857;292.96000000000004;258.36;278.56;257.16;314.26000000000005;313.26000000000005;277.06;286.06;297.66;293.86;299.86;292.76000000000005;293.46000000000004;292.76000000000005;;324.16;258.06;244.02132995426717;260.01710675043796;274.69669130483857;293.76000000000005;5550000.0;3629999.9999999995;3670000.0000000005;1470000.0;3679999.9999999995;2420000.0;5500000.0;0.0;0.013666666666666666;0.08383333333333334;0.08566666666666665;0.021833333333333333;0.021833333333333333;;19129.353515625;0.0;3440.53759765625;40094.22265625;517630.97904987435;415841.8007852276;227940.9127301223;227652.39945698058;225936.93701479695;429947.3805835815;458218.4865142734;459638.95235278585;451346.7022531745;498647.39326788386;497605.73128165636;457864.6908976039;468277.11565423076;464429.48242293764;460086.50895382016;433911.07274138124;416182.2575204337;458909.0072553948;457941.242533051;;214070.64678622372;452297.7302687667;204282.6017691002;227940.9127301223;274.69669130483857;2350156.125880577;893676.3885213396;151491.43710869722;0.0;0;142;156;0;0;0;0;3;54;48;984739006354.9579;361537786775.38135;688023289424.7959;21407.37405726565;21246.629341471427;242.29380801961653;5021.673867363943;1990178.024797134;789790.9773269658;40876.265767566736;564604.801154897;2.1230927005192024;0.22728455591738217
4474;2019-02-10 19:34:37.857;838;188;115;114;107;51;198;-152;55;-162;389;380;37;132;243;209;267;189;206;203;196;-153;528;357;367;146;362;251;528;0.0;83.0;318.0;526.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31537.73046875;10444.0439453125;0.0;3625.30151367188;505.0;81547;;;Calculated values ==>;1549823677.857;356.96000000000004;291.96000000000004;284.66;284.56;283.86;278.26000000000005;274.0616903277293;292.96000000000004;257.96000000000004;278.66;256.96000000000004;312.06;311.16;276.86;286.36;297.46000000000004;294.06;299.86;292.06;293.46000000000004;292.76000000000005;;323.66;257.86;243.81672145450628;261.27494424493943;274.0616903277293;293.76000000000005;5280000.0;3570000.0000000005;3670000.0000000005;1460000.0;3620000.0000000005;2510000.0;5280000.0;0.0;0.013833333333333333;0.053000000000000005;0.08766666666666666;0.021833333333333333;0.021833333333333333;;10444.0439453125;0.0;3625.30151367188;31537.73046875;520775.286785656;421417.3492866751;228422.67924295602;228129.22125032014;226097.76729506868;430346.717906069;458218.4865142734;458336.42047005193;451308.99270175997;495429.8182021638;494480.12799867097;456161.9829332792;467356.02963238244;465044.1086722825;461285.69911667117;440006.17924537556;421704.36401415785;458909.0072553948;457941.242533051;;211980.4382156667;452258.46880816406;202826.21803118943;228422.67924295602;274.06169032772925;2350752.859845828;893922.7513519329;151550.29947397948;0.0;0;142;156;0;0;0;0;3;54;48;984959132955.0278;361625657475.4093;688171140124.8429;13542.040729259714;21866.89398478144;253.17511069851167;5011.155298500407;1990469.17283874;790150.1369283451;40880.39329892148;564688.3801956691;2.890913812715218;0.32992025810644715
4475;2019-02-10 19:35:37.848;842;174;115;114;106;48;198;-162;59;-171;383;380;42;170;241;211;267;174;206;203;197;-159;529;351;367;144;356;263;529;90.0;111.0;365.0;483.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31658.541015625;10387.470703125;0.0;3872.98706054688;510.0;81548;;;Calculated values ==>;1549823737.848;357.36;290.56;284.66;284.56;283.76000000000005;277.96000000000004;273.4187578820637;292.96000000000004;256.96000000000004;279.06;256.06;311.46000000000004;311.16;277.36;290.16;297.26000000000005;294.26000000000005;299.86;290.56;293.46000000000004;292.86;;324.16;257.26000000000005;243.40439225979637;262.9017227912062;273.4187578820637;293.76000000000005;5290000.0;3510000.0;3670000.0000000005;1440000.0;3560000.0;2630000.0;5290000.0;0.015000000000000001;0.018500000000000003;0.06083333333333333;0.0805;0.021833333333333333;0.036833333333333336;;10387.470703125;0.0;3872.98706054688;31658.541015625;521170.16141926683;416775.57599871745;228400.19348273374;228106.97073472294;225790.18043039492;430735.4089219946;458218.4865142734;456887.68358046416;450707.33092035155;493544.473572936;493223.7327383685;454781.28718595096;470050.01812322286;465654.29947270127;462465.50517657667;439792.1640288589;416775.57599871745;458909.0072553948;458079.93939307623;;214070.64678622372;451971.1972707219;201307.58829732638;217367.0058506674;273.4187578820637;2351279.416445639;894096.321267761;151612.7758391717;0.0;0;142;156;0;0;0;0;3;54;48;985179299924.7969;361712644425.31805;688325316994.6812;15547.789129724213;20178.42052235834;425.80687855761647;8866.25971881206;1990711.5517250232;790500.4619922272;40886.050633431856;564804.0079739233;3.156860529690361;0.3111684784899045
4476;2019-02-10 19:36:37.858;837;176;116;116;108;48;198;-165;61;-173;392;391;52;183;239;213;267;178;206;203;196;-165;547;350;367;143;355;266;547;418.0;110.0;387.0;503.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32327.72265625;10781.6337890625;0.0;3943.62475585938;515.0;81549;;;Calculated values ==>;1549823797.858;356.86;290.76000000000005;284.76000000000005;284.76000000000005;283.96000000000004;277.96000000000004;273.3108153835814;292.96000000000004;256.66;279.26000000000005;255.86;312.36;312.26000000000005;278.36;291.46000000000004;297.06;294.46000000000004;299.86;290.96000000000004;293.46000000000004;292.76000000000005;;324.66;256.66;243.1966462407574;263.299902668528;273.3108153835814;293.76000000000005;5470000.0;3500000.0;3670000.0000000005;1430000.0;3550000.0;2660000.0;5470000.0;0.06966666666666667;0.018333333333333333;0.0645;0.08383333333333334;0.021833333333333333;0.0915;;10781.6337890625;0.0;3943.62475585938;32327.72265625;519127.0481519793;247757.28689556237;228295.00026448967;228295.00026448967;225996.74864939888;430799.1582183253;458218.4865142734;456644.4447987977;450671.7369690935;494192.8798259021;494085.8713628753;455526.61032282165;471135.30860069173;465539.2008351387;462879.54623284854;435790.44120404596;248512.00600797567;458909.0072553948;457941.242533051;;216160.93158060662;451513.6869042561;200716.58884132555;207297.22981843757;273.3108153835814;2351812.724179297;894272.7598733685;151677.92512737002;0.0;0;142;156;0;0;0;0;3;54;48;985399536624.7618;361798758775.3044;688484043444.6559;16507.346709256955;21025.15672094235;3433.437978594622;22933.92716338713;1990978.7223779943;790843.8823630575;40918.21636729865;565069.053698159;4.339473454896818;0.29907684150658204
4477;2019-02-10 19:37:37.869;831;185;118;117;112;50;198;-161;62;-168;402;401;58;188;239;215;267;188;206;203;197;-164;555;354;367;142;359;267;555;-2.0;108.0;445.0;527.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32488.490234375;10943.7822265625;0.0;3962.41552734375;520.0;81550;;;Calculated values ==>;1549823857.869;356.26;291.66;284.96000000000004;284.86;284.36;278.16;273.7412296467126;292.96000000000004;257.06;279.36;256.36;313.36;313.26000000000005;278.96000000000004;291.96000000000004;297.06;294.66;299.86;291.96000000000004;293.46000000000004;292.86;;325.16;256.76000000000005;242.98782864720522;263.43189868330234;273.7412296467126;293.76000000000005;5550000.0;3540000.0;3670000.0000000005;1420000.0;3590000.0;2670000.0;5550000.0;0.0;0.018000000000000002;0.07416666666666667;0.08783333333333333;0.021833333333333333;0.021833333333333333;;10943.7822265625;0.0;3962.41552734375;32488.490234375;517752.1658004512;250813.23107298184;228701.9733407252;228412.22449851246;226974.91020018916;430542.39183029096;458218.4865142734;456604.5754085982;451372.1921678678;495158.37119866145;495051.48985061777;456107.97810590366;471574.28841261956;464957.45143190527;462540.9979189812;433911.07274138124;411202.0240501036;458909.0072553948;458079.93939307623;;218251.29456621417;451791.49455244653;201674.28635678822;228701.9733407252;273.7412296467126;2352352.9583107503;894453.8381981924;151743.8208749793;0.0;0;142;156;0;0;0;0;3;54;48;985619776994.4608;361884274450.1875;688643972759.4373;18907.329771342575;21968.62811985199;408.7628764429973;5008.0855921429975;1991273.8987873516;791202.2295878567;40950.24057774262;565301.946493323;3.1056079574450353;0.33973192521901174
4478;2019-02-10 19:38:37.889;829;190;118;118;114;52;198;-159;64;-168;409;408;60;190;241;213;267;192;206;203;196;-161;558;357;367;142;362;270;558;-1.0;82.0;380.0;520.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32547.423828125;10908.0068359375;0.0;4025.31591796875;525.0;81551;;;Calculated values ==>;1549823917.889;356.06000000000006;292.16;284.96000000000004;284.96000000000004;284.56;278.36;274.0616903277293;292.96000000000004;257.26000000000005;279.56;256.36;314.06;313.96000000000004;279.16;292.16;297.26000000000005;294.46000000000004;299.86;292.36;293.46000000000004;292.76000000000005;;325.66;257.06;242.98782864720522;263.82572766246335;274.0616903277293;293.76000000000005;5580000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2700000.0;5580000.0;0.0;0.013666666666666666;0.06333333333333332;0.08666666666666667;0.021833333333333333;0.021833333333333333;;10908.0068359375;0.0;4025.31591796875;32547.423828125;517263.82630577753;410661.08281804813;228637.13238758995;228637.13238758995;227485.31038511245;430346.717906069;458218.4865142734;456360.901333339;451372.1921678678;495597.6929980848;495490.6488684262;455861.48441687645;471401.6916483124;464781.3556694665;461820.26031341054;433188.3598153237;411465.9254258662;458909.0072553948;457941.242533051;;220341.7376933702;452105.4756853064;202658.1578434087;228637.13238758995;274.0616903277293;2352895.1049164156;894635.9971397361;151810.407491812;0.0;0;142;156;0;0;0;0;3;54;48;985840050394.3909;361969502850.1604;688805126459.386;16067.840421028915;21618.767546297804;296.87326998925266;5006.473071509233;1991565.4556921124;791565.5789610582;40956.12283906143;565385.4289670454;2.878793622643689;0.32078504734254976
4479;2019-02-10 19:39:37.849;829;199;117;117;115;54;198;-148;63;-164;414;409;59;162;243;212;267;203;206;203;196;-153;588;365;367;142;370;249;582;-2.0;86.0;717.0;556.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41238.76171875;20204.50390625;0.0;3659.51489257812;524.0;81552;;;Calculated values ==>;1549823977.849;356.06000000000006;293.06;284.86;284.86;284.66;278.56;274.9066339382667;292.96000000000004;258.36;279.46000000000004;256.76000000000005;314.56;314.06;279.06;289.36;297.46000000000004;294.36;299.86;293.46000000000004;293.46000000000004;292.76000000000005;;325.56;257.86;242.98782864720522;260.9983114674233;274.9066339382667;293.76000000000005;5880000.0;3650000.0;3670000.0000000005;1420000.0;3700000.0;2490000.0;5820000.0;0.0;0.014333333333333333;0.1195;0.09266666666666666;0.021833333333333333;0.021833333333333333;;20204.50390625;0.0;3659.51489257812;41238.76171875;514782.6143007069;254933.6083891616;227850.92091348523;227850.92091348523;227284.71491260818;429811.8947417682;458218.4865142734;459607.7768697744;451791.49455244653;498259.92815531866;497736.058952694;459131.8396528999;471038.77013647143;463868.3479736739;460454.39186355175;425308.84733305045;256608.51264178962;458909.0072553948;457941.242533051;;219923.6425635755;452940.7298026659;204824.1915468649;227850.92091348523;274.9066339382667;2353509.5798731106;894895.0952154705;151874.40505510275;0.0;0;142;157;0;0;0;0;3;54;48;986060103594.5309;362054646050.2146;688960722659.485;30446.638446087683;22992.132545037555;2418.0381305747387;5023.638688693853;1991952.8179358135;791937.0886237219;40978.73201790606;565468.9575089237;2.5511397859518725;0.2560682847306343
