;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4480;2019-02-10 19:40:37.860;835;201;113;113;110;56;198;-146;62;-157;402;394;50;136;245;207;267;203;206;203;196;-149;558;365;367;141;370;244;553;-2.0;83.0;562.0;523.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40130.1640625;19210.771484375;0.0;3581.37963867188;514.0;81553;;;Calculated values ==>;1549824037.86;356.66;293.26000000000005;284.46000000000004;284.46000000000004;284.16;278.76000000000005;274.9066339382667;292.96000000000004;258.56;279.36;257.46000000000004;313.36;312.56;278.16;286.76000000000005;297.66;293.86;299.86;293.46000000000004;293.46000000000004;292.76000000000005;;324.56;258.26000000000005;242.77792619122317;260.2995467637923;274.9066339382667;293.76000000000005;5580000.0;3650000.0;3670000.0000000005;1410000.0;3700000.0;2440000.0;5530000.0;0.0;0.013833333333333333;0.09366666666666666;0.08716666666666667;0.021833333333333333;0.021833333333333333;;19210.771484375;0.0;3581.37963867188;40130.1640625;517992.1207394972;416741.05470413377;227302.23893897064;227302.23893897064;226445.2755470083;429811.8947417682;458218.4865142734;460268.71096229187;452693.92321264895;497508.14561055903;496672.02650769486;458851.8822035702;468789.80595839815;464134.8705668958;459773.3670170544;433188.3598153237;417402.3480373189;458909.0072553948;457941.242533051;;215742.86842915416;453525.6686687317;204723.1717858287;227302.23893897064;274.9066339382667;2354187.778567331;895223.6160610586;151934.75690525843;0.0;0;142;157;0;0;0;0;3;54;48;986280343964.2299;362139561615.0986;689108649774.2828;23936.098836195382;21687.28431162638;218.37316292906664;5035.618245137422;1992406.0904972837;792309.4853572387;41000.70613983915;565552.8000182336;2.232232240003106;0.23670718972816118
4481;2019-02-10 19:41:37.850;843;191;113;112;106;53;198;-144;61;-156;387;380;45;127;244;208;267;192;206;203;196;-147;553;360;367;141;365;240;549;-2.0;81.0;725.0;523.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39942.703125;19105.51171875;0.0;3499.3271484375;507.0;81554;;;Calculated values ==>;1549824097.85;357.46000000000004;292.26000000000005;284.46000000000004;284.36;283.76000000000005;278.46000000000004;274.38016830617;292.96000000000004;258.76000000000005;279.26000000000005;257.56;311.86;311.16;277.66;285.86;297.56;293.96000000000004;299.86;292.36;293.46000000000004;292.76000000000005;;323.86;258.46000000000004;242.77792619122317;259.7329541166123;274.38016830617;293.76000000000005;5530000.0;3600000.0;3670000.0000000005;1410000.0;3650000.0;2400000.0;5490000.0;0.0;0.013500000000000002;0.12083333333333333;0.08716666666666667;0.021833333333333333;0.021833333333333333;;19105.51171875;0.0;3499.3271484375;39942.703125;519364.8756406019;414840.6948555996;227385.54980107656;227098.3386120891;225390.3388218716;430148.3826014536;458218.4865142734;460769.6000834184;452798.04586261563;496348.88575942593;495618.28829903953;458893.3502293804;468330.2426298889;464737.35524180415;460688.5861845942;434387.30464413547;415191.4900061728;458909.0072553948;457941.242533051;;212816.51262364245;453733.16984239203;203411.3429636701;227385.54980107656;274.38016830616994;2354854.941248351;895542.8652040754;151993.7529608454;0.0;0;142;157;0;0;0;0;3;54;48;986500507264.2649;362224147515.112;689253825574.3059;31097.456068636257;21819.719242928597;259.1434976124961;5033.7992913147755;1992864.627019404;792671.9832938571;41004.684782126715;565636.6978457486;2.575117586216824;0.26357046765436243
4482;2019-02-10 19:42:37.851;848;182;113;113;105;49;198;-142;63;-139;378;374;46;149;242;210;267;182;206;203;196;-142;524;353;367;140;358;261;525;-1.0;83.0;592.0;519.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31802.70703125;10274.484375;0.0;3903.04052734375;505.0;81555;;;Calculated values ==>;1549824157.851;357.96000000000004;291.36;284.46000000000004;284.46000000000004;283.66;278.06;273.6339639331285;292.96000000000004;258.96000000000004;279.46000000000004;259.26000000000005;310.96000000000004;310.56;277.76000000000005;288.06;297.36;294.16;299.86;291.36;293.46000000000004;292.76000000000005;;323.66;258.96000000000004;242.56692532238324;262.63441904999945;273.6339639331285;293.76000000000005;5240000.0;3529999.9999999995;3670000.0000000005;1400000.0;3579999.9999999995;2610000.0;5250000.0;0.0;0.013833333333333333;0.09866666666666667;0.08650000000000001;0.021833333333333333;0.021833333333333333;;10274.484375;0.0;3903.04052734375;31802.70703125;522277.4665116221;420669.5725122874;227902.99289768157;227902.99289768157;225585.4914015504;430607.02586249536;458218.4865142734;457702.0984133237;454726.9445351932;493220.7265923457;492793.44421282446;455612.62700522714;467906.51019991597;465494.84668458975;462030.1321161972;440854.2053208393;420669.5725122874;458909.0072553948;457941.242533051;;211980.4382156667;454417.3790975448;201039.24504076497;227902.99289768157;273.5773950830931;2355452.8296326133;895787.7025860888;152055.44038642079;0.0;0;142;157;0;0;0;0;3;54;48;986720710934.8739;362308448920.34515;689404128079.7216;25324.068199425794;21917.20859591146;279.22075385163447;5022.501783705566;1993334.8142259277;793036.4637680954;41009.17122567414;565720.5017516473;3.7060770264778964;0.3906971389596469
4483;2019-02-10 19:43:37.881;844;174;114;114;106;49;198;-147;65;-121;391;392;54;175;240;212;267;175;206;203;196;-145;538;349;367;139;354;271;538;343.0;81.0;632.0;509.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32181.94140625;10512.94921875;0.0;4063.63110351562;510.0;81556;;;Calculated values ==>;1549824217.881;357.56000000000006;290.56;284.56;284.56;283.76000000000005;278.06;273.20264511476705;292.96000000000004;258.46000000000004;279.66;261.06;312.26000000000005;312.36;278.56;290.66;297.16;294.36;299.86;290.66;293.46000000000004;292.76000000000005;;324.16;258.66;242.35481222062532;263.95629194202945;273.20264511476705;293.76000000000005;5380000.0;3490000.0;3670000.0000000005;1390000.0;3540000.0;2710000.0;5380000.0;0.05716666666666667;0.013500000000000002;0.10533333333333333;0.08483333333333333;0.021833333333333333;0.079;;10512.94921875;0.0;4063.63110351562;32181.94140625;520689.4449370544;413192.9400412033;227909.23503995055;227909.23503995055;225607.91729806908;430862.6128555636;458218.4865142734;456321.1866243943;456737.6665463825;493562.2852434749;493669.85518343054;454941.4693322159;469531.8758598837;465813.54573049117;462898.3910149112;437828.0185941884;413560.4215453;458909.0072553948;457941.242533051;;214070.64678622372;454273.9572453088;199283.49782183542;207194.83025975333;272.86960322219966;2355986.3016387066;895961.0178135941;152121.86251111142;0.0;0;142;157;0;0;0;0;3;54;48;986941021034.7689;362392190770.30524;689563807879.6455;27074.63655386954;21631.69064109132;327.61256015999334;19808.966569590517;1993771.6884266;793399.5527153108;41014.230698427295;565927.5341189443;4.7228434106423665;0.3674667849643859
4484;2019-02-10 19:44:37.881;833;180;116;115;110;50;198;-144;67;-98;412;414;62;185;239;214;267;183;206;203;196;-146;572;351;367;138;356;266;567;176.0;84.0;745.0;520.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41154.9453125;19427.646484375;0.0;3991.23168945312;516.0;81557;;;Calculated values ==>;1549824277.881;356.46000000000004;291.16;284.76000000000005;284.66;284.16;278.16;273.4187578820637;292.96000000000004;258.76000000000005;279.86;263.36;314.36;314.56;279.36;291.66;297.06;294.56;299.86;291.46000000000004;293.46000000000004;292.76000000000005;;324.76000000000005;258.56;242.14157278889297;263.299902668528;273.4187578820637;293.76000000000005;5720000.0;3510000.0;3670000.0000000005;1380000.0;3560000.0;2660000.0;5670000.0;0.029333333333333333;0.014;0.12416666666666668;0.08666666666666667;0.021833333333333333;0.051166666666666666;;19427.646484375;0.0;3991.23168945312;41154.9453125;516601.3956543898;248324.10308058927;227871.82724199706;227586.1139360513;226168.1457614269;430735.4089219946;458218.4865142734;457385.16926669824;459234.29461077973;496328.1187597408;496541.1404497953;456768.14427255985;471364.59688973863;465394.1846544878;462860.8226217181;429671.12645554444;249442.79990087656;458909.0072553948;457941.242533051;;216578.99785978085;454337.1396946917;198889.6016074034;211256.60994008018;272.72213553479463;2356597.4423613627;896210.5227777868;152188.9863677195;0.0;0;143;157;0;0;0;0;3;54;48;987161221034.7689;362475290770.30524;689724907879.6455;32096.532984362446;22138.786634231652;2523.19657176535;12622.030367673673;1994264.7815060853;793764.3066926051;41037.98744119334;566197.7924267548;2.9625905238949355;0.2542292310422457
4485;2019-02-10 19:45:37.882;821;201;118;118;115;53;198;-128;65;-66;425;423;61;149;241;210;267;205;206;203;196;-132;579;365;367;138;370;251;573;-1.0;84.0;818.0;521.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41137.3359375;19773.083984375;0.0;3740.38549804688;515.0;81558;;;Calculated values ==>;1549824337.882;355.26;293.26000000000005;284.96000000000004;284.96000000000004;284.66;278.46000000000004;274.9066339382667;292.96000000000004;260.36;279.66;266.56;315.66;315.46000000000004;279.26000000000005;288.06;297.26000000000005;294.16;299.86;293.66;293.46000000000004;292.76000000000005;;324.66;259.96000000000004;242.14157278889297;261.27494424493943;274.9066339382667;293.76000000000005;5790000.0;3650000.0;3670000.0000000005;1380000.0;3700000.0;2510000.0;5730000.0;0.0;0.014;0.13633333333333333;0.08683333333333333;0.021833333333333333;0.021833333333333333;;19773.083984375;0.0;3740.38549804688;41137.3359375;514543.29250978294;408315.9542519298;228319.961320235;228319.961320235;227464.28646144105;429811.8947417682;458218.4865142734;459532.41606910643;462456.7512362316;499212.27576272027;499002.7880809086;459055.0063224611;469295.9637387809;463601.3501589486;460182.3899257622;427812.49568356836;410049.1453469379;458909.0072553948;457941.242533051;;216160.93158060662;455774.17023966566;201722.07966721608;228319.961320235;273.8979557387709;2357283.2228004346;896537.2009758444;152253.41758470656;0.0;0;143;157;0;0;0;0;3;54;48;987381424704.5029;362558092150.2052;689880010464.4581;35148.14252945772;22060.189864707703;248.68690471282673;5013.397973146483;1994825.163140895;794132.6376350648;41061.08685511991;566344.7567787825;2.656792836068967;0.26813382252356877
4486;2019-02-10 19:46:37.852;824;199;114;113;110;55;198;-129;65;-54;424;420;56;138;243;206;267;201;205;203;196;-133;559;363;367;139;368;248;554;-3.0;83.0;1037.0;534.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40271.20703125;19166.4375;0.0;3694.91259765625;506.0;81559;;;Calculated values ==>;1549824397.852;355.56000000000006;293.06;284.56;284.46000000000004;284.16;278.66;274.69669130483857;292.96000000000004;260.26000000000005;279.66;267.76000000000005;315.56;315.16;278.76000000000005;286.96000000000004;297.46000000000004;293.76000000000005;299.86;293.26000000000005;293.46000000000004;292.76000000000005;;323.76000000000005;259.86;242.35481222062532;260.85938512811435;274.69669130483857;293.66;5590000.0;3629999.9999999995;3670000.0000000005;1390000.0;3679999.9999999995;2480000.0;5540000.0;0.0;0.013833333333333333;0.1728333333333333;0.089;0.021833333333333333;0.021833333333333333;;19166.4375;0.0;3694.91259765625;40271.20703125;516573.35510653106;415686.1643850296;227568.45147171916;227281.53628453438;226425.17936498643;429947.3805835815;458218.4865142734;460001.15974006953;463511.121387211;499405.5156745428;498987.5890625916;458932.3024112177;468461.10772999114;464164.030569748;459950.50744786946;432945.1663548206;416368.5653301002;458909.0072553948;457941.242533051;;212398.47392691602;455508.58693901193;201081.79597712355;227568.45147171916;273.6382014589025;2357961.288123235;896861.5347403628;152315.34742179158;0.0;0;143;157;0;0;0;0;3;54;48;987601514604.6079;362641150600.2448;690029635614.5295;44749.89670369583;22643.984395608066;229.30964750863234;5029.8059381724115;1995490.6472263255;794504.9861533523;41065.06816807135;566428.408298067;3.177983643775848;0.3106098550508968
4487;2019-02-10 19:47:37.873;831;192;113;112;107;53;198;-123;67;-46;422;418;55;136;242;207;267;193;206;203;196;-126;555;359;367;139;364;249;550;0.0;85.0;1097.0;530.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40193.04296875;19001.75;0.0;3694.46826171875;501.0;81560;;;Calculated values ==>;1549824457.873;356.26;292.36;284.46000000000004;284.36;283.86;278.46000000000004;274.27422755570615;292.96000000000004;260.86;279.86;268.56;315.36;314.96000000000004;278.66;286.76000000000005;297.36;293.86;299.86;292.46000000000004;293.46000000000004;292.76000000000005;;323.26000000000005;260.56;242.35481222062532;260.9983114674233;274.27422755570615;293.76000000000005;5550000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2490000.0;5500000.0;0.0;0.014166666666666666;0.18283333333333335;0.08833333333333333;0.021833333333333333;0.021833333333333333;;19001.75;0.0;3694.46826171875;40193.04296875;517752.1658004512;414798.6417306446;227364.6465970384;227077.643890442;225653.53870454352;430214.79039162316;458218.4865142734;460082.44657938153;464311.0724444395;499097.1577999453;498678.68919323036;458654.6089131666;468094.0458089337;464620.0566218266;460708.6424910782;433911.07274138124;415150.1171397334;458909.0072553948;457941.242533051;;210308.32490665457;456226.2048412209;200124.4119340668;227364.6465970384;273.2441708691619;2358632.0582262743;897179.7142929243;152376.9471478866;0.0;0;143;157;0;0;0;0;3;54;48;987821791674.272;362724579790.11755;690178787799.302;47528.99400098505;22622.32504013195;265.7802043566778;5034.255677936275;1996259.907127789;794882.3374248104;41069.19536084267;566512.3048315863;3.324402067928304;0.3231352382598456
4488;2019-02-10 19:48:37.873;835;189;113;113;107;50;198;-119;67;-31;423;420;56;136;241;209;267;191;205;203;196;-121;557;357;367;139;362;248;552;-2.0;86.0;1080.0;531.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40224.10546875;19106.90234375;0.0;3680.40771484375;497.0;81561;;;Calculated values ==>;1549824517.873;356.66;292.06;284.46000000000004;284.46000000000004;283.86;278.16;274.0616903277293;292.96000000000004;261.26000000000005;279.86;270.06;315.46000000000004;315.16;278.76000000000005;286.76000000000005;297.26000000000005;294.06;299.86;292.26000000000005;293.46000000000004;292.76000000000005;;322.86;261.06;242.35481222062532;260.85938512811435;274.0616903277293;293.66;5570000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2480000.0;5520000.0;0.0;0.014333333333333333;0.18000000000000002;0.0885;0.021833333333333333;0.021833333333333333;;19106.90234375;0.0;3680.40771484375;40224.10546875;518073.6345389534;412889.33823237545;227322.99139274858;227322.99139274858;225614.28221076654;430346.717906069;458218.4865142734;460237.82168446813;465806.5704490912;499301.06070382014;498987.5890625916;458932.3024112177;468233.70632623415;464781.3556694665;461285.69911667117;433430.3987493431;413633.1203958097;458909.0072553948;457941.242533051;;208636.25808486674;456737.6665463825;199245.29113306096;227322.99139274858;272.88819027201544;2359302.2011299203;897497.2863957889;152438.40444769128;0.0;0;143;157;0;0;0;0;3;54;48;988041991674.272;362807979790.11755;690327887799.302;46978.6554992533;22788.07522407895;283.760989733979;5035.165149896603;1997047.4708736243;795260.7574270122;41073.77487079342;566596.2166718183;3.295064519238675;0.32003306608431625
4489;2019-02-10 19:49:37.883;837;189;114;113;108;48;198;-120;66;-23;427;424;56;137;241;210;267;191;205;203;196;-121;555;356;367;139;361;246;550;-2.0;84.0;1016.0;513.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40234.71875;19074.046875;0.0;3654.77563476562;495.0;81562;;;Calculated values ==>;1549824577.883;356.86;292.06;284.56;284.46000000000004;283.96000000000004;277.96000000000004;273.955091788801;292.96000000000004;261.16;279.76000000000005;270.86;315.86;315.56;278.76000000000005;286.86;297.26000000000005;294.16;299.86;292.26000000000005;293.46000000000004;292.76000000000005;;322.66;261.06;242.35481222062532;260.58029834229245;273.955091788801;293.66;5550000.0;3560000.0;3670000.0000000005;1390000.0;3610000.0;2460000.0;5500000.0;0.0;0.014;0.16933333333333334;0.08549999999999999;0.021833333333333333;0.021833333333333333;;19074.046875;0.0;3654.77563476562;40234.71875;518478.4906907073;413720.03103230504;227652.39945698058;227364.6465970384;225936.93701479695;430412.23801567365;458218.4865142734;460429.7412344598;466601.9250158868;499916.37122606277;499603.7016345689;459247.72197531996;468625.5897561908;464927.5523835209;461572.66604716954;433911.07274138124;414443.2327276156;458909.0072553948;457941.242533051;;207800.24178383037;456737.6665463825;198662.66784084466;227652.39945698058;272.6528235306497;2359972.8030800037;897815.5140016574;152499.54116334964;0.0;0;143;157;0;0;0;0;3;54;48;988262228374.2369;362891393690.1043;690476112499.2784;44325.891094652165;22065.412389323483;272.5497601927186;5027.9730738275375;1997808.4689069896;795634.5987869084;41078.41156636256;566680.0901335835;3.154225270015327;0.306716245867797
4490;2019-02-10 19:50:37.864;840;188;114;113;108;47;198;-143;62;-43;430;427;53;137;241;212;267;190;205;203;196;-142;554;358;367;139;363;242;549;-1.0;80.0;535.0;534.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40108.69921875;19006.525390625;0.0;3590.1552734375;493.0;81563;;;Calculated values ==>;1549824637.864;357.16;291.96000000000004;284.56;284.46000000000004;283.96000000000004;277.86;274.1680685717883;292.96000000000004;258.86;279.36;268.86;316.16;315.86;278.46000000000004;286.86;297.26000000000005;294.36;299.86;292.16;293.46000000000004;292.76000000000005;;322.46000000000004;258.96000000000004;242.35481222062532;260.01710675043796;274.1680685717883;293.66;5540000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.013333333333333334;0.08916666666666666;0.089;0.021833333333333333;0.021833333333333333;;19006.525390625;0.0;3590.1552734375;40108.69921875;518922.1173040635;413764.2266525931;227673.51425540238;227385.54980107656;225956.82755774618;430280.9020939914;458218.4865142734;460578.16748265404;464610.6245850049;500621.8224702993;500310.4691821263;459521.21334175055;469178.88844070927;464634.8729112105;461533.9137599592;434149.7368732527;414485.982530214;458909.0072553948;457941.242533051;;206964.23671620517;454583.15211081953;197487.37678519834;227673.51425540238;272.19203388659054;2360642.119547788;898132.7516144504;152559.89646920317;0.0;0;143;157;0;0;0;0;3;54;48;988482358644.9159;362974767280.36145;690622466139.7299;23458.928837189796;22881.524003980285;262.18339124051624;5027.512067395328;1998373.1635315553;796009.0379813699;41082.86626487021;566763.8593080441;2.2848554204652682;0.24528336963670955
4491;2019-02-10 19:51:37.844;843;180;113;112;107;46;198;-156;61;-83;433;432;49;171;240;213;267;181;206;203;197;-155;527;353;367;138;358;263;527;-1.0;83.0;478.0;505.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32002.201171875;10281.5927734375;0.0;3955.55932617188;497.0;81564;;;Calculated values ==>;1549824697.844;357.46000000000004;291.16;284.46000000000004;284.36;283.86;277.76000000000005;273.6339639331285;292.96000000000004;257.56;279.26000000000005;264.86;316.46000000000004;316.36;278.06;290.26000000000005;297.16;294.46000000000004;299.86;291.26000000000005;293.46000000000004;292.86;;322.86;257.66;242.14157278889297;262.9017227912062;273.6339639331285;293.76000000000005;5270000.0;3529999.9999999995;3670000.0000000005;1380000.0;3579999.9999999995;2630000.0;5270000.0;0.0;0.013833333333333333;0.07966666666666668;0.08416666666666667;0.021833333333333333;0.021833333333333333;;10281.5927734375;0.0;3955.55932617188;32002.201171875;521448.06940989936;419390.0959882143;227858.67412853826;227566.64707558215;226118.52020642004;430607.02586249536;458218.4865142734;457133.60651810706;460748.638071022;498859.98588842584;498754.1990670776;455652.1820626169;470164.8308995012;465233.93026070396;462427.4660375804;440219.38257969054;419692.460263698;458909.0072553948;458079.93939307623;;208636.25808486674;453409.2083126489;197413.34680788897;227858.67412853826;272.1424781763903;2361242.843409844;898376.7379100113;152622.75646390158;0.0;0;143;157;0;0;0;0;3;54;48;988702485244.9858;363057839580.3879;690773915639.7781;20691.047356914045;21546.318343317293;283.9557587045633;5026.497624942413;1998740.9573611338;796379.1465903752;41087.41590740134;566847.6147943689;3.3397001557062014;0.3600826935564523
4492;2019-02-10 19:52:37.865;839;175;114;114;107;46;198;-163;58;-113;447;447;52;196;239;215;267;177;206;203;197;-162;538;352;367;137;357;268;539;-2.0;85.0;411.0;487.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32453.98046875;10522.166015625;0.0;4063.62377929688;504.0;81565;;;Calculated values ==>;1549824757.865;357.06000000000006;290.66;284.56;284.56;283.86;277.76000000000005;273.5264737036516;292.96000000000004;256.86;278.96000000000004;261.86;317.86;317.86;278.36;292.76000000000005;297.06;294.66;299.86;290.86;293.46000000000004;292.86;;323.56;256.96000000000004;241.92719264551067;263.56353331371673;273.5264737036516;293.76000000000005;5380000.0;3520000.0000000005;3670000.0000000005;1370000.0;3570000.0000000005;2680000.0;5390000.0;0.0;0.014166666666666666;0.0685;0.08116666666666666;0.021833333333333333;0.021833333333333333;;10522.166015625;0.0;4063.62377929688;32453.98046875;520092.46824404673;413140.9882325591;227887.53940527997;227887.53940527997;225872.75553151977;430671.36484660726;458218.4865142734;455942.7901435855;457870.9342791049;499846.37509918807;499846.37509918807;455192.9572356003;472356.9373772539;465248.88870971405;462842.2204873615;437828.0185941884;413873.17205893324;458909.0072553948;458079.93939307623;;211562.405474017;452855.05934343074;198200.28211264647;227887.53940527997;272.4524681477518;2361780.1662532263;898550.1632439521;152689.60637896258;0.0;0;143;157;0;0;0;0;3;54;48;988922762314.6499;363140368455.26196;690933271394.535;17655.361800119324;20669.479418565323;339.3603259161145;5025.867399733552;1999060.6226139816;796731.068033931;41092.61202610383;566931.413822178;2.995385889871061;0.3255786020635562
4493;2019-02-10 19:53:37.865;833;181;115;115;110;48;198;-163;51;-120;461;461;51;203;239;216;267;184;206;203;197;-165;553;354;367;137;359;270;553;-2.0;109.0;590.0;504.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32608.6171875;10830.345703125;0.0;4078.0166015625;511.0;81566;;;Calculated values ==>;1549824817.865;356.46000000000004;291.26000000000005;284.66;284.66;284.16;277.96000000000004;273.7412296467126;292.96000000000004;256.86;278.26000000000005;261.16;319.26000000000005;319.26000000000005;278.26000000000005;293.46000000000004;297.06;294.76000000000005;299.86;291.56;293.46000000000004;292.86;;324.26000000000005;256.66;241.92719264551067;263.82572766246335;273.7412296467126;293.76000000000005;5530000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2700000.0;5530000.0;0.0;0.018166666666666668;0.09833333333333334;0.084;0.021833333333333333;0.021833333333333333;;10830.345703125;0.0;4078.0166015625;32608.6171875;518157.4859254668;249363.19814104622;227877.23655417704;227877.23655417704;226445.2755470083;430542.39183029096;458218.4865142734;454731.5826876494;457159.8071914577;501133.5313146188;501133.5313146188;454731.5826876494;472893.0662398249;464957.45143190527;462673.248417762;434387.30464413547;250525.61461375855;458909.0072553948;458079.93939307623;;214488.6975840042;452544.87690438;199320.87462474796;227877.23655417704;272.9055049668194;2362322.3545670286;898728.1008416084;152757.45338213642;0.0;0;143;157;0;0;0;0;3;54;48;989142962314.6499;363222568455.26196;691094671394.535;25115.386292851977;21270.81619148909;3340.1540355518478;5026.092345315966;1999417.0455147563;797080.5704973481;41123.27464578273;567015.1801533868;3.6725998299621123;0.3634000584958601
4494;2019-02-10 19:54:37.865;829;189;116;116;113;50;198;-158;47;-136;471;469;47;205;240;216;267;192;206;203;197;-161;576;357;367;138;362;263;572;-2.0;82.0;762.0;469.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41043.97265625;19677.89453125;0.0;3952.84008789062;516.0;81567;;;Calculated values ==>;1549824877.865;356.06000000000006;292.06;284.76000000000005;284.76000000000005;284.46000000000004;278.16;274.0616903277293;292.96000000000004;257.36;277.86;259.56;320.26000000000005;320.06;277.86;293.66;297.16;294.76000000000005;299.86;292.36;293.46000000000004;292.86;;324.76000000000005;257.06;242.14157278889297;262.9017227912062;274.0616903277293;293.76000000000005;5760000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2630000.0;5720000.0;0.0;0.013666666666666666;0.127;0.07816666666666668;0.021833333333333333;0.021833333333333333;;19677.89453125;0.0;3952.84008789062;41043.97265625;515779.9173446303;251490.33040027498;227769.18126401797;227769.18126401797;226917.15804803596;430346.717906069;458218.4865142734;455403.87407028116;455364.3641072662;502865.67289284826;502655.5071889743;455403.87407028116;474036.7069263663;464649.81302044657;462219.8900438566;428617.9561036112;252670.50696234108;458909.0072553948;458079.93939307623;;216578.99785978085;452788.7110563248;201253.182125397;227769.18126401797;273.67887167513936;2362936.1261490597;898982.3361768948;152824.37718788185;0.0;0;143;158;0;0;0;0;3;54;48;989363162314.6499;363305068455.26196;691254571394.535;32277.13787700029;19661.693844767527;2404.615138264025;5028.451552484438;1999895.316549505;797421.6747476503;41171.147722231195;567098.9680192018;2.5124863602177534;0.24052531226826562
4495;2019-02-10 19:55:37.866;827;204;115;115;113;54;198;-148;44;-140;468;461;40;153;243;211;267;207;205;203;197;-152;576;368;367;139;373;247;569;0.0;83.0;826.0;505.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40773.02734375;19757.1328125;0.0;3685.67016601562;515.0;81568;;;Calculated values ==>;1549824937.866;355.86;293.56;284.66;284.66;284.46000000000004;278.56;275.2199585193972;292.96000000000004;258.36;277.56;259.16;319.96000000000004;319.26000000000005;277.16;288.46000000000004;297.46000000000004;294.26000000000005;299.86;293.86;293.46000000000004;292.86;;324.66;257.96000000000004;242.35481222062532;260.72004837742526;275.2199585193972;293.66;5760000.0;3679999.9999999995;3670000.0000000005;1390000.0;3729999.9999999995;2470000.0;5690000.0;0.0;0.013833333333333333;0.13766666666666666;0.08416666666666667;0.021833333333333333;0.021833333333333333;;19757.1328125;0.0;3685.67016601562;40773.02734375;515533.7294769367;411422.4632365189;227545.31340775685;227545.31340775685;226976.824784546;429606.4342157736;458218.4865142734;457658.0576764345;454789.08080550935;504079.90900300466;503354.07556788315;457177.9917971519;470295.8458147005;463422.601209807;459849.8075514734;428617.9561036112;412595.7268727953;458909.0072553948;458079.93939307623;;216160.93158060662;453551.0674850352;204630.99886420372;227545.31340775685;275.0397759781853;2363617.945845042;899310.9668814496;152888.03250082504;0.0;0;143;158;0;0;0;0;3;54;48;989583365984.3839;363388169840.16156;691407573944.3502;34833.39176315044;20950.772442253317;221.6408376929532;5033.339334012806;2000454.5802834043;797760.1176069203;41193.03355342884;567182.817673959;2.6037477017167876;0.25891475127591995
4496;2019-02-10 19:56:37.866;835;198;112;111;106;55;199;-151;47;-150;451;442;35;136;244;209;267;199;206;203;197;-154;556;363;367;139;368;242;551;-1.0;85.0;834.0;459.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40104.30859375;19051.318359375;0.0;3575.5087890625;506.0;81569;;;Calculated values ==>;1549824997.866;356.66;292.96000000000004;284.36;284.26000000000005;283.76000000000005;278.66;274.69669130483857;293.06;258.06;277.86;258.16;318.26000000000005;317.36;276.66;286.76000000000005;297.56;294.06;299.86;293.06;293.46000000000004;292.86;;323.76000000000005;257.76000000000005;242.35481222062532;260.01710675043796;274.69669130483857;293.76000000000005;5560000.0;3629999.9999999995;3670000.0000000005;1390000.0;3679999.9999999995;2420000.0;5510000.0;0.0;0.014166666666666666;0.13899999999999998;0.0765;0.021833333333333333;0.021833333333333333;;19051.318359375;0.0;3575.5087890625;40104.30859375;518155.1053265616;416480.9241581686;227056.99879057807;226770.9408044987;225351.37291809832;429947.3805835815;458356.8847964573;458813.16614755284;453757.8149880411;502797.313901505;501865.79761990625;457388.50347483275;469066.3487395176;464296.814424922;460358.10709178087;433671.2981614346;416815.22164056764;458909.0072553948;458079.93939307623;;212398.47392691602;453344.15158614254;203655.0988331528;227056.99879057807;274.6400278311177;2364291.9236445213;899634.3706412152;152948.5423254507;0.0;0;143;158;0;0;0;0;3;54;48;989803565984.3839;363471569840.16156;691554273944.3502;35466.9713567016;19101.212535603714;238.7944173789484;5044.00086982121;2001040.4166427364;798093.8841484025;41196.87051388777;567266.7955089909;2.64513353051528;0.2574921221545546
4497;2019-02-10 19:57:37.867;845;189;112;111;104;51;199;-151;51;-158;432;423;36;134;243;210;267;190;205;203;197;-154;529;358;367;138;363;249;530;0.0;84.0;725.0;444.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31979.638671875;10522.2822265625;0.0;3723.34228515625;500.0;81570;;;Calculated values ==>;1549825057.867;357.66;292.06;284.36;284.26000000000005;283.56;278.26000000000005;274.1680685717883;293.06;258.06;278.26000000000005;257.36;316.36;315.46000000000004;276.76000000000005;286.56;297.46000000000004;294.16;299.86;292.16;293.46000000000004;292.86;;323.16;257.76000000000005;242.14157278889297;260.9983114674233;274.1680685717883;293.66;5290000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2490000.0;5300000.0;0.0;0.014;0.12083333333333333;0.07400000000000001;0.021833333333333333;0.021833333333333333;;10522.2822265625;0.0;3723.34228515625;31979.638671875;521526.00965686026;421048.1970196477;227501.27369802998;227210.7355996628;225198.59364428345;430280.9020939914;458356.8847964573;458176.05790412496;453099.15083631827;500142.0780945869;499201.72976621665;456369.25405053544;467866.0177343774;464898.1456994284;461266.0568022734;439792.1640288589;421338.42220881383;458909.0072553948;458079.93939307623;;209890.3038832737;453512.47676936386;202653.40897286948;227501.27369802998;274.1680685717883;2364892.633218389;899880.8214208909;153009.36709830005;0.0;0;143;158;0;0;0;0;3;54;48;990023769654.9929;363554671225.39136;691701576399.7576;30875.653412526703;18563.571016940587;258.3523854806307;5034.300867675176;2001593.2810649292;798407.7625767617;41201.01347297122;567350.7827567997;3.8420132186973976;0.37685223705940457
4498;2019-02-10 19:58:37.877;850;175;112;111;104;49;199;-160;56;-166;425;421;41;173;240;212;267;175;206;203;197;-156;529;350;367;137;356;263;529;-2.0;86.0;791.0;438.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32050.080078125;10360.4921875;0.0;3977.71411132812;505.0;81571;;;Calculated values ==>;1549825117.877;358.16;290.66;284.36;284.26000000000005;283.56;278.06;273.3108153835814;293.06;257.16;278.76000000000005;256.56;315.66;315.26000000000005;277.26000000000005;290.46000000000004;297.16;294.36;299.86;290.66;293.46000000000004;292.86;;323.66;257.56;241.92719264551067;262.9017227912062;273.3108153835814;293.76000000000005;5290000.0;3500000.0;3670000.0000000005;1370000.0;3560000.0;2630000.0;5290000.0;0.0;0.014333333333333333;0.13183333333333333;0.073;0.021833333333333333;0.021833333333333333;;10360.4921875;0.0;3977.71411132812;32050.080078125;522118.44822189194;417101.70366243063;227523.01005392137;227232.2485174772;225218.6338467937;430799.1582183253;458356.8847964573;456518.07263439486;452441.3969153894;498013.12355023366;497589.1991323367;454656.45368821017;470394.28871804074;465524.29463401274;462748.0482769476;439792.1640288589;417101.70366243063;458909.0072553948;458079.93939307623;;211980.4382156667;453474.2831973729;200760.919018221;227523.01005392137;273.3108153835814;2365426.3031380526;900054.8735448337;153073.55326417222;0.0;0;143;158;0;0;0;0;3;54;48;990244006354.9579;363637184975.37823;691855201999.7332;33717.318085065584;18448.075585078088;325.2299319188049;5033.826290571547;2002131.645539784;798716.2443701276;41205.877469479776;567434.6977999484;4.0119697466855095;0.38942807376454364
4499;2019-02-10 19:59:37.847;845;175;113;113;105;49;198;-164;59;-165;433;431;51;189;238;214;267;177;206;203;197;-164;545;350;367;137;355;266;546;193.0;110.0;779.0;429.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32354.033203125;10685.6484375;0.0;4023.34936523438;511.0;81572;;;Calculated values ==>;1549825177.847;357.66;290.66;284.46000000000004;284.46000000000004;283.66;278.06;273.3108153835814;292.96000000000004;256.76000000000005;279.06;256.66;316.46000000000004;316.26000000000005;278.26000000000005;292.06;296.96000000000004;294.56;299.86;290.86;293.46000000000004;292.86;;324.26000000000005;256.76000000000005;241.92719264551067;263.299902668528;273.3108153835814;293.76000000000005;5450000.0;3500000.0;3670000.0000000005;1370000.0;3550000.0;2660000.0;5460000.0;0.03216666666666666;0.018333333333333333;0.12983333333333333;0.0715;0.021833333333333333;0.05399999999999999;;10685.6484375;0.0;4023.34936523438;32354.033203125;520248.57315066055;247429.87456087294;227448.56457755668;227448.56457755668;225166.34667516092;430799.1582183253;458218.4865142734;456396.7470934617;452544.87690438;498560.5146969483;498348.3096535731;455401.8918781268;471822.52277961985;465409.2384259755;463010.93002433755;436249.9766563106;248180.9861076689;458909.0072553948;458079.93939307623;;214488.6975840042;452648.31383854494;200424.48486610848;211350.88746549032;273.3108153835814;2365962.7357297144;900230.1703571762;153140.19545514593;0.0;0;143;158;0;0;0;0;3;54;48;990464096254.1879;363719343875.0908;692013822649.1782;33233.73204585136;18034.003771529206;3447.931493391765;13323.368804089638;2002689.2919928818;799020.1096883722;41237.30475974148;567587.5979368894;4.625674503956592;0.3624816907240566
4500;2019-02-10 20:00:37.868;839;183;114;114;109;51;199;-164;61;-166;442;440;57;196;239;215;267;186;206;203;197;-167;555;355;367;137;360;267;555;-1.0;82.0;703.0;436.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32532.98828125;10888.4345703125;0.0;4044.90649414062;517.0;81573;;;Calculated values ==>;1549825237.868;357.06000000000006;291.46000000000004;284.56;284.56;284.06;278.26000000000005;273.8482719121499;293.06;256.76000000000005;279.26000000000005;256.56;317.36;317.16;278.86;292.76000000000005;297.06;294.66;299.86;291.76000000000005;293.46000000000004;292.86;;324.86;256.46000000000004;241.92719264551067;263.43189868330234;273.8482719121499;293.76000000000005;5550000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2670000.0;5550000.0;0.0;0.013666666666666666;0.11716666666666667;0.07266666666666667;0.021833333333333333;0.021833333333333333;;10888.4345703125;0.0;4044.90649414062;32532.98828125;518720.2987506385;250033.15051479047;227547.59112166913;227547.59112166913;226121.30466386222;430477.46260093397;458356.8847964573;456480.5776664727;452441.3969153894;499415.32218944666;499203.28343529295;455983.5742871536;472489.5001713701;464811.3070167571;462389.91602610215;433911.07274138124;251207.8992395357;458909.0072553948;458079.93939307623;;216997.06728235667;452337.8736701107;201670.12029800026;227547.59112166913;273.8328173644804;2366503.650163887;900410.0173070901;153207.45445321823;0.0;0;143;158;0;0;0;0;3;54;48;990684373324.7268;363801572645.29205;692173778614.5696;29855.291921672688;18215.19007837336;2496.9433711918887;5033.289603925721;2003215.217870218;799322.2920313429;41286.862722952625;567740.6236309176;3.7232602359504097;0.35194242092589284
4501;2019-02-10 20:01:37.858;837;190;115;115;111;53;199;-172;63;-179;448;445;59;200;241;214;267;192;205;203;197;-174;559;357;367;136;362;268;559;-2.0;83.0;511.0;439.0;131.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32772.94921875;10995.578125;0.0;4071.93725585938;522.0;81574;;;Calculated values ==>;1549825297.858;356.86;292.16;284.66;284.66;284.26000000000005;278.46000000000004;274.0616903277293;293.06;255.96000000000004;279.46000000000004;255.26000000000002;317.96000000000004;317.66;279.06;293.16;297.26000000000005;294.56;299.86;292.36;293.46000000000004;292.86;;325.36;255.76000000000002;241.71165711629368;263.56353331371673;274.0616903277293;293.66;5590000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2680000.0;5590000.0;0.0;0.013833333333333333;0.08516666666666667;0.07316666666666666;0.021833333333333333;0.021833333333333333;;10995.578125;0.0;4071.93725585938;32772.94921875;518153.18975151546;410203.92175614706;227751.2694485136;227751.2694485136;226609.147601121;430346.717906069;458356.8847964573;456564.7940334029;451266.0647534931;499952.3637198862;499634.3376428262;456067.3960220159;472814.0130886765;464781.3556694665;461953.5920572434;432945.1663548206;411022.3319942386;458909.0072553948;458079.93939307623;;219087.46209138638;451784.56410131615;202474.0841997949;227751.2694485136;274.0616903277293;2367047.775607116;900592.3536851179;153275.08354441822;0.0;0;143;158;0;0;0;0;3;54;48;990904536624.7618;363883458995.30505;692334251864.5951;21640.058787495618;18241.216779461305;303.26587532138427;5028.842627122951;2003644.2742715422;799626.0447879747;41310.193910831105;567824.4607576727;3.0007192909082336;0.306662086528986
4502;2019-02-10 20:02:37.878;838;193;114;113;111;55;199;-171;64;-236;451;447;59;198;242;214;267;195;206;203;197;-174;580;361;367;136;366;257;576;-1.0;82.0;615.0;439.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41399.16015625;19936.06640625;0.0;3883.75073242188;524.0;81575;;;Calculated values ==>;1549825357.878;356.96000000000004;292.46000000000004;284.56;284.46000000000004;284.26000000000005;278.66;274.4858918419099;293.06;256.06;279.56;249.56000000000003;318.26000000000005;317.86;279.06;292.96000000000004;297.36;294.56;299.86;292.66;293.46000000000004;292.86;;325.56;255.76000000000002;241.71165711629368;262.0952818180154;274.4858918419099;293.76000000000005;5800000.0;3610000.0;3670000.0000000005;1360000.0;3660000.0;2570000.0;5760000.0;0.0;0.013666666666666666;0.10250000000000001;0.07316666666666666;0.021833333333333333;0.021833333333333333;;19936.06640625;0.0;3883.75073242188;41399.16015625;516557.10450411204;252850.0186367218;227120.78525903917;226838.24316642166;226275.178979671;430081.6785162784;458356.8847964573;458464.27648857265;445268.60138530715;501346.559674858;500927.0327317094;457858.72095545434;474027.976293963;464326.1751738402;461342.3614177066;427540.915552253;253650.9047824938;458909.0072553948;458079.93939307623;;219923.6425635755;451784.56410131615;205994.51614847823;227120.78525903917;274.4858918419099;2367666.082552015;900850.2033106978;153341.40304343277;0.0;0;143;159;0;0;0;0;3;54;48;991124810024.6919;363965086195.2791;692491804364.545;25878.15043485968;17983.638508549306;2376.496813853376;5042.608198593142;2004040.3913432949;799928.0192065435;41332.532710352374;567908.4174907793;2.1528668191411136;0.20638177859590892
4503;2019-02-10 20:03:37.879;839;204;112;112;109;57;199;-166;62;-241;440;431;52;151;245;209;268;206;205;203;197;-169;569;368;367;136;372;241;563;-2.0;84.0;608.0;450.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40690.10546875;19600.25390625;0.0;3617.07934570312;519.0;81576;;;Calculated values ==>;1549825417.879;357.06000000000006;293.56;284.36;284.36;284.06;278.86;275.2199585193972;293.06;256.56;279.36;249.06000000000003;317.16;316.26000000000005;278.36;288.26000000000005;297.66;294.06;299.96000000000004;293.76000000000005;293.46000000000004;292.86;;325.06;256.26000000000005;241.71165711629368;259.87524604437704;275.2199585193972;293.66;5690000.0;3679999.9999999995;3670000.0000000005;1360000.0;3720000.0000000005;2410000.0;5630000.0;0.0;0.014;0.10133333333333333;0.075;0.021833333333333333;0.021833333333333333;;19600.25390625;0.0;3617.07934570312;40690.10546875;517581.0922866633;413932.052162229;226813.04900091747;226813.04900091747;225964.1229485131;429606.4342157736;458356.8847964573;460732.37710212305;444734.0796600466;501755.6845905592;500823.48775781004;459560.15501476434;470884.20632677234;463839.0881605574;459575.6909922959;430690.1610079158;414655.7257131721;458909.0072553948;458079.93939307623;;217833.21561994078;452301.96231823333;208319.572101147;226813.04900091747;275.21995851939715;2368350.171166017;901179.6781373929;153403.91100245694;0.0;0;143;159;0;0;0;0;3;54;48;991345013694.4259;364046687555.18054;692641206854.3646;25577.830906765572;18298.679266281473;224.4820941264116;5049.327106895466;2004469.1983339544;800230.3768935126;41354.20789580642;567992.5183532145;2.1169666145845683;0.21214882669723498
4504;2019-02-10 20:04:37.839;849;193;110;109;104;55;199;-168;62;-249;414;403;39;144;245;208;268;193;205;203;197;-172;526;360;367;136;365;248;526;-1.0;76.0;621.0;431.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31970.181640625;10425.25390625;0.0;3759.34765625;509.0;81577;;;Calculated values ==>;1549825477.839;358.06000000000006;292.46000000000004;284.16;284.06;283.56;278.66;274.38016830617;293.06;256.36;279.36;248.26000000000002;314.56;313.46000000000004;277.06;287.56;297.66;293.96000000000004;299.96000000000004;292.46000000000004;293.46000000000004;292.86;;324.06;255.96000000000004;241.71165711629368;260.85938512811435;274.38016830617;293.66;5260000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2480000.0;5260000.0;0.0;0.012666666666666666;0.1035;0.07183333333333333;0.021833333333333333;0.021833333333333333;;10425.25390625;0.0;3759.34765625;31970.181640625;522237.4507799378;423457.8751077965;227006.480514455;226716.6467213234;225279.0406948816;430148.3826014536;458356.8847964573;459645.5850967796;443875.6987603207;498360.1594955276;497208.14559764694;456895.18329838145;469142.00543350016;464869.23356765806;460688.5861845942;440630.58504436375;423457.8751077965;458909.0072553948;458079.93939307623;;213652.59903751023;451991.654088182;206344.5330306789;227006.480514455;274.38016830617005;2368955.2698907186;901429.7238942793;153465.3402473623;0.0;0;143;159;0;0;0;0;3;54;48;991565066894.5659;364128233155.2324;692787809054.4579;26216.658888841426;17645.65152929731;217.5209925298516;5045.10385218323;2004900.5313353601;800529.7132929395;41357.88879929153;568076.5825310883;3.4632580299417075;0.3428387574137139
4505;2019-02-10 20:05:37.850;854;175;110;110;101;52;199;-174;65;-253;399;394;43;173;242;210;267;174;206;203;197;-172;527;352;367;135;357;258;528;1.0;86.0;607.0;432.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31991.765625;10393.1435546875;0.0;3946.22094726562;509.0;81578;;;Calculated values ==>;1549825537.85;358.56000000000006;290.66;284.16;284.16;283.26000000000005;278.36;273.5264737036516;293.06;255.76000000000002;279.66;247.86;313.06;312.56;277.46000000000004;290.46000000000004;297.36;294.16;299.86;290.56;293.46000000000004;292.86;;324.06;255.96000000000004;241.49495122638035;262.23063862743834;273.5264737036516;293.76000000000005;5270000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2580000.0;5280000.0;0.00016666666666666666;0.014333333333333333;0.10116666666666667;0.07200000000000001;0.021833333333333333;0.022;;10393.1435546875;0.0;3946.22094726562;31991.765625;522749.38202247955;417472.3963507723;226963.62989311482;226963.62989311482;224386.22171231612;430671.36484660726;458356.8847964573;458425.9422942382;443640.94000824814;495766.43427427823;495236.3439689592;455740.0746669138;471070.84491269256;465639.66166502296;462181.9758583779;440219.38257969054;417150.0998536547;458909.0072553948;458079.93939307623;;213652.59903751023;452163.23474153894;204460.50276010466;226793.15165725868;273.5264737036516;2369488.3838368454;901603.242345435;153529.56509136697;0.0;0;143;159;0;0;0;0;3;54;48;991785307264.2649;364209548060.1213;692939636884.2504;25692.836966203176;17834.59670266327;330.65971907318067;5088.309330187985;2005333.1897730685;800825.4362337365;41362.45780938029;568161.0431224294;3.413429005968903;0.33984570797921226
4506;2019-02-10 20:06:37.860;850;175;112;111;103;51;199;-177;67;-251;397;394;54;183;240;212;267;176;206;203;197;-176;545;350;367;135;355;261;546;185.0;110.0;537.0;441.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32435.607421875;10730.224609375;0.0;3980.33081054688;514.0;81579;;;Calculated values ==>;1549825597.86;358.16;290.66;284.36;284.26000000000005;283.46000000000004;278.26000000000005;273.3108153835814;293.06;255.46000000000004;279.86;248.06000000000003;312.86;312.56;278.56;291.46000000000004;297.16;294.36;299.86;290.76000000000005;293.46000000000004;292.86;;324.56;255.56000000000003;241.49495122638035;262.63441904999945;273.3108153835814;293.76000000000005;5450000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2610000.0;5460000.0;0.030833333333333334;0.018333333333333333;0.0895;0.0735;0.021833333333333333;0.05266666666666667;;10730.224609375;0.0;3980.33081054688;32435.607421875;520847.32114485296;247429.87456087294;227160.72274887387;226873.63332849115;224602.83680529182;430799.1582183253;458356.8847964573;458189.7716215503;443855.7189002642;495245.1586902386;494926.06443088263;456599.3875696608;471805.8072311194;465669.0585932454;462748.0482769476;436249.9766563106;247804.1337314751;458909.0072553948;458079.93939307623;;215742.86842915416;451749.93126660783;203386.23162443185;213242.1124386784;273.3108153835814;2370025.3680946133;901779.2997514522;153595.6306984379;0.0;0;143;159;0;0;0;0;3;54;48;992005543964.2299;364290561560.1084;693095362834.2256;22804.916829742102;18254.731923699932;3454.8404536219846;12894.792219598286;2005737.4050792952;801126.2307629759;41394.00890178687;568310.927278517;3.902591016306247;0.31202331543213446
4507;2019-02-10 20:07:37.850;845;183;114;113;107;52;199;-178;68;-251;398;395;62;188;239;214;267;185;206;203;197;-179;553;354;367;134;359;258;554;-2.0;82.0;587.0;490.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32540.546875;10914.7294921875;0.0;3960.73657226562;519.0;81580;;;Calculated values ==>;1549825657.85;357.66;291.46000000000004;284.56;284.46000000000004;283.86;278.36;273.7412296467126;293.06;255.36;279.96000000000004;248.06000000000003;312.96000000000004;312.66;279.36;291.96000000000004;297.06;294.56;299.86;291.66;293.46000000000004;292.86;;325.06;255.26000000000002;241.2770596917726;262.23063862743834;273.7412296467126;293.76000000000005;5530000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2580000.0;5540000.0;0.0;0.013666666666666666;0.09783333333333334;0.08166666666666668;0.021833333333333333;0.021833333333333333;;10914.7294921875;0.0;3960.73657226562;32540.546875;519605.913961482;250084.03125215016;227568.45147171916;227281.53628453438;225575.2067312768;430542.39183029096;458356.8847964573;458788.78780023096;444050.276720603;495660.45969073835;495342.4056679272;458062.3058009886;472770.7960166392;464957.45143190527;462408.6297355585;434387.30464413547;250866.03273033988;458909.0072553948;458079.93939307623;;217833.21561994078;451612.4455072676;204887.48958628162;227568.45147171916;273.7412296467126;2370566.7458025147;901959.6443065576;153661.79523071158;0.0;0;143;159;0;0;0;0;3;54;48;992225707264.2649;364371248110.1212;693251036884.2504;24840.01034193138;20149.20473354719;2508.1240494885396;5032.834152949629;2006134.3799656122;801446.2102297029;41443.691990758874;568460.2992654976;3.5313295765195885;0.3499322320859344
