;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4508;2019-02-10 20:08:37.861;846;187;114;114;110;54;199;-177;68;-252;397;394;64;190;241;213;268;190;205;203;197;-181;556;356;367;134;361;260;557;-1.0;111.0;723.0;473.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32465.927734375;10999.1494140625;0.0;3961.2783203125;526.0;81581;;;Calculated values ==>;1549825717.861;357.76;291.86;284.56;284.56;284.16;278.56;273.955091788801;293.06;255.46000000000004;279.96000000000004;247.96000000000004;312.86;312.56;279.56;292.16;297.26000000000005;294.46000000000004;299.96000000000004;292.16;293.46000000000004;292.86;;325.76000000000005;255.06000000000003;241.2770596917726;262.5002047102346;273.955091788801;293.66;5560000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2600000.0;5570000.0;0.0;0.018500000000000003;0.12050000000000001;0.07883333333333334;0.021833333333333333;0.021833333333333333;;10999.1494140625;0.0;3961.2783203125;32465.927734375;519484.94328949595;251497.0071206313;227506.02080277732;227506.02080277732;226365.17284227416;430412.23801567365;458356.8847964573;458470.9478413549;443943.25829599384;495348.3640684439;495029.5957188586;457984.75998119864;472732.9776955692;464927.5523835209;461972.54226096225;433898.84103662695;411111.06218014384;458909.0072553948;458079.93939307623;;220759.83610629753;451405.80063136015;204923.5819931006;227506.02080277732;273.955091788801;2371108.565741119;902142.2934441229;153727.82412473345;0.0;0;143;159;0;0;0;0;3;54;48;992445947634.8389;364451662850.3308;693406465374.6554;30552.45758471464;19431.014902649462;421.57390884493765;5034.19722255486;2006596.0684935858;801776.1058639777;41468.11061640273;568544.2065740323;3.705725839066725;0.3670567672398205
4509;2019-02-10 20:09:37.861;849;191;114;113;111;55;199;-178;69;-254;397;395;64;191;242;213;268;193;205;203;197;-180;558;357;367;134;363;262;559;-1.0;83.0;524.0;512.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32656.15625;11023.806640625;0.0;4012.94921875;528.0;81582;;;Calculated values ==>;1549825777.861;358.06000000000006;292.26000000000005;284.56;284.46000000000004;284.26000000000005;278.66;274.0616903277293;293.06;255.36;280.06;247.76000000000002;312.86;312.66;279.56;292.26000000000005;297.36;294.46000000000004;299.96000000000004;292.46000000000004;293.46000000000004;292.86;;325.96000000000004;255.16000000000003;241.2770596917726;262.7682575881327;274.0616903277293;293.66;5580000.0;3570000.0000000005;3670000.0000000005;1340000.0;3629999.9999999995;2620000.0;5590000.0;0.0;0.013833333333333333;0.08733333333333333;0.08533333333333333;0.021833333333333333;0.021833333333333333;;11023.806640625;0.0;4012.94921875;32656.15625;519686.1782942859;410616.18902811914;227464.6494988233;227178.76226755374;226609.147601121;430346.717906069;458356.8847964573;458273.4786486601;443729.03849487903;495141.8491413107;494928.92449433065;457663.1597208959;472582.0406419573;464766.5650395172;461820.26031341054;433418.2376106026;411422.6270748474;458909.0072553948;458079.93939307623;;221596.04284303306;451509.14485013887;206079.47756883685;227464.6494988233;274.06169032772925;2371651.249774322;902325.818077912;153794.2760208923;0.0;0;143;159;0;0;0;0;3;54;48;992666147634.8389;364532062850.3308;693563065374.6554;22024.942760971233;20943.33160800444;304.27261241127985;5035.100496024522;2007034.2134964664;802112.5587515665;41474.1593374132;568628.1173883538;3.2126376147347635;0.33962020008193916
4510;2019-02-10 20:10:37.882;851;193;112;112;110;56;199;-175;70;-254;397;395;64;191;243;212;267;194;205;203;197;-178;555;361;367;134;366;264;555;-1.0;83.0;363.0;498.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32651.974609375;10893.3896484375;0.0;4059.966796875;529.0;81583;;;Calculated values ==>;1549825837.882;358.26;292.46000000000004;284.36;284.36;284.16;278.76000000000005;274.4858918419099;293.06;255.66000000000003;280.16;247.76000000000002;312.86;312.66;279.56;292.26000000000005;297.46000000000004;294.36;299.86;292.56;293.46000000000004;292.86;;326.06;255.36;241.2770596917726;263.0348170998261;274.4858918419099;293.66;5550000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2640000.0;5550000.0;0.0;0.013833333333333333;0.0605;0.083;0.021833333333333333;0.021833333333333333;;10893.3896484375;0.0;4059.966796875;32651.974609375;520168.05986539257;413134.7333990844;226974.91020018916;226974.91020018916;226405.13032286434;430081.6785162784;458356.8847964573;458075.515201686;443729.03849487903;494934.9163879316;494721.55435158;457339.9961729728;472317.0417773882;464458.5429927953;461073.2656927703;433911.07274138124;413506.49496626557;458909.0072553948;458079.93939307623;;222014.15119762826;451715.702805254;207900.02641275214;226974.91020018916;274.48589184190985;2372195.674679368;902508.5253051979;153861.5738669249;0.0;0;143;159;0;0;0;0;3;54;48;992886424704.5029;364612490990.2081;693720920604.4146;15135.6170717305;20236.701140577657;282.2633258891001;5045.793137378035;2007343.9932128992;802455.8457990432;41479.048847621394;568712.1542377771;2.72182200861893;0.2989060985058119
4511;2019-02-10 20:11:37.872;851;191;111;111;109;57;199;-163;71;-227;398;396;65;190;244;212;268;193;205;203;197;-167;555;360;367;136;365;272;555;-2.0;85.0;534.0;505.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32510.701171875;10861.3466796875;0.0;4154.14697265625;531.0;81584;;;Calculated values ==>;1549825897.872;358.26;292.26000000000005;284.26000000000005;284.26000000000005;284.06;278.86;274.38016830617;293.06;256.86;280.26000000000005;250.46000000000004;312.96000000000004;312.76000000000005;279.66;292.16;297.56;294.36;299.96000000000004;292.46000000000004;293.46000000000004;292.86;;326.26000000000005;256.46000000000004;241.71165711629368;264.08650396036035;274.38016830617;293.66;5550000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2720000.0;5550000.0;0.0;0.014166666666666666;0.089;0.08416666666666667;0.021833333333333333;0.021833333333333333;;10861.3466796875;0.0;4154.14697265625;32510.701171875;520168.05986539257;412377.0396431636;226689.66240340762;226689.66240340762;226121.30466386222;430148.3826014536;458356.8847964573;456905.5031733059;446227.05664198723;494210.4924994676;493995.40409134835;456156.46186477825;471132.74488352943;464737.35524180415;461227.1456847587;434137.4718364914;413134.7333990844;458909.0072553948;458079.93939307623;;222850.3779558165;452508.6189967966;206072.57748809608;226689.66240340762;274.38016830617;2372738.606473915;902689.7845597162;153930.01340652388;0.0;0;143;159;0;0;0;0;3;54;48;993106588004.538;364693477490.221;693881693804.4401;22324.13038598367;20741.700160315628;297.5387945299318;5052.021047607765;2007656.1057476695;802797.2755621587;41483.879726678264;568796.2886645901;3.224362216082046;0.3393029275933782
4512;2019-02-10 20:12:40.867;844;198;111;111;108;56;199;-154;69;-194;400;397;63;160;245;212;267;201;205;203;197;-159;580;366;367;135;371;252;574;-1.0;82.0;624.0;519.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40947.56640625;19806.755859375;0.0;3821.80810546875;528.0;81585;;;Calculated values ==>;1549825960.867;357.56000000000006;292.96000000000004;284.26000000000005;284.26000000000005;283.96000000000004;278.76000000000005;275.0112864084945;293.06;257.76000000000005;280.06;253.76000000000002;313.16;312.86;279.46000000000004;289.16;297.66;294.36;299.86;293.26000000000005;293.46000000000004;292.86;;325.96000000000004;257.26000000000005;241.49495122638035;261.41265627149306;275.0112864084945;293.66;5800000.0;3660000.0;3670000.0000000005;1350000.0;3710000.0;2520000.0;5740000.0;0.0;0.013666666666666666;0.10400000000000001;0.08650000000000001;0.021833333333333333;0.021833333333333333;;19806.755859375;0.0;3821.80810546875;40947.56640625;517294.483661258;254999.13176056792;226313.79708556875;226313.79708556875;225473.0416890462;429743.705733735;458356.8847964573;459852.6220200224;449881.24053131667;496486.30326520826;496170.29079796124;459136.37690239534;470407.13857563434;463987.1264975857;460298.8245555552;427540.915552253;407824.43608818704;458909.0072553948;458079.93939307623;;221596.04284303306;453501.8071816641;206225.984271604;226313.79708556875;275.0112864084945;2373381.3153038025;902958.1091601676;153999.79747473713;0.0;0;144;159;0;0;0;0;3;54;48;993337779654.9929;364778835715.389;694046740704.7649;26377.17032583552;21389.3586817202;269.4585526755684;5060.22744038058;2008082.2083093887;803165.8930700722;41488.84055972792;568884.7638166393;2.2471198452691485;0.23313128852984108
4513;2019-02-10 20:13:37.873;836;197;109;108;104;56;199;-154;67;-173;391;386;52;135;247;209;268;198;205;203;197;-156;555;362;367;135;367;245;550;-1.0;108.0;559.0;514.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40171.6640625;19090.01171875;0.0;3705.45849609375;516.0;81586;;;Calculated values ==>;1549826017.873;356.76;292.86;284.06;283.96000000000004;283.56;278.76000000000005;274.5913991737795;293.06;257.76000000000005;279.86;255.86;312.26000000000005;311.76000000000005;278.36;286.66;297.86;294.06;299.96000000000004;292.96000000000004;293.46000000000004;292.86;;324.76000000000005;257.56;241.49495122638035;260.44013211722256;274.5913991737795;293.66;5550000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2450000.0;5500000.0;0.0;0.018000000000000002;0.09316666666666666;0.08566666666666665;0.021833333333333333;0.021833333333333333;;19090.01171875;0.0;3705.45849609375;40171.6640625;518357.5306618724;416519.27876945486;226221.03737434192;225936.93701479695;224807.4667576938;430014.67791919125;458356.8847964573;460701.855178759;452059.9735664277;496255.9719444187;495731.97191228013;458930.94477207353;468537.9772326011;464840.8181699309;460513.55173570686;434137.4718364914;416852.97288067103;458909.0072553948;458079.93939307623;;216578.99785978085;453809.7265396699;204379.5748950049;226221.03737434192;274.5913991737795;2374023.5768088256;903266.0743164062;154059.39460784962;0.0;0;144;159;0;0;0;0;3;54;48;993546991674.272;364855793815.1238;694188400614.2767;23880.692446436427;21367.849657559633;311.1209812047661;5062.252694075699;2008480.1249365169;803504.4232659318;41493.43729817158;568964.9085528277;2.2207006612354503;0.23326986432082644
4514;2019-02-10 20:14:37.863;837;188;109;108;102;51;199;-157;38;-173;379;374;33;125;245;211;268;189;205;203;197;-157;551;358;367;134;363;239;547;-2.0;110.0;580.0;505.0;131.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40043.09375;18995.15234375;0.0;3611.24194335938;508.0;81587;;;Calculated values ==>;1549826077.863;356.86;291.96000000000004;284.06;283.96000000000004;283.36;278.26000000000005;274.1680685717883;293.06;257.46000000000004;276.96000000000004;255.86;311.06;310.56;276.46000000000004;285.66;297.66;294.26000000000005;299.96000000000004;292.06;293.46000000000004;292.86;;323.96000000000004;257.46000000000004;241.2770596917726;259.59022785621676;274.1680685717883;293.66;5510000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2390000.0;5470000.0;0.0;0.018333333333333333;0.09666666666666666;0.08416666666666667;0.021833333333333333;0.021833333333333333;;18995.15234375;0.0;3611.24194335938;40043.09375;518803.10929349164;414572.912758482;226281.44150186318;225996.74864939888;224303.19538806606;430280.9020939914;458356.8847964573;458226.08254096337;452231.34592934145;495616.7883092311;495094.7967583742;457634.3456445038;468244.4230246948;465160.9749554807;461400.04798587883;435081.1801966965;414926.21430635254;458909.0072553948;458079.93939307623;;213234.55432191002;453874.4387854782;203261.1804086712;226281.44150186318;274.1680685717883;2374691.92171465;903583.397787583;154120.35694943747;0.0;0;144;159;0;0;0;0;3;54;48;993767154974.307;364936480365.1366;694333576414.2998;24646.607206121575;21093.282580047922;369.5077079896389;5060.933870624818;2008884.4517013251;803858.20706084;41499.10825859814;569049.2543808989;2.263533525731802;0.23571447246297675
4515;2019-02-10 20:15:37.864;842;179;109;108;101;48;199;-156;-25;-158;371;369;-6;142;243;213;268;179;205;203;197;-155;523;351;367;132;356;258;523;-1.0;110.0;514.0;515.0;131.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;31962.794921875;10268.927734375;0.0;3948.689453125;505.0;81588;;;Calculated values ==>;1549826137.864;357.36;291.06;284.06;283.96000000000004;283.26000000000005;277.96000000000004;273.4187578820637;293.06;257.56;270.66;257.36;310.26000000000005;310.06;272.56;287.36;297.46000000000004;294.46000000000004;299.96000000000004;291.06;293.46000000000004;292.86;;323.66;257.66;240.83765695389522;262.23063862743834;273.4187578820637;293.66;5230000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2580000.0;5230000.0;0.0;0.018333333333333333;0.08566666666666665;0.08583333333333334;0.021833333333333333;0.021833333333333333;;10268.927734375;0.0;3948.689453125;31962.794921875;521647.92114858236;420462.6348099973;226780.66057310326;226490.95794668968;224484.4034586358;430735.4089219946;458356.8847964573;447106.16679034295;454105.85908280074;492790.69087871455;492577.442365127;449576.36570749746;467519.2371468644;465913.9958927326;462729.1656969621;441260.6902868019;420462.6348099973;458909.0072553948;458079.93939307623;;211980.4382156667;454411.4517133578;200809.73625065087;226780.66057310326;273.41875788206363;2375291.980789393;903827.2691866973;154183.35742790622;0.0;0;144;159;0;0;0;0;3;54;48;993987358644.916;365016281695.3573;694482678899.7122;21099.394216233617;21767.480577215683;381.2976837414179;5050.034254236077;2009265.6747345105;804215.3860410221;41505.36507449173;569133.5138531402;3.3970676024313087;0.36410041155304723
4516;2019-02-10 20:16:37.854;840;173;110;110;102;48;199;-163;-61;-140;383;386;-64;157;240;215;268;174;205;203;197;-161;538;349;367;132;354;265;538;343.0;81.0;583.0;506.0;131.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32261.275390625;10531.7783203125;0.0;4022.96533203125;510.0;81589;;;Calculated values ==>;1549826197.854;357.16;290.46000000000004;284.16;284.16;283.36;277.96000000000004;273.20264511476705;293.06;256.86;267.06;259.16;311.46000000000004;311.76000000000005;266.76000000000005;288.86;297.16;294.66;299.96000000000004;290.56;293.46000000000004;292.86;;324.16;257.06;240.83765695389522;263.1675429290057;273.20264511476705;293.66;5380000.0;3490000.0;3670000.0000000005;1320000.0;3540000.0;2650000.0;5380000.0;0.05716666666666667;0.013500000000000002;0.09716666666666667;0.08433333333333333;0.021833333333333333;0.079;;10531.7783203125;0.0;4022.96533203125;32261.275390625;520211.9316247605;247052.95441561705;226752.51865421035;226752.51865421035;224474.7971693593;430862.6128555636;458356.8847964573;440805.5076869217;455934.4732552484;493334.2199229054;493655.4185357506;440381.0359214502;468273.5721768372;465813.54573049117;463291.72860536695;438037.08217149467;413192.9400412033;458909.0072553948;458079.93939307623;;214070.64678622372;453799.92617819953;199374.28380655544;206940.8423825951;272.90546640533853;2375827.092175318;904000.5795139777;154249.776812717;0.0;0;144;159;0;0;0;0;3;54;48;994207521944.951;365095468495.3699;694639552749.737;23459.06725370892;21456.562506675316;335.3959187589337;19839.98866382801;2009636.933360067;804575.5263667187;41511.3365257724;569340.8961413474;4.472151203603616;0.34557069107850186
4517;2019-02-10 20:17:37.884;833;180;112;112;106;50;199;-165;-62;-136;402;405;-67;150;240;217;268;183;205;203;197;-167;552;352;367;132;357;265;552;129.0;88.0;448.0;474.0;131.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32584.3046875;10894.82421875;0.0;4018.701171875;515.0;81590;;;Calculated values ==>;1549826257.884;356.46000000000004;291.16;284.36;284.36;283.76000000000005;278.16;273.5264737036516;293.06;256.66;266.96000000000004;259.56;313.36;313.66;266.46000000000004;288.16;297.16;294.86;299.96000000000004;291.46000000000004;293.46000000000004;292.86;;324.66;256.46000000000004;240.83765695389522;263.1675429290057;273.5264737036516;293.66;5520000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2650000.0;5520000.0;0.021500000000000002;0.014666666666666666;0.07466666666666667;0.079;0.021833333333333333;0.043333333333333335;;10894.82421875;0.0;4018.701171875;32584.3046875;518238.9515871713;249030.1840699206;227036.4030908482;227036.4030908482;225331.95712668533;430671.36484660726;458356.8847964573;440664.23315526;456339.26788349723;495364.8397521895;495684.69221798406;439954.5942541375;467460.029723918;465379.25235888857;463105.5069138693;434846.84835909377;250186.6167667283;458909.0072553948;458079.93939307623;;216160.93158060662;453187.0203747399;199498.8120129568;213373.52136374055;272.9673865967876;2376367.742198962;904179.2238125621;154316.82420716135;0.0;0;144;159;0;0;0;0;3;54;48;994427832044.8461;365174708095.3321;694798632249.6613;18007.018111958638;20041.368460580863;2708.3500633546937;10603.944781271213;2009982.6568466385;804921.5153659933;41536.71375788618;569594.7224363249;3.443899418272488;0.3053758254333299
4518;2019-02-10 20:18:40.845;826;187;113;113;109;52;199;-174;-38;-159;418;419;-52;142;242;216;268;190;205;203;197;-176;558;356;367;133;361;265;558;-2.0;84.0;576.0;569.0;131.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32627.37109375;10968.4228515625;0.0;3976.82177734375;518.0;81591;;;Calculated values ==>;1549826320.845;355.76;291.86;284.46000000000004;284.46000000000004;284.06;278.36;273.955091788801;293.06;255.76000000000002;269.36;257.26000000000005;314.96000000000004;315.06;267.96000000000004;287.36;297.36;294.76000000000005;299.96000000000004;292.16;293.46000000000004;292.86;;324.96000000000004;255.56000000000003;241.05796691057077;263.1675429290057;273.955091788801;293.66;5580000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2650000.0;5580000.0;0.0;0.014;0.096;0.09483333333333334;0.021833333333333333;0.021833333333333333;;10968.4228515625;0.0;3976.82177734375;32627.37109375;516899.155907665;251443.07916124177;227199.2192322094;227199.2192322094;226062.02064807058;430412.23801567365;458356.8847964573;443998.9262476306;453836.98533477617;497068.3895249644;497174.6741724855;442067.5479196027;466526.4813903868;465058.7251422519;462371.3252196394;433418.2376106026;410661.08281804813;458909.0072553948;458079.93939307623;;217415.1398638553;452093.7724200494;201105.98095303922;227199.2192322094;273.616813995153;2376937.9911318263;904370.4087984014;154386.74172384624;0.0;0;144;159;0;0;0;0;3;54;48;994658898914.7201;365258131420.2866;694965478899.5703;23317.722748280776;23802.008890788133;318.60016709576223;5040.895723512259;2010344.0244866223;805304.907432648;41563.18317640777;569731.5300477811;3.511433157017354;0.380565076340354
4519;2019-02-10 20:19:37.865;822;192;113;112;111;55;199;-162;-11;-169;425;424;-24;141;243;215;268;194;205;203;197;-166;559;358;367;136;363;269;559;0.0;82.0;591.0;539.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32707.62109375;10985.3193359375;0.0;4097.02685546875;523.0;81592;;;Calculated values ==>;1549826377.865;355.36;292.36;284.46000000000004;284.36;284.26000000000005;278.66;274.1680685717883;293.06;256.96000000000004;272.06;256.26000000000005;315.66;315.56;270.76000000000005;287.26000000000005;297.46000000000004;294.66;299.96000000000004;292.56;293.46000000000004;292.86;;325.46000000000004;256.56;241.71165711629368;263.6948088759802;274.1680685717883;293.66;5590000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2690000.0;5590000.0;0.0;0.013666666666666666;0.0985;0.08983333333333333;0.021833333333333333;0.021833333333333333;;10985.3193359375;0.0;4097.02685546875;32707.62109375;516329.7151854438;411022.3319942386;227178.76226755374;226893.5981142227;226609.147601121;430280.9020939914;458356.8847964573;446867.6164312287;452301.96231823333;497408.3902048768;497301.81681800366;445112.95914377307;465835.3610156714;464898.1456994284;461934.76558694645;433176.2359863786;411817.33045329753;458909.0072553948;458079.93939307623;;219505.55070137876;452611.8832943958;202644.25246716803;227178.76226755374;274.1680685717883;2377455.4079725603;904544.2702399448;154450.68211952527;0.0;0;144;159;0;0;0;0;3;54;48;994868162314.6501;365334823320.261;695117722299.5194;24056.001350459977;22455.42550264596;291.9050422854416;5041.342367240574;2010719.1980626232;805671.2406143468;41568.01803849489;569811.3757721897;3.4374409395384693;0.36566565495496656
4520;2019-02-10 20:20:37.856;818;196;111;111;110;57;199;-164;5;-180;427;424;-4;129;245;214;268;198;205;203;197;-167;586;364;367;138;369;252;581;-2.0;83.0;562.0;564.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41368.96875;20051.16796875;0.0;3787.787109375;525.0;81593;;;Calculated values ==>;1549826437.856;354.96000000000004;292.76000000000005;284.26000000000005;284.26000000000005;284.16;278.86;274.8017692304317;293.06;256.76000000000005;273.66;255.16000000000003;315.86;315.56;272.76000000000005;286.06;297.66;294.56;299.96000000000004;292.96000000000004;293.46000000000004;292.86;;325.66;256.46000000000004;242.14157278889297;261.41265627149306;274.8017692304317;293.66;5860000.0;3640000.0;3670000.0000000005;1380000.0;3690000.0;2520000.0;5810000.0;0.0;0.013833333333333333;0.09366666666666666;0.094;0.021833333333333333;0.021833333333333333;;20051.16796875;0.0;3787.787109375;41368.96875;513583.2778922401;253772.22685945037;226179.39435659762;226179.39435659762;225899.7601595608;429879.7862731237;458356.8847964573;452044.83347475104;450813.3597722238;499322.4778165578;499008.0297315065;450913.2899106197;466870.0859039669;464282.322002336;460880.48460767657;426148.25488932955;254582.44906341098;458909.0072553948;458079.93939307623;;220341.7376933702;452166.66293371853;204740.08323592163;226179.39435659762;274.8017692304317;2378072.62029154;904802.8688382701;154516.37904647924;0.0;0;144;160;0;0;0;0;3;54;48;995088329284.4192;365417010990.17474;695273998854.3555;23164.211605703687;23258.098491592908;2373.3269805918735;5063.161899963116;2011112.6408115788;806052.1295053276;41590.22497378887;569895.5673436978;2.259276834968042;0.23436692576415452
4521;2019-02-10 20:21:37.876;815;203;108;108;105;59;199;-164;10;-201;412;403;3;98;248;210;268;205;205;203;197;-167;560;366;367;141;371;241;555;-2.0;77.0;863.0;538.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40367.88671875;19247.94921875;0.0;3562.076171875;515.0;81594;;;Calculated values ==>;1549826497.876;354.66;293.46000000000004;283.96000000000004;283.96000000000004;283.66;279.06;275.0112864084945;293.06;256.76000000000005;274.16;253.06000000000003;314.36;313.46000000000004;273.46000000000004;282.96000000000004;297.96000000000004;294.16;299.96000000000004;293.66;293.46000000000004;292.86;;324.66;256.46000000000004;242.77792619122317;259.87524604437704;275.0112864084945;293.66;5600000.0;3660000.0;3670000.0000000005;1410000.0;3710000.0;2410000.0;5550000.0;0.0;0.012833333333333334;0.14383333333333334;0.08966666666666666;0.021833333333333333;0.021833333333333333;;19247.94921875;0.0;3562.076171875;40367.88671875;515392.39203660085;416668.6815311742;225838.1763250024;225838.1763250024;224992.8870023503;429743.705733735;458356.8847964573;454549.5216283578;448065.07561049925;498851.2291583321;497914.87398663914;453699.2291166151;464895.22324620123;464386.83197356726;460026.21490959387;432933.0812395964;417332.24674028397;458909.0072553948;458079.93939307623;;216160.93158060662;451650.20006902685;205958.72867523658;225838.1763250024;275.0112864084945;2378753.987800384;905130.4706456095;154577.64832342375;0.0;0;144;160;0;0;0;0;3;54;48;995308602684.3492;365500738890.14813;695421948154.3085;35755.64238642394;22030.33526830986;200.2107094078431;5070.611826986279;2011603.8032609515;806429.6589210783;41611.678269914526;569980.0436074337;2.7644335817813026;0.27711258398899713
4522;2019-02-10 20:22:37.876;823;190;107;106;100;55;199;-156;13;-210;384;374;5;103;247;210;268;191;205;203;197;-159;525;359;367;142;364;250;526;-1.0;85.0;712.0;502.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31834.087890625;10451.1279296875;0.0;3698.22607421875;505.0;81595;;;Calculated values ==>;1549826557.876;355.46000000000004;292.16;283.86;283.76000000000005;283.16;278.66;274.27422755570615;293.06;257.56;274.46000000000004;252.16000000000003;311.56;310.56;273.66;283.46000000000004;297.86;294.16;299.96000000000004;292.26000000000005;293.46000000000004;292.86;;323.66;257.26000000000005;242.98782864720522;261.13683023647616;274.27422755570615;293.66;5250000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2500000.0;5260000.0;0.0;0.014166666666666666;0.11866666666666667;0.08366666666666665;0.021833333333333333;0.021833333333333333;;10451.1279296875;0.0;3698.22607421875;31834.087890625;519234.3065281663;422629.33253465424;226139.3236460358;225851.8128456642;224142.2168638845;430214.79039162316;458356.8847964573;453387.0441461236;446920.21380548057;495005.98804572504;493950.69226098916;452394.2426621551;464154.3950671345;465278.15030523995;461112.25666892657;440841.3957529856;422907.3627619235;458909.0072553948;458079.93939307623;;211980.4382156667;452314.56371966325;204988.6937269337;226139.3236460358;274.27422755570615;2379355.670922129;905377.9629551799;154638.1508421412;0.0;0;144;160;0;0;0;0;3;54;48;995528802684.3492;365585638890.14813;695569248154.3085;29476.604249743865;20692.931122725036;254.06546737337965;5064.036777143716;2012147.405316253;806785.6861410036;41615.46390472104;570064.4990124681;3.921566850448959;0.3974252636806094
4523;2019-02-10 20:23:37.867;826;174;106;106;99;52;199;-170;15;-234;370;365;10;140;243;213;268;174;205;203;197;-166;529;351;367;142;356;261;529;85.0;82.0;534.0;530.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32036.541015625;10432.572265625;0.0;3912.56665039062;508.0;81596;;;Calculated values ==>;1549826617.867;355.76;290.56;283.76000000000005;283.76000000000005;283.06;278.36;273.4187578820637;293.06;256.16;274.66;249.76000000000002;310.16;309.66;274.16;287.16;297.46000000000004;294.46000000000004;299.96000000000004;290.56;293.46000000000004;292.86;;323.96000000000004;256.56;242.98782864720522;262.63441904999945;273.4187578820637;293.66;5290000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2610000.0;5290000.0;0.014166666666666666;0.013666666666666666;0.089;0.08833333333333333;0.021833333333333333;0.036;;10432.572265625;0.0;3912.56665039062;32036.541015625;519267.3035178314;416775.57599871745;225790.18043039492;225790.18043039492;223802.2781467023;430735.4089219946;458356.8847964573;451725.04308763775;444331.06277814653;492365.7713541203;491830.6223042712;451087.67505689716;466863.0631721823;465913.9958927326;462729.1656969621;439993.4022500047;416775.57599871745;458909.0072553948;458079.93939307623;;213234.55432191002;451581.9385116202;204001.40775400895;217215.89488644674;273.4187578820637;2379887.846326285;905551.9676860245;154701.5646015409;0.0;0;144;160;0;0;0;0;3;54;48;995748969654.9933;365670826110.39734;695722525159.7568;22047.403544692963;21869.61355025566;317.31029210092566;8671.105602238662;2012576.7076441192;807140.320811135;41620.224655177546;570178.9413637031;3.688039084112457;0.3623910590327108
4524;2019-02-10 20:24:37.857;818;175;108;108;100;51;199;-181;21;-244;369;367;17;153;241;215;268;177;205;203;197;-179;546;350;367;140;355;262;546;244.0;85.0;500.0;437.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32402.990234375;10806.560546875;0.0;3947.45458984375;511.0;81597;;;Calculated values ==>;1549826677.857;354.96000000000004;290.66;283.96000000000004;283.96000000000004;283.16;278.26000000000005;273.3108153835814;293.06;255.06000000000003;275.26000000000005;248.76000000000002;310.06;309.86;274.86;288.46000000000004;297.26000000000005;294.66;299.96000000000004;290.86;293.46000000000004;292.86;;324.26000000000005;255.26000000000002;242.56692532238324;262.7682575881327;273.3108153835814;293.66;5460000.0;3500000.0;3670000.0000000005;1400000.0;3550000.0;2620000.0;5460000.0;0.04066666666666666;0.014166666666666666;0.08333333333333333;0.07283333333333333;0.021833333333333333;0.0625;;10806.560546875;0.0;3947.45458984375;32402.990234375;516917.5471595179;247429.87456087294;226016.77960473797;226016.77960473797;223762.5677502891;430799.1582183253;458356.8847964573;452311.47088057286;443634.50970501517;492152.3471039839;491938.08129382913;451803.3126146753;468229.16017649975;465798.81223944406;463142.2002654372;436237.4640336388;248180.9861076689;458909.0072553948;458079.93939307623;;214488.6975840042;450567.4275729035;202958.16718049784;211013.30912069904;273.3108153835814;2380424.7529207715;905728.9309606946;154767.05386185707;0.0;0;144;160;0;0;0;0;3;54;48;995969132955.0283;365755412010.41077;695879399009.7817;20779.44197500625;18034.207798580213;2664.133437284574;15441.664392023575;2012933.5385417768;807472.7972337874;41645.06587869897;570379.8476237289;3.857895432222888;0.29373784974239486
4525;2019-02-10 20:25:37.868;811;183;110;109;104;53;199;-166;28;-205;369;367;25;156;241;216;268;185;205;203;197;-169;554;354;367;138;359;264;555;-2.0;83.0;672.0;483.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32585.4765625;10978.9580078125;0.0;4019.08422851562;515.0;81598;;;Calculated values ==>;1549826737.868;354.26;291.46000000000004;284.16;284.06;283.56;278.46000000000004;273.7412296467126;293.06;256.56;275.96000000000004;252.66000000000003;310.06;309.86;275.66;288.76000000000005;297.26000000000005;294.76000000000005;299.96000000000004;291.66;293.46000000000004;292.86;;324.66;256.26000000000005;242.14157278889297;263.0348170998261;273.7412296467126;293.66;5540000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2640000.0;5550000.0;0.0;0.013833333333333333;0.112;0.0805;0.021833333333333333;0.021833333333333333;;10978.9580078125;0.0;4019.08422851562;32585.4765625;515404.4693428564;250033.15051479047;226405.13032286434;226121.30466386222;224712.46061038075;430542.39183029096;458356.8847964573;452850.65303800703;448188.0522476266;491939.1153578531;491724.3846569885;452470.1293969689;468297.204346911;465219.0939126357;462673.248417762;434375.0075276097;250813.23107298184;458909.0072553948;458079.93939307623;;216160.93158060662;451958.96133797773;203023.8741608824;226405.13032286434;273.74122964671255;2380966.4227646072;905910.5102318332;154833.45385635362;0.0;0;144;160;0;0;0;0;3;54;48;996189373324.7273;365838827300.29675;696037227939.566;27980.599234237958;20039.274517756174;2539.2712409556852;5058.233331366293;2013339.9467124725;807790.1344204766;41688.435533937736;570550.7114238119;3.7083092211595603;0.3603306763321407
4526;2019-02-10 20:26:37.878;808;189;111;111;107;55;199;-167;33;-191;375;375;30;157;243;215;268;191;205;202;197;-170;559;357;367;135;362;265;559;-1.0;84.0;593.0;458.0;131.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32758.3203125;11032.5029296875;0.0;4021.59643554688;517.0;81599;;;Calculated values ==>;1549826797.878;353.96000000000004;292.06;284.26000000000005;284.26000000000005;283.86;278.66;274.0616903277293;293.06;256.46000000000004;276.46000000000004;254.06000000000003;310.66;310.66;276.16;288.86;297.46000000000004;294.66;299.96000000000004;292.26000000000005;293.36;292.86;;324.86;256.16;241.49495122638035;263.1675429290057;274.0616903277293;293.66;5590000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2650000.0;5590000.0;0.0;0.014;0.09883333333333333;0.07633333333333334;0.021833333333333333;0.021833333333333333;;11032.5029296875;0.0;4021.59643554688;32758.3203125;514619.7043479889;252186.74541440952;226609.147601121;226609.147601121;225478.29997798087;430346.717906069;458356.8847964573;453310.7128622403;450193.72182827763;492476.60181343823;492476.60181343823;452930.92022276146;468273.5721768372;465044.1086722825;462086.8017432054;433176.2359863786;410616.18902811914;458771.19548852823;458079.93939307623;;216997.06728235667;452369.628905784;203182.68981232462;226609.147601121;274.0616903277293;2381511.0451604193;906093.9696444235;154900.47069615553;0.0;0;144;160;0;0;0;0;3;54;48;996409610024.6923;365920740950.28375;696195954389.5408;24720.9862781;19021.269684134066;315.84065741563273;5053.7789541243565;2013779.1997883187;808115.6932061964;41712.23209852024;570634.9922373057;3.2623589350812963;0.3310440026538616
4527;2019-02-10 20:27:37.838;808;193;110;110;108;57;199;-167;38;-191;385;385;34;158;244;215;268;195;205;202;197;-170;556;359;367;135;365;267;557;-3.0;86.0;703.0;440.0;131.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32766.6171875;10967.0458984375;0.0;4052.27978515625;519.0;81600;;;Calculated values ==>;1549826857.838;353.96000000000004;292.46000000000004;284.16;284.16;283.96000000000004;278.86;274.27422755570615;293.06;256.46000000000004;276.96000000000004;254.06000000000003;311.66;311.66;276.56;288.96000000000004;297.56;294.66;299.96000000000004;292.66;293.36;292.86;;325.06;256.16;241.49495122638035;263.43189868330234;274.27422755570615;293.66;5560000.0;3590000.0;3670000.0000000005;1350000.0;3650000.0;2670000.0;5570000.0;0.0;0.014333333333333333;0.11716666666666667;0.07333333333333333;0.021833333333333333;0.021833333333333333;;10967.0458984375;0.0;4052.27978515625;32766.6171875;514871.2357283135;412290.7944217916;226365.17284227416;226365.17284227416;225798.991324316;430214.79039162316;458356.8847964573;453599.6757699563;450193.72182827763;493338.13562248915;493338.13562248915;453092.67920619925;468110.2722195044;464737.35524180415;461782.40754588926;433898.84103662695;413051.426362488;458771.19548852823;458079.93939307623;;217833.21561994078;452369.628905784;203595.70068185418;226365.17284227416;274.27422755570615;2382056.722279169;906277.176998392;154967.7081431696;0.0;0;144;160;0;0;0;0;3;54;48;996629663224.8323;366001686950.33527;696355447989.6422;29292.1324144893;18243.421403088185;298.81294366265814;5059.105736359178;2014229.0090381615;808426.0252727257;41717.35079712359;570719.210093754;3.521694223288407;0.3458888251831264
4528;2019-02-10 20:28:37.829;809;192;109;108;107;58;199;-176;39;-237;394;394;36;161;245;214;268;193;205;203;197;-177;555;360;367;134;365;270;555;-1.0;83.0;430.0;476.0;131.0;0;95;0;1;0;1;0;0;0;0;1;1;1;0;0;45259.53125;23498.66796875;0.0;4150.49609375;521.0;81601;;;Calculated values ==>;1549826917.829;354.06000000000006;292.36;284.06;283.96000000000004;283.86;278.96000000000004;274.38016830617;293.06;255.56000000000003;277.06;249.46000000000004;312.56;312.56;276.76000000000005;289.26000000000005;297.66;294.56;299.96000000000004;292.46000000000004;293.46000000000004;292.86;;325.26000000000005;255.46000000000004;241.2770596917726;263.82572766246335;274.38016830617;293.66;5550000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2700000.0;5550000.0;0.0;0.013833333333333333;0.07166666666666667;0.07933333333333333;0.021833333333333333;0.021833333333333333;;23498.66796875;0.0;4150.49609375;45259.53125;515077.041399223;412758.3114497388;226121.30466386222;225838.1763250024;225555.73639277116;430148.3826014536;458356.8847964573;453211.0183327629;445542.29609562596;493989.51551869576;493989.51551869576;452828.2550479268;468040.105966988;464869.23356765806;461495.6585078262;434137.4718364914;413134.7333990844;458909.0072553948;458079.93939307623;;218669.37671819705;451818.91694565275;206317.1107673325;226121.30466386222;274.38016830617;2382706.8426494473;906564.348198175;155036.0543552856;0.0;0;144;161;0;0;0;0;3;54;48;996849830194.6013;366082374845.2506;696516523824.4733;17694.063375522514;19476.47662348007;290.5378817174628;5064.4301915878395;2014620.5019365894;808740.3106060781;41722.261317308075;570803.5602386452;1.5380395579475898;0.16393806492290713
4529;2019-02-10 20:29:37.859;808;202;109;108;105;58;199;-171;14;-241;394;389;16;120;247;212;268;204;205;202;197;-176;573;367;367;134;372;243;567;-1.0;112.0;351.0;463.0;131.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40970.0390625;19732.861328125;0.0;3681.7177734375;517.0;81602;;;Calculated values ==>;1549826977.859;353.96000000000004;293.36;284.06;283.96000000000004;283.66;278.96000000000004;275.1157276137837;293.06;256.06;274.56;249.06000000000003;312.56;312.06;274.76000000000005;285.16;297.86;294.36;299.96000000000004;293.56;293.36;292.86;;324.86;255.56000000000003;241.2770596917726;260.1585393101385;275.1157276137837;293.66;5730000.0;3670000.0000000005;3670000.0000000005;1340000.0;3720000.0000000005;2430000.0;5670000.0;0.0;0.018666666666666668;0.058499999999999996;0.07716666666666666;0.021833333333333333;0.021833333333333333;;19732.861328125;0.0;3681.7177734375;40970.0390625;513440.2525492358;411496.94470127276;225886.60915397567;225605.7381849145;224767.0374865638;429675.2189834977;458356.8847964573;454698.09829496976;445117.1731145082;496773.81326637586;496251.1469767687;454940.6519600305;467117.1897510374;464106.2147632996;460142.91347879387;429659.69336707785;412281.6676071861;458771.19548852823;458079.93939307623;;216997.06728235667;451922.08812907006;208712.09839367407;225886.60915397567;275.1157276137837;2383425.781691585;906924.7910735159;155101.35543837215;0.0;0;144;161;0;0;0;0;3;54;48;997070140294.4963;366162815045.2123;696670500774.3999;14390.180994225797;18767.70420791472;324.38981418464664;5069.554376887028;2014888.0043238946;809059.1714636079;41727.38827697022;570888.0523349446;1.6464882510162033;0.17786638534555435
4530;2019-02-10 20:30:37.860;818;194;106;105;101;56;199;-173;11;-242;376;368;4;102;248;211;268;195;205;202;197;-175;530;361;367;133;366;244;530;-2.0;84.0;404.0;478.0;131.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32011.541015625;10546.2353515625;0.0;3713.12158203125;506.0;81603;;;Calculated values ==>;1549827037.86;354.96000000000004;292.56;283.76000000000005;283.66;283.26000000000005;278.76000000000005;274.4858918419099;293.06;255.86;274.26000000000005;248.96000000000004;310.76000000000005;309.96000000000004;273.56;283.36;297.96000000000004;294.26000000000005;299.96000000000004;292.66;293.36;292.86;;323.76000000000005;255.66000000000003;241.05796691057077;260.2995467637923;274.4858918419099;293.66;5300000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2440000.0;5300000.0;0.0;0.014;0.06733333333333333;0.07966666666666668;0.021833333333333333;0.021833333333333333;;10546.2353515625;0.0;3713.12158203125;32011.541015625;518230.919009276;422478.5055336687;225769.7350181542;225483.79881949403;224347.26842713472;430081.6785162784;458356.8847964573;454164.355452263;445201.6597048884;494786.27694438596;493946.08828908915;453308.1595180413;464917.13179927785;465118.6810666539;460938.52517989284;439779.39670560055;422758.5623368576;458771.19548852823;458079.93939307623;;212398.47392691602;452196.640584172;207071.49271871962;225769.7350181542;274.4858918419099;2384033.9716611654;907177.1210843052;155162.9801266543;0.0;0;144;161;0;0;0;0;3;54;48;997290343964.2303;366242916380.11554;696816603209.2234;16637.58609072525;19528.303446614376;238.29168116240123;5072.106128852464;2015146.5733587022;809378.3101792334;41732.077367575985;570972.5675809543;2.9087067208227406;0.31291503519540387
4531;2019-02-10 20:31:37.860;825;175;105;105;98;52;199;-187;19;-258;365;362;10;133;245;213;268;175;205;203;197;-182;526;352;367;131;357;254;527;-1.0;84.0;242.0;479.0;131.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;31981.83203125;10404.623046875;0.0;3868.04736328125;508.0;81604;;;Calculated values ==>;1549827097.86;355.66;290.66;283.66;283.66;282.96000000000004;278.36;273.5264737036516;293.06;254.46000000000004;275.06;247.36;309.66;309.36;274.16;286.46000000000004;297.66;294.46000000000004;299.96000000000004;290.66;293.46000000000004;292.86;;323.96000000000004;254.96000000000004;240.61611355647437;261.6868853414304;273.5264737036516;293.66;5260000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2540000.0;5270000.0;0.0;0.014;0.04033333333333333;0.07983333333333334;0.021833333333333333;0.021833333333333333;;10404.623046875;0.0;3868.04736328125;31981.83203125;519391.22689665324;417839.06510781695;225544.66814080338;225544.66814080338;223558.99213912696;430671.36484660726;458356.8847964573;453444.9663142047;443886.61792070844;492575.76635159005;492256.796822225;452321.4886820454;467046.6375946803;466029.4888257932;462578.4729107597;440630.58504436375;417839.06510781695;458909.0072553948;458079.93939307623;;213234.55432191002;451820.7631547394;206191.5621922733;225544.66814080338;273.5264737036516;2384567.2497698893;907351.7115709588;155226.1565345319;0.0;0;144;161;0;0;0;0;3;54;48;997510543964.2303;366322116380.11554;696966003209.2234;9972.553966251233;19609.39787683688;319.0812791116552;5077.020089007957;2015368.3245258436;809704.4576902622;41736.72214224494;571057.1436327698;2.450701389861689;0.27852396884933356
4532;2019-02-10 20:32:37.870;822;173;107;107;98;51;199;-194;28;-261;366;364;20;144;242;215;268;175;205;203;197;-193;540;351;367;131;356;254;541;174.0;82.0;281.0;503.0;131.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32304.18359375;10751.9619140625;0.0;3837.55200195312;512.0;81605;;;Calculated values ==>;1549827157.87;355.36;290.46000000000004;283.86;283.86;282.96000000000004;278.26000000000005;273.4187578820637;293.06;253.76000000000002;275.96000000000004;247.06000000000003;309.76000000000005;309.56;275.16;287.56;297.36;294.66;299.96000000000004;290.66;293.46000000000004;292.86;;324.36;253.86;240.61611355647437;261.6868853414304;273.4187578820637;293.66;5400000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2540000.0;5410000.0;0.029;0.013666666666666666;0.04683333333333333;0.08383333333333334;0.021833333333333333;0.050833333333333335;;10751.9619140625;0.0;3837.55200195312;32304.18359375;517892.67518760153;246914.77039299975;225832.47511515833;225832.47511515833;223297.16238897093;430735.4089219946;458356.8847964573;454559.7729374544;443567.16527777805;492682.04248331365;492469.4667556771;453569.25385851675;468309.8732277556;465784.1997128528;462992.3648214444;437592.75200962665;247663.56910712953;458909.0072553948;458079.93939307623;;214906.75144652807;450689.40291228204;204396.337927687;213603.33455574844;273.41875788206363;2385103.055852812;907528.0458297511;155290.38056478667;0.0;0;144;161;0;0;0;0;3;54;48;997730780664.1953;366400729480.103;697118428609.1992;11715.987539624106;20647.568614541884;2595.698833000794;12427.560745897496;2015549.0924946715;810039.9883234239;41761.01602481439;571203.039451622;3.24800510872713;0.28450622103226236
4533;2019-02-10 20:33:37.871;819;180;109;108;102;52;199;-189;37;-259;365;363;30;148;242;216;268;182;205;203;197;-191;553;352;367;130;357;251;553;-1.0;85.0;34.0;485.0;131.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32408.521484375;11006.625;0.0;3761.4228515625;517.0;81606;;;Calculated values ==>;1549827217.871;355.06000000000006;291.16;284.06;283.96000000000004;283.36;278.36;273.5264737036516;293.06;254.26000000000002;276.86;247.26000000000002;309.66;309.46000000000004;276.16;287.96000000000004;297.36;294.76000000000005;299.96000000000004;291.36;293.46000000000004;292.86;;324.86;254.06000000000003;240.39332010688793;261.27494424493943;273.5264737036516;293.66;5530000.0;3520000.0000000005;3670000.0000000005;1300000.0;3570000.0000000005;2510000.0;5530000.0;0.0;0.014166666666666666;0.005666666666666667;0.08083333333333333;0.021833333333333333;0.021833333333333333;;11006.625;0.0;3761.4228515625;32408.521484375;516460.8147892839;248981.45809848653;226161.05784588633;225877.5429878418;224190.72046730405;430671.36484660726;458356.8847964573;456161.9829332792;443974.7605338507;492893.4114077523;492681.4689031258;455308.37743867846;469182.29356442665;465639.66166502296;462973.9210329063;434611.4618736819;249747.7444593594;458909.0072553948;458079.93939307623;;216997.06728235667;451069.6895456238;207550.6086145153;226161.05784588633;273.5264737036516;2385642.337384497;907709.3704098957;155353.70641082095;0.0;0;144;161;0;0;0;0;3;54;48;997950984334.8043;366479030785.3196;697269931134.6182;1408.7977878063286;19684.459041931266;2618.902663369569;5063.562247113646;2015658.4675289227;810376.0941564946;41804.47176165453;571348.8012396229;1.948512222431366;0.2267759110542328
4534;2019-02-10 20:34:37.841;821;186;111;110;105;54;199;-190;45;-261;361;358;38;151;243;217;268;189;205;203;197;-192;556;356;367;130;361;247;557;-2.0;83.0;0.0;475.0;131.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32344.845703125;11065.87109375;0.0;3684.16259765625;518.0;81607;;;Calculated values ==>;1549827277.841;355.26;291.76000000000005;284.26000000000005;284.16;283.66;278.56;273.955091788801;293.06;254.16000000000003;277.66;247.06000000000003;309.26000000000005;308.96000000000004;276.96000000000004;288.26000000000005;297.46000000000004;294.86;299.96000000000004;292.06;293.46000000000004;292.86;;324.96000000000004;253.96000000000004;240.39332010688793;260.72004837742526;273.955091788801;293.66;5560000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2470000.0;5570000.0;0.0;0.013833333333333333;0.0;0.07916666666666666;0.021833333333333333;0.021833333333333333;;11065.87109375;0.0;3684.16259765625;32344.845703125;516455.94969960797;251101.17795168798;226649.31038536667;226365.17284227416;224954.8209867075;430412.23801567365;458356.8847964573;457777.86026779644;443762.40693190595;492893.19191496057;492576.32605892443;456937.43924984924;470070.42299444607;465189.78860520123;462504.01303383906;433898.84103662695;410706.54676073755;458909.0072553948;458079.93939307623;;217415.1398638553;450966.9353599155;209176.78723998283;226649.31038536667;273.955091788801;2386181.6789722866;907893.2159086976;155415.72193298797;0.0;0;144;161;0;0;0;0;3;54;48;998171074234.9093;366556991785.35675;697419256434.6895;0.0;19141.720059494666;320.82673748313675;5052.9020666683255;2015670.2016405025;810699.4838734145;41828.957257800816;571433.06295701;1.6620605333213212;0.21340682661367652
4535;2019-02-10 20:35:37.852;828;189;110;110;107;56;199;-189;50;-262;353;350;44;154;244;216;268;191;205;203;197;-191;554;359;367;131;364;248;554;-2.0;83.0;0.0;502.0;131.0;0;73;96;1;0;0;0;0;0;0;1;1;1;0;0;32183.138671875;10816.1513671875;0.0;3689.1640625;522.0;81608;;;Calculated values ==>;1549827337.852;355.96000000000004;292.06;284.16;284.16;283.86;278.76000000000005;274.27422755570615;293.06;254.26000000000002;278.16;246.96000000000004;308.46000000000004;308.16;277.56;288.56;297.56;294.76000000000005;299.96000000000004;292.26000000000005;293.46000000000004;292.86;;325.36;254.06000000000003;240.61611355647437;260.85938512811435;274.27422755570615;293.66;5540000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2480000.0;5540000.0;0.0;0.013833333333333333;0.0;0.08366666666666665;0.021833333333333333;0.021833333333333333;;10816.1513671875;0.0;3689.1640625;32183.138671875;517470.4636218408;412035.40644734737;226425.17936498643;226425.17936498643;225575.2067312768;430214.79039162316;458356.8847964573;458216.10183566535;443460.561953228;491941.09179605707;491623.3406449517;457496.8920631568;470272.5949133092;464883.6276779939;461916.06316538615;434375.0075276097;412801.4708678641;458909.0072553948;458079.93939307623;;219087.46209138638;450895.48949302867;210193.00869925518;226425.17936498643;274.27422755570615;2386719.510759097;908075.5995264904;155477.17758654323;0.0;0;144;161;0;0;0;0;3;54;48;998391314604.6083;366635306140.2497;697567783659.4865;0.0;20138.774226412377;298.4339237931477;5057.795593946627;2015670.2016405025;811026.8813372159;41834.11870939707;571517.3342176325;1.7576318052327533;0.22863298437227056
