;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4536;2019-02-10 20:36:37.872;836;190;110;110;107;57;199;-192;54;-262;345;343;47;157;245;215;268;192;205;203;197;-194;554;359;367;131;364;250;555;-1.0;83.0;0.0;491.0;131.0;0;72;93;1;0;0;0;0;0;0;1;1;1;0;0;31917.70703125;10598.2578125;0.0;3715.33056640625;524.0;81609;;;Calculated values ==>;1549827397.872;356.76;292.16;284.16;284.16;283.86;278.86;274.27422755570615;293.06;253.96000000000004;278.56;246.96000000000004;307.66;307.46000000000004;277.86;288.86;297.66;294.66;299.96000000000004;292.36;293.46000000000004;292.86;;325.56;253.76000000000002;240.61611355647437;261.13683023647616;274.27422755570615;293.66;5540000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2500000.0;5550000.0;0.0;0.013833333333333333;0.0;0.08183333333333334;0.021833333333333333;0.021833333333333333;;10598.2578125;0.0;3715.33056640625;31917.70703125;518438.8322761389;411990.71530006983;226405.13032286434;226405.13032286434;225555.73639277116;430214.79039162316;458356.8847964573;458375.91847690736;443460.561953228;490877.7360875078;490665.0815415263;457535.0496650144;470339.4265161408;465015.24582933175;461782.40754588926;434375.0075276097;412758.3114497388;458909.0072553948;458079.93939307623;;219923.6425635755;450586.2943025405;209883.813508767;226405.13032286434;274.27422755570615;2387253.8625310245;908254.1124207344;155538.9022764718;0.0;0;144;161;0;0;0;0;3;54;48;998611588004.5383;366713932340.22473;697717233459.439;0.0;19697.48634495713;299.0309624105475;5058.233331366293;2015670.2016405025;811358.9608314845;41839.09924307187;571601.6625587303;1.7504171543494176;0.22647664776936594
4537;2019-02-10 20:37:37.842;842;191;109;109;106;58;199;-189;57;-262;338;337;49;159;246;216;268;192;205;202;197;-192;553;360;367;132;365;253;554;-1.0;83.0;39.0;486.0;131.0;0;71;94;1;0;0;0;0;0;0;1;1;1;0;0;32046.6015625;10595.2607421875;0.0;3755.10693359375;526.0;81610;;;Calculated values ==>;1549827457.842;357.36;292.26000000000005;284.06;284.06;283.76000000000005;278.96000000000004;274.38016830617;293.06;254.26000000000002;278.86;246.96000000000004;306.96000000000004;306.86;278.06;289.06;297.76000000000005;294.76000000000005;299.96000000000004;292.36;293.36;292.86;;325.76000000000005;253.96000000000004;240.83765695389522;261.54996906429363;274.38016830617;293.66;5530000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2530000.0;5540000.0;0.0;0.013833333333333333;0.006500000000000001;0.081;0.021833333333333333;0.021833333333333333;;10595.2607421875;0.0;3755.10693359375;32046.6015625;519244.3020435624;412801.4708678641;226141.15807206248;226141.15807206248;225293.25892233328;430148.3826014536;458356.8847964573;458257.6768054468;443264.2958451262;489806.2995928887;489699.452937936;457291.72980010055;470157.7432233408;465000.999999308;461763.66765822354;434611.4618736819;413177.15693683183;458771.19548852823;458079.93939307623;;220759.83610629753;450617.505717723;209826.4315028326;226141.15807206248;274.38016830617;2387786.6319182743;908430.6367691137;155601.12479551192;0.0;0;144;161;0;0;0;0;3;54;48;998831677904.6433;366792792890.2623;697868058009.5109;1614.8030944669924;19504.077011406123;296.5078849597596;5063.9967255088;2015683.6516046165;811685.4771864293;41844.05958539046;571685.9722999526;1.8452060124585001;0.23205659386973945
4538;2019-02-10 20:38:37.863;843;190;108;108;106;58;199;-180;60;-256;335;335;51;157;246;216;268;191;205;202;197;-186;555;359;367;132;364;259;555;-2.0;83.0;242.0;487.0;131.0;0;72;98;1;0;0;0;0;0;0;1;1;1;0;0;32435.705078125;10891.4921875;0.0;3857.72631835938;529.0;81611;;;Calculated values ==>;1549827517.863;357.46000000000004;292.16;283.96000000000004;283.96000000000004;283.76000000000005;278.96000000000004;274.27422755570615;293.06;255.16000000000003;279.16;247.56000000000003;306.66;306.66;278.26000000000005;288.86;297.76000000000005;294.76000000000005;299.96000000000004;292.26000000000005;293.36;292.86;;326.06;254.56000000000003;240.83765695389522;262.3656120759269;274.27422755570615;293.66;5550000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2590000.0;5550000.0;0.0;0.013833333333333333;0.04033333333333333;0.08116666666666666;0.021833333333333333;0.021833333333333333;;10891.4921875;0.0;3857.72631835938;32435.705078125;519203.4701508927;411990.71530006983;225838.1763250024;225838.1763250024;225273.97613630566;430214.79039162316;458356.8847964573;457658.47440630756;443905.060115822;488826.7222198167;488826.7222198167;456558.4414111819;469106.5581354531;465146.75317812245;461916.06316538615;434137.4718364914;412377.0396431636;458771.19548852823;458079.93939307623;;222014.15119762826;451236.5956625094;207655.82849997134;225838.1763250024;274.27422755570615;2388324.1725461874;908609.7557129506;155664.5872766117;0.0;0;144;161;0;0;0;0;3;54;48;999051954974.3074;366872020610.1415;698021711769.2765;10083.44005155556;19770.63893469267;301.0193120077006;5070.611826986279;2015781.1710838939;812012.8810367356;41849.04072147858;571770.4569303695;2.38831027632062;0.27194568364309085
4539;2019-02-10 20:39:37.873;841;190;108;107;104;57;199;-177;62;-250;337;339;53;156;246;217;268;192;205;202;197;-179;555;359;367;132;364;264;555;-2.0;86.0;398.0;487.0;131.0;0;72;98;1;0;0;0;0;0;0;1;1;1;0;0;32578.10546875;10853.9150390625;0.0;3940.97680664062;528.0;81612;;;Calculated values ==>;1549827577.873;357.26;292.16;283.96000000000004;283.86;283.56;278.86;274.27422755570615;293.06;255.46000000000004;279.36;248.16000000000003;306.86;307.06;278.46000000000004;288.76000000000005;297.76000000000005;294.86;299.96000000000004;292.36;293.36;292.86;;325.96000000000004;255.26000000000002;240.83765695389522;263.0348170998261;274.27422755570615;293.66;5550000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2640000.0;5550000.0;0.0;0.014333333333333333;0.06633333333333333;0.08116666666666666;0.021833333333333333;0.021833333333333333;;10853.9150390625;0.0;3940.97680664062;32578.10546875;518961.95826066064;411990.71530006983;225838.1763250024;225555.73639277116;224712.46061038075;430214.79039162316;458356.8847964573;457094.0657969381;444543.67949382926;488490.5894690086;488706.95284863294;455982.54772463517;468297.204346911;465146.75317812245;462049.59554772783;434137.4718364914;412758.3114497388;458771.19548852823;458079.93939307623;;221596.04284303306;451956.9107188608;206837.4524663363;225838.1763250024;274.27422755570615;2388866.044597618;908790.9976417643;155729.58730084184;0.0;0;144;161;0;0;0;0;3;54;48;999272191674.2723;366951233810.1289;698178637919.2516;16600.355350929916;19895.52936149657;306.4346322101202;5070.611826986279;2016003.5731063727;812343.4875310517;41854.103681365625;571854.9812125054;2.830228947147325;0.30561019235024794
4540;2019-02-10 20:40:37.854;836;189;107;107;103;57;199;-178;63;-253;345;348;54;156;246;218;268;190;205;202;197;-181;551;359;367;132;364;269;551;-2.0;83.0;208.0;487.0;131.0;0;71;99;1;0;0;0;0;0;0;1;1;1;0;0;32447.462890625;10772.86328125;0.0;4011.390625;527.0;81613;;;Calculated values ==>;1549827637.854;356.76;292.06;283.86;283.86;283.46000000000004;278.86;274.27422755570615;293.06;255.36;279.46000000000004;247.86;307.66;307.96000000000004;278.56;288.76000000000005;297.76000000000005;294.96000000000004;299.96000000000004;292.16;293.36;292.86;;325.86;255.06000000000003;240.83765695389522;263.6948088759802;274.27422755570615;293.66;5510000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2690000.0;5510000.0;0.0;0.013833333333333333;0.034666666666666665;0.08116666666666666;0.021833333333333333;0.021833333333333333;;10772.86328125;0.0;4011.390625;32447.462890625;518682.4808019961;413307.47646805906;225633.88773437397;225633.88773437397;224507.88348971008;430214.79039162316;458356.8847964573;456400.704995931;444224.63423545426;488805.7982333856;489131.4733309375;455276.47423739;467596.292380576;465146.75317812245;462183.0053738274;435081.1801966965;413676.3280692049;458771.19548852823;458079.93939307623;;221177.93781777218;451751.31777459657;208032.17451709814;225633.88773437397;274.27422755570615;2389407.752740367;908971.1637243243;155795.83604422913;0.0;0;144;161;0;0;0;0;3;54;48;999492321944.9513;367030408730.3731;698338487284.7446;8610.109056599538;19781.870461066956;296.10045443030066;5075.072127881666;2016213.593782802;812674.0278263431;41859.12321707996;571939.501805724;2.283723772202342;0.26394090769764655
4541;2019-02-10 20:41:37.864;826;188;108;107;103;55;199;-157;61;-203;355;358;55;158;246;219;268;190;205;202;197;-161;553;356;367;133;361;278;552;-1.0;108.0;565.0;476.0;131.0;0;77;98;1;0;0;0;0;0;0;1;1;1;0;0;32578.3359375;10711.2294921875;0.0;4168.3681640625;524.0;81614;;;Calculated values ==>;1549827697.864;355.76;291.96000000000004;283.96000000000004;283.86;283.46000000000004;278.66;273.955091788801;293.06;257.46000000000004;279.26000000000005;252.86;308.66;308.96000000000004;278.66;288.96000000000004;297.76000000000005;295.06;299.96000000000004;292.16;293.36;292.86;;325.56;257.06;241.05796691057077;264.86050150153983;273.955091788801;293.66;5530000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2780000.0;5520000.0;0.0;0.018000000000000002;0.09416666666666668;0.07933333333333333;0.021833333333333333;0.021833333333333333;;10711.2294921875;0.0;4168.3681640625;32578.3359375;517310.08942554187;412510.35525449144;225897.2949288713;225614.28221076654;224489.02133816265;430412.23801567365;458356.8847964573;454650.1987343439;449299.82378590474;488904.4514942491;489232.59874526743;453883.1501370634;466555.6203642254;465582.3289076539;462769.0328275246;434611.4618736819;413263.53111073095;458771.19548852823;458079.93939307623;;219923.6425635755;453632.49999962444;203953.38645628703;225897.2949288713;273.955091788801;2389949.7247107914;909150.227669759;155864.01206156993;0.0;0;144;161;0;0;0;0;3;54;48;999712558644.9163;367109921980.3605;698502614634.7185;23607.283156183694;19807.876341104766;384.2627537331175;5069.321070801808;2016482.1167975774;813003.9973687349;41864.79385542932;572024.0525051346;3.284278543734457;0.33824272331456745
4542;2019-02-10 20:42:37.894;811;196;108;108;105;54;199;-142;30;-148;367;368;33;130;246;220;268;199;205;202;197;-149;577;363;367;133;368;257;571;-1.0;82.0;630.0;467.0;131.0;0;78;1;1;1;0;0;0;0;0;1;1;1;0;0;41028.87109375;19766.5703125;0.0;3828.12548828125;521.0;81615;;;Calculated values ==>;1549827757.894;354.26;292.76000000000005;283.96000000000004;283.96000000000004;283.66;278.56;274.69669130483857;293.06;258.96000000000004;276.16;258.36;309.86;309.96000000000004;276.46000000000004;286.16;297.76000000000005;295.16;299.96000000000004;293.06;293.36;292.86;;325.26000000000005;258.26000000000005;241.05796691057077;262.0952818180154;274.69669130483857;293.66;5770000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2570000.0;5710000.0;0.0;0.013666666666666666;0.105;0.07783333333333334;0.021833333333333333;0.021833333333333333;;19766.5703125;0.0;3828.12548828125;41028.87109375;513473.5310972374;254349.3140218359;225529.65635824707;225529.65635824707;224693.0870073475;429947.3805835815;458356.8847964573;454300.3895860317;454958.92299247155;492470.3165244163;492576.88676862227;454672.34886789246;466272.5874224289;464562.0351814137;461842.5002642921;428606.7904411842;408395.56282606634;458771.19548852823;458079.93939307623;;218669.37671819705;454857.116165427;203758.60471676075;225529.65635824707;274.6799735109814;2390563.424799122;909404.3363255095;155930.68282736457;0.0;0;145;161;0;0;0;0;3;54;48;999932868744.8113;367189761880.32245;698663194884.642;26306.887411273452;19543.83414108786;276.22011073994395;5077.347846260436;2016898.2761944851;813332.0922547238;41870.30063130924;572108.6503571903;2.170161037111835;0.21999017424695266
4543;2019-02-10 20:43:37.875;803;196;106;105;102;54;199;-136;21;-108;367;366;19;104;248;216;268;197;205;202;197;-138;555;360;367;134;365;250;549;-1.0;111.0;898.0;464.0;131.0;0;80;1;1;1;0;0;0;0;0;1;1;1;0;0;40455.953125;19111.248046875;0.0;3736.51489257812;509.0;81616;;;Calculated values ==>;1549827817.875;353.46000000000004;292.76000000000005;283.76000000000005;283.66;283.36;278.56;274.38016830617;293.06;259.56;275.26000000000005;262.36;309.86;309.76000000000005;275.06;283.56;297.96000000000004;294.76000000000005;299.96000000000004;292.86;293.36;292.86;;324.06;259.36;241.2770596917726;261.13683023647616;274.38016830617;293.66;5550000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2500000.0;5490000.0;0.0;0.018500000000000003;0.14966666666666667;0.07733333333333332;0.021833333333333333;0.021833333333333333;;19111.248046875;0.0;3736.51489257812;40455.953125;514344.08768107;416558.0808075456;225390.3388218716;225108.12917937728;224265.5351087286;430148.3826014536;458356.8847964573;454373.13911386684;458847.0651413366;493210.69576349756;493104.8933467819;454127.2277989712;464270.53923748137;465264.19953021937;461763.66765822354;434137.4718364914;416891.1666452266;458771.19548852823;458079.93939307623;;213652.59903751023;455812.6512137982;201985.70966500856;225390.3388218716;273.978455324092;2391242.249970943;909728.2155506397;155993.7015349035;0.0;0;145;161;0;0;0;0;3;54;48;1000152999014.6152;367269836515.25116;698815246719.5066;37773.985274179126;19629.283479773065;319.05664603839847;5080.389612471301;2017432.1143640857;813658.4315277688;41875.259700075425;572193.2713641305;2.7487467888602453;0.2655012420171302
4544;2019-02-10 20:44:37.875;806;188;106;106;100;51;199;-132;38;-85;364;363;29;98;246;218;268;189;205;202;197;-135;552;357;367;134;362;244;547;-2.0;83.0;1150.0;453.0;131.0;0;79;1;1;1;0;0;0;0;0;1;1;1;0;0;40221.78125;19091.56640625;0.0;3622.51831054688;502.0;81617;;;Calculated values ==>;1549827877.875;353.76;291.96000000000004;283.76000000000005;283.76000000000005;283.16;278.26000000000005;274.0616903277293;293.06;259.96000000000004;276.96000000000004;264.66;309.56;309.46000000000004;276.06;282.96000000000004;297.76000000000005;294.96000000000004;299.96000000000004;292.06;293.36;292.86;;323.36;259.66;241.2770596917726;260.2995467637923;274.0616903277293;293.66;5520000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2440000.0;5470000.0;0.0;0.013833333333333333;0.19166666666666668;0.0755;0.021833333333333333;0.021833333333333333;;19091.56640625;0.0;3622.51831054688;40221.78125;514962.2479220692;414572.912758482;225429.48509228733;225429.48509228733;223744.03222322415;430346.717906069;458356.8847964573;457423.6207525158;461154.20952264155;493525.49635877885;493420.2957002991;456344.4864046592;464457.04945372336;465437.41611875535;462485.70515263407;434846.84835909377;414926.21430635254;458771.19548852823;458079.93939307623;;210726.34883551928;456117.4723531126;200811.125506254;225429.48509228733;273.50563841226074;2391914.564424068;910046.5723377491;156055.0268115962;0.0;0;145;161;0;0;0;0;3;54;48;1000373199014.6152;367350236515.25116;698963446719.5066;49184.06158886685;19275.629186937822;275.5687710629203;5079.534918900557;2018156.764754611;813982.6391333247;41880.2149118846;572277.937401892;3.249736689199839;0.3021447070964307
4545;2019-02-10 20:45:37.856;811;187;107;106;101;49;199;-134;52;-61;363;363;41;101;245;219;268;188;205;202;197;-134;553;356;367;132;361;240;549;0.0;86.0;770.0;408.0;131.0;0;76;1;1;1;0;0;0;0;0;1;1;1;0;0;40177.80078125;19167.255859375;0.0;3575.3623046875;497.0;81618;;;Calculated values ==>;1549827937.856;354.26;291.86;283.86;283.76000000000005;283.26000000000005;278.06;273.955091788801;293.06;259.76000000000005;278.36;267.06;309.46000000000004;309.46000000000004;277.26000000000005;283.26000000000005;297.66;295.06;299.96000000000004;291.96000000000004;293.36;292.86;;322.86;259.76000000000005;240.83765695389522;259.7329541166123;273.955091788801;293.66;5530000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2400000.0;5490000.0;0.0;0.014333333333333333;0.12833333333333333;0.068;0.021833333333333333;0.021833333333333333;;19167.255859375;0.0;3575.3623046875;40177.80078125;515487.8611619181;413396.8702782222;225673.23531596395;225390.3388218716;223985.98748797938;430412.23801567365;458356.8847964573;459716.5521053085;463838.20008554024;493840.0439034639;493840.0439034639;458421.257576164;465383.2164754723;465451.58992337313;462769.0328275246;434611.4618736819;413764.2266525931;458771.19548852823;458079.93939307623;;208636.25808486674;456541.4597306233;199445.03464830088;225673.23531596395;272.96306369031475;2392584.348774835;910365.2948955646;156114.99015559594;0.0;0;145;161;0;0;0;0;3;54;48;1000593329284.4192;367430011245.1801;699108600739.3773;33401.511406982645;17482.556905597925;298.81037150227286;5074.213039016951;2018844.7599281464;814288.860349721;41884.99988901231;572362.5251735201;2.4736418347820783;0.23631911525467963
4546;2019-02-10 20:46:37.856;816;179;107;106;100;48;199;-153;57;-72;370;373;46;134;244;221;268;179;205;202;197;-146;527;352;367;131;357;263;528;166.0;83.0;791.0;404.0;131.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32030.845703125;10386.1845703125;0.0;3928.91967773438;498.0;81619;;;Calculated values ==>;1549827997.856;354.76;291.06;283.86;283.76000000000005;283.16;277.96000000000004;273.5264737036516;293.06;257.86;278.86;265.96000000000004;310.16;310.46000000000004;277.76000000000005;286.56;297.56;295.26000000000005;299.96000000000004;291.06;293.36;292.86;;322.96000000000004;258.56;240.61611355647437;262.9017227912062;273.5264737036516;293.66;5270000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2630000.0;5280000.0;0.027666666666666666;0.013833333333333333;0.13183333333333333;0.06733333333333333;0.021833333333333333;0.0495;;10386.1845703125;0.0;3928.91967773438;32030.845703125;518237.22253430623;418732.37898895395;226097.76729506868;225810.67505721902;224103.46531615677;430671.36484660726;458356.8847964573;456641.3738539494;462895.88281499373;492152.99935648177;492474.4805771285;455279.5654911035;465877.23728541646;465899.65062480443;463630.7160577749;440418.9880319431;418732.37898895395;458771.19548852823;458079.93939307623;;209054.2704885073;455489.633954307;198721.99759257096;210796.832040474;272.6598302661552;2393186.087495538;910611.573565812;156177.52583878278;0.0;0;145;161;0;0;0;0;3;54;48;1000813529284.4192;367508911245.1801;699259500739.3773;34002.371103791724;17289.020848356893;299.9980917613499;12240.513813953812;2019406.4589490695;814578.6234976706;41889.9899595395;572506.8145639615;4.4590596583725794;0.3671199242093736
4547;2019-02-10 20:47:37.856;811;176;108;107;101;48;199;-177;48;-128;391;397;46;158;242;223;268;177;205;202;197;-173;540;352;367;131;357;269;541;196.0;83.0;475.0;425.0;131.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32413.4375;10629.25390625;0.0;3993.55932617188;505.0;81620;;;Calculated values ==>;1549828057.856;354.26;290.76000000000005;283.96000000000004;283.86;283.26000000000005;277.96000000000004;273.5264737036516;293.06;255.46000000000004;277.96000000000004;260.36;312.26000000000005;312.86;277.76000000000005;288.96000000000004;297.36;295.46000000000004;299.96000000000004;290.86;293.36;292.86;;323.66;255.86;240.61611355647437;263.6948088759802;273.5264737036516;293.66;5400000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2690000.0;5410000.0;0.03266666666666666;0.013833333333333333;0.07916666666666666;0.07083333333333333;0.021833333333333333;0.05449999999999999;;10629.25390625;0.0;3993.55932617188;32413.4375;516567.7478608843;412663.7354477416;226117.64674176998;225832.47511515833;224136.2054282034;430671.36484660726;458356.8847964573;454522.18011340883;457306.52536959044;493772.0450715859;494415.7413738801;454269.86663963663;467829.97161105025;465639.66166502296;463892.64845557977;437592.75200962665;413038.52484422596;458771.19548852823;458079.93939307623;;211980.4382156667;452742.6797204495;199150.73322325657;209953.9921557497;272.8297535562032;2393723.1231888975;910786.7022197833;156243.54649714867;0.0;0;145;161;0;0;0;0;3;54;48;1001033729284.4192;367587511245.1801;699419100739.3773;20216.90621213705;17962.7628768845;339.6668091213762;13522.864124434294;2019858.2862600356;814872.3883620476;41895.32050038019;572721.5093801147;3.5589731739983264;0.29480116674767626
4548;2019-02-10 20:48:37.857;802;182;109;109;104;51;199;-179;19;-164;412;415;26;165;243;223;268;185;205;202;197;-181;554;356;367;132;361;271;554;-1.0;84.0;570.0;445.0;131.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32756.951171875;10881.1845703125;0.0;4017.87133789062;510.0;81621;;;Calculated values ==>;1549828117.857;353.36;291.36;284.06;284.06;283.56;278.26000000000005;273.955091788801;293.06;255.26000000000002;275.06;256.76000000000005;314.36;314.66;275.76000000000005;289.66;297.46000000000004;295.46000000000004;299.96000000000004;291.66;293.36;292.86;;324.16;255.06000000000003;240.83765695389522;263.95629194202945;273.955091788801;293.66;5540000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2710000.0;5540000.0;0.0;0.014;0.095;0.07416666666666667;0.021833333333333333;0.021833333333333333;;10881.1845703125;0.0;4017.87133789062;32756.951171875;514306.0203363141;249697.51223758972;226141.15807206248;226141.15807206248;224731.37597688817;430412.23801567365;458356.8847964573;450458.3645684928;453493.64822356275;495816.0724314427;496137.1783100802;451367.20415973983;468367.45272758446;465189.78860520123;463297.66702555475;434375.0075276097;250866.03273033988;458771.19548852823;458079.93939307623;;214070.64678622372;451751.31777459657;201208.37994518518;226141.15807206248;273.6568975694419;2394266.218814108;910965.9588618113;156310.30953223252;0.0;0;145;161;0;0;0;0;3;54;48;1001253932955.0282;367666412560.3983;699581103439.8253;23678.748539214226;18581.934555681346;2569.1256471617776;5063.9967255088;2020224.0894805938;815176.9325838137;41919.56084158188;572876.4024691344;3.348789733723707;0.32448461527071326
4549;2019-02-10 20:49:37.877;795;194;111;111;107;53;199;-176;-6;-180;424;423;0;139;245;222;268;197;205;202;197;-180;590;362;367;132;367;248;585;-1.0;112.0;772.0;480.0;131.0;0;69;1;1;0;1;0;0;0;0;1;1;1;0;0;41544.80859375;20291.220703125;0.0;3649.34545898438;513.0;81622;;;Calculated values ==>;1549828177.877;352.66;292.56;284.26000000000005;284.26000000000005;283.86;278.46000000000004;274.5913991737795;293.06;255.56000000000003;272.56;255.16000000000003;315.56;315.46000000000004;273.16;287.06;297.66;295.36;299.96000000000004;292.86;293.36;292.86;;324.46000000000004;255.16000000000003;240.83765695389522;260.85938512811435;274.5913991737795;293.66;5900000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2480000.0;5850000.0;0.0;0.018666666666666668;0.12866666666666665;0.08;0.021833333333333333;0.021833333333333333;;20291.220703125;0.0;3649.34545898438;41544.80859375;510362.7240709706;252762.0113875427;226103.5373576748;226103.5373576748;224991.59669632633;430014.67791919125;458356.8847964573;451372.58169697004;451854.13518630783;499405.5156745428;499301.06070382014;452121.0117312498;468574.7261631958;464576.35343310115;462262.3786986088;425011.9875889183;253949.84950427813;458771.19548852823;458079.93939307623;;215324.80838970217;451854.13518630783;203541.3894073567;226103.5373576748;274.5913991737795;2394885.6065390687;911225.8154956887;156374.22430334394;0.0;0;145;162;0;0;0;0;3;54;48;1001474206354.9583;367745638960.37317;699736855339.7759;31887.613407930246;19865.019662316092;3193.1599109132835;5064.818111106265;2020687.2968476783;815497.4306659568;41967.595894232676;572960.8373950095;2.5066496208115745;0.2367986718050936
4550;2019-02-10 20:50:37.878;799;203;107;106;104;57;199;-166;-7;-180;415;408;-7;100;248;215;268;205;205;202;197;-168;561;366;367;133;371;236;556;-3.0;86.0;766.0;462.0;131.0;0;71;0;1;0;1;0;0;0;0;1;1;1;0;0;40318.23828125;19383.1796875;0.0;3462.60498046875;505.0;81623;;;Calculated values ==>;1549828237.878;353.06000000000006;293.46000000000004;283.86;283.76000000000005;283.56;278.86;275.0112864084945;293.06;256.56;272.46000000000004;255.16000000000003;314.66;313.96000000000004;272.46000000000004;283.16;297.96000000000004;294.66;299.96000000000004;293.66;293.36;292.86;;323.66;256.36;241.05796691057077;259.15941142434775;275.0112864084945;293.66;5610000.0;3660000.0;3670000.0000000005;1330000.0;3710000.0;2360000.0;5560000.0;0.0;0.014333333333333333;0.12766666666666668;0.077;0.021833333333333333;0.021833333333333333;;19383.1796875;0.0;3462.60498046875;40318.23828125;513346.56311367;416295.933616958;225536.3107355548;225254.7373144569;224693.58782223825;429743.705733735;458356.8847964573;453339.0517690064;451681.8785402479;499658.98461217165;498934.6432295006;453339.0517690064;465846.41319419874;464386.83197356726;460706.7239573471;432688.7580828104;416967.1139237661;458771.19548852823;458079.93939307623;;211980.4382156667;452915.56003640924;205046.13744055526;225536.3107355548;275.0112864084945;2395567.8099654038;911556.4410088779;156433.49154470535;0.0;0;145;162;0;0;0;0;3;54;48;1001694410024.6923;367825140285.27716;699882057759.6005;31698.7287292656;19085.945539880755;225.34356627963433;5077.202559022551;2021217.1918629513;815822.027452106;41996.08389796702;573045.3556424391;2.4550358505780023;0.24152697240015134
4551;2019-02-10 20:51:37.858;813;186;104;103;98;55;199;-180;7;-193;397;391;-1;123;247;215;268;184;205;202;197;-177;526;355;367;133;360;253;526;-1.0;87.0;748.0;479.0;131.0;0;69;98;1;0;0;0;0;0;0;1;1;1;0;0;31829.8046875;10341.2099609375;0.0;3736.57177734375;503.0;81624;;;Calculated values ==>;1549828297.858;354.46000000000004;291.76000000000005;283.56;283.46000000000004;282.96000000000004;278.66;273.8482719121499;293.06;255.16000000000003;273.86;253.86;312.86;312.26000000000005;273.06;285.46000000000004;297.86;294.66;299.96000000000004;291.56;293.36;292.86;;323.46000000000004;255.46000000000004;241.05796691057077;261.54996906429363;273.8482719121499;293.66;5260000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2530000.0;5260000.0;0.0;0.0145;0.12466666666666668;0.07983333333333334;0.021833333333333333;0.021833333333333333;;10341.2099609375;0.0;3736.57177734375;31829.8046875;517960.9205232457;421497.7037247654;225279.0406948816;224993.75921355461;223578.01420881483;430477.46260093397;458356.8847964573;452120.2602669936;450338.4364414482;496067.9086565184;495434.6923735377;451113.97125799494;466035.6613443271;465857.34435233945;462389.91602610215;440630.58504436375;420919.52148955024;458771.19548852823;458079.93939307623;;211144.3756859795;451990.86232966173;202354.82721508364;225279.0406948816;273.8482719121499;2396168.843245771;911804.061688278;156493.46468665963;0.0;0;145;162;0;0;0;0;3;54;48;1001914536624.7622;367904913685.30255;700028708859.6471;31137.42398713811;19929.27680331382;285.8104215447958;5082.81962157725;2021740.651924219;816147.0459294517;42000.34209466139;573129.9942716872;4.008822688315392;0.3991017702760614
4552;2019-02-10 20:52:37.848;817;175;104;104;97;53;199;-175;12;-220;393;390;8;143;243;217;268;175;205;202;197;-174;536;351;367;133;357;260;536;221.0;110.0;1021.0;522.0;131.0;0;72;98;1;0;0;0;0;0;0;1;1;1;0;0;32086.26171875;10539.5498046875;0.0;3863.45849609375;507.0;81625;;;Calculated values ==>;1549828357.848;354.86;290.66;283.56;283.56;282.86;278.46000000000004;273.4187578820637;293.06;255.66000000000003;274.36;251.16000000000003;312.46000000000004;312.16;273.96000000000004;287.46000000000004;297.46000000000004;294.86;299.96000000000004;290.66;293.36;292.86;;323.86;255.76000000000002;241.05796691057077;262.5002047102346;273.4187578820637;293.66;5360000.0;3510000.0;3670000.0000000005;1330000.0;3570000.0000000005;2600000.0;5360000.0;0.036833333333333336;0.018333333333333333;0.1701666666666667;0.087;0.021833333333333333;0.05866666666666667;;10539.5498046875;0.0;3863.45849609375;32086.26171875;517619.66919883713;414382.3511157764;225079.3396963641;225079.3396963641;223110.4564568115;430735.4089219946;458356.8847964573;451520.07313474844;447523.1483434891;494923.29483343725;494604.2567125066;451010.38351294905;467352.77701587626;465769.70841700374;463255.1075124623;438477.8345079075;414382.3511157764;458771.19548852823;458079.93939307623;;212816.51262364245;452299.4670167154;202070.19186897983;210633.25540701204;273.4187578820637;2396701.3883602596;911978.0390186306;156556.78771668408;0.0;0;145;162;0;0;0;0;3;54;48;1002134699924.7972;367984700385.31525;700182583209.6715;42448.05479539163;21769.94693785299;441.75052885573695;14516.872127182434;2022353.7620454503;816494.4815450947;42006.40409208104;573293.2978144921;5.497228268971287;0.45868395614233315
4553;2019-02-10 20:53:37.869;813;179;106;106;100;54;199;-165;20;-190;396;395;18;152;242;219;268;181;205;202;197;-166;552;352;367;138;357;264;553;340.0;83.0;831.0;556.0;131.0;0;92;98;1;0;0;0;0;0;0;1;1;1;0;0;32617.666015625;10848.4267578125;0.0;3995.36206054688;513.0;81626;;;Calculated values ==>;1549828417.869;354.46000000000004;291.06;283.76000000000005;283.76000000000005;283.16;278.56;273.5264737036516;293.06;256.66;275.16;254.16000000000003;312.76000000000005;312.66;274.96000000000004;288.36;297.36;295.06;299.96000000000004;291.26000000000005;293.36;292.86;;324.46000000000004;256.56;242.14157278889297;263.0348170998261;273.5264737036516;293.66;5520000.0;3520000.0000000005;3670000.0000000005;1380000.0;3570000.0000000005;2640000.0;5530000.0;0.056666666666666664;0.013833333333333333;0.1385;0.09266666666666666;0.021833333333333333;0.0785;;10848.4267578125;0.0;3995.36206054688;32617.666015625;515814.5090110548;248602.44030294742;225312.58585716016;225312.58585716016;223633.68038994563;430671.36484660726;458356.8847964573;451833.5419501401;449766.96714681544;494828.2469713614;494721.55435158;451578.05696444126;467833.2802623496;465639.66166502296;463368.3371447518;434846.84835909377;249363.19814104622;458771.19548852823;458079.93939307623;;215324.80838970217;452270.4471754056;201726.4569457947;208286.505538977;273.5264737036516;2397240.7764770123;912156.3345379778;156622.30080944943;0.0;0;145;162;0;0;0;0;3;54;48;1002354976994.4613;368066028840.19116;700339838229.4316;34639.83127310184;23217.076427943946;2565.857161349658;19608.784557546787;2022996.3859347086;816869.5046180559;42031.47626165027;573577.7778195962;5.391585019112914;0.41601022450625624
4554;2019-02-10 20:54:37.859;808;187;108;107;103;56;199;-162;30;-187;397;395;26;162;243;220;268;189;205;202;197;-164;559;355;367;140;360;266;559;-2.0;81.0;575.0;619.0;131.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32750.70703125;10957.810546875;0.0;4042.11254882812;516.0;81627;;;Calculated values ==>;1549828477.859;353.96000000000004;291.86;283.96000000000004;283.86;283.46000000000004;278.76000000000005;273.8482719121499;293.06;256.96000000000004;276.16;254.46000000000004;312.86;312.66;275.76000000000005;289.36;297.46000000000004;295.16;299.96000000000004;292.06;293.36;292.86;;324.76000000000005;256.76000000000005;242.56692532238324;263.299902668528;273.8482719121499;293.66;5590000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2660000.0;5590000.0;0.0;0.013500000000000002;0.09583333333333334;0.10316666666666667;0.021833333333333333;0.021833333333333333;;10957.810546875;0.0;4042.11254882812;32750.70703125;514619.7043479889;251389.4556693861;225759.98644853765;225478.29997798087;224358.16456840996;430477.46260093397;458356.8847964573;452757.6066342687;449726.62098988687;494727.563508858;494513.76141159126;452248.2021207474;468714.1490684398;465335.1870322967;463051.38004137354;433176.2359863786;252186.74541440952;458771.19548852823;458079.93939307623;;216578.99785978085;452135.63026264065;202958.6399020137;225759.98644853765;273.8482719121499;2397785.4221297493;912338.0228957718;156689.268601379;0.0;0;145;162;0;0;0;0;3;54;48;1002575140294.4963;368149414940.2044;700498811729.4569;23939.06764517444;25706.759505538015;2443.358122721583;5072.3189726224255;2023484.46206619;817277.1353011276;42073.21276511405;573783.4194030699;3.8107864874607897;0.40397917681864876
4555;2019-02-10 20:55:37.900;807;191;107;107;105;58;199;-164;33;-211;396;393;31;167;244;218;268;193;205;202;197;-165;558;359;367;141;364;270;558;-1.0;82.0;552.0;575.0;131.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32446.10546875;10901.859375;0.0;4059.56762695312;518.0;81628;;;Calculated values ==>;1549828537.9;353.86;292.26000000000005;283.86;283.86;283.66;278.96000000000004;274.27422755570615;293.06;256.76000000000005;276.46000000000004;252.06000000000003;312.76000000000005;312.46000000000004;276.26000000000005;289.86;297.56;294.96000000000004;299.96000000000004;292.46000000000004;293.36;292.86;;324.96000000000004;256.66;242.77792619122317;263.82572766246335;274.27422755570615;293.66;5580000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2700000.0;5580000.0;0.0;0.013666666666666666;0.092;0.09583333333333334;0.021833333333333333;0.021833333333333333;;10901.859375;0.0;4059.56762695312;32446.10546875;514581.23177407845;411066.4166422016;225497.5927142341;225497.5927142341;224935.85242803855;430214.79039162316;458356.8847964573;452444.40577210765;446998.9543777898;494204.25522262306;493882.1084836105;452187.8933737966;468739.75033846905;464883.6276779939;462183.0053738274;433418.2376106026;411859.8641199572;458771.19548852823;458079.93939307623;;217415.1398638553;451859.312984414;205237.8559587526;225497.5927142341;274.27422755570615;2398329.1001613666;912520.3112908513;156756.8287375553;0.0;0;145;162;0;0;0;0;3;54;48;1002795490764.9653;368233772545.384;700659721609.7994;22743.002582828663;23634.55629829255;294.63110437215346;5078.047902488053;2023873.7451473742;817688.5939050836;42096.04493338263;573868.0635945762;3.458910562557018;0.37532644274520877
4556;2019-02-10 20:56:37.870;807;193;106;106;105;59;199;-164;10;-230;393;390;16;161;246;217;268;195;205;202;197;-165;584;361;367;142;366;259;579;-2.0;83.0;449.0;622.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41120.89453125;19980.244140625;0.0;3865.20556640625;519.0;81629;;;Calculated values ==>;1549828597.87;353.86;292.46000000000004;283.76000000000005;283.76000000000005;283.66;279.06;274.4858918419099;293.06;256.76000000000005;274.16;250.16000000000003;312.46000000000004;312.16;274.76000000000005;289.26000000000005;297.76000000000005;294.86;299.96000000000004;292.66;293.36;292.86;;325.06;256.66;242.98782864720522;262.3656120759269;274.4858918419099;293.66;5840000.0;3610000.0;3670000.0000000005;1420000.0;3660000.0;2590000.0;5790000.0;0.0;0.013833333333333333;0.07483333333333334;0.10366666666666666;0.021833333333333333;0.021833333333333333;;19980.244140625;0.0;3865.20556640625;41120.89453125;512382.22574052995;252688.09867291935;224823.9720540845;224823.9720540845;224547.1218985319;430081.6785162784;458356.8847964573;451442.75152564584;444765.09823306376;495026.8300180866;494708.1195906119;452202.99536136934;469565.2464917544;464854.9636409364;461745.05252366984;426705.94250219234;253482.70063520953;458771.19548852823;458079.93939307623;;217833.21561994078;451686.7402082242;207300.41386682147;224823.9720540845;274.4858918419099;2398941.8519633897;912777.5334771504;156822.8354940474;0.0;0;145;163;0;0;0;0;3;54;48;1003015580664.1953;368318630095.0871;700818342259.2445;18269.984934802025;25334.715830725414;2396.2548458265956;5092.75528690132;2024215.3491547115;818096.4671327646;42118.457770864414;573952.7779091782;2.142702759897603;0.23361087277208012
4557;2019-02-10 20:57:37.860;808;204;104;103;101;60;199;-158;-4;-213;379;371;-2;109;248;213;268;206;205;202;197;-161;562;367;367;143;372;244;556;-2.0;84.0;542.0;625.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40256.1953125;19379.421875;0.0;3599.03784179688;511.0;81630;;;Calculated values ==>;1549828657.86;353.96000000000004;293.56;283.56;283.46000000000004;283.26000000000005;279.16;275.1157276137837;293.06;257.36;272.76000000000005;251.86;311.06;310.26000000000005;272.96000000000004;284.06;297.96000000000004;294.46000000000004;299.96000000000004;293.76000000000005;293.36;292.86;;324.26000000000005;257.06;243.1966462407574;260.2995467637923;275.1157276137837;293.66;5620000.0;3670000.0000000005;3670000.0000000005;1430000.0;3720000.0000000005;2440000.0;5560000.0;0.0;0.014;0.09033333333333333;0.10416666666666667;0.021833333333333333;0.021833333333333333;;19379.421875;0.0;3599.03784179688;40256.1953125;514367.7481717616;416633.1724010674;224693.58782223825;224413.99526412465;223856.73452838918;429675.2189834977;458356.8847964573;452323.5558171465;446411.34097707935;495101.0119060857;494261.3131853691;452570.33104781294;465719.91513019055;464239.59987113625;460279.31821408216;432443.25089609064;417297.858708137;458771.19548852823;458079.93939307623;;214488.6975840042;451933.49648534623;207798.94209215514;224693.58782223825;275.1157276137837;2399619.881355126;913105.4760277966;156885.02715545424;0.0;0;145;163;0;0;0;0;3;54;48;1003235743964.2303;368404115845.1007;700969217109.2684;22088.723439824218;25430.68274929074;212.0354906313509;5095.602009296629;2024551.6156707918;818519.4416135007;42140.189901046215;574037.6667361638;2.298981060528928;0.25544995418554406
4558;2019-02-10 20:58:37.851;816;192;102;101;96;57;199;-160;10;-211;353;344;2;92;248;212;268;192;205;202;197;-162;537;360;367;143;365;240;537;0.0;86.0;379.0;611.0;131.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31891.2734375;10642.6279296875;0.0;3547.12719726562;502.0;81631;;;Calculated values ==>;1549828717.851;354.76;292.36;283.36;283.26000000000005;282.76000000000005;278.86;274.38016830617;293.06;257.16;274.16;252.06000000000003;308.46000000000004;307.56;273.36;282.36;297.96000000000004;294.36;299.96000000000004;292.36;293.36;292.86;;323.36;256.96000000000004;243.1966462407574;259.7329541166123;274.38016830617;293.66;5370000.0;3600000.0;3670000.0000000005;1430000.0;3650000.0;2400000.0;5370000.0;0.0;0.014333333333333333;0.06316666666666666;0.10183333333333335;0.021833333333333333;0.021833333333333333;;10642.6279296875;0.0;3547.12719726562;31891.2734375;517417.37269173446;419580.6261031267;224494.08286062177;224212.34081951375;222813.58744636193;430148.3826014536;458356.8847964573;454717.68590570294;446626.5155031712;492791.29995245783;491845.63021223363;453748.01669577975;464354.0403960789;465264.19953021937;461227.1456847587;438257.90058952535;419580.6261031267;458771.19548852823;458079.93939307623;;210726.34883551928;451828.61567597475;206230.0491744629;224494.08286062177;274.38016830616994;2400221.0200787983;913355.6222493384;156944.56959824762;0.0;0;145;163;0;0;0;0;3;54;48;1003455910934.8744;368489902975.3516;701114395329.6931;15696.135720189994;25010.120688737294;267.7076009717143;5099.957867625256;2024866.4422669723;818939.718592376;42144.18716047573;574122.6169909368;3.246984987782339;0.3748249640487307
4559;2019-02-10 20:59:37.861;822;176;101;101;94;53;199;-167;24;-232;335;331;12;127;245;215;268;175;205;202;197;-164;525;351;367;142;356;257;526;180.0;83.0;223.0;597.0;131.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31842.671875;10293.2880859375;0.0;3849.15795898438;500.0;81632;;;Calculated values ==>;1549828777.861;355.36;290.76000000000005;283.26000000000005;283.26000000000005;282.56;278.46000000000004;273.4187578820637;293.06;256.46000000000004;275.56;249.96000000000004;306.66;306.26000000000005;274.36;285.86;297.66;294.66;299.96000000000004;290.66;293.36;292.86;;323.16;256.76000000000005;242.98782864720522;262.0952818180154;273.4187578820637;293.66;5250000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2570000.0;5260000.0;0.030000000000000002;0.013833333333333333;0.03716666666666667;0.09949999999999999;0.021833333333333333;0.051833333333333335;;10293.2880859375;0.0;3849.15795898438;31842.671875;519115.31598155445;418514.025328574;224425.35672954228;224425.35672954228;222457.67316198754;430735.4089219946;458356.8847964573;453553.62569871574;444548.21039912273;489046.8777580192;488617.0645315208;452048.2544113777;465924.3352285476;466173.27820480464;462992.3648214444;440841.3957529856;418201.8326636309;458771.19548852823;458079.93939307623;;209890.3038832737;451791.49455244653;204981.03208480432;213171.40677438845;273.4187578820637;2400752.22480902;913530.1172937687;157006.21558049152;0.0;0;145;163;0;0;0;0;3;54;48;1003676147634.8394;368575417225.338;701263520179.6694;9238.614729317042;24557.641015530397;313.18062273607364;12694.425607401983;2025074.2664856163;819352.8521172927;42149.02870246173;574270.9282342932;3.309460175864792;0.32652863941477817
4560;2019-02-10 21:00:37.871;818;173;102;102;95;52;199;-168;35;-202;337;336;26;143;242;217;268;175;205;202;197;-168;541;350;367;141;355;263;541;150.0;108.0;241.0;575.0;131.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32114.41796875;10619.900390625;0.0;3948.771484375;504.0;81633;;;Calculated values ==>;1549828837.871;354.96000000000004;290.46000000000004;283.36;283.36;282.66;278.36;273.3108153835814;293.06;256.36;276.66;252.96000000000004;306.86;306.76000000000005;275.76000000000005;287.46000000000004;297.36;294.86;299.96000000000004;290.66;293.36;292.86;;323.56;256.36;242.77792619122317;262.9017227912062;273.3108153835814;293.66;5410000.0;3500000.0;3670000.0000000005;1410000.0;3550000.0;2630000.0;5410000.0;0.025;0.018000000000000002;0.04016666666666667;0.09583333333333334;0.021833333333333333;0.04683333333333334;;10619.900390625;0.0;3948.771484375;32114.41796875;517329.2049939515;246914.77039299975;224417.20489089686;224417.20489089686;222463.8835746346;430799.1582183253;458356.8847964573;453905.18964537716;447958.71550412604;488601.11700739054;488493.0171363247;452770.7950368528;466927.9552328848;465928.4623088799;463404.40252878325;437369.21989224944;247663.56910712953;458771.19548852823;458079.93939307623;;211562.405474017;451545.5733626922;202527.84589762503;212732.49368452397;273.3108153835814;2401285.2893869244;913704.4229104741;157071.2091563001;0.0;0;145;163;0;0;0;0;3;54;48;1003896384334.8043;368660331375.3245;701419546179.6447;10096.989973868045;23864.19888206894;3414.701714132159;11490.438707350531;2025235.4233797905;819756.4347022639;42180.09956621171;574472.5023603068;3.354206182738924;0.3152144291411087
4561;2019-02-10 21:01:37.862;810;181;104;104;99;54;199;-172;44;-189;346;346;37;151;242;218;268;184;205;202;197;-173;555;352;367;140;357;263;556;150.0;84.0;174.0;590.0;131.0;0;100;99;1;0;0;0;0;0;0;1;1;1;0;0;32593.59765625;10917.9326171875;0.0;3987.13110351562;509.0;81634;;;Calculated values ==>;1549828897.862;354.16;291.26000000000005;283.56;283.56;283.06;278.56;273.5264737036516;293.06;255.96000000000004;277.56;254.26000000000002;307.76000000000005;307.76000000000005;276.86;288.26000000000005;297.36;294.96000000000004;299.96000000000004;291.56;293.36;292.86;;324.06;255.86;242.56692532238324;262.9017227912062;273.5264737036516;293.66;5550000.0;3520000.0000000005;3670000.0000000005;1400000.0;3570000.0000000005;2630000.0;5560000.0;0.025;0.014;0.029;0.09833333333333334;0.021833333333333333;0.04683333333333334;;10917.9326171875;0.0;3987.13110351562;32593.59765625;515199.0565862731;249215.93450236163;224693.58782223825;224693.58782223825;223301.98812614396;430671.36484660726;458356.8847964573;455030.636299068;449515.9185029283;489572.7425325181;489572.7425325181;454156.0461158545;467857.5940848472;465639.66166502296;463236.97874712443;434137.4718364914;250370.13788166858;458771.19548852823;458079.93939307623;;213652.59903751023;451195.98093076755;202004.9768331477;212582.22964300838;273.5264737036516;2401824.441964881;913883.8779297264;157137.33175791823;0.0;0;145;163;0;0;0;0;3;54;48;1004116551304.5734;368744618730.2361;701577322509.4791;7337.744124511689;24503.78206959929;2572.742675367519;11497.476073294845;2025380.6910370402;820159.4407497954;42229.98745176638;574664.0395817177;3.080278340507996;0.301360488382547
4562;2019-02-10 21:02:37.872;807;189;105;105;101;56;199;-172;50;-189;355;355;44;157;243;218;268;191;205;202;197;-175;557;357;367;139;362;262;557;-1.0;82.0;261.0;584.0;131.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32596.330078125;10992.5791015625;0.0;3990.91162109375;513.0;81635;;;Calculated values ==>;1549828957.872;353.86;292.06;283.66;283.66;283.26000000000005;278.76000000000005;274.0616903277293;293.06;255.96000000000004;278.16;254.26000000000002;308.66;308.66;277.56;288.86;297.46000000000004;294.96000000000004;299.96000000000004;292.26000000000005;293.36;292.86;;324.46000000000004;255.66000000000003;242.35481222062532;262.7682575881327;274.0616903277293;293.66;5570000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2620000.0;5570000.0;0.0;0.013666666666666666;0.0435;0.09733333333333333;0.021833333333333333;0.021833333333333333;;10992.5791015625;0.0;3990.91162109375;32596.330078125;514665.1645346832;410706.54676073755;224954.8209867075;224954.8209867075;223838.43293397714;430346.717906069;458356.8847964573;455941.70128254674;449694.13293430913;490650.3346192616;490650.3346192616;455198.0039910322;468691.1953004037;465044.1086722825;462485.70515263407;433659.1010769378;411509.7758049635;458771.19548852823;458079.93939307623;;215324.80838970217;451160.96090426954;203248.2433180289;224954.8209867075;274.06169032772925;2402367.7819041475;914066.4959586199;157203.8265278943;0.0;0;145;163;0;0;0;0;3;54;48;1004336788004.5383;368828332680.2228;701734848759.4541;10992.165421456526;24130.17117839409;302.707445383649;5089.898418539051;2025533.46574144;820564.7912406216;42253.953529782884;574802.2907404811;2.7039722060568594;0.3214717584181754
4563;2019-02-10 21:03:37.873;808;191;103;103;103;58;199;-171;53;-211;362;361;48;163;245;216;268;193;205;202;197;-174;557;358;367;138;364;264;557;-1.0;85.0;194.0;581.0;131.0;0;100;99;1;0;0;0;0;0;0;1;1;1;0;0;32494.609375;10937.2431640625;0.0;4013.92529296875;517.0;81636;;;Calculated values ==>;1549829017.873;353.96000000000004;292.26000000000005;283.46000000000004;283.46000000000004;283.46000000000004;278.96000000000004;274.1680685717883;293.06;256.06;278.46000000000004;252.06000000000003;309.36;309.26000000000005;277.96000000000004;289.46000000000004;297.66;294.76000000000005;299.96000000000004;292.46000000000004;293.36;292.86;;324.86;255.76000000000002;242.14157278889297;263.0348170998261;274.1680685717883;293.66;5570000.0;3579999.9999999995;3670000.0000000005;1380000.0;3640000.0;2640000.0;5570000.0;0.0;0.014166666666666666;0.03233333333333333;0.09683333333333333;0.021833333333333333;0.021833333333333333;;10937.2431640625;0.0;4013.92529296875;32494.609375;514787.4390507794;411509.7758049635;224395.34351883474;224395.34351883474;224395.34351883474;430280.9020939914;458356.8847964573;455982.54772463517;447553.1975282786;491187.1043863705;491079.56981510273;455361.52084696415;469106.74928748974;465015.24582933175;462068.13665675744;433659.1010769378;412290.7944217916;458771.19548852823;458079.93939307623;;216997.06728235667;451438.9211017699;205409.46212510328;224395.34351883474;274.1680685717883;2402910.2154393434;914249.247523088;157270.53461388047;0.0;0;145;163;0;0;0;0;3;54;48;1004556991674.2723;368911434065.1224;701892651389.2634;8101.863101051531;23823.852610907215;302.7176776145709;5102.113676587606;2025692.5852975503;820964.4147653307;42258.99882322193;574887.2255900619;2.4968314131063836;0.30416840497033176
