;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4564;2019-02-10 21:04:37.863;810;193;101;101;100;59;199;-174;56;-244;366;365;50;166;246;216;268;194;205;202;197;-177;557;360;367;138;365;265;557;-2.0;108.0;324.0;570.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32548.263671875;10963.775390625;0.0;4034.8203125;516.0;81637;;;Calculated values ==>;1549829077.863;354.16;292.46000000000004;283.26000000000005;283.26000000000005;283.16;279.06;274.38016830617;293.06;255.76000000000002;278.76000000000005;248.76000000000002;309.76000000000005;309.66;278.16;289.76000000000005;297.76000000000005;294.76000000000005;299.96000000000004;292.56;293.36;292.86;;324.76000000000005;255.46000000000004;242.14157278889297;263.1675429290057;274.38016830617;293.66;5570000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2650000.0;5570000.0;0.0;0.018000000000000002;0.054000000000000006;0.095;0.021833333333333333;0.021833333333333333;;10963.775390625;0.0;4034.8203125;32548.263671875;515031.8640715476;412290.7944217916;223838.43293397714;223838.43293397714;223560.92083718302;430148.3826014536;458356.8847964573;456189.40354586835;444024.9261231929;491509.8418011723;491402.2944142701;455443.8693591263;469315.17665444664;465000.999999308;461763.66765822354;433659.1010769378;412673.55452819855;458771.19548852823;458079.93939307623;;216578.99785978085;451126.349344003;207547.2131381625;223838.43293397714;274.38016830617005;2403452.149044163;914431.7255929915;157337.59631512337;0.0;0;145;163;0;0;0;0;3;54;48;1004777154974.3074;368994220265.13556;702051324939.2887;13426.678282016117;23140.017939554848;377.73983787730657;5114.272891023664;2025871.9599083525;821355.7151257155;42264.66835743872;574972.3479553798;2.804176456447111;0.32214030542423017
4565;2019-02-10 21:05:37.883;811;192;99;99;98;60;199;-177;58;-248;367;365;51;168;247;216;268;193;205;202;197;-180;551;361;367;138;366;267;551;-2.0;83.0;241.0;557.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32508.51171875;10874.693359375;0.0;4071.34399414062;519.0;81638;;;Calculated values ==>;1549829137.883;354.26;292.36;283.06;283.06;282.96000000000004;279.16;274.4858918419099;293.06;255.46000000000004;278.96000000000004;248.36;309.86;309.66;278.26000000000005;289.96000000000004;297.86;294.76000000000005;299.96000000000004;292.46000000000004;293.36;292.86;;325.06;255.16000000000003;242.14157278889297;263.43189868330234;274.4858918419099;293.66;5510000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;2670000.0;5510000.0;0.0;0.013833333333333333;0.04016666666666667;0.09283333333333334;0.021833333333333333;0.021833333333333333;;10874.693359375;0.0;4071.34399414062;32508.51171875;515654.50557211833;414400.9631372732;223392.38266940997;223392.38266940997;223115.08880334796;430081.6785162784;458356.8847964573;456107.97810590366;443592.7599753338;491402.9713484638;491187.43122448516;455234.9699716218;469270.7904944011;464986.8782582178;461610.94820493297;435081.1801966965;414757.0629070427;458771.19548852823;458079.93939307623;;217833.21561994078;450813.3597722238;208320.5045028567;223392.38266940997;274.4858918419099;2403994.4695521775;914613.7734949301;157405.17020144698;0.0;0;145;163;0;0;0;0;3;54;48;1004997428374.2374;369077047865.10925;702210978139.2379;9952.796856389054;22511.420064172915;281.1502891735443;5124.01165513338;2026066.8538107637;821736.2705851756;42270.160938746085;575057.6954329165;2.533740413539193;0.298679305963969
4566;2019-02-10 21:06:37.864;810;189;98;98;96;59;199;-175;60;-246;366;363;52;166;247;216;268;190;205;202;197;-180;572;359;367;138;364;260;567;-1.0;86.0;590.0;546.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40876.890625;19552.94921875;0.0;3931.232421875;520.0;81639;;;Calculated values ==>;1549829197.864;354.16;292.06;282.96000000000004;282.96000000000004;282.76000000000005;279.06;274.27422755570615;293.06;255.66000000000003;279.16;248.56000000000003;309.76000000000005;309.46000000000004;278.36;289.76000000000005;297.86;294.76000000000005;299.96000000000004;292.16;293.36;292.86;;325.16;255.16000000000003;242.14157278889297;262.5002047102346;274.27422755570615;293.66;5720000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2600000.0;5670000.0;0.0;0.014333333333333333;0.09833333333333334;0.091;0.021833333333333333;0.021833333333333333;;19552.94921875;0.0;3931.232421875;40876.890625;513771.9283886731;251752.21821987705;222831.90269332388;222831.90269332388;222284.36116273835;430214.79039162316;458356.8847964573;457497.12217809167;443808.97129680746;492044.3789013917;491723.41198773513;456517.3717664219;470000.92200345895;465278.15030523995;461916.06316538615;429919.3618323714;252147.44583459952;458771.19548852823;458079.93939307623;;218251.29456621417;450813.3597722238;206124.62702880078;222831.90269332388;274.27422755570615;2404605.8209176715;914867.2568886952;157471.83722054274;0.0;0;146;163;0;0;0;0;3;54;48;1005217558644.9164;369159821645.36456;702369028074.7255;24718.29535634694;22266.674679651496;2548.064129301397;5136.248801277926;2026355.6880869342;822109.3032114414;42293.73025965691;575143.170527963;2.327919439696635;0.2356860509723426
4567;2019-02-10 21:07:37.864;805;200;98;98;95;57;199;-159;57;-218;355;349;49;126;248;216;268;202;204;202;197;-163;565;364;367;137;369;242;560;-1.0;84.0;524.0;527.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40667.13671875;19411.029296875;0.0;3658.32641601562;515.0;81640;;;Calculated values ==>;1549829257.864;353.66;293.16;282.96000000000004;282.96000000000004;282.66;278.86;274.8017692304317;293.06;257.26000000000005;278.86;251.36;308.66;308.06;278.06;285.76000000000005;297.96000000000004;294.76000000000005;299.96000000000004;293.36;293.36;292.86;;324.66;256.86;241.92719264551067;260.01710675043796;274.8017692304317;293.56;5650000.0;3640000.0;3670000.0000000005;1370000.0;3690000.0;2420000.0;5600000.0;0.0;0.014;0.08733333333333333;0.08783333333333333;0.021833333333333333;0.021833333333333333;;19411.029296875;0.0;3658.32641601562;40667.13671875;513746.2635814937;413676.2678672713;222954.5954132764;222954.5954132764;222130.80257518392;429879.7862731237;458356.8847964573;459991.7161563321;446995.79113038216;492789.79255966505;492158.4484568904;459049.49173094897;467938.08044088393;464680.42916884983;461150.82657720096;431699.46375523135;414404.58187013806;458771.19548852823;458079.93939307623;;216160.93158060662;452751.7079183823;206948.4030958982;222954.5954132764;274.8017692304317;2405285.3544788696;915191.9567096587;157535.08354419185;0.0;0;146;163;0;0;0;0;3;54;48;1005437758644.9164;369242321645.36456;702519628074.7255;22099.116007277895;21589.72360690819;242.12834639130602;5133.57001022563;2026745.833181631;822474.7731971627;42316.98186362102;575228.7523513922;2.126827406080825;0.22547372228805776
4568;2019-02-10 21:08:37.865;812;192;96;96;92;54;199;-157;55;-196;336;330;41;115;248;216;268;193;205;202;197;-161;530;358;367;137;363;245;530;-1.0;80.0;607.0;521.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32146.203125;10552.9248046875;0.0;3736.4990234375;505.0;81641;;;Calculated values ==>;1549829317.865;354.36;292.36;282.76000000000005;282.76000000000005;282.36;278.56;274.1680685717883;293.06;257.46000000000004;278.66;253.56000000000003;306.76000000000005;306.16;277.26000000000005;284.66;297.96000000000004;294.76000000000005;299.96000000000004;292.46000000000004;293.36;292.86;;323.66;257.06;241.92719264551067;260.44013211722256;274.1680685717883;293.66;5300000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2450000.0;5300000.0;0.0;0.013333333333333334;0.10116666666666667;0.08683333333333333;0.021833333333333333;0.021833333333333333;;10552.9248046875;0.0;3736.4990234375;32146.203125;517512.94527821854;421912.5284329238;222942.14865261942;222942.14865261942;221829.82090877448;430280.9020939914;458356.8847964573;459286.5167070625;449315.9418199847;490463.29559715104;489827.274629248;457620.9684912569;466262.74228667334;465554.39734395995;462068.13665675744;439779.39670560055;422196.5093436146;458771.19548852823;458079.93939307623;;211980.4382156667;452958.3683122721;204178.7847858348;222942.14865261942;274.1680685717883;2405892.1424231315;915441.6604885304;157596.70811650527;0.0;0;146;163;0;0;0;0;3;54;48;1005657962314.6504;369324523015.26526;702665730509.549;25808.398879364202;21602.36050287897;234.43849815981233;5133.841764499974;2027145.0691256924;822834.7132298767;42320.95332017732;575314.3155421076;3.6935736723702743;0.38493461990563876
4569;2019-02-10 21:09:37.885;819;175;96;96;90;52;198;-172;55;-229;329;328;41;145;245;218;268;175;205;202;197;-168;528;351;367;135;356;259;528;161.0;86.0;592.0;507.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32217.61328125;10405.8017578125;0.0;3974.85180664062;506.0;81642;;;Calculated values ==>;1549829377.885;355.06000000000006;290.66;282.76000000000005;282.76000000000005;282.16;278.36;273.4187578820637;292.96000000000004;255.96000000000004;278.66;250.26000000000002;306.06;305.96000000000004;277.26000000000005;287.66;297.66;294.96000000000004;299.96000000000004;290.66;293.36;292.86;;323.76000000000005;256.36;241.49495122638035;262.3656120759269;273.4187578820637;293.66;5280000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2590000.0;5280000.0;0.026833333333333334;0.014333333333333333;0.09866666666666667;0.0845;0.021833333333333333;0.048666666666666664;;10405.8017578125;0.0;3974.85180664062;32217.61328125;518513.66295133845;417472.3963507723;222979.25171541426;222979.25171541426;221312.4491048341;430735.4089219946;458218.4865142734;457048.2817727584;446202.45426099305;488180.3497249779;488072.52264887735;455327.05495058285;467724.9520241796;466173.27820480464;463386.3092251209;440206.5965391709;417472.3963507723;458771.19548852823;458079.93939307623;;212398.47392691602;452575.85347751173;203221.32589191681;212085.32686067768;273.4187578820637;2406428.6863480587;915616.3747618473;157660.99079382114;0.0;0;146;163;0;0;0;0;3;54;48;1005878235714.5804;369406150215.2393;702816980909.5009;25044.259646909704;21070.457580982773;325.8568693670465;11971.737809910062;2027568.982537328;823190.438582735;42325.62400461458;575456.9095540144;4.061867678361733;0.363526569057558
4570;2019-02-10 21:10:37.875;817;174;98;98;91;52;198;-176;31;-227;338;339;33;157;243;220;268;176;205;202;197;-177;543;351;367;135;356;262;543;476.0;82.0;527.0;475.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32453.416015625;10689.65234375;0.0;4032.95239257812;511.0;81643;;;Calculated values ==>;1549829437.875;354.86;290.56;282.96000000000004;282.96000000000004;282.26000000000005;278.36;273.4187578820637;292.96000000000004;255.56000000000003;276.26000000000005;250.46000000000004;306.96000000000004;307.06;276.46000000000004;288.86;297.46000000000004;295.16;299.96000000000004;290.76000000000005;293.36;292.86;;324.26000000000005;255.46000000000004;241.49495122638035;262.7682575881327;273.4187578820637;293.66;5430000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2620000.0;5430000.0;0.07933333333333333;0.013666666666666666;0.08783333333333333;0.07916666666666666;0.021833333333333333;0.10116666666666665;;10689.65234375;0.0;4032.95239257812;32453.416015625;517044.01239667804;247195.3170521696;223260.42493503785;223260.42493503785;221327.0585688019;430735.4089219946;458218.4865142734;453573.69324096834;446414.41128280363;488819.4641174813;488927.382875046;453824.779244464;468691.1953004037;465913.9958927326;463648.37640278955;436919.3692203736;247946.0763171146;458771.19548852823;458079.93939307623;;214488.6975840042;451646.49690223794;202338.28039603544;206853.60318781357;273.4187578820637;2406967.521771411;915792.1409134798;157727.71137354162;0.0;0;146;163;0;0;0;0;3;54;48;1006098399014.6155;369487136715.2522;702973254859.5258;22066.843761546606;19736.9004734077;2582.635003011206;25415.731012765737;2027961.5096337062;823530.4432230229;42349.85739731621;575768.4198672129;4.741152228212315;0.30806370004813555
4571;2019-02-10 21:11:37.856;812;182;100;100;95;54;198;-167;7;-195;349;350;13;158;243;221;268;185;205;202;197;-170;556;353;367;134;358;262;556;170.0;81.0;729.0;493.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31770.201171875;10947.630859375;0.0;4037.71850585938;515.0;81644;;;Calculated values ==>;1549829497.856;354.36;291.36;283.16;283.16;282.66;278.56;273.6339639331285;292.96000000000004;256.46000000000004;273.86;253.66000000000003;308.06;308.16;274.46000000000004;288.96000000000004;297.46000000000004;295.26000000000005;299.96000000000004;291.66;293.36;292.86;;324.66;256.16;241.2770596917726;262.7682575881327;273.6339639331285;293.66;5560000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2620000.0;5560000.0;0.028333333333333332;0.013500000000000002;0.1215;0.08216666666666667;0.021833333333333333;0.050166666666666665;;10947.630859375;0.0;4037.71850585938;31770.201171875;515359.5679817459;249597.835007069;223579.050823104;223579.050823104;222199.80168024582;430607.02586249536;458218.4865142734;450524.34938830417;449954.2918889216;490005.0432998412;490112.6588916756;451293.2194436414;468806.5559685997;465625.14543771395;463481.8882278805;433898.84103662695;250760.72137521344;458771.19548852823;458079.93939307623;;216160.93158060662;452540.2242483338;202099.70856189672;211447.86084169126;273.6339639331285;2407502.5491018407;915972.3945082925;157794.9456666983;0.0;0;146;163;0;0;0;0;3;54;48;1006318529284.4194;369567811160.18036;703130405079.3859;30183.593860408502;20577.862372235577;2472.3646154290827;12372.709273994478;2028396.7920637357;823866.2931935911;42391.969054516725;576083.2238164938;4.378044750446264;0.3687926219139642
4572;2019-02-10 21:12:37.866;811;190;101;101;98;56;199;-163;8;-172;360;361;9;156;244;221;268;192;204;202;197;-165;557;357;367;133;362;262;558;-2.0;81.0;625.0;494.0;131.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32749.0625;11004.0791015625;0.0;4054.82641601562;520.0;81645;;;Calculated values ==>;1549829557.866;354.26;292.16;283.26000000000005;283.26000000000005;282.96000000000004;278.76000000000005;274.0616903277293;293.06;256.86;273.96000000000004;255.96000000000004;309.16;309.26000000000005;274.06;288.76000000000005;297.56;295.26000000000005;299.96000000000004;292.36;293.36;292.86;;325.16;256.66;241.05796691057077;262.7682575881327;274.0616903277293;293.56;5570000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2620000.0;5580000.0;0.0;0.013500000000000002;0.10416666666666667;0.08233333333333334;0.021833333333333333;0.021833333333333333;;11004.0791015625;0.0;4054.82641601562;32749.0625;515154.0148422407;410661.08281804813;223820.17163000492;223820.17163000492;222989.99057748204;430346.717906069;458356.8847964573;450652.81089344603;452504.99546123616;491187.3490278873;491294.67362598295;450781.1447805721;468575.77565643284;465175.32018785755;462883.5339337955;433659.1010769378;411465.9254258662;458771.19548852823;458079.93939307623;;218251.29456621417;453223.05866181996;202551.4831197987;223820.17163000492;274.0616903277293;2408040.2992424425;916155.3559130906;157862.39478068225;0.0;0;146;163;0;0;0;0;3;54;48;1006538765984.3844;369647924510.1676;703287631279.3608;25843.88830975493;20638.626386293086;299.6078712894665;5114.67159616039;2028863.7655643602;824209.8211783142;42415.072675197494;576228.9762784175;3.4462527242049057;0.3533596215595147
4573;2019-02-10 21:13:37.837;813;192;100;100;99;58;199;-167;22;-178;371;372;18;155;246;219;268;194;204;202;197;-169;558;359;367;133;364;266;558;-1.0;83.0;609.0;495.0;131.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32778.70703125;11011.67578125;0.0;4112.47509765625;522.0;81646;;;Calculated values ==>;1549829617.837;354.46000000000004;292.36;283.16;283.16;283.06;278.96000000000004;274.27422755570615;293.06;256.46000000000004;275.36;255.36;310.26000000000005;310.36;274.96000000000004;288.66;297.76000000000005;295.06;299.96000000000004;292.56;293.36;292.86;;325.36;256.26000000000005;241.05796691057077;263.299902668528;274.27422755570615;293.56;5580000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2660000.0;5580000.0;0.0;0.013833333333333333;0.10149999999999999;0.0825;0.021833333333333333;0.021833333333333333;;11011.67578125;0.0;4112.47509765625;32778.70703125;515314.79174945434;411465.9254258662;223542.83052315074;223542.83052315074;223266.10593980542;430214.79039162316;458356.8847964573;451736.85850023315;451887.91011740494;491940.5179552986;492048.02597086015;451223.52918494487;467901.30909972516;465146.75317812245;462316.2933191314;433418.2376106026;412248.46956782654;458771.19548852823;458079.93939307623;;219087.46209138638;452812.9799559104;203172.85432074097;223542.83052315074;274.27422755570615;2408586.100056843;916338.7318624116;157930.42273050421;0.0;0;146;163;0;0;0;0;3;54;48;1006758859554.2234;369727685940.10925;703445954719.245;25229.246424218454;20595.31036490148;292.8484579250685;5120.7268769933735;2029289.1693089283;824553.2712365221;42420.00742498824;576314.2300397209;3.3878352929882842;0.3483065886765254
4574;2019-02-10 21:14:37.877;813;193;99;99;98;60;199;-170;35;-190;382;383;30;157;247;219;268;195;204;202;197;-172;556;360;367;133;365;269;556;-2.0;109.0;563.0;492.0;131.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32860.26171875;10973.49609375;0.0;4144.59912109375;522.0;81647;;;Calculated values ==>;1549829677.877;354.46000000000004;292.46000000000004;283.06;283.06;282.96000000000004;279.16;274.38016830617;293.06;256.16;276.66;254.16000000000003;311.36;311.46000000000004;276.16;288.86;297.86;295.06;299.96000000000004;292.66;293.36;292.86;;325.36;255.96000000000004;241.05796691057077;263.6948088759802;274.38016830617;293.56;5560000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2690000.0;5560000.0;0.0;0.018166666666666668;0.09383333333333334;0.082;0.021833333333333333;0.021833333333333333;;10973.49609375;0.0;4144.59912109375;32860.26171875;515481.54907439824;412715.6717894541;223301.98812614396;223301.98812614396;223025.53904528875;430148.3826014536;458356.8847964573;452873.9678736973;450649.1255933427;492804.8171867343;492912.38843191153;452234.73324238294;467713.1638843902;465132.6551254336;462164.74920835934;433898.84103662695;413465.294141843;458771.19548852823;458079.93939307623;;219087.46209138638;452504.99546123616;203884.94631014531;223301.98812614396;274.38016830617;2409133.4561258564;916522.0637684918;157999.27755519137;0.0;0;146;163;0;0;0;0;3;54;48;1006979206354.9584;369807539140.3756;703606561719.7808;23363.469856713295;20386.84403038945;371.2094352552421;5125.985269328021;2029694.378572156;824895.0168695917;42425.54492999373;576399.6762340706;3.2575207320649886;0.33689995556291447
4575;2019-02-10 21:15:37.877;810;193;99;99;97;60;198;-169;45;-193;392;391;39;148;247;219;268;194;204;202;197;-171;581;363;367;133;368;254;576;0.0;82.0;627.0;495.0;131.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;41326.48828125;19846.2890625;0.0;3922.79858398438;521.0;81648;;;Calculated values ==>;1549829737.877;354.16;292.46000000000004;283.06;283.06;282.86;279.16;274.69669130483857;292.96000000000004;256.26000000000005;277.66;253.86;312.36;312.26000000000005;277.06;287.96000000000004;297.86;295.06;299.96000000000004;292.56;293.36;292.86;;325.26000000000005;256.06;241.05796691057077;261.6868853414304;274.69669130483857;293.56;5810000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2540000.0;5760000.0;0.0;0.013666666666666666;0.1045;0.0825;0.021833333333333333;0.021833333333333333;;19846.2890625;0.0;3922.79858398438;41326.48828125;513010.8450798982;252850.0186367218;222950.0289687649;222950.0289687649;222404.1653289364;429947.3805835815;458218.4865142734;456643.3452794333;450338.4364414482;495437.2636473661;495331.5680705045;455911.1581010222;468767.4993366949;464694.4733131785;461708.1977795224;427530.0563239083;253248.80892852604;458771.19548852823;458079.93939307623;;218669.37671819705;452607.6978580252;204803.0892845549;222950.0289687649;274.69669130483857;2409751.6790425233;916778.8953114606;158066.50586940034;0.0;0;146;164;0;0;0;0;3;54;48;1007199406354.9584;369887339140.3756;703763461719.7808;26317.306751464792;20443.8802073113;2381.843714403558;5133.669710930797;2030108.3850438907;825235.2729049058;42448.48703957422;576485.1733589061;2.2834995264169664;0.2241364706579894
4576;2019-02-10 21:16:37.868;805;201;98;97;95;59;199;-144;50;-163;388;382;40;118;249;217;268;202;204;202;197;-152;560;364;367;135;368;244;555;-1.0;82.0;958.0;503.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40498.68359375;19168.263671875;0.0;3739.85205078125;513.0;81649;;;Calculated values ==>;1549829797.868;353.66;293.26000000000005;282.96000000000004;282.86;282.66;279.06;274.8017692304317;293.06;258.76000000000005;278.16;256.86;311.96000000000004;311.36;277.16;284.96000000000004;298.06;294.86;299.96000000000004;293.36;293.36;292.86;;324.46000000000004;257.96000000000004;241.49495122638035;260.2995467637923;274.8017692304317;293.56;5600000.0;3640000.0;3670000.0000000005;1350000.0;3679999.9999999995;2440000.0;5550000.0;0.0;0.013666666666666666;0.15966666666666668;0.08383333333333334;0.021833333333333333;0.021833333333333333;;19168.263671875;0.0;3739.85205078125;40498.68359375;514168.0138900968;415991.9691235561;223043.3711411184;222767.36284779434;222217.14339002664;429879.7862731237;458356.8847964573;458851.8822035702;453090.6832283867;496044.1448155165;495415.56687504915;457662.48839631473;466747.7846179487;464959.0081242338;461285.8025028249;432933.0812395964;416332.02074452443;458771.19548852823;458079.93939307623;;215324.80838970217;454219.73043200147;204450.9435063298;223043.3711411184;274.8017692304317;2410433.453192635;917103.9678157151;158130.35171297644;0.0;0;146;164;0;0;0;0;3;54;48;1007419573324.7274;369967727080.29126;703912839309.624;40619.34987865939;20938.949970602145;226.88116009931713;5131.631740167746;2030666.1068444024;825580.0780941556;42470.22315259951;576570.7047059487;2.921096329339192;0.2826725290589191
4577;2019-02-10 21:17:37.858;812;191;97;96;92;56;199;-138;52;-126;375;369;39;112;248;218;268;192;204;202;197;-142;551;358;367;135;363;240;546;-1.0;86.0;1218.0;485.0;131.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40150.94921875;18882.70703125;0.0;3646.48950195312;504.0;81650;;;Calculated values ==>;1549829857.858;354.36;292.26000000000005;282.86;282.76000000000005;282.36;278.76000000000005;274.1680685717883;293.06;259.36;278.36;260.56;310.66;310.06;277.06;284.36;297.96000000000004;294.96000000000004;299.96000000000004;292.36;293.36;292.86;;323.56;258.96000000000004;241.49495122638035;259.7329541166123;274.1680685717883;293.56;5510000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2400000.0;5460000.0;0.0;0.014333333333333333;0.20299999999999999;0.08083333333333333;0.021833333333333333;0.021833333333333333;;18882.70703125;0.0;3646.48950195312;40150.94921875;515776.08948883513;416004.7595340414;222928.0980178336;222651.19382801728;221549.64221432645;430280.9020939914;458356.8847964573;459716.5521053085;456870.0524066954;495095.8627826531;494468.3107202905;458184.73969773384;466634.6323375003;465554.39734395995;462334.5135562977;435081.1801966965;416342.6448258762;458771.19548852823;458079.93939307623;;211562.405474017;455242.0359307814;202032.77757782608;222928.0980178336;273.9877391445109;2411105.4214528003;917421.0063897212;158191.8943004513;0.0;0;146;164;0;0;0;0;3;54;48;1007639736624.7625;370048713580.30414;704058015109.6471;52309.80622907893;20467.748383530554;268.5856736484237;5134.148536692797;2031440.3874104843;825925.076404525;42474.351354733015;576656.238616908;3.4701765199540078;0.3226694668538471
4578;2019-02-10 21:18:37.849;821;182;98;97;92;53;198;-138;51;-106;367;364;40;132;246;220;268;182;204;202;196;-137;524;353;367;136;357;259;525;98.0;83.0;581.0;488.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32075.310546875;10324.3876953125;0.0;3979.28466796875;500.0;81651;;;Calculated values ==>;1549829917.849;355.26;291.36;282.96000000000004;282.86;282.36;278.46000000000004;273.6339639331285;292.96000000000004;259.36;278.26000000000005;262.56;309.86;309.56;277.16;286.36;297.76000000000005;295.16;299.96000000000004;291.36;293.36;292.76000000000005;;323.16;259.46000000000004;241.71165711629368;262.3656120759269;273.6339639331285;293.56;5240000.0;3529999.9999999995;3670000.0000000005;1360000.0;3570000.0000000005;2590000.0;5250000.0;0.01633333333333333;0.013833333333333333;0.09683333333333333;0.08133333333333333;0.021833333333333333;0.03816666666666667;;10324.3876953125;0.0;3979.28466796875;32075.310546875;519077.5328709345;420669.5725122874;223597.07989330043;223315.81454890268;221919.39547518175;430607.02586249536;458218.4865142734;456558.4414111819;458736.731767613;492257.7646992283;491937.219383776;455203.3684747658;466218.4086160107;466159.22355335305;463350.48658631596;441051.42819808866;420669.5725122874;458771.19548852823;457941.242533051;;209890.3038832737;455588.86724429944;199867.52685180542;213442.0746615689;273.1171508000192;2411707.216667391;917664.3623366521;158255.4328862496;0.0;0;146;164;0;0;0;0;3;54;48;1007859903594.5315;370130001385.2189;704207692654.4901;24856.236893166286;20798.669018589513;281.9490036535839;9331.718240428234;2032083.3413116077;826268.9116328268;42478.93845553737;576776.7694242573;3.863942891876968;0.3632353888559789
4579;2019-02-10 21:19:37.869;819;174;99;99;92;52;198;-165;52;-133;378;380;45;160;243;222;268;175;204;202;197;-160;537;350;367;136;355;267;537;408.0;83.0;588.0;480.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32475.126953125;10540.541015625;0.0;4100.23486328125;505.0;81652;;;Calculated values ==>;1549829977.869;355.06000000000006;290.56;283.06;283.06;282.36;278.36;273.3108153835814;292.96000000000004;256.66;278.36;259.86;310.96000000000004;311.16;277.66;289.16;297.46000000000004;295.36;299.96000000000004;290.66;293.36;292.86;;323.66;257.16;241.71165711629368;263.43189868330234;273.3108153835814;293.56;5370000.0;3500000.0;3670000.0000000005;1360000.0;3550000.0;2670000.0;5370000.0;0.068;0.013833333333333333;0.098;0.08;0.021833333333333333;0.08983333333333333;;10540.541015625;0.0;4100.23486328125;32475.126953125;517777.8462177287;413611.98051250586;223650.8730884838;223650.8730884838;221706.0503762088;430799.1582183253;458218.4865142734;455359.9999389805;455996.94078341714;492586.56035819;492801.4224957567;454482.53466479125;468342.8635662873;466058.0093327334;464057.96313179616;438257.90058952535;413974.1359631494;458771.19548852823;458079.93939307623;;211980.4382156667;453230.5849330493;199493.1835391835;205364.53294726947;272.9566626610552;2412245.3162864908;917838.2947006567;158322.78465876507;0.0;0;146;164;0;0;0;0;3;54;48;1008080176994.4615;370211628585.19293;704365545254.44;25074.948007180108;20298.992111509262;335.92541066486694;22702.267345714976;2032499.5732167142;826611.5063023053;42484.0891253062;577043.8082873503;4.672712255204605;0.33316729437347165
4580;2019-02-10 21:20:37.829;810;180;101;101;95;54;198;-161;42;-134;395;397;43;171;243;223;268;182;204;202;197;-164;552;353;367;136;358;273;552;-1.0;89.0;607.0;499.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32819.7734375;10817.1708984375;0.0;4193.748046875;511.0;81653;;;Calculated values ==>;1549830037.829;354.16;291.16;283.26000000000005;283.26000000000005;282.66;278.56;273.6339639331285;292.96000000000004;257.06;277.36;259.76000000000005;312.66;312.86;277.46000000000004;290.26000000000005;297.46000000000004;295.46000000000004;299.96000000000004;291.36;293.36;292.86;;324.26000000000005;256.76000000000005;241.71165711629368;264.2163659402789;273.6339639331285;293.56;5520000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2730000.0;5520000.0;0.0;0.014833333333333334;0.10116666666666667;0.08316666666666667;0.021833333333333333;0.021833333333333333;;10817.1708984375;0.0;4193.748046875;32819.7734375;515449.49537148426;249030.1840699206;223930.3470481531;223930.3470481531;222269.39140671407;430607.02586249536;458218.4865142734;453076.37563387153;455894.9774087538;493783.1225314611;493998.48625874874;453204.3866702287;468789.8957419728;465625.14543771395;463744.35380676674;434846.84835909377;249798.2432031742;458771.19548852823;458079.93939307623;;214488.6975840042;452818.28479797405;199795.7294774508;223930.3470481531;273.08884036799355;2412789.077707312;918016.156979432;158391.85510537747;0.0;0;146;164;0;0;0;0;3;54;48;1008300230194.6016;370293174185.2448;704527437254.543;25623.558702824565;21043.042517490183;2744.8876431461404;5112.2660995308215;2032921.7791145288;826955.7935797957;42509.74545180954;577275.4415410223;3.6322729582133935;0.35827164308428977
4581;2019-02-10 21:21:37.840;802;194;104;103;100;56;198;-151;0;-115;410;410;7;147;244;222;268;198;204;202;197;-156;592;361;367;137;366;254;587;-2.0;87.0;678.0;490.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41997.80078125;20405.392578125;0.0;3863.9296875;515.0;81654;;;Calculated values ==>;1549830097.84;353.36;292.56;283.56;283.46000000000004;283.16;278.76000000000005;274.4858918419099;292.96000000000004;258.06;273.16;261.66;314.16;314.16;273.86;287.86;297.56;295.36;299.96000000000004;292.96000000000004;293.36;292.86;;324.66;257.56;241.92719264551067;261.6868853414304;274.4858918419099;293.56;5920000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2540000.0;5870000.0;0.0;0.0145;0.113;0.08166666666666668;0.021833333333333333;0.021833333333333333;;20405.392578125;0.0;3863.9296875;41997.80078125;511070.86330137664;252657.0745638246;224128.743849379;223854.399233787;223034.7967038404;430081.6785162784;458218.4865142734;451062.45248816797;457667.9265381594;497336.2277540738;497336.2277540738;451944.99109075684;468653.1776015518;464590.79660714185;462413.7112240227;424432.9169904412;254239.1526043093;458771.19548852823;458079.93939307623;;216160.93158060662;453474.2831973729;201521.24248589666;224128.743849379;273.8015507867744;2413412.671796243;918276.3927091863;158459.0147300798;0.0;0;147;164;0;0;0;0;3;54;48;1008520470564.3005;370375089200.1329;704685566239.3269;28198.15673025666;20576.164991437232;2467.809583598913;5107.934436037389;2033370.375636812;827302.6838934631;42553.19255914936;577360.6254928975;2.321864002817428;0.22625475176177223
4582;2019-02-10 21:22:37.840;805;204;101;100;98;60;198;-145;-13;-99;408;403;-10;106;248;215;268;206;204;201;196;-147;561;366;367;137;371;244;556;-1.0;86.0;655.0;493.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40498.12890625;19226.96875;0.0;3703.25341796875;507.0;81655;;;Calculated values ==>;1549830157.84;353.66;293.56;283.26000000000005;283.16;282.96000000000004;279.16;275.0112864084945;292.96000000000004;258.66;271.86;263.26000000000005;313.96000000000004;313.46000000000004;272.16;283.76000000000005;297.96000000000004;294.66;299.96000000000004;293.76000000000005;293.26000000000005;292.76000000000005;;323.86;258.46000000000004;241.92719264551067;260.2995467637923;275.0112864084945;293.56;5610000.0;3660000.0;3670000.0000000005;1370000.0;3710000.0;2440000.0;5560000.0;0.0;0.014333333333333333;0.10916666666666666;0.08216666666666667;0.021833333333333333;0.021833333333333333;;19226.96875;0.0;3703.25341796875;40498.12890625;514083.7595075723;416633.1724010674;223856.73452838918;223579.050823104;223025.53904528875;429743.705733735;458218.4865142734;451207.74823372415;459288.27029601636;498134.46203153237;497612.57717286696;451580.66601955844;465376.2284811992;464386.83197356726;460706.7239573471;432688.7580828104;417297.858708137;458633.2384034343;457941.242533051;;212816.51262364245;454400.3449409896;202482.91701270264;223856.73452838918;274.19943184680744;2414100.1378769726;918606.6623869207;158522.07458929202;0.0;0;147;164;0;0;0;0;3;54;48;1008740670564.3005;370457289200.1329;704834966239.3269;27152.46074162818;20699.21532810758;220.60289103698506;5110.845091435116;2033831.6307824112;827646.645396126;42575.59599643799;577445.7819889598;2.3193462175215824;0.23676748700926933
4583;2019-02-10 21:23:37.870;816;193;101;100;95;58;198;-164;-13;-144;397;390;-19;93;248;214;268;194;204;202;197;-165;554;361;367;137;366;236;549;-1.0;85.0;368.0;493.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40271.27734375;19159.14453125;0.0;3564.990234375;500.0;81656;;;Calculated values ==>;1549830217.87;354.76;292.46000000000004;283.26000000000005;283.16;282.66;278.96000000000004;274.4858918419099;292.96000000000004;256.76000000000005;271.86;258.76000000000005;312.86;312.16;271.26000000000005;282.46000000000004;297.96000000000004;294.56;299.96000000000004;292.56;293.36;292.86;;323.16;256.66;241.92719264551067;259.15941142434775;274.4858918419099;293.56;5540000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2360000.0;5490000.0;0.0;0.014166666666666666;0.06133333333333334;0.08216666666666667;0.021833333333333333;0.021833333333333333;;19159.14453125;0.0;3564.990234375;40271.27734375;516013.2986644318;415538.5025391026;223985.98748797938;223707.0848780905;222321.97675493482;430081.6785162784;458218.4865142734;452610.1050430767;454708.3128622604;497794.7627498992;497068.31398930127;451877.5761575737;465052.015960899;465118.6810666539;461342.3614177066;434375.0075276097;415881.8595038191;458771.19548852823;458079.93939307623;;209890.3038832737;452544.87690438;202041.8002178604;223985.98748797938;274.00484725572795;2414773.552801261;918926.7066062505;158582.67357071457;0.0;0;147;164;0;0;0;0;3;54;48;1008960980664.1956;370539530300.0937;704979038239.2583;15368.189362613266;20583.00280107569;261.9862636703671;5111.051283261281;2034186.1467024863;827990.835889614;42579.61958351344;577531.0070499432;1.8185171905040864;0.1993059577382765
4584;2019-02-10 21:24:37.831;824;179;101;100;93;54;198;-173;-27;-179;387;382;-24;128;245;216;268;178;204;202;197;-170;526;353;367;136;358;255;527;0.0;110.0;196.0;469.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32075.533203125;10419.1455078125;0.0;3907.26489257812;500.0;81657;;;Calculated values ==>;1549830277.831;355.56000000000006;291.06;283.26000000000005;283.16;282.46000000000004;278.56;273.6339639331285;292.96000000000004;255.86;270.46000000000004;255.26000000000002;311.86;311.36;270.76000000000005;285.96000000000004;297.66;294.76000000000005;299.96000000000004;290.96000000000004;293.36;292.86;;323.16;256.16;241.71165711629368;261.82340779136865;273.6339639331285;293.56;5260000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2550000.0;5270000.0;0.0;0.018333333333333333;0.03266666666666666;0.07816666666666668;0.021833333333333333;0.021833333333333333;;10419.1455078125;0.0;3907.26489257812;32075.533203125;519272.22267075063;419085.214661998;224405.7664063943;224122.81865039095;222161.09297309662;430607.02586249536;458218.4865142734;447412.66158844467;451266.0647534931;494804.91080003086;494275.13231567346;447803.2323767131;466327.141866699;465885.42676947766;462823.7401354272;440630.58504436375;418777.7461405712;458771.19548852823;458079.93939307623;;209890.3038832737;452198.56953772064;201841.5187868145;224405.7664063943;273.6339639331285;2415376.0510126455;919173.0321416768;158644.9018889357;0.0;0;147;164;0;0;0;0;3;54;48;1009181037534.9446;370621377065.37225;705126242494.7593;8021.9906648532515;19569.57613369583;400.63537990286346;5101.886110209222;2034380.9381732363;828325.2232220726;42585.13784136143;577616.0595417673;2.310005602503111;0.26590471678030303
4585;2019-02-10 21:25:37.861;821;174;102;101;94;54;198;-174;-28;-202;389;386;-26;147;242;218;268;175;204;202;197;-174;539;351;367;136;356;258;539;264.0;79.0;287.0;489.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32256.72265625;10680.44140625;0.0;3942.84155273438;506.0;81658;;;Calculated values ==>;1549830337.861;355.26;290.56;283.36;283.26000000000005;282.56;278.56;273.4187578820637;292.96000000000004;255.76000000000002;270.36;252.96000000000004;312.06;311.76000000000005;270.56;287.86;297.36;294.96000000000004;299.96000000000004;290.66;293.36;292.86;;323.76000000000005;255.76000000000002;241.71165711629368;262.23063862743834;273.4187578820637;293.56;5390000.0;3510000.0;3670000.0000000005;1360000.0;3560000.0;2580000.0;5390000.0;0.044000000000000004;0.013166666666666667;0.04783333333333333;0.08149999999999999;0.021833333333333333;0.06583333333333334;;10680.44140625;0.0;3942.84155273438;32256.72265625;517854.3122728384;247381.36650519064;224455.55573475675;224174.18640110898;222222.89728626036;430735.4089219946;458218.4865142734;446711.41476299206;448866.0321947243;494705.7041459949;494387.0522419734;446974.73201352736;468095.79396738845;465784.1997128528;463386.3092251209;437815.36934264464;413140.9882325591;458771.19548852823;458079.93939307623;;212398.47392691602;451784.56410131615;202029.06269750406;209466.70975542837;273.4187578820637;2415912.4211956174;919348.949947489;158710.35215139232;0.0;0;147;164;0;0;0;0;3;54;48;1009401347634.8396;370703017865.3334;705280219444.6859;11703.972507132508;20355.073364410684;324.87935128279275;16367.03761781182;2034545.4033911044;828658.0949871044;42591.18682042981;577795.0566932644;3.3337905706519724;0.2739854532241027
4586;2019-02-10 21:26:37.862;815;181;104;103;98;55;198;-176;-14;-201;392;390;-18;150;242;220;268;184;204;202;197;-177;554;353;367;136;358;256;554;148.0;83.0;208.0;472.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32471.39453125;10982.6953125;0.0;3909.21557617188;512.0;81659;;;Calculated values ==>;1549830397.862;354.66;291.26000000000005;283.56;283.46000000000004;282.96000000000004;278.66;273.6339639331285;292.96000000000004;255.56000000000003;271.76000000000005;253.06000000000003;312.36;312.16;271.36;288.16;297.36;295.16;299.96000000000004;291.56;293.36;292.86;;324.36;255.46000000000004;241.71165711629368;261.9595390733887;273.6339639331285;293.56;5540000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2560000.0;5540000.0;0.024666666666666667;0.013833333333333333;0.034666666666666665;0.07866666666666666;0.021833333333333333;0.0465;;10982.6953125;0.0;3909.21557617188;32471.39453125;515891.61282544973;249313.85734774693;224731.37597688817;224451.42414037438;223061.24201246156;430607.02586249536;458218.4865142734;448912.13967121486;448970.91351530515;495230.9178562443;495019.07394009654;448395.0424431923;468718.998239986;465494.84668458975;463350.48658631596;434375.0075276097;250473.50590275877;458771.19548852823;458079.93939307623;;214906.75144652807;451473.5982788219;202610.50873578837;212997.00912497862;273.6339639331285;2416451.8311615447;919529.4790953628;158775.7870512843;0.0;0;147;164;0;0;0;0;3;54;48;1009621551304.5736;370784619225.2348;705434422014.4996;8538.456539094785;19577.22971071864;2543.9707724771047;11396.35625746654;2034714.0931110678;828990.8697251484;42615.094303217;578026.4221646391;2.82408440355016;0.25087593826240334
4587;2019-02-10 21:27:37.852;815;188;105;105;100;57;198;-175;4;-236;392;389;-3;151;243;220;268;190;204;202;197;-177;556;357;367;136;362;256;556;-2.0;110.0;254.0;453.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32456.595703125;11047.1015625;0.0;3908.59692382812;517.0;81660;;;Calculated values ==>;1549830457.852;354.66;291.96000000000004;283.66;283.66;283.16;278.86;274.0616903277293;292.96000000000004;255.66000000000003;273.56;249.56000000000003;312.36;312.06;272.86;288.26000000000005;297.46000000000004;295.16;299.96000000000004;292.16;293.36;292.86;;324.86;255.46000000000004;241.71165711629368;261.9595390733887;274.0616903277293;293.56;5560000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.018333333333333333;0.042333333333333334;0.0755;0.021833333333333333;0.021833333333333333;;11047.1015625;0.0;3908.59692382812;32456.595703125;515725.3898095763;410752.57778573356;224973.83245226843;224973.83245226843;223579.050823104;430346.717906069;458218.4865142734;451213.3075226269;445268.60138530715;495230.9178562443;494913.1192530058;450323.2681067077;468833.55214631977;465044.1086722825;462751.0426575283;433898.84103662695;411554.17536023696;458771.19548852823;458079.93939307623;;216997.06728235667;451473.5982788219;206210.24472245135;224973.83245226843;274.0616903277293;2416992.8075691527;919713.0301390769;158840.92463072174;0.0;0;147;164;0;0;0;0;3;54;48;1009841714604.6086;370866205625.2478;705587996414.524;10371.796325207431;18517.38319350598;409.6522040671499;5089.483334874304;2034871.6522873887;829308.2719235495;42639.70372577132;578163.7812642644;2.2993453023335046;0.2545927713188788
4588;2019-02-10 21:28:37.863;818;190;105;105;102;59;198;-171;13;-246;390;386;11;153;244;218;268;192;204;202;197;-173;557;358;367;136;363;260;558;-1.0;83.0;245.0;468.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32548.599609375;11039.83203125;0.0;3963.76391601562;521.0;81661;;;Calculated values ==>;1549830517.863;354.96000000000004;292.16;283.66;283.66;283.36;279.06;274.1680685717883;292.96000000000004;256.06;274.46000000000004;248.56000000000003;312.16;311.76000000000005;274.26000000000005;288.46000000000004;297.56;294.96000000000004;299.96000000000004;292.36;293.36;292.86;;325.26000000000005;255.86;241.71165711629368;262.5002047102346;274.1680685717883;293.56;5570000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2600000.0;5580000.0;0.0;0.013833333333333333;0.04083333333333334;0.078;0.021833333333333333;0.021833333333333333;;11039.83203125;0.0;3963.76391601562;32548.599609375;516007.9300389608;410661.08281804813;224935.85242803855;224935.85242803855;224098.13670583526;430280.9020939914;458218.4865142734;451647.1909244019;444198.05242792907;494604.2567125066;494178.5533464105;451392.83422320004;468507.945016127;465029.61547741666;462334.5135562977;433659.1010769378;411465.9254258662;458771.19548852823;458079.93939307623;;218669.37671819705;451888.1310138475;207544.04811908258;224935.85242803855;274.1680685717883;2417534.6168428427;919897.1216626995;158906.5396648487;0.0;0;147;164;0;0;0;0;3;54;48;1010061954974.3076;370947820585.1362;705742824794.3125;9967.544997883875;19058.83846579166;307.00559650649035;5090.312565403323;2035041.1778721765;829621.464511732;42645.676968995125;578248.6284491167;2.294363414382604;0.2578460017018328
4589;2019-02-10 21:29:37.873;820;192;105;104;102;60;198;-174;20;-251;388;384;22;156;245;219;268;194;204;202;197;-176;557;359;367;136;364;262;557;-1.0;80.0;227.0;459.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32649.048828125;11024.974609375;0.0;3999.25073242188;524.0;81662;;;Calculated values ==>;1549830577.873;355.16;292.36;283.66;283.56;283.36;279.16;274.27422755570615;292.96000000000004;255.76000000000002;275.16;248.06000000000003;311.96000000000004;311.56;275.36;288.76000000000005;297.66;295.06;299.96000000000004;292.56;293.36;292.86;;325.56;255.56000000000003;241.71165711629368;262.7682575881327;274.27422755570615;293.56;5570000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2620000.0;5570000.0;0.0;0.013333333333333334;0.03783333333333334;0.0765;0.021833333333333333;0.021833333333333333;;11024.974609375;0.0;3999.25073242188;32649.048828125;516251.5432153176;411902.9413244403;224954.8209867075;224674.75743798996;224116.5712813661;430214.79039162316;458218.4865142734;452184.6102227861;443660.4843126936;494182.96496491873;493756.18911980174;452438.2134286634;468575.77565643284;465015.24582933175;462316.2933191314;433659.1010769378;412673.55452819855;458771.19548852823;458079.93939307623;;219923.6425635755;451577.29794035526;208055.19115230688;224954.8209867075;274.27422755570615;2418078.021132025;920081.025696907;158972.90917998436;0.0;0;147;164;0;0;0;0;3;54;48;1010282191674.2726;371029434185.1233;705899450894.2876;9236.229688166464;18629.4411692857;279.80728731652334;5089.898418539051;2035201.2359997774;829935.5858534739;42650.56789137743;578333.477679818;2.212119148056709;0.24902558441002645
4590;2019-02-10 21:30:37.873;821;192;104;103;101;60;198;-174;32;-253;384;381;30;158;246;219;268;193;204;202;197;-177;552;361;367;136;366;265;552;-1.0;84.0;197.0;458.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32550.70703125;10902.400390625;0.0;4043.7255859375;526.0;81663;;;Calculated values ==>;1549830637.873;355.26;292.36;283.56;283.46000000000004;283.26000000000005;279.16;274.4858918419099;292.96000000000004;255.76000000000002;276.36;247.86;311.56;311.26000000000005;276.16;288.96000000000004;297.76000000000005;295.06;299.96000000000004;292.46000000000004;293.36;292.86;;325.76000000000005;255.46000000000004;241.71165711629368;263.1675429290057;274.4858918419099;293.56;5520000.0;3610000.0;3670000.0000000005;1360000.0;3660000.0;2650000.0;5520000.0;0.0;0.014;0.03283333333333333;0.07633333333333334;0.021833333333333333;0.021833333333333333;;10902.400390625;0.0;4043.7255859375;32550.70703125;516786.1386240664;413998.2807911148;224769.33514882115;224489.02133816265;223930.3470481531;430081.6785162784;458218.4865142734;453184.2309635813;443445.0175510017;493441.3105926855;493119.96473525226;452930.92022276146;468389.5463043769;464854.9636409364;462012.88651447376;434846.84835909377;414359.1762267576;458771.19548852823;458079.93939307623;;220759.83610629753;451473.5982788219;208894.43986000583;224769.33514882115;274.4858918419099;2418621.352430853;920263.753821907;159039.93398263736;0.0;0;147;164;0;0;0;0;3;54;48;1010502391674.2726;371111034185.1233;706057550894.2876;8020.848141234061;18516.875759302962;286.8274098527066;5093.948192666236;2035345.0449816892;830245.1384945455;42655.289847187174;578418.3430682448;2.1355700837199145;0.24297482887974345
4591;2019-02-10 21:31:37.854;818;189;103;103;100;59;198;-182;42;-256;381;378;36;158;246;219;268;190;204;202;197;-184;551;359;367;134;364;267;551;-2.0;86.0;227.0;445.0;131.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32459.5703125;10853.2353515625;0.0;4076.83740234375;525.0;81664;;;Calculated values ==>;1549830697.854;354.96000000000004;292.06;283.46000000000004;283.46000000000004;283.16;279.06;274.27422755570615;292.96000000000004;254.96000000000004;277.36;247.56000000000003;311.26000000000005;310.96000000000004;276.76000000000005;288.96000000000004;297.76000000000005;295.06;299.96000000000004;292.16;293.36;292.86;;325.66;254.76000000000002;241.2770596917726;263.43189868330234;274.27422755570615;293.56;5510000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2670000.0;5510000.0;0.0;0.014333333333333333;0.03783333333333334;0.07416666666666667;0.021833333333333333;0.021833333333333333;;10853.2353515625;0.0;4076.83740234375;32459.5703125;516504.7638379723;413307.47646805906;224507.88348971008;224507.88348971008;223670.3013713322;430214.79039162316;458218.4865142734;454104.83955248306;443514.572875554;492908.81547412626;492586.56035819;453346.4092352501;468110.2722195044;465146.75317812245;462316.2933191314;435081.1801966965;413676.3280692049;458771.19548852823;458079.93939307623;;220341.7376933702;451095.504565671;207778.1921744874;224507.88348971008;274.27422755570615;2419162.933188823;920444.9933762788;159107.58391181828;0.0;0;147;164;0;0;0;0;3;54;48;1010722521944.9515;371192008535.37305;706217100354.7798;9319.35815913417;18046.03400234612;306.80288049404646;5099.656553890161;2035489.5009424267;830549.7329247091;42660.235199764276;578503.2628749377;2.1950229001590227;0.2444049518050507
