;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4592;2019-02-10 21:32:37.854;814;189;104;103;99;58;198;-187;48;-259;380;378;41;158;246;220;268;190;204;202;197;-188;550;359;367;133;364;267;550;-2.0;109.0;212.0;439.0;131.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32467.15234375;10827.2744140625;0.0;4078.30786132812;526.0;81665;;;Calculated values ==>;1549830757.854;354.56000000000006;292.06;283.56;283.46000000000004;283.06;278.96000000000004;274.27422755570615;292.96000000000004;254.46000000000004;277.96000000000004;247.26000000000002;311.16;310.96000000000004;277.26000000000005;288.96000000000004;297.76000000000005;295.16;299.96000000000004;292.16;293.36;292.86;;325.76000000000005;254.36;241.05796691057077;263.43189868330234;274.27422755570615;293.56;5500000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2670000.0;5500000.0;0.0;0.018166666666666668;0.035333333333333335;0.07316666666666666;0.021833333333333333;0.021833333333333333;;10827.2744140625;0.0;4078.30786132812;32467.15234375;516102.1303331025;413720.03103230504;224807.4667576938;224526.78824247757;223410.58095617942;430214.79039162316;458218.4865142734;454859.23926218;443389.02400500124;492801.4224957567;492586.56035819;453978.718135384;468110.2722195044;465146.75317812245;462449.46005367924;435314.47033530864;414083.7466353395;458771.19548852823;458079.93939307623;;220759.83610629753;450856.02759431396;207793.43381031213;224807.4667576938;274.27422755570615;2419703.9892109586;920625.6642909923;159175.5434556822;0.0;0;147;164;0;0;0;0;3;54;48;1010942721944.9515;371272108535.37305;706377300354.7798;8729.658459299331;17784.079778529464;385.6914805494391;5093.115652539183;2035639.909414247;830848.3172062164;42666.005986106305;578588.2026433246;2.1463465686770036;0.23890156088796127
4593;2019-02-10 21:33:37.875;808;187;104;104;99;56;198;-176;52;-254;377;376;44;155;246;221;268;188;204;202;197;-178;574;357;367;133;362;257;570;-1.0;83.0;462.0;419.0;131.0;0;95;0;1;0;1;0;0;0;0;1;1;1;0;0;40886.90625;19634.41015625;0.0;3926.72314453125;527.0;81666;;;Calculated values ==>;1549830817.875;353.96000000000004;291.86;283.56;283.56;283.06;278.76000000000005;274.0616903277293;292.96000000000004;255.56000000000003;278.36;247.76000000000002;310.86;310.76000000000005;277.56;288.66;297.76000000000005;295.26000000000005;299.96000000000004;291.96000000000004;293.36;292.86;;325.86;255.36;241.05796691057077;262.0952818180154;274.0616903277293;293.56;5740000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2570000.0;5700000.0;0.0;0.013833333333333333;0.077;0.06983333333333334;0.021833333333333333;0.021833333333333333;;19634.41015625;0.0;3926.72314453125;40886.90625;513355.64834569674;250818.64523784845;224433.7438995991;224433.7438995991;223054.03985943965;430346.717906069;458218.4865142734;457007.1687273485;443923.94004489185;493534.95202211844;493428.5941197548;456028.3797168628;469153.34094838233;465437.41611875535;462883.5339337955;429398.62339265976;251204.9826095809;458771.19548852823;458079.93939307623;;221177.93781777218;451887.91011740494;206022.11454581216;224433.7438995991;274.0616903277293;2420315.486980978;920879.6005086042;159242.275395303;0.0;0;147;165;0;0;0;0;3;54;48;1011162999014.6156;371351936465.2513;706534555374.5399;19325.849171978298;17169.628057416234;2465.012030832591;5101.27526827425;2035873.7871393815;831139.7000527193;42689.77016321682;578673.1856345086;1.8701037834644547;0.18050842762072358
4594;2019-02-10 21:34:37.855;803;199;103;103;100;55;198;-164;51;-228;367;362;42;116;247;221;268;201;204;201;197;-168;564;363;367;133;368;239;559;-1.0;110.0;596.0;443.0;131.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;40520.02734375;19437.66796875;0.0;3628.73754882812;520.0;81667;;;Calculated values ==>;1549830877.855;353.46000000000004;293.06;283.46000000000004;283.46000000000004;283.16;278.66;274.69669130483857;292.96000000000004;256.76000000000005;278.26000000000005;250.36;309.86;309.36;277.36;284.76000000000005;297.86;295.26000000000005;299.96000000000004;293.26000000000005;293.26000000000005;292.86;;325.16;256.36;241.05796691057077;259.59022785621676;274.69669130483857;293.56;5640000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2390000.0;5590000.0;0.0;0.018333333333333333;0.09933333333333333;0.07383333333333333;0.021833333333333333;0.021833333333333333;;19437.66796875;0.0;3628.73754882812;40520.02734375;513584.60611492203;413714.75739608693;224358.16456840996;224358.16456840996;223524.77972476612;429947.3805835815;458218.4865142734;459755.47488929145;446681.9899402318;494363.1973401577;493840.03443498537;458698.0471037238;467229.376615791;464694.4733131785;461976.67714593874;431948.62022981344;414441.78793705173;458633.2384034343;458079.93939307623;;218251.29456621417;452915.56003640924;206459.761243205;224358.16456840996;274.69669130483857;2420993.651964104;921205.092626199;159305.21658037687;0.0;0;147;165;0;0;0;0;3;54;48;1011383125614.6855;371431709865.2767;706683305774.5872;25160.707555511253;18196.65314423158;320.9585920339647;5102.925417005214;2036244.384871793;831434.3208231567;42712.978846274134;578758.1922952444;2.114817788649709;0.21061210143609937
4595;2019-02-10 21:35:37.885;811;189;101;100;96;53;198;-163;51;-208;348;343;34;121;247;220;268;189;204;201;197;-164;522;356;367;132;361;250;523;-2.0;85.0;310.0;423.0;131.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;31871.15234375;10387.611328125;0.0;3831.53149414062;509.0;81668;;;Calculated values ==>;1549830937.885;354.26;292.06;283.26000000000005;283.16;282.76000000000005;278.46000000000004;273.955091788801;292.96000000000004;256.86;278.26000000000005;252.36;307.96000000000004;307.46000000000004;276.56;285.26000000000005;297.86;295.16;299.96000000000004;292.06;293.26000000000005;292.86;;324.06;256.76000000000005;240.83765695389522;261.13683023647616;273.955091788801;293.56;5220000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2500000.0;5230000.0;0.0;0.014166666666666666;0.051666666666666666;0.07050000000000001;0.021833333333333333;0.021833333333333333;;10387.611328125;0.0;3831.53149414062;31871.15234375;518050.2220898076;423297.1944238034;224484.4034586358;224200.68271454037;223072.7452647333;430412.23801567365;458218.4865142734;458016.05900553917;448958.6816535697;491196.5364252868;490665.0815415263;455961.9864980446;466235.199193608;465712.960854355;462901.36609670473;441469.18979613314;423297.1944238034;458633.2384034343;458079.93939307623;;213652.59903751023;453493.64822356275;204589.29954745361;224484.4034586358;273.955091788801;2421597.2134244605;921453.7608922182;159367.41657349298;0.0;0;147;165;0;0;0;0;3;54;48;1011603435714.5806;371511249615.2388;706830079124.5172;13093.71590533442;17547.756581665697;257.43660110800437;5100.169201235283;2036563.3311272457;831732.3398391043;42717.80121619466;578843.2605965835;2.531733363910854;0.2705337195703855
4596;2019-02-10 21:36:37.856;816;174;101;101;94;51;198;-181;45;-256;346;345;36;145;244;222;267;173;204;202;197;-178;531;351;367;132;356;258;531;-1.0;83.0;348.0;437.0;131.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32219.125;10518.7509765625;0.0;3933.33569335938;509.0;81669;;;Calculated values ==>;1549830997.856;354.76;290.56;283.26000000000005;283.26000000000005;282.56;278.26000000000005;273.4187578820637;292.96000000000004;255.06000000000003;277.66;247.56000000000003;307.76000000000005;307.66;276.76000000000005;287.66;297.56;295.36;299.86;290.46000000000004;293.36;292.86;;324.06;255.36;240.83765695389522;262.23063862743834;273.4187578820637;293.56;5310000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2580000.0;5310000.0;0.0;0.013833333333333333;0.058;0.07283333333333333;0.021833333333333333;0.021833333333333333;;10518.7509765625;0.0;3933.33569335938;32219.125;517909.81838631205;416013.5354825562;224327.85944737808;224327.85944737808;222366.57632290295;430735.4089219946;458218.4865142734;455986.13821575354;443905.060115822;490117.9707512841;490010.7305764351;454875.7103495071;467865.3501109118;466043.6885466112;463909.99922022235;439361.66331461637;415675.87559711473;458771.19548852823;458079.93939307623;;213652.59903751023;452059.64456660027;205196.3499229644;224327.85944737808;273.4187578820637;2422131.040927206;921627.8963717817;159432.09252484867;0.0;0;147;165;0;0;0;0;3;54;48;1011823529284.4196;371590411335.18085;706982405464.4058;14545.807720981771;17979.87662654481;327.6533967587726;5103.587078814409;2036793.5491647709;832028.2603515447;42722.674609560825;578928.2508003922;2.626397536218549;0.2787352014114564
4597;2019-02-10 21:37:37.846;813;176;103;103;96;52;198;-183;20;-255;350;351;24;153;242;224;267;178;204;202;197;-184;546;352;367;131;357;257;547;148.0;85.0;397.0;474.0;131.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32536.53125;10846.6787109375;0.0;3910.64208984375;514.0;81670;;;Calculated values ==>;1549831057.846;354.46000000000004;290.76000000000005;283.46000000000004;283.46000000000004;282.76000000000005;278.36;273.5264737036516;292.96000000000004;254.86;275.16;247.66000000000003;308.16;308.26000000000005;275.56;288.46000000000004;297.36;295.56;299.86;290.96000000000004;293.36;292.86;;324.56;254.76000000000002;240.61611355647437;262.0952818180154;273.5264737036516;293.56;5460000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2570000.0;5470000.0;0.024666666666666667;0.014166666666666666;0.06616666666666667;0.079;0.021833333333333333;0.0465;;10846.6787109375;0.0;3910.64208984375;32536.53125;516312.56792166474;247757.28689556237;224583.7598748474;224583.7598748474;222633.3469277447;430671.36484660726;458218.4865142734;453053.6233282943;444205.54025574325;490654.87146539625;490761.86264313303;453553.62569871574;468924.2287988726;465639.66166502296;464023.44869193796;436020.7056333206;248512.00600797567;458771.19548852823;458079.93939307623;;215742.86842915416;451615.4418607767;204367.2767233273;213859.60393784032;273.5264737036516;2422670.5814576303;921805.911944998;159497.44811197216;0.0;0;147;165;0;0;0;0;3;54;48;1012043692584.4546;371669298185.19336;707136879714.4303;16454.746600361985;19532.6050458585;2656.373244692387;11356.245598668469;2037051.8440611644;832340.8122648621;42747.53735376209;579065.3932118476;3.3881468841508386;0.29280203368832924
4598;2019-02-10 21:38:37.866;811;183;106;105;100;54;198;-179;9;-242;354;355;13;151;243;224;267;186;204;202;197;-181;555;355;367;131;360;256;555;-1.0;85.0;353.0;455.0;131.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32657.75;10996.2841796875;0.0;3860.42578125;519.0;81671;;;Calculated values ==>;1549831117.866;354.26;291.46000000000004;283.76000000000005;283.66;283.16;278.56;273.8482719121499;292.96000000000004;255.26000000000002;274.06;248.96000000000004;308.56;308.66;274.46000000000004;288.26000000000005;297.46000000000004;295.56;299.86;291.76000000000005;293.36;292.86;;325.06;255.06000000000003;240.61611355647437;261.9595390733887;273.8482719121499;293.56;5550000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2560000.0;5550000.0;0.0;0.014166666666666666;0.05883333333333333;0.07583333333333334;0.021833333333333333;0.021833333333333333;;10996.2841796875;0.0;3860.42578125;32657.75;515321.0310492182;250033.15051479047;225273.97613630566;224992.8870023503;223597.22063817244;430477.46260093397;458218.4865142734;451845.4343742367;445581.5839423398;491190.2937048061;491297.0661736828;452349.03378999437;468833.55214631977;465335.1870322967;463578.4645306311;433911.07274138124;251207.8992395357;458771.19548852823;458079.93939307623;;217833.21561994078;451923.36154572497;205280.92242934168;225273.97613630566;273.8482719121499;2423214.0482297665;921987.9973105922;159562.228597177;0.0;0;147;165;0;0;0;0;3;54;48;1012263965984.3846;371747924385.1684;707290831014.3813;14506.212119424654;18703.718299659067;2588.294957942812;5082.930197772824;2037309.938053077;832659.5545046495;42791.257490626274;579202.4320078184;2.7516964174630516;0.2795031520046477
4599;2019-02-10 21:39:37.867;814;189;107;106;102;57;198;-184;15;-255;357;356;14;148;244;223;267;191;204;202;197;-186;558;357;367;131;362;255;558;-1.0;81.0;298.0;482.0;131.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32686.916015625;11094.94140625;0.0;3845.89526367188;523.0;81672;;;Calculated values ==>;1549831177.867;354.56000000000006;292.06;283.86;283.76000000000005;283.36;278.86;274.0616903277293;292.96000000000004;254.76000000000002;274.66;247.66000000000003;308.86;308.76000000000005;274.56;287.96000000000004;297.56;295.46000000000004;299.86;292.26000000000005;293.36;292.86;;325.46000000000004;254.56000000000003;240.61611355647437;261.82340779136865;274.0616903277293;293.56;5580000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2550000.0;5580000.0;0.0;0.013500000000000002;0.049666666666666665;0.08033333333333334;0.021833333333333333;0.021833333333333333;;11094.94140625;0.0;3845.89526367188;32686.916015625;515436.9077701381;410249.6488763151;225497.5927142341;225216.39083112837;224098.13670583526;430346.717906069;458218.4865142734;452773.6861352183;444205.54025574325;491617.67908111535;491511.07261742314;452648.5229838137;468628.735324153;465175.32018785755;463148.1647397199;433188.3598153237;411066.4166422016;458771.19548852823;458079.93939307623;;219505.55070137876;451409.95325916307;206686.44070125828;225497.5927142341;274.0616903277293;2423758.596190384;922172.0939258767;159626.44900971797;0.0;0;147;165;0;0;0;0;3;54;48;1012484169654.9937;371826525695.3858;707444133569.8053;12222.33318988668;19659.45550881835;298.6462328371487;5078.047902488053;2037532.6796435686;832979.2529488229;42815.31573491336;579287.1082368017;2.493734698876475;0.2770080119087276
4600;2019-02-10 21:40:37.837;819;192;106;106;103;58;198;-184;25;-260;357;355;21;147;245;223;267;193;204;202;197;-187;556;360;367;131;365;256;556;-2.0;83.0;352.0;479.0;131.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32680.927734375;11064.369140625;0.0;3855.26000976562;525.0;81673;;;Calculated values ==>;1549831237.837;355.06000000000006;292.36;283.76000000000005;283.76000000000005;283.46000000000004;278.96000000000004;274.38016830617;292.96000000000004;254.76000000000002;275.66;247.16000000000003;308.86;308.66;275.26000000000005;287.86;297.66;295.46000000000004;299.86;292.46000000000004;293.36;292.86;;325.66;254.46000000000004;240.61611355647437;261.9595390733887;274.38016830617;293.56;5560000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2560000.0;5560000.0;0.0;0.013833333333333333;0.058666666666666666;0.07983333333333334;0.021833333333333333;0.021833333333333333;;11064.369140625;0.0;3855.26000976562;32680.927734375;516212.58909773076;412333.65201211494;225254.7373144569;225254.7373144569;224413.99526412465;430148.3826014536;458218.4865142734;453849.0654772257;443673.7088657508;491510.5366030884;491297.0661736828;453350.8084663683;468374.99418718216;464869.23356765806;462697.81320866785;433671.2981614346;412715.6717894541;458771.19548852823;458079.93939307623;;220341.7376933702;451307.1457302167;207419.47964238995;225254.7373144569;274.38016830617005;2424303.055853714;922356.6625159943;159690.59321529188;0.0;0;147;165;0;0;0;0;3;54;48;1012704259554.2236;371905086395.11096;707597356919.2693;14457.20236897703;19470.36534267817;289.8861648123965;5083.350245383189;2037754.8979410501;833305.1717471916;42820.217719324966;579371.7442152456;2.634167627472284;0.2864465138166142
4601;2019-02-10 21:41:37.868;822;192;105;105;103;59;198;-142;36;-203;355;354;30;148;246;223;268;194;204;201;196;-159;558;357;367;133;362;266;558;-2.0;86.0;1052.0;496.0;131.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32893.10546875;11002.001953125;0.0;4009.28344726562;525.0;81674;;;Calculated values ==>;1549831297.868;355.36;292.36;283.66;283.66;283.46000000000004;279.06;274.0616903277293;292.96000000000004;258.96000000000004;276.76000000000005;252.86;308.66;308.56;276.16;287.96000000000004;297.76000000000005;295.46000000000004;299.96000000000004;292.56;293.26000000000005;292.76000000000005;;325.66;257.26000000000005;241.05796691057077;263.299902668528;274.0616903277293;293.56;5580000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2660000.0;5580000.0;0.0;0.014333333333333333;0.1753333333333333;0.08266666666666667;0.021833333333333333;0.021833333333333333;;11002.001953125;0.0;4009.28344726562;32893.10546875;516412.37863700103;411465.9254258662;224935.85242803855;224935.85242803855;224376.7333429222;430346.717906069;458218.4865142734;453518.175689324;449299.82378590474;490216.79321439576;490108.83058407553;452757.6066342687;467085.4187023317;465437.41611875535;463148.1647397199;433418.2376106026;412248.46956782654;458633.2384034343;457941.242533051;;220341.7376933702;453836.98533477617;203688.25044692494;224935.85242803855;274.0616903277293;2424849.7884643003;922540.6439501831;159756.16493881258;0.0;0;147;165;0;0;0;0;3;54;48;1012924573324.7277;371984327315.29224;707754037829.6277;43803.513559167295;20678.96208406237;303.4333419464565;5087.284350626105;2038240.6547529784;833639.9223416733;42825.16460312937;579456.5432939719;4.654710870661616;0.4443655612708817
4602;2019-02-10 21:42:37.868;821;193;105;104;102;59;198;-127;47;-118;362;365;41;151;246;224;268;194;204;201;196;-132;555;358;367;134;363;277;555;-2.0;110.0;948.0;490.0;131.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32796.78125;10843.2412109375;0.0;4199.171875;525.0;81675;;;Calculated values ==>;1549831357.868;355.26;292.46000000000004;283.66;283.56;283.36;279.06;274.1680685717883;292.96000000000004;260.46000000000004;277.86;261.36;309.36;309.66;277.26000000000005;288.26000000000005;297.76000000000005;295.56;299.96000000000004;292.56;293.26000000000005;292.76000000000005;;325.66;259.96000000000004;241.2770596917726;264.73235714968143;274.1680685717883;293.56;5550000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2770000.0;5550000.0;0.0;0.018333333333333333;0.158;0.08166666666666668;0.021833333333333333;0.021833333333333333;;10843.2412109375;0.0;4199.171875;32796.78125;516538.56435808295;413134.7333990844;224992.8870023503;224712.46061038075;224153.56336585854;430280.9020939914;458218.4865142734;453026.932019493;457838.9121889384;489778.87126621517;490106.01029542356;452251.66274923744;465867.0913130679;465292.22471119097;463130.76999981416;434137.4718364914;413506.49496626557;458633.2384034343;457941.242533051;;220341.7376933702;456421.97545692406;202013.60023473957;224992.8870023503;273.9802686946732;2425397.2041869564;922722.6876432169;159824.5687331648;0.0;0;147;165;0;0;0;0;3;54;48;1013144773324.7277;372064427315.29224;707916937829.6277;39660.10642199105;20776.6839764784;378.2345759541397;5086.039095753632;2038936.184919488;833985.3860588445;42830.845169111875;579541.3209893585;4.381016775279577;0.42397282029652444
4603;2019-02-10 21:43:37.868;810;201;104;104;102;60;198;-120;53;-83;378;380;47;124;248;222;268;204;204;201;196;-125;575;366;367;134;371;257;568;0.0;85.0;1154.0;501.0;131.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;41009.7734375;19588.8515625;0.0;3896.1181640625;521.0;81676;;;Calculated values ==>;1549831417.868;354.16;293.26000000000005;283.56;283.56;283.36;279.16;275.0112864084945;292.96000000000004;261.16;278.46000000000004;264.86;310.96000000000004;311.16;277.86;285.56;297.96000000000004;295.36;299.96000000000004;293.56;293.26000000000005;292.76000000000005;;325.26000000000005;260.66;241.2770596917726;262.0952818180154;275.0112864084945;293.56;5750000.0;3660000.0;3670000.0000000005;1340000.0;3710000.0;2570000.0;5680000.0;0.0;0.014166666666666666;0.19233333333333333;0.08349999999999999;0.021833333333333333;0.021833333333333333;;19588.8515625;0.0;3896.1181640625;41009.7734375;513518.66346500564;410651.275527576;224470.37312149466;224470.37312149466;223916.0061627098;429743.705733735;458218.4865142734;457129.0939075185;461354.10625539906;493641.2867640859;493853.8871080733;456396.1389414811;465575.5074023992;464386.83197356726;461653.8592145803;429136.13088453334;411855.0857304485;458633.2384034343;457941.242533051;;218669.37671819705;457131.2704504826;203303.66716719203;224470.37312149466;274.51820965069885;2426012.2588093523;922976.288416329;159892.02948349033;0.0;0;148;165;0;0;0;0;3;54;48;1013364973324.7277;372144827315.29224;708077137829.6277;48819.09040972278;21194.60487415476;244.8148063495355;5097.447315485647;2039673.5115597523;834335.1467992665;42836.03724729774;579626.1833761188;3.2086887180647263;0.3036849580996974
4604;2019-02-10 21:44:37.869;805;195;102;101;97;58;198;-139;41;-73;384;384;37;114;249;219;268;196;204;201;196;-135;554;362;367;134;367;253;548;-2.0;81.0;321.0;490.0;131.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;40263.6484375;18842.515625;0.0;3847.373046875;509.0;81677;;;Calculated values ==>;1549831477.869;353.66;292.66;283.36;283.26000000000005;282.86;278.96000000000004;274.5913991737795;292.96000000000004;259.26000000000005;277.26000000000005;265.86;311.56;311.56;276.86;284.56;298.06;295.06;299.96000000000004;292.76000000000005;293.26000000000005;292.76000000000005;;324.06;259.66;241.2770596917726;261.54996906429363;274.5913991737795;293.56;5540000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2530000.0;5480000.0;0.0;0.013500000000000002;0.0535;0.08166666666666668;0.021833333333333333;0.021833333333333333;;18842.515625;0.0;3847.373046875;40263.6484375;514672.53950698924;416597.3281909574;224284.34402414924;224004.61729554815;222892.10613992158;430014.67791919125;458218.4865142734;456320.04435671825;462351.94233887276;494694.97931626835;494694.97931626835;455831.97230811114;464993.04631955986;465104.8312706036;461860.70334265823;434375.0075276097;416929.8009116943;458633.2384034343;457941.242533051;;213652.59903751023;456117.4723531126;199774.57030375316;224284.34402414924;273.1187874873462;2426689.5486121345;923296.5551468611;159956.55965232174;0.0;0;148;165;0;0;0;0;3;54;48;1013585176994.4617;372225228655.1951;708230140379.4429;13725.182861833631;20934.670334031023;235.510289314858;5101.508950777688;2040194.7225230902;834686.2299435321;42840.04002313526;579711.1760947567;1.7627619515619255;0.1968188380077469
4605;2019-02-10 21:45:37.849;805;188;102;101;96;55;198;-162;-67;-126;386;385;-76;92;248;220;267;189;204;201;196;-161;553;359;367;132;364;248;547;-1.0;83.0;196.0;509.0;131.0;0;86;0;1;1;0;0;0;0;0;1;1;1;0;0;40228.39453125;18949.87109375;0.0;3748.43603515625;502.0;81678;;;Calculated values ==>;1549831537.849;353.66;291.96000000000004;283.36;283.26000000000005;282.76000000000005;278.66;274.27422755570615;292.96000000000004;256.96000000000004;266.46000000000004;260.56;311.76000000000005;311.66;265.56;282.36;297.96000000000004;295.16;299.86;292.06;293.26000000000005;292.76000000000005;;323.36;257.06;240.83765695389522;260.85938512811435;274.27422755570615;293.56;5530000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2480000.0;5470000.0;0.0;0.013833333333333333;0.03266666666666666;0.08483333333333333;0.021833333333333333;0.021833333333333333;;18949.87109375;0.0;3748.43603515625;40228.39453125;514756.4608084141;414572.912758482;224303.19538806606;224023.28888244013;222633.3469277447;430214.79039162316;458218.4865142734;443503.11387303995;457348.88659692864;495423.1765056105;495317.9986662592;442294.9118473279;463171.1762685321;465409.4377871421;462449.46005367924;434387.30464413547;414926.21430635254;458633.2384034343;457941.242533051;;210726.34883551928;453799.92617819953;200195.78207699623;224303.19538806606;273.2723091886799;2427360.0920480792;923611.3867240988;160019.83696188912;0.0;0;148;165;0;0;0;0;3;54;48;1013805303594.5316;372305002055.2205;708380390279.4906;7948.039505337428;21514.084891252078;269.21174967266376;5101.097362665504;2040375.2725061453;835039.851657313;42844.244638122495;579796.1694734893;1.5345828792918497;0.1820418387561755
4606;2019-02-10 21:46:37.840;804;188;103;103;96;51;198;-167;-90;-153;385;383;-93;55;247;222;267;189;204;201;197;-167;556;357;367;132;362;244;551;-2.0;84.0;509.0;489.0;131.0;0;82;0;1;1;0;0;0;0;0;1;1;1;0;0;40370.484375;19154.216796875;0.0;3665.13891601562;498.0;81679;;;Calculated values ==>;1549831597.84;353.56000000000006;291.96000000000004;283.46000000000004;283.46000000000004;282.76000000000005;278.26000000000005;274.0616903277293;292.96000000000004;256.46000000000004;264.16;257.86;311.66;311.46000000000004;263.86;278.66;297.86;295.36;299.86;292.06;293.26000000000005;292.86;;322.96000000000004;256.46000000000004;240.83765695389522;260.2995467637923;274.0616903277293;293.56;5560000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2440000.0;5510000.0;0.0;0.014;0.08483333333333333;0.08149999999999999;0.021833333333333333;0.021833333333333333;;19154.216796875;0.0;3665.13891601562;40370.484375;514382.2445192648;412934.04071806197;224507.88348971008;224507.88348971008;222562.34582125494;430346.717906069;458218.4865142734;441233.9184804294;454614.9934206292;495729.9438520066;495520.3788794317;440826.6137974004;459443.57720766263;465568.3016696177;463015.90774916107;433671.2981614346;413307.47646805906;458633.2384034343;458079.93939307623;;209054.2704885073;453187.0203747399;201534.80474643048;224507.88348971008;273.7889821832801;2428031.648622995;923928.873159411;160081.6074861154;0.0;0;148;165;0;0;0;0;3;54;48;1014025470564.3007;372384190175.13745;708527968139.3358;20334.474815100908;20509.655573707216;285.09350370725747;5099.656553890161;2040610.9247720921;835389.9969644779;42848.86315568091;579881.1630050957;2.025862650464356;0.21420473896385428
4607;2019-02-10 21:47:37.880;803;188;103;103;97;48;198;-155;-81;-129;383;380;-85;36;246;223;267;190;204;201;196;-157;539;357;367;131;362;244;539;-3.0;87.0;421.0;456.0;131.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;31301.654296875;9719.6591796875;0.0;3646.05419921875;495.0;81680;;;Calculated values ==>;1549831657.88;353.46000000000004;291.96000000000004;283.46000000000004;283.46000000000004;282.86;277.96000000000004;274.0616903277293;292.96000000000004;257.66;265.06;260.26000000000005;311.46000000000004;311.16;264.66;276.76000000000005;297.76000000000005;295.46000000000004;299.86;292.16;293.26000000000005;292.76000000000005;;322.66;257.46000000000004;240.61611355647437;260.2995467637923;274.0616903277293;293.56;5390000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2440000.0;5390000.0;0.0;0.0145;0.07016666666666667;0.076;0.021833333333333333;0.021833333333333333;;9719.6591796875;0.0;3646.05419921875;31301.654296875;515684.7402555551;417620.65568364505;224737.60343410898;224737.60343410898;223055.324031419;430346.717906069;458218.4865142734;442446.0970166361;457205.8693208541;495520.3788794317;495205.88346233807;441909.12016766856;457184.4154580674;465437.41611875535;463148.1647397199;437605.38435402425;418259.12209916033;458633.2384034343;457941.242533051;;207800.24178383037;454373.77755486575;200761.92437571034;224737.60343410898;273.48632774149445;2428629.314625802;924169.6492037743;160142.5747133519;0.0;0;148;165;0;0;0;0;3;54;48;1014245817365.0356;372463142775.4008;708674465739.8245;16958.172780304958;19274.500841615813;280.52080269552687;5091.612786993567;2040921.9040178;835721.75262547;42853.579750551704;579966.1468680495;3.112801092777473;0.33124329186686646
4608;2019-02-10 21:48:37.870;801;177;102;102;97;48;198;-164;-57;-129;385;385;-57;76;244;225;267;176;204;201;196;-161;526;351;367;132;356;257;527;154.0;85.0;394.0;501.0;131.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32030.6640625;10445.8173828125;0.0;3818.78271484375;497.0;81681;;;Calculated values ==>;1549831717.87;353.26;290.86;283.36;283.36;282.86;277.96000000000004;273.4187578820637;292.96000000000004;256.76000000000005;267.46000000000004;260.26000000000005;311.66;311.66;267.46000000000004;280.76000000000005;297.56;295.66;299.86;290.76000000000005;293.26000000000005;292.76000000000005;;322.86;257.06;240.83765695389522;262.0952818180154;273.4187578820637;293.56;5260000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2570000.0;5270000.0;0.025666666666666667;0.014166666666666666;0.06566666666666666;0.08349999999999999;0.021833333333333333;0.0475;;10445.8173828125;0.0;3818.78271484375;32030.6640625;516525.57217367855;418467.6169804355;224689.4158646223;224689.4158646223;223278.0957978024;430735.4089219946;458218.4865142734;443025.4908995927;457046.3501627843;494384.9885983087;494384.9885983087;443025.4908995927;459908.81732628745;466043.6885466112;464301.610533057;440431.78250623273;418154.7502145857;458633.2384034343;457941.242533051;;208636.25808486674;453799.92617819953;199106.30677770378;210865.56042818213;272.8079654663418;2429156.9959818968;924337.6668335478;160204.7713195694;0.0;0;148;165;0;0;0;0;3;54;48;1014465980664.1957;372542029625.09985;708824740689.2511;16017.359757337372;21266.91721994139;315.59129079833315;11736.094899981272;2041196.6543218812;836059.5414671692;42858.546523378405;580106.3543930898;3.4586292521557986;0.3203286518327995
4609;2019-02-10 21:49:37.881;792;175;103;103;97;49;198;-184;-34;-166;397;398;-40;100;242;226;267;176;204;201;197;-183;542;351;367;130;356;259;543;322.0;85.0;460.0;450.0;131.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32368.0546875;10796.8115234375;0.0;3820.6064453125;503.0;81682;;;Calculated values ==>;1549831777.881;352.36;290.66;283.46000000000004;283.46000000000004;282.86;278.06;273.4187578820637;292.96000000000004;254.76000000000002;269.76000000000005;256.56;312.86;312.96000000000004;269.16;283.16;297.36;295.76000000000005;299.86;290.76000000000005;293.26000000000005;292.86;;323.46000000000004;254.86;240.39332010688793;262.3656120759269;273.4187578820637;293.56;5420000.0;3510000.0;3670000.0000000005;1300000.0;3560000.0;2590000.0;5430000.0;0.05366666666666667;0.014166666666666666;0.07666666666666666;0.075;0.021833333333333333;0.0755;;10796.8115234375;0.0;3820.6064453125;32368.0546875;514099.42697894067;247569.39969920204;224660.32928892775;224660.32928892775;222982.38292326924;430735.4089219946;458218.4865142734;445723.64696053247;453625.2758531946;495451.46556018724;495557.56932994805;444921.6836390923;462462.5000757526;465784.1997128528;464431.93050373014;436931.94576061936;247946.0763171146;458633.2384034343;458079.93939307623;;211144.3756859795;451890.2146273185;200023.04343257175;207147.73316145176;273.16980721918816;2429693.7503598104;924514.7211955776;160268.444567359;0.0;0;148;165;0;0;0;0;3;54;48;1014686221034.7697;372620644035.30475;708979569069.6547;18837.046270476985;18890.037839606004;2677.299817116317;18945.381570487647;2041487.1609559904;836394.244111108;42883.49185514857;580362.0802388215;4.060208555612795;0.29066038228252444
4610;2019-02-10 21:50:37.861;784;182;105;104;100;51;198;-184;-25;-184;406;405;-30;110;243;227;267;184;204;201;196;-187;552;355;367;131;360;256;552;-1.0;83.0;348.0;500.0;131.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32535.91015625;10994.560546875;0.0;3757.2939453125;508.0;81683;;;Calculated values ==>;1549831837.861;351.56000000000006;291.36;283.66;283.56;283.16;278.26000000000005;273.8482719121499;292.96000000000004;254.76000000000002;270.66;254.76000000000002;313.76000000000005;313.66;270.16;284.16;297.46000000000004;295.86;299.86;291.56;293.26000000000005;292.76000000000005;;323.96000000000004;254.46000000000004;240.61611355647437;261.9595390733887;273.8482719121499;293.56;5520000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2560000.0;5520000.0;0.0;0.013833333333333333;0.058;0.08333333333333333;0.021833333333333333;0.021833333333333333;;10994.560546875;0.0;3757.2939453125;32535.91015625;512270.5275856745;249798.2432031742;225050.3109542955;224769.33514882115;223651.97064635294;430477.46260093397;458218.4865142734;447484.8037366193;451615.4418607767;496711.43183793477;496605.817204583;446830.3461220381;464087.287179577;465335.1870322967;463972.5866278886;434623.78985254664;250578.01095715494;458633.2384034343;457941.242533051;;213234.55432191002;451307.1457302167;201527.96978124077;225050.3109542955;273.77734752448043;2430234.436444889;924696.2554312989;160331.57268757763;0.0;0;148;165;0;0;0;0;3;54;48;1014906347634.8396;372698917935.32965;709134017569.7037;14265.496369411956;20814.931329081326;2545.9666080529187;5084.785339469495;2041762.92352657;836725.0085627045;42927.00456629875;580562.2648793377;2.8953091740862344;0.3044293490100319
4611;2019-02-10 21:51:37.872;782;188;106;106;102;53;198;-183;-19;-191;409;406;-24;108;244;226;267;190;204;201;196;-186;557;357;367;131;362;254;557;-2.0;83.0;493.0;452.0;131.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32566.248046875;11077.90234375;0.0;3716.00659179688;513.0;81684;;;Calculated values ==>;1549831897.872;351.36;291.96000000000004;283.76000000000005;283.76000000000005;283.36;278.46000000000004;274.0616903277293;292.96000000000004;254.86;271.26000000000005;254.06000000000003;314.06;313.76000000000005;270.76000000000005;283.96000000000004;297.56;295.76000000000005;299.86;292.16;293.26000000000005;292.76000000000005;;324.46000000000004;254.56000000000003;240.61611355647437;261.6868853414304;274.0616903277293;293.56;5570000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2540000.0;5570000.0;0.0;0.013833333333333333;0.08216666666666667;0.07533333333333332;0.021833333333333333;0.021833333333333333;;11077.90234375;0.0;3716.00659179688;32566.248046875;511594.45126323536;410295.9558455669;225235.54227343167;225235.54227343167;224116.5712813661;430346.717906069;458218.4865142734;448636.751993798;450895.48949302867;497230.90264722053;496914.80737821513;447990.58999055956;464148.0053405292;465175.32018785755;463544.24104893836;433430.3987493431;411111.06218014384;458633.2384034343;457941.242533051;;215324.80838970217;451409.95325916307;202480.5544802037;225235.54227343167;274.0616903277293;2430777.053890804;924880.2263436209;160393.8616095109;0.0;0;148;165;0;0;0;0;3;54;48;1015126588004.5386;372777532345.2222;709287045619.4946;20225.834229033666;18752.681374681604;308.75082254059004;5080.741122335022;2042050.4039762525;837054.7991186379;42950.79823956169;580646.9931304024;2.9990726414425337;0.3098308236521312
4612;2019-02-10 21:52:37.862;786;192;105;105;103;55;198;-181;-5;-228;407;403;-11;119;245;225;267;194;204;201;196;-185;556;359;367;132;364;254;556;-1.0;88.0;382.0;418.0;131.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;32553.92578125;11049.7607421875;0.0;3703.29467773438;515.0;81685;;;Calculated values ==>;1549831957.862;351.76;292.36;283.66;283.66;283.46000000000004;278.66;274.27422755570615;292.96000000000004;255.06000000000003;272.66;250.36;313.86;313.46000000000004;272.06;285.06;297.66;295.66;299.86;292.56;293.26000000000005;292.76000000000005;;324.66;254.66000000000003;240.83765695389522;261.6868853414304;274.27422755570615;293.56;5560000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2540000.0;5560000.0;0.0;0.014666666666666666;0.06366666666666666;0.06966666666666667;0.021833333333333333;0.021833333333333333;;11049.7607421875;0.0;3703.29467773438;32553.92578125;512173.3963242894;412333.65201211494;224973.83245226843;224973.83245226843;224413.99526412465;430214.79039162316;458218.4865142734;450428.49781485664;446867.8609740219;497020.19253318367;496598.5306290681;449663.6824676466;465428.3185891881;465015.24582933175;463113.4986451415;433671.2981614346;413092.82235656865;458633.2384034343;457941.242533051;;216160.93158060662;451339.6254172543;205094.57808104347;224973.83245226843;274.27422755570615;2431319.6315614386;925064.5928031676;160455.67881551507;0.0;0;148;165;0;0;0;0;3;54;48;1015346751304.5736;372856419195.23474;709439420219.5188;15619.592889719439;17155.071631089355;301.8176451380338;5086.455120097086;2042349.0660836408;837353.9805218544;42955.88546211473;580731.7056446635;2.586781937693419;0.2690648406294053
4613;2019-02-10 21:53:37.892;792;192;104;104;103;57;198;-183;8;-254;403;398;0;119;246;225;267;193;204;201;197;-187;556;360;367;133;365;256;556;-2.0;112.0;566.0;465.0;131.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32591.376953125;11060.9091796875;0.0;3753.45849609375;518.0;81686;;;Calculated values ==>;1549832017.892;352.36;292.36;283.56;283.56;283.46000000000004;278.86;274.38016830617;292.96000000000004;254.86;273.96000000000004;247.76000000000002;313.46000000000004;312.96000000000004;273.16;285.06;297.76000000000005;295.66;299.86;292.46000000000004;293.26000000000005;292.86;;324.96000000000004;254.46000000000004;241.05796691057077;261.9595390733887;274.38016830617;293.56;5560000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2560000.0;5560000.0;0.0;0.018666666666666668;0.09433333333333334;0.0775;0.021833333333333333;0.021833333333333333;;11060.9091796875;0.0;3753.45849609375;32591.376953125;512911.23073629395;412333.65201211494;224693.58782223825;224693.58782223825;224413.99526412465;430148.3826014536;458218.4865142734;451719.24484936637;443923.94004489185;496394.5258490289;495865.93169357855;450705.4496541824;465138.2776197057;465000.999999308;462963.62376627576;433671.2981614346;412715.6717894541;458633.2384034343;458079.93939307623;;217415.1398638553;450959.41198842565;206192.58757912027;224693.58782223825;274.38016830617;2431862.7805227274;925248.9405135534;160517.84949507224;0.0;0;148;165;0;0;0;0;3;54;48;1015567061404.4686;372935958945.19684;709592496719.4458;23161.348002493218;18969.428891721167;391.1716922769688;5095.602009296629;2042672.4021781755;837655.1685448197;42961.663260712674;580816.5985459394;3.2142816782949075;0.32667215286773094
4614;2019-02-10 21:54:37.863;796;192;104;103;101;58;198;-186;14;-258;396;391;10;130;247;225;267;193;204;201;196;-189;555;359;367;134;364;259;555;-2.0;84.0;662.0;418.0;131.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32701.39453125;11040.74609375;0.0;3786.62133789062;519.0;81687;;;Calculated values ==>;1549832077.863;352.76;292.36;283.56;283.46000000000004;283.26000000000005;278.96000000000004;274.27422755570615;292.96000000000004;254.56000000000003;274.56;247.36;312.76000000000005;312.26000000000005;274.16;286.16;297.86;295.66;299.86;292.46000000000004;293.26000000000005;292.76000000000005;;325.06;254.26000000000002;241.2770596917726;262.3656120759269;274.27422755570615;293.56;5550000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2590000.0;5550000.0;0.0;0.014;0.11033333333333334;0.06966666666666667;0.021833333333333333;0.021833333333333333;;11040.74609375;0.0;3786.62133789062;32701.39453125;513487.07759848447;412758.3114497388;224712.46061038075;224432.68874789274;223875.07657432664;430214.79039162316;458218.4865142734;451950.05476434156;443299.85916317254;495345.3398252527;494814.3788279461;451442.75152564584;465985.68959030893;465278.15030523995;463113.4986451415;433911.07274138124;413134.7333990844;458633.2384034343;457941.242533051;;217833.21561994078;450577.45404321037;205574.7799185803;224712.46061038075;274.27422755570615;2432406.623966592;925433.0319534749;160580.65312387684;0.0;0;148;165;0;0;0;0;3;54;48;1015787154974.3076;373016020230.13824;709746922044.3329;27183.405324648997;17068.519630682564;290.86875079215554;5092.161738644967;2043091.7390114495;837955.3396294386;42967.344183960086;580901.4555430617;3.3475231306975624;0.3249964882596444
4615;2019-02-10 21:55:37.853;798;190;104;103;100;58;198;-186;22;-258;390;386;18;128;247;226;267;191;204;201;196;-190;550;359;367;133;364;262;550;-1.0;86.0;582.0;471.0;131.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32726.880859375;10909.64453125;0.0;3855.66528320312;519.0;81688;;;Calculated values ==>;1549832137.853;352.96000000000004;292.16;283.56;283.46000000000004;283.16;278.96000000000004;274.27422755570615;292.96000000000004;254.56000000000003;275.36;247.36;312.16;311.76000000000005;274.96000000000004;285.96000000000004;297.86;295.76000000000005;299.86;292.26000000000005;293.26000000000005;292.76000000000005;;325.06;254.16000000000003;241.05796691057077;262.7682575881327;274.27422755570615;293.56;5500000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2620000.0;5500000.0;0.0;0.014333333333333333;0.097;0.0785;0.021833333333333333;0.021833333333333333;;10909.64453125;0.0;3855.66528320312;32726.880859375;514154.64646091027;414083.7466353395;224807.4667576938;224526.78824247757;223688.6727273851;430214.79039162316;458218.4865142734;452438.2134286634;443496.1293534738;494396.21205088944;493969.62421853497;451930.5317933771;465318.94532602484;465278.15030523995;463245.95189034037;435093.56638155866;414443.2327276156;458633.2384034343;457941.242533051;;217833.21561994078;450649.1255933427;205957.56950606257;224807.4667576938;274.27422755570615;2432951.7687223293;925615.9213887253;160644.32823144243;0.0;0;148;165;0;0;0;0;3;54;48;1016007318274.3427;373096106880.151;709903195994.3578;23908.62246049228;19208.28715285149;295.9881157065168;5090.087437761966;2043517.434948577;838257.5959682289;42972.23384276937;580986.2934775326;3.2849283744344326;0.3342649042307472
4616;2019-02-10 21:56:37.874;795;188;104;103;99;56;198;-187;35;-259;386;382;29;133;247;226;267;189;204;201;196;-190;551;357;367;133;362;264;551;-1.0;82.0;698.0;426.0;131.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32656.4453125;10914.7900390625;0.0;3900.80346679688;518.0;81689;;;Calculated values ==>;1549832197.874;352.66;291.96000000000004;283.56;283.46000000000004;283.06;278.76000000000005;274.0616903277293;292.96000000000004;254.46000000000004;276.66;247.26000000000002;311.76000000000005;311.36;276.06;286.46000000000004;297.86;295.76000000000005;299.86;292.06;293.26000000000005;292.76000000000005;;324.96000000000004;254.16000000000003;241.05796691057077;263.0348170998261;274.0616903277293;293.56;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2640000.0;5510000.0;0.0;0.013666666666666666;0.11633333333333334;0.071;0.021833333333333333;0.021833333333333333;;10914.7900390625;0.0;3900.80346679688;32656.4453125;513703.6589690145;412934.04071806197;224788.3793091545;224507.88348971008;223392.38266940997;430346.717906069;458218.4865142734;453734.4937347361;443389.02400500124;493760.26243579807;493332.39951024234;452977.2602658352;465615.8377245952;465568.3016696177;463544.24104893836;434859.20601654606;413307.47646805906;458633.2384034343;457941.242533051;;217415.1398638553;450649.1255933427;204986.0872608638;224788.3793091545;274.0616903277293;2433496.820476463;925797.8553318572;160708.98809421784;0.0;0;148;165;0;0;0;0;3;54;48;1016227595344.8816;373175934810.3463;710061051224.744;28937.731286460483;17442.075721606;294.5403038293223;5090.504180388407;2043957.975366078;838563.1225564887;42977.156635318766;581071.161434617;3.4939438282922564;0.33836277264487935
4617;2019-02-10 21:57:37.874;791;187;104;103;99;55;198;-186;45;-258;383;380;37;137;246;228;267;188;204;201;196;-189;549;357;367;134;362;266;549;-1.0;82.0;643.0;428.0;131.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32564.63671875;10831.5126953125;0.0;3926.42651367188;518.0;81690;;;Calculated values ==>;1549832257.874;352.26;291.86;283.56;283.46000000000004;283.06;278.66;274.0616903277293;292.96000000000004;254.56000000000003;277.66;247.36;311.46000000000004;311.16;276.86;286.86;297.76000000000005;295.96000000000004;299.86;291.96000000000004;293.26000000000005;292.76000000000005;;324.96000000000004;254.26000000000002;241.2770596917726;263.299902668528;274.0616903277293;293.56;5490000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2660000.0;5490000.0;0.0;0.013666666666666666;0.10716666666666666;0.07133333333333333;0.021833333333333333;0.021833333333333333;;10831.5126953125;0.0;3926.42651367188;32564.63671875;513384.31351622584;413396.8702782222;224826.59767494642;224545.7357725391;223428.81940578663;430346.717906069;458218.4865142734;454651.3550658584;443299.85916317254;493228.92804613063;492907.16703004984;453644.53318076074;465796.8992027369;465437.41611875535;463807.71923720936;435326.8839279219;413764.2266525931;458633.2384034343;457941.242533051;;217415.1398638553;450577.45404321037;205142.80281825946;224826.59767494642;274.0616903277293;2434040.32949339;925979.0745213104;160774.21501072176;0.0;0;148;165;0;0;0;0;3;54;48;1016447795344.8816;373256034810.3463;710220051224.744;26738.99984920102;17507.67178737983;294.68964942949304;5089.669746068616;2044421.948125542;838854.3704523969;42982.066884929256;581155.9962173374;3.3630055205718996;0.3293038955662696
4618;2019-02-10 21:58:37.884;786;186;104;103;100;54;198;-178;51;-254;379;376;43;143;246;229;267;187;204;201;196;-182;550;356;367;137;361;268;551;-2.0;108.0;716.0;493.0;131.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32701.58984375;10856.107421875;0.0;4029.912109375;517.0;81691;;;Calculated values ==>;1549832317.884;351.76;291.76000000000005;283.56;283.46000000000004;283.16;278.56;273.955091788801;292.96000000000004;255.36;278.26000000000005;247.76000000000002;311.06;310.76000000000005;277.46000000000004;287.46000000000004;297.76000000000005;296.06;299.86;291.86;293.26000000000005;292.76000000000005;;324.86;254.96000000000004;241.92719264551067;263.56353331371673;273.955091788801;293.56;5500000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2680000.0;5510000.0;0.0;0.018000000000000002;0.11933333333333333;0.08216666666666667;0.021833333333333333;0.021833333333333333;;10856.107421875;0.0;4029.912109375;32701.58984375;512687.1194165648;412172.66196668637;224788.3793091545;224507.88348971008;223670.3013713322;430412.23801567365;458218.4865142734;455067.61334165884;443140.2265259479;492588.0328354537;492265.27836103115;454060.9296701385;466214.5290405376;465582.3289076539;464087.17984003224;435093.56638155866;412555.8353376608;458633.2384034343;457941.242533051;;216997.06728235667;450779.6942423719;205087.4429180089;224788.3793091545;273.955091788801;2434584.3053621943;926159.8348106195;160840.52888304024;0.0;0;148;165;0;0;0;0;3;54;48;1016668032044.8466;373337348360.3334;710380277924.7185;29830.967003888894;20187.713317151825;405.6791587901615;5090.504180388407;2044893.4430853077;839168.551016253;42987.90426439795;581240.8451391748;3.729328954841001;0.3724063889161701
4619;2019-02-10 21:59:37.885;782;187;104;104;100;54;198;-173;55;-252;371;369;47;150;245;230;267;188;204;201;196;-177;552;356;367;138;361;269;552;-1.0;81.0;702.0;443.0;131.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32844.25390625;10892.2060546875;0.0;4114.99755859375;516.0;81692;;;Calculated values ==>;1549832377.885;351.36;291.86;283.56;283.56;283.16;278.56;273.955091788801;292.96000000000004;255.86;278.66;247.96000000000004;310.26000000000005;310.06;277.86;288.16;297.66;296.16;299.86;291.96000000000004;293.26000000000005;292.76000000000005;;324.76000000000005;255.46000000000004;242.14157278889297;263.6948088759802;273.955091788801;293.56;5520000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2690000.0;5520000.0;0.0;0.013500000000000002;0.11699999999999999;0.07383333333333333;0.021833333333333333;0.021833333333333333;;10892.2060546875;0.0;4114.99755859375;32844.25390625;512024.79990152613;412126.3827081116;224769.33514882115;224769.33514882115;223651.97064635294;430412.23801567365;458218.4865142734;455401.81048351765;443159.5582292926;491619.81743019633;491404.01904837106;454396.0792389939;466893.70734657993;465451.58992337313;464218.37197162234;434623.78985254664;412510.35525449144;458633.2384034343;457941.242533051;;216578.99785978085;451126.349344003;205054.60681530667;224769.33514882115;273.955091788801;2435130.5298297075;926341.0737766377;160908.40426142878;0.0;0;148;165;0;0;0;0;3;54;48;1016888235714.5806;373419849735.2337;710541380609.5239;29290.622829180684;18168.296990035415;298.5313670737453;5090.919977889019;2045386.1312113202;839488.1897623171;42993.77278324674;581325.691754478;3.5215335598837676;0.34397120808038933
