;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4620;2019-02-10 22:00:37.865;777;196;105;105;102;55;198;-153;55;-223;361;356;49;123;247;229;267;198;204;201;196;-161;580;363;367;138;368;247;575;-1.0;82.0;854.0;497.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41273.55078125;19989.302734375;0.0;3767.66821289062;513.0;81693;;;Calculated values ==>;1549832437.865;350.86;292.76000000000005;283.66;283.66;283.36;278.66;274.69669130483857;292.96000000000004;257.86;278.66;250.86;309.26000000000005;308.76000000000005;278.06;285.46000000000004;297.86;296.06;299.86;292.96000000000004;293.26000000000005;292.76000000000005;;324.46000000000004;257.06;242.14157278889297;260.72004837742526;274.69669130483857;293.56;5800000.0;3629999.9999999995;3670000.0000000005;1380000.0;3679999.9999999995;2470000.0;5750000.0;0.0;0.013666666666666666;0.1423333333333333;0.08283333333333333;0.021833333333333333;0.021833333333333333;;19989.302734375;0.0;3767.66821289062;41273.55078125;508969.5530729189;254114.28473885378;224619.7852077424;224619.7852077424;223790.8553143455;429947.3805835815;458218.4865142734;458971.30092268524;446277.5522543633;492893.19191496057;492364.97055315005;458256.2283559787;466892.1928779692;464694.4733131785;463045.65304645407;427540.915552253;254938.47875286022;458633.2384034343;457941.242533051;;215324.80838970217;452788.7110563248;206197.24130329076;224619.7852077424;274.69669130483857;2435747.972319509;926598.3339013262;160974.07124658488;0.0;0;148;166;0;0;0;0;3;54;48;1017108362314.6505;373502622135.26;710696129009.5731;35978.17448582714;20425.993411209653;2358.8999695917014;5094.185151602572;2045929.8565535701;839809.7016427341;43015.91066263895;581410.5393386254;2.6879374967447567;0.2545383015807367
4621;2019-02-10 22:01:37.866;784;197;102;101;98;55;198;-159;53;-196;340;334;42;107;249;224;267;198;204;201;196;-161;554;362;367;139;367;238;550;-1.0;79.0;782.0;498.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40095.89453125;19168.470703125;0.0;3583.3212890625;504.0;81694;;;Calculated values ==>;1549832497.866;351.56000000000006;292.86;283.36;283.26000000000005;282.96000000000004;278.66;274.5913991737795;292.96000000000004;257.26000000000005;278.46000000000004;253.56000000000003;307.16;306.56;277.36;283.86;298.06;295.56;299.86;292.96000000000004;293.26000000000005;292.76000000000005;;323.56;257.06;242.35481222062532;259.4470641161187;274.5913991737795;293.56;5540000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2380000.0;5500000.0;0.0;0.013166666666666667;0.13033333333333333;0.083;0.021833333333333333;0.021833333333333333;;19168.470703125;0.0;3583.3212890625;40095.89453125;512098.91529682366;416519.27876945486;224246.7684676931;223967.3992898618;223133.1163054763;430014.67791919125;458218.4865142734;460145.0659297934;448957.07870338176;491639.1187166405;491008.5423060111;458856.3233589525;466352.90638262354;465104.8312706036;462529.5463882496;434149.7368732527;416852.97288067103;458633.2384034343;457941.242533051;;211562.405474017;452618.5968704887;204965.94881924675;224246.7684676931;274.5913991737795;2436426.0623309393;926924.6541181575;161035.33051333125;0.0;0;148;166;0;0;0;0;3;54;48;1017328565984.3845;373585723520.1596;710841631434.3973;33258.34493007458;20555.169788253083;227.7407259023256;5102.32935042698;2046506.837164189;840151.2170274786;43037.46636099768;581495.5117088889;2.599513252185395;0.2576156367507823
4622;2019-02-10 22:02:37.866;800;183;101;100;94;52;198;-172;53;-231;321;318;36;123;247;225;267;182;204;201;196;-170;522;355;367;139;360;254;522;-1.0;85.0;531.0;491.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31957.982421875;10401.5634765625;0.0;3871.0361328125;500.0;81695;;;Calculated values ==>;1549832557.866;353.16;291.46000000000004;283.26000000000005;283.16;282.56;278.36;273.8482719121499;292.96000000000004;255.96000000000004;278.46000000000004;250.06000000000003;305.26000000000005;304.96000000000004;276.76000000000005;285.46000000000004;297.86;295.66;299.86;291.36;293.26000000000005;292.76000000000005;;323.16;256.16;242.35481222062532;261.6868853414304;273.8482719121499;293.56;5220000.0;3550000.0;3670000.0000000005;1390000.0;3600000.0;2540000.0;5220000.0;0.0;0.014166666666666666;0.0885;0.08183333333333334;0.021833333333333333;0.021833333333333333;;10401.5634765625;0.0;3871.0361328125;31957.982421875;516737.6001309618;421946.35276763554;224504.17829044937;224220.26238660325;222531.28579131988;430477.46260093397;458218.4865142734;457614.4173295793;445232.04284762236;487875.09576349467;487552.74168016866;455543.7779327058;465891.94230050733;465857.34435233945;463709.95100614504;441273.51267903;421662.6367070091;458633.2384034343;457941.242533051;;209890.3038832737;451682.5692606178;204808.7779730057;224504.17829044937;273.8482719121499;2437026.5113055487;927171.0710696549;161097.45015851356;0.0;0;148;166;0;0;0;0;3;54;48;1017548765984.3845;373669123520.1596;710989231434.3973;22373.29908305676;20202.505253702922;277.8207429369628;5096.709235963469;2046970.4341976317;840490.8643194949;43041.679373238;581580.5036971088;3.3596076137499016;0.34951803058236497
4623;2019-02-10 22:03:37.876;804;172;101;101;94;51;198;-181;36;-243;320;320;32;143;244;227;267;173;204;201;196;-181;534;351;367;140;356;259;535;209.0;82.0;571.0;503.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32215.498046875;10599.51953125;0.0;3928.92260742188;504.0;81696;;;Calculated values ==>;1549832617.876;353.56000000000006;290.36;283.26000000000005;283.26000000000005;282.56;278.26000000000005;273.4187578820637;292.96000000000004;255.06000000000003;276.76000000000005;248.86;305.16;305.16;276.36;287.46000000000004;297.56;295.86;299.86;290.46000000000004;293.26000000000005;292.76000000000005;;323.56;255.06000000000003;242.56692532238324;262.3656120759269;273.4187578820637;293.56;5340000.0;3510000.0;3670000.0000000005;1400000.0;3560000.0;2590000.0;5350000.0;0.034833333333333334;0.013666666666666666;0.09516666666666666;0.08383333333333334;0.021833333333333333;0.05666666666666667;;10599.51953125;0.0;3928.92260742188;32215.498046875;516221.63857206295;413716.4954870619;224250.67014315812;224250.67014315812;222294.4212508994;430735.4089219946;458218.4865142734;454707.5988438092;443743.08185740083;487208.87544944225;487208.87544944225;454210.1636894993;467493.8539677891;466043.6885466112;464562.14285730536;438709.6026402407;414076.94479363307;458633.2384034343;457941.242533051;;211562.405474017;450357.5226852606;203249.98219851512;211341.42373012757;273.41875788206374;2437561.379439204;927346.109262863;161162.46064794788;0.0;0;148;166;0;0;0;0;3;54;48;1017769002684.3495;373752837470.1463;711143157084.3729;23930.383184077153;20715.8488108055;336.6463239036374;13973.989732165663;2047356.362527133;840831.907434359;43046.800785554005;581739.4526755665;4.058030963555291;0.3459281468605547
4624;2019-02-10 22:04:37.847;799;178;103;103;97;52;198;-175;13;-213;321;321;18;147;243;228;267;181;204;201;196;-178;551;352;367;140;357;257;551;237.0;85.0;440.0;504.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32377.59765625;10942.318359375;0.0;3906.42358398438;510.0;81697;;;Calculated values ==>;1549832677.847;353.06000000000006;290.96000000000004;283.46000000000004;283.46000000000004;282.86;278.36;273.5264737036516;292.96000000000004;255.66000000000003;274.46000000000004;251.86;305.26000000000005;305.26000000000005;274.96000000000004;287.86;297.46000000000004;295.96000000000004;299.86;291.26000000000005;293.26000000000005;292.76000000000005;;324.16;255.36;242.56692532238324;262.0952818180154;273.5264737036516;293.56;5510000.0;3520000.0000000005;3670000.0000000005;1400000.0;3570000.0000000005;2570000.0;5510000.0;0.0395;0.014166666666666666;0.07333333333333333;0.084;0.021833333333333333;0.06133333333333334;;10942.318359375;0.0;3906.42358398438;32377.59765625;514192.3555480383;248320.42873906752;224507.88348971008;224507.88348971008;222838.4122977445;430671.36484660726;458218.4865142734;452174.32499774254;446971.0018510551;487540.592996973;487540.592996973;452802.9593343046;468235.5218426787;465769.70841700374;464545.5568033712;434859.20601654606;249462.6530864694;458633.2384034343;457941.242533051;;214070.64678622372;450672.3068670926;202500.03041157275;210334.34767580096;273.5264737036516;2438099.395069701;927525.537812751;161227.72364046192;0.0;0;148;166;0;0;0;0;3;54;48;1017989096254.1885;373836796870.0849;711297882264.2598;18309.44826965245;20846.47122226367;2626.451166509419;15186.556217911337;2047708.190989669;841178.0926972589;43071.4813299245;581982.3397727739;3.8366164011500237;0.31044972454562086
4625;2019-02-10 22:05:37.847;798;185;105;105;100;55;198;-177;9;-211;322;322;11;146;244;228;267;188;204;201;196;-180;554;357;367;140;362;255;555;-1.0;86.0;290.0;507.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32604.41796875;11041.564453125;0.0;3880.44555664062;514.0;81698;;;Calculated values ==>;1549832737.847;352.96000000000004;291.66;283.66;283.66;283.16;278.66;274.0616903277293;292.96000000000004;255.46000000000004;274.06;252.06000000000003;305.36;305.36;274.26000000000005;287.76000000000005;297.56;295.96000000000004;299.86;291.96000000000004;293.26000000000005;292.76000000000005;;324.56;255.16000000000003;242.56692532238324;261.82340779136865;274.0616903277293;293.56;5540000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.014333333333333333;0.04833333333333333;0.0845;0.021833333333333333;0.021833333333333333;;11041.564453125;0.0;3880.44555664062;32604.41796875;513816.7452269998;250813.23107298184;224992.8870023503;224992.8870023503;223597.22063817244;430346.717906069;458218.4865142734;452021.0196084868;447184.2852636029;487871.2474245967;487871.2474245967;452272.36108738004;468399.63233601453;465175.32018785755;463807.71923720936;434149.7368732527;411202.0240501036;458633.2384034343;457941.242533051;;215742.86842915416;450462.49958867475;204319.87145774442;224992.8870023503;274.0616903277293;2438640.911866576;927708.7368361885;161292.61421663378;0.0;0;148;166;0;0;0;0;3;54;48;1018209296254.1885;373920796870.0849;711451482264.2598;11972.222160619214;20799.052077063614;328.91721713180385;5086.039095753632;2047960.5382432546;841525.1387247533;43096.109399788176;582151.2780670545;2.559054076868834;0.288995269305079
4626;2019-02-10 22:06:37.868;802;189;105;105;102;57;198;-182;18;-244;322;322;15;145;245;226;267;191;203;201;196;-185;557;358;367;140;363;256;558;-2.0;111.0;274.0;529.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32581.310546875;11070.490234375;0.0;3901.42504882812;517.0;81699;;;Calculated values ==>;1549832797.868;353.36;292.06;283.66;283.66;283.36;278.86;274.1680685717883;292.96000000000004;254.96000000000004;274.96000000000004;248.76000000000002;305.36;305.36;274.66;287.66;297.66;295.76000000000005;299.86;292.26000000000005;293.26000000000005;292.76000000000005;;324.86;254.66000000000003;242.56692532238324;261.9595390733887;274.1680685717883;293.46000000000004;5570000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2560000.0;5580000.0;0.0;0.018500000000000003;0.04566666666666667;0.08816666666666667;0.021833333333333333;0.021833333333333333;;11070.490234375;0.0;3901.42504882812;32581.310546875;514053.16652733396;410249.6488763151;224935.85242803855;224935.85242803855;224098.13670583526;430280.9020939914;458218.4865142734;452975.9759128738;443634.50970501517;487759.8726132931;487759.8726132931;452600.1476579735;468145.37027792283;465160.9749554807;463395.24800137134;433430.3987493431;411066.4166422016;458633.2384034343;457941.242533051;;216997.06728235667;449937.1212580592;206648.45467451375;224935.85242803855;274.1680685717883;2439184.316397244;927893.0684525282;161357.48583562736;0.0;0;148;166;0;0;0;0;3;54;48;1018429573324.7274;374004826270.2905;711604835919.635;11248.956803218443;21449.95077044926;413.7336689821182;5087.284350626105;2048154.1157968657;841877.3369756027;43102.30032325269;582236.0854348418;2.5514388019635765;0.29082372382956084
4627;2019-02-10 22:07:37.858;807;192;104;104;102;58;198;-177;29;-245;318;317;24;144;246;226;267;194;203;201;196;-181;556;360;367;140;365;259;556;-1.0;86.0;385.0;561.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32708.435546875;11017.0458984375;0.0;3935.17602539062;519.0;81700;;;Calculated values ==>;1549832857.858;353.86;292.36;283.56;283.56;283.36;278.96000000000004;274.38016830617;292.96000000000004;255.46000000000004;276.06;248.66000000000003;304.96000000000004;304.86;275.56;287.56;297.76000000000005;295.76000000000005;299.86;292.56;293.26000000000005;292.76000000000005;;325.06;255.06000000000003;242.56692532238324;262.3656120759269;274.38016830617;293.46000000000004;5560000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2590000.0;5560000.0;0.0;0.014333333333333333;0.06416666666666666;0.0935;0.021833333333333333;0.021833333333333333;;11017.0458984375;0.0;3935.17602539062;32708.435546875;514749.0500355373;412333.65201211494;224693.58782223825;224693.58782223825;224135.04677969657;430148.3826014536;458218.4865142734;453835.97169248824;443525.871472747;486992.6733843678;486884.52820559294;453210.14481060026;467609.4332420432;465000.999999308;463096.3509743104;433671.2981614346;413092.82235656865;458633.2384034343;457941.242533051;;217833.21561994078;450357.5226852606;207070.78812254462;224693.58782223825;274.38016830617;2439728.3069345756;928077.1005765307;161422.7799604214;0.0;0;148;166;0;0;0;0;3;54;48;1018649736624.7625;374088812270.3039;711759310169.6595;15834.09927907138;22747.309681613948;294.9581532030785;5092.573794519411;2048379.770315565;842245.5860943444;43108.205104144305;582320.903447373;2.9406292343974747;0.3285997042142524
4628;2019-02-10 22:08:37.868;811;192;104;103;101;59;198;-173;38;-243;314;314;31;144;247;226;267;193;203;201;196;-177;555;359;367;141;364;262;555;0.0;87.0;447.0;538.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32583.658203125;10973.208984375;0.0;3986.32495117188;518.0;81701;;;Calculated values ==>;1549832917.868;354.26;292.36;283.56;283.46000000000004;283.26000000000005;279.06;274.27422755570615;292.96000000000004;255.86;276.96000000000004;248.86;304.56;304.56;276.26000000000005;287.56;297.86;295.76000000000005;299.86;292.46000000000004;293.26000000000005;292.76000000000005;;324.96000000000004;255.46000000000004;242.77792619122317;262.7682575881327;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2620000.0;5550000.0;0.0;0.0145;0.0745;0.08966666666666666;0.021833333333333333;0.021833333333333333;;10973.208984375;0.0;3986.32495117188;32583.658203125;515321.0310492182;412758.3114497388;224712.46061038075;224432.68874789274;223875.07657432664;430214.79039162316;458218.4865142734;454450.57648395357;443547.1953492973;486220.7094992434;486220.7094992434;453573.69324096834;467186.040438873;465278.15030523995;463245.95189034037;433911.07274138124;413134.7333990844;458633.2384034343;457941.242533051;;217415.1398638553;450601.7854780541;206611.24815363844;224712.46061038075;274.2742275557061;2440272.4983992027;928260.3832425456;161488.80347063363;0.0;0;148;166;0;0;0;0;3;54;48;1018869973324.7274;374173126320.29047;711915636219.6346;18464.029960608477;21877.818180089267;301.2569204633039;5092.161738644967;2048665.6356954742;842617.5241391438;43113.174391167224;582405.7903889351;3.057265486803019;0.3317207097370339
4629;2019-02-10 22:09:37.859;811;191;103;103;100;59;198;-166;44;-240;314;315;37;145;247;226;267;192;203;201;196;-169;554;359;367;141;364;265;554;-2.0;84.0;363.0;574.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32585.60546875;10928.9541015625;0.0;4048.8427734375;519.0;81702;;;Calculated values ==>;1549832977.859;354.26;292.26000000000005;283.46000000000004;283.46000000000004;283.16;279.06;274.27422755570615;292.96000000000004;256.56;277.56;249.16000000000003;304.56;304.66;276.86;287.66;297.86;295.76000000000005;299.86;292.36;293.26000000000005;292.76000000000005;;325.06;256.26000000000005;242.77792619122317;263.1675429290057;274.27422755570615;293.46000000000004;5540000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2650000.0;5540000.0;0.0;0.014;0.0605;0.09566666666666666;0.021833333333333333;0.021833333333333333;;10928.9541015625;0.0;4048.8427734375;32585.60546875;515404.4693428564;412801.4708678641;224451.42414037438;224451.42414037438;223615.43044067727;430214.79039162316;458218.4865142734;454694.582168557;443873.5613522164;485880.2685047071;485989.2891578511;453815.4994363159;466877.0440222039;465278.15030523995;463245.95189034037;434149.7368732527;413177.15693683183;458633.2384034343;457941.242533051;;217833.21561994078;451440.8995300102;207393.7824551361;224451.42414037438;274.27422755570615;2440815.494134319;928442.8738903665;161555.75315764215;0.0;0;148;166;0;0;0;0;3;54;48;1019090140294.4965;374257713630.2017;712073712504.4688;14961.698382661963;23347.174200162954;293.6161191098925;5097.861034906773;2048944.1416492155;842994.34254401;43118.1309229005;582490.6945077638;2.9176754165883683;0.3304478682920981
4630;2019-02-10 22:10:37.869;808;189;103;102;99;58;198;-167;46;-240;317;319;40;147;247;227;267;190;203;201;196;-170;550;359;367;140;364;268;550;-1.0;84.0;371.0;545.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32596.3515625;10834.8525390625;0.0;4111.1220703125;517.0;81703;;;Calculated values ==>;1549833037.869;353.96000000000004;292.06;283.46000000000004;283.36;283.06;278.96000000000004;274.27422755570615;292.96000000000004;256.46000000000004;277.76000000000005;249.16000000000003;304.86;305.06;277.16;287.86;297.86;295.86;299.86;292.16;293.26000000000005;292.76000000000005;;324.86;256.16;242.56692532238324;263.56353331371673;274.27422755570615;293.46000000000004;5500000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2680000.0;5500000.0;0.0;0.014;0.06183333333333333;0.09083333333333334;0.021833333333333333;0.021833333333333333;;10834.8525390625;0.0;4111.1220703125;32596.3515625;515373.02951546485;413720.03103230504;224526.78824247757;224246.7684676931;223410.58095617942;430214.79039162316;458218.4865142734;454439.26461370324;444068.4049140012;485866.74225917744;486085.3553367637;453681.57950494776;466684.15950522205;465278.15030523995;463378.2884684054;435093.56638155866;414083.7466353395;458633.2384034343;457941.242533051;;216997.06728235667;451509.615515638;207185.43899558127;224526.78824247757;274.27422755570615;2441358.767639989;928624.2691731855;161623.76419794708;0.0;0;148;166;0;0;0;0;3;54;48;1019310376994.4614;374342027680.1883;712233639154.4434;15288.528217387207;22192.77936723849;294.137476447068;5096.215585344186;2049196.268885046;843373.9054069469;43123.0296858538;582575.6593046922;2.8684419562391943;0.31976768657636784
4631;2019-02-10 22:11:37.860;802;188;103;103;99;57;198;-150;45;-212;323;324;40;145;247;228;267;189;203;201;196;-159;576;357;367;141;362;261;572;-2.0;113.0;737.0;571.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41173.40234375;19786.064453125;0.0;3965.92041015625;516.0;81704;;;Calculated values ==>;1549833097.86;353.36;291.96000000000004;283.46000000000004;283.46000000000004;283.06;278.86;274.0616903277293;292.96000000000004;258.16;277.66;251.96000000000004;305.46000000000004;305.56;277.16;287.66;297.86;295.96000000000004;299.86;292.06;293.26000000000005;292.76000000000005;;324.76000000000005;257.26000000000005;242.77792619122317;262.63441904999945;274.0616903277293;293.46000000000004;5760000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2610000.0;5720000.0;0.0;0.01883333333333333;0.12283333333333334;0.09516666666666666;0.021833333333333333;0.021833333333333333;;19786.064453125;0.0;3965.92041015625;41173.40234375;512441.65324394044;251102.94462724877;224120.46358022865;224120.46358022865;223019.22242160092;430346.717906069;458218.4865142734;455488.8326064018;446892.0293535974;487309.2794421442;487417.50422706443;454868.3240118638;467443.3729656888;465568.3016696177;463807.71923720936;428617.9561036112;251490.33040027498;458633.2384034343;457941.242533051;;216578.99785978085;452485.54343244946;204676.2998480817;224120.46358022865;274.0616903277293;2441973.4233763707;928879.4052050398;161691.0627889106;0.0;0;148;167;0;0;0;0;3;54;48;1019530543964.2305;374426315035.09985;712392315349.2769;30808.13944048032;23583.17968111233;3335.903617412832;5105.087007136622;2049580.3501609573;843755.3145120009;43153.27549071953;582660.6574079121;2.6453498563514177;0.25995288002805145
4632;2019-02-10 22:12:37.860;797;200;102;101;99;55;198;-132;41;-139;320;319;36;109;248;226;267;202;203;200;196;-137;563;363;367;141;368;247;558;-2.0;83.0;859.0;618.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40576.59375;19408.552734375;0.0;3738.42041015625;511.0;81705;;;Calculated values ==>;1549833157.86;352.86;293.16;283.36;283.26000000000005;283.06;278.66;274.69669130483857;292.96000000000004;259.96000000000004;277.26000000000005;259.26000000000005;305.16;305.06;276.76000000000005;284.06;297.96000000000004;295.76000000000005;299.86;293.36;293.16;292.76000000000005;;324.26000000000005;259.46000000000004;242.77792619122317;260.72004837742526;274.69669130483857;293.46000000000004;5630000.0;3629999.9999999995;3670000.0000000005;1410000.0;3679999.9999999995;2470000.0;5580000.0;0.0;0.013833333333333333;0.14316666666666666;0.103;0.021833333333333333;0.021833333333333333;;19408.552734375;0.0;3738.42041015625;40576.59375;512930.3762115982;414479.48874756467;224098.13670583526;223820.17163000492;223266.10593980542;429947.3805835815;458218.4865142734;457298.1374891172;454561.48193782475;488544.4964595083;488437.9157112015;456696.53541972896;465286.38581906055;464826.7974263201;462645.70173229097;431960.5356027655;415188.9828978095;458495.1351315018;457941.242533051;;214488.6975840042;454768.14464406035;203888.415464394;224098.13670583526;274.69669130483857;2442654.6733438186;929206.0270149356;161755.2656290799;0.0;0;148;167;0;0;0;0;3;54;48;1019750743964.2305;374510915035.09985;712544715349.2769;36279.82520320621;25840.612105505632;232.00647908522512;5105.574477227544;2050139.416532988;844167.179443556;43183.00807485701;582745.7462536151;2.914334321114568;0.30043889248927513
4633;2019-02-10 22:13:37.860;804;192;100;100;95;53;198;-127;38;-102;313;312;30;99;249;225;267;193;203;200;196;-132;553;358;367;142;363;242;548;-1.0;110.0;908.0;563.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40174.2421875;19105.130859375;0.0;3645.95849609375;501.0;81706;;;Calculated values ==>;1549833217.86;353.56000000000006;292.36;283.16;283.16;282.66;278.46000000000004;274.1680685717883;292.96000000000004;260.46000000000004;276.96000000000004;262.96000000000004;304.46000000000004;304.36;276.16;283.06;298.06;295.66;299.86;292.46000000000004;293.16;292.76000000000005;;323.26000000000005;259.96000000000004;242.98782864720522;260.01710675043796;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3670000.0000000005;1420000.0;3629999.9999999995;2420000.0;5480000.0;0.0;0.018333333333333333;0.15133333333333335;0.09383333333333334;0.021833333333333333;0.021833333333333333;;19105.130859375;0.0;3645.95849609375;40174.2421875;514634.41805156873;415579.6716023351;223725.5379881148;223725.5379881148;222339.58084218064;430280.9020939914;458218.4865142734;457745.7677900302;458202.38119344227;488353.20043671166;488247.05536040943;456791.3870702126;464864.1283287448;465685.3213544199;463263.0670591279;434387.30464413547;415922.3736940479;458495.1351315018;457941.242533051;;210308.32490665457;455119.9109949429;201316.6603469246;223725.5379881148;273.70815582440514;2443327.5969766313;929526.9743782169;161816.80211996532;0.0;0;148;167;0;0;0;0;3;54;48;1019970943964.2305;374595815035.09985;712691415349.2769;38806.271593056656;23815.20501913905;338.5237340849385;5113.709549231106;2050765.1340062902;844580.9779195947;43187.7624933001;582830.9069538356;2.9921077110599392;0.2989302604552177
4634;2019-02-10 22:14:37.861;813;187;101;100;95;51;198;-147;36;-103;309;309;28;100;247;227;267;188;203;201;196;-145;530;355;367;141;361;251;530;-2.0;85.0;493.0;557.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32190.951171875;10575.6943359375;0.0;3816.96997070312;495.0;81707;;;Calculated values ==>;1549833277.861;354.46000000000004;291.86;283.26000000000005;283.16;282.66;278.26000000000005;273.8482719121499;292.96000000000004;258.46000000000004;276.76000000000005;262.86;304.06;304.06;275.96000000000004;283.16;297.86;295.86;299.86;291.96000000000004;293.26000000000005;292.76000000000005;;322.66;258.66;242.77792619122317;261.27494424493943;273.8482719121499;293.46000000000004;5300000.0;3550000.0;3670000.0000000005;1410000.0;3610000.0;2510000.0;5300000.0;0.0;0.014166666666666666;0.08216666666666667;0.09283333333333334;0.021833333333333333;0.021833333333333333;;10575.6943359375;0.0;3816.96997070312;32190.951171875;517632.6964727289;420461.13736597955;224347.26842713472;224064.89252114217;222663.1103815659;430477.46260093397;458218.4865142734;456040.32258175086;458257.65504006436;486922.0408589601;486922.0408589601;455063.6279139339;463657.57338082;465712.960854355;463972.5866278886;439577.3283090407;420755.7871390915;458633.2384034343;457941.242533051;;207800.24178383037;453940.50017427705;199419.6002932101;224347.26842713472;272.94878037651506;2443930.650307015;929774.3187111987;161878.9942272118;0.0;0;148;167;0;0;0;0;3;54;48;1020191147634.8395;374680716450.33466;712839317814.6859;21085.669348041767;23628.02353895905;266.6384999076132;5100.135101312505;2051264.2418338382;844976.3447480096;43192.805595980964;582916.0237447484;3.479582752799587;0.37879950704378634
4635;2019-02-10 22:15:37.861;814;175;101;101;94;50;198;-160;39;-119;320;325;32;134;245;228;267;175;203;201;196;-159;529;351;367;140;357;268;529;423.0;111.0;385.0;512.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32272.146484375;10378.9345703125;0.0;4112.681640625;499.0;81708;;;Calculated values ==>;1549833337.861;354.56000000000006;290.66;283.26000000000005;283.26000000000005;282.56;278.16;273.4187578820637;292.96000000000004;257.16;277.06;261.26000000000005;305.16;305.66;276.36;286.56;297.66;295.96000000000004;299.86;290.66;293.26000000000005;292.76000000000005;;323.06;257.26000000000005;242.56692532238324;263.56353331371673;273.4187578820637;293.46000000000004;5290000.0;3510000.0;3670000.0000000005;1400000.0;3570000.0000000005;2680000.0;5290000.0;0.07050000000000001;0.018500000000000003;0.06416666666666666;0.08533333333333333;0.021833333333333333;0.09233333333333334;;10378.9345703125;0.0;4112.681640625;32272.146484375;517834.4518118194;417101.70366243063;224366.72245090097;224366.72245090097;222402.89368867883;430735.4089219946;458218.4865142734;453554.9008109037;456781.6664363326;486194.61355876754;486740.42636808055;452664.88030591793;465153.89063815266;466029.4888257932;464692.24815714295;439792.1640288589;417101.70366243063;458633.2384034343;457941.242533051;;209472.28574929133;452656.05918462237;199056.5559052127;205041.45088262277;272.7882706653102;2444467.8427874837;929948.9406187509;161945.07465730622;0.0;0;148;167;0;0;0;0;3;54;48;1020411347634.8395;374765016450.33466;712995017814.6859;16330.310464781838;21640.490946509624;419.7735167789226;23351.08076238954;2051576.0416656118;845353.5823687218;43198.52569612002;583153.1172102793;4.26050861351549;0.3047787631044866
4636;2019-02-10 22:16:37.862;802;176;103;103;97;51;198;-172;19;-139;346;352;25;150;243;230;267;178;203;201;196;-172;548;352;367;139;357;272;548;304.0;86.0;250.0;563.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32813.203125;10766.71484375;0.0;4195.2177734375;504.0;81709;;;Calculated values ==>;1549833397.862;353.36;290.76000000000005;283.46000000000004;283.46000000000004;282.86;278.26000000000005;273.5264737036516;292.96000000000004;255.96000000000004;275.06;259.26000000000005;307.76000000000005;308.36;275.66;288.16;297.46000000000004;296.16;299.86;290.96000000000004;293.26000000000005;292.76000000000005;;323.56;255.96000000000004;242.35481222062532;264.08650396036035;273.5264737036516;293.46000000000004;5480000.0;3520000.0000000005;3670000.0000000005;1390000.0;3570000.0000000005;2720000.0;5480000.0;0.050666666666666665;0.014333333333333333;0.041666666666666664;0.09383333333333334;0.021833333333333333;0.0725;;10766.71484375;0.0;4195.2177734375;32813.203125;514810.43563132617;247710.6695181312;224564.7262571664;224564.7262571664;222892.10613992158;430671.36484660726;458218.4865142734;450278.0208257825;454891.9853484328;488583.51289359515;489236.6660002798;451059.66023283626;466466.14823845477;465769.70841700374;464805.9631696903;435559.17137816676;248463.74891948173;458633.2384034343;457941.242533051;;211562.405474017;451474.06481578393;199197.74277451687;206836.99527159065;272.84835845637383;2445010.229739872;930125.157300551;162014.3083062147;0.0;0;148;167;0;0;0;0;3;54;48;1020631551304.5735;374848717845.2335;713157020514.4902;10461.678252136067;23671.92821820556;2681.701055241152;18205.057926455873;2051799.3119590925;845731.1921546966;43224.37174828266;583499.4241372873;3.677356853541372;0.29580326448153355
4637;2019-02-10 22:17:37.852;789;187;106;105;101;53;198;-174;-41;-161;367;370;-29;139;244;230;267;190;203;201;196;-178;585;358;367;138;363;252;582;-1.0;86.0;319.0;582.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41353.57421875;20064.65234375;0.0;3855.05883789062;507.0;81710;;;Calculated values ==>;1549833457.852;352.06000000000006;291.86;283.76000000000005;283.66;283.26000000000005;278.46000000000004;274.1680685717883;292.96000000000004;255.76000000000002;269.06;257.06;309.86;310.16;270.26000000000005;287.06;297.56;296.16;299.86;292.16;293.26000000000005;292.76000000000005;;323.86;255.36;242.14157278889297;261.41265627149306;274.1680685717883;293.46000000000004;5850000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2520000.0;5820000.0;0.0;0.014333333333333333;0.05316666666666667;0.097;0.021833333333333333;0.021833333333333333;;20064.65234375;0.0;3855.05883789062;41353.57421875;510041.8389698233;250232.21492800536;224769.38324302618;224493.03744347233;223393.58637986242;430280.9020939914;458218.4865142734;446154.14423404075;452788.7110563248;492999.7188596914;493317.66299558966;447717.8983764395;468016.97129387496;465029.61547741666;463922.8230274349;426158.6677408525;251368.2423393676;458633.2384034343;457941.242533051;;212816.51262364245;451022.0662005722;201355.26052235073;224769.38324302618;273.72325844048686;2445628.183208422;930382.0425391443;162081.38276371334;0.0;0;149;167;0;0;0;0;3;54;48;1020851714604.6085;374931803995.2467;713314194314.5153;13015.14065067152;24217.68015078748;2505.329430754617;5090.918927832208;2051994.919509954;846130.2057111566;43267.58979813049;583693.5249222472;1.8741475939916035;0.20721885757504746
4638;2019-02-10 22:18:37.882;782;204;104;104;102;57;198;-174;-37;-179;365;360;-38;81;248;222;267;207;203;201;196;-177;568;366;367;136;371;233;563;-2.0;75.0;200.0;543.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40495.67578125;19609.736328125;0.0;3510.8974609375;502.0;81711;;;Calculated values ==>;1549833517.882;351.36;293.56;283.56;283.56;283.36;278.86;275.0112864084945;292.96000000000004;255.76000000000002;269.46000000000004;255.26000000000002;309.66;309.16;269.36;281.26000000000005;297.96000000000004;295.36;299.86;293.86;293.26000000000005;292.76000000000005;;323.36;255.46000000000004;241.71165711629368;258.7245704691294;275.0112864084945;293.46000000000004;5680000.0;3660000.0;3670000.0000000005;1360000.0;3710000.0;2330000.0;5630000.0;0.0;0.0125;0.03333333333333333;0.0905;0.021833333333333333;0.021833333333333333;;19609.736328125;0.0;3510.8974609375;40495.67578125;510643.1407607918;413932.052162229;224562.65599023105;224562.65599023105;224006.57196966748;429743.705733735;458218.4865142734;450199.35929779505;451266.0647534931;494778.4016215489;494258.2783016762;450076.03249823337;464125.89234035753;464386.83197356726;461653.8592145803;430701.82719657075;415011.51379606;458633.2384034343;457941.242533051;;210726.34883551928;451473.5982788219;204733.6697972328;224562.65599023105;275.0112864084945;2446310.6013299716;930712.8277545384;162142.79642432556;0.0;0;149;167;0;0;0;0;3;54;48;1021072024704.5035;375014045095.2075;713459767064.4459;8182.189650018741;22329.96352758381;196.12891750638448;5095.4324728515685;2052171.6522512517;846518.29669014;43290.11320709838;583778.4536270099;1.548561120538914;0.1848455135461025
4639;2019-02-10 22:19:37.843;792;187;100;100;96;56;197;-190;-23;-242;350;346;-22;108;247;220;267;186;203;201;196;-188;527;357;367;136;362;250;527;-1.0;83.0;186.0;559.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32065.669921875;10482.056640625;0.0;3831.3564453125;498.0;81712;;;Calculated values ==>;1549833577.843;352.36;291.86;283.16;283.16;282.76000000000005;278.76000000000005;274.0616903277293;292.86;254.16000000000003;270.86;248.96000000000004;308.16;307.76000000000005;270.96000000000004;283.96000000000004;297.86;295.16;299.86;291.76000000000005;293.26000000000005;292.76000000000005;;322.96000000000004;254.36;241.71165711629368;261.13683023647616;274.0616903277293;293.46000000000004;5270000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2500000.0;5270000.0;0.0;0.013833333333333333;0.031000000000000003;0.09316666666666666;0.021666666666666667;0.021666666666666667;;10482.056640625;0.0;3831.3564453125;32065.669921875;515361.8595928177;421457.3489844649;224122.81865039095;224122.81865039095;222997.86597608772;430346.717906069;458079.93939307623;448861.93157595245;444626.9957753168;491408.95004533534;490984.02697398135;448989.73509128473;464734.46290471917;465568.3016696177;462751.0426575283;440219.38257969054;421168.7746743227;458633.2384034343;457941.242533051;;209054.2704885073;450329.90766996663;206513.58057203304;224122.81865039095;274.0616903277293;2446914.8861698625;930963.4296985893;162203.9421029673;0.0;0;149;167;0;0;0;0;3;54;48;1021292081574.3776;375095592055.1608;713604572879.363;7512.798881121503;22715.554474624147;263.53340935758865;5066.0658507909675;2052302.3588077484;846893.4320100545;43293.941236649116;583863.0777382092;2.4842399504859416;0.29969430089996285
4640;2019-02-10 22:20:37.853;798;176;100;101;94;55;197;-190;-10;-252;340;338;-11;127;244;222;267;176;203;201;196;-191;536;353;367;136;358;252;537;144.0;84.0;211.0;544.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32320.767578125;10650.1455078125;0.0;3879.90185546875;500.0;81713;;;Calculated values ==>;1549833637.853;352.96000000000004;290.76000000000005;283.16;283.26000000000005;282.56;278.66;273.6339639331285;292.86;254.16000000000003;272.16;247.96000000000004;307.16;306.96000000000004;272.06;285.86;297.56;295.36;299.86;290.76000000000005;293.26000000000005;292.76000000000005;;323.16;254.06000000000003;241.71165711629368;261.41265627149306;273.6339639331285;293.46000000000004;5360000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2520000.0;5370000.0;0.024;0.014;0.035166666666666666;0.09066666666666667;0.021666666666666667;0.04566666666666667;;10650.1455078125;0.0;3879.90185546875;32320.767578125;515331.22991567134;414332.0034719807;223931.2737283341;224212.34081951375;222258.58100477187;430607.02586249536;458079.93939307623;450153.6092054904;443552.7826172984;490128.7045082999;489915.3277139563;450026.56886393705;466640.0001680863;465755.3386178344;463613.17710080923;438270.58124443697;414332.0034719807;458633.2384034343;457941.242533051;;209890.3038832737;450017.01677803794;205095.47418472613;214032.1673988467;273.6339639331284;2447451.529241218;931139.5607334124;162268.2132988779;0.0;0;149;167;0;0;0;0;3;54;48;1021512318274.3425;375177205655.1478;713755197979.3391;8617.877748230208;22206.219861793605;335.1400888143879;11138.514431128662;2052436.8035166892;847267.8425208183;43298.93101395739;583998.1384135652;2.911053974734943;0.28703813617641694
4641;2019-02-10 22:21:37.854;799;179;102;102;96;55;197;-191;1;-254;330;329;-2;131;242;223;267;181;203;201;196;-191;551;353;367;135;358;250;551;327.0;81.0;227.0;572.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32621.826171875;10988.7001953125;0.0;3846.99169921875;507.0;81714;;;Calculated values ==>;1549833697.854;353.06000000000006;291.06;283.36;283.36;282.76000000000005;278.66;273.6339639331285;292.86;254.06000000000003;273.26000000000005;247.76000000000002;306.16;306.06;272.96000000000004;286.26000000000005;297.36;295.46000000000004;299.86;291.26000000000005;293.26000000000005;292.76000000000005;;323.86;254.06000000000003;241.49495122638035;261.13683023647616;273.6339639331285;293.46000000000004;5510000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2500000.0;5510000.0;0.0545;0.013500000000000002;0.03783333333333334;0.09533333333333333;0.021666666666666667;0.07616666666666666;;10988.7001953125;0.0;3846.99169921875;32621.826171875;514192.3555480383;248698.44658970588;224228.04392810378;224228.04392810378;222562.34582125494;430607.02586249536;458079.93939307623;451895.2303877533;443533.4570946943;489280.4140483845;489173.72443315905;451519.7954532296;467382.6098181008;465494.84668458975;463744.35380676674;434859.20601654606;249462.6530864694;458633.2384034343;457941.242533051;;212816.51262364245;450193.72182827763;204567.2246827781;210160.0179035491;273.6339639331285;2447992.7265437697;931319.887453499;162332.60515185804;0.0;0;149;167;0;0;0;0;3;54;48;1021732521944.9515;375258507010.3727;713905800489.7556;9357.242882504896;23416.392727870953;2502.8534645560353;18872.669942613727;2052586.5986855708;847648.037296591;43322.58135446666;584248.2357855915;3.649924749212818;0.288999113773048
4642;2019-02-10 22:22:37.864;803;185;105;104;99;57;197;-190;9;-256;321;320;4;133;243;224;267;187;203;201;196;-194;553;357;367;134;362;247;554;-1.0;111.0;274.0;601.0;130.0;0;99;96;1;0;0;0;0;0;0;1;1;1;0;0;32191.84375;10794.1826171875;0.0;3837.2529296875;513.0;81715;;;Calculated values ==>;1549833757.864;353.46000000000004;291.66;283.66;283.56;283.06;278.86;274.0616903277293;292.86;254.16000000000003;274.06;247.56000000000003;305.26000000000005;305.16;273.56;286.46000000000004;297.46000000000004;295.56;299.86;291.86;293.26000000000005;292.76000000000005;;324.46000000000004;253.76000000000002;241.2770596917726;260.72004837742526;274.0616903277293;293.46000000000004;5530000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2470000.0;5540000.0;0.0;0.018500000000000003;0.04566666666666667;0.10016666666666667;0.021666666666666667;0.021666666666666667;;10794.1826171875;0.0;3837.2529296875;32191.84375;514512.3341722975;250866.03273033988;225011.98481579847;224731.37597688817;223338.0271946809;430346.717906069;458079.93939307623;453407.9779049476;443514.572875554;488651.05144088547;488544.4964595083;452791.08330226666;468032.20021008543;465044.1086722825;463280.3055365746;434387.30464413547;411248.3343356786;458633.2384034343;457941.242533051;;215324.80838970217;450058.2677772067;206729.0665061;225011.98481579847;274.0616903277293;2448532.9304786855;931501.4417309116;162396.6511963174;0.0;0;149;167;0;0;0;0;3;54;48;1021952758644.9165;375339220460.35986;714054925339.7319;11265.003620547373;24373.47499398919;428.070950706452;5046.800583873805;2052758.4793817445;848046.3525690262;43347.00979531832;584447.5979281007;2.8099327654761708;0.3313889903916197
4643;2019-02-10 22:23:37.884;810;187;105;105;101;58;197;-185;13;-257;313;313;9;135;244;223;267;188;203;201;196;-188;554;356;367;134;361;250;555;-1.0;81.0;353.0;559.0;130.0;0;99;95;1;0;0;0;0;0;0;1;1;1;0;0;32198.19140625;10749.4970703125;0.0;3884.0185546875;516.0;81716;;;Calculated values ==>;1549833817.884;354.16;291.86;283.66;283.66;283.26000000000005;278.96000000000004;273.955091788801;292.86;254.66000000000003;274.46000000000004;247.46000000000004;304.46000000000004;304.46000000000004;274.06;286.66;297.56;295.46000000000004;299.86;291.96000000000004;293.26000000000005;292.76000000000005;;324.76000000000005;254.36;241.2770596917726;261.13683023647616;273.955091788801;293.46000000000004;5540000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2500000.0;5550000.0;0.0;0.013500000000000002;0.05883333333333333;0.09316666666666666;0.021666666666666667;0.021666666666666667;;10749.4970703125;0.0;3884.0185546875;32198.19140625;515282.5827969169;410799.17277700413;224992.8870023503;224992.8870023503;223875.07657432664;430412.23801567365;458079.93939307623;453387.0441461236;443407.2471738869;487463.12531733594;487463.12531733594;452891.5007280739;467839.9388167187;465320.7433433528;463297.66702555475;434149.7368732527;411202.0240501036;458633.2384034343;457941.242533051;;216578.99785978085;450681.15416112397;206430.71715173812;224992.8870023503;273.955091788801;2449069.692966026;931681.0322384717;162461.01657330975;0.0;0;149;167;0;0;0;0;3;54;48;1022173032044.8466;375419647260.3343;714204075039.6846;14529.263904836343;22755.999048041114;309.794123112513;5047.214369831849;2052973.5032617976;848439.2291011239;43353.16072055673;584531.7427582853;2.914014139771817;0.329287680032368
4644;2019-02-10 22:24:37.865;816;189;105;105;102;58;197;-184;16;-258;309;310;14;137;244;223;267;190;203;200;196;-187;556;357;367;134;362;252;557;0.0;83.0;346.0;588.0;130.0;0;98;94;1;0;0;0;0;0;0;1;1;1;0;0;32222.787109375;10684.7744140625;0.0;3922.1181640625;519.0;81717;;;Calculated values ==>;1549833877.865;354.76;292.06;283.66;283.66;283.36;278.96000000000004;274.0616903277293;292.86;254.76000000000002;274.76000000000005;247.36;304.06;304.16;274.56;286.86;297.56;295.46000000000004;299.86;292.16;293.16;292.76000000000005;;325.06;254.46000000000004;241.2770596917726;261.41265627149306;274.0616903277293;293.46000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2520000.0;5570000.0;0.0;0.013833333333333333;0.057666666666666665;0.098;0.021666666666666667;0.021666666666666667;;10684.7744140625;0.0;3922.1181640625;32222.787109375;515847.2497113359;410706.54676073755;224954.8209867075;224954.8209867075;224116.5712813661;430346.717906069;458079.93939307623;453415.4703717118;443299.85916317254;486809.54825744027;486917.02623156;453167.240523488;467788.05949044524;465175.32018785755;463148.1647397199;433671.2981614346;411111.06218014384;458495.1351315018;457941.242533051;;217833.21561994078;450784.8090625447;206946.63553553118;224954.8209867075;274.0616903277293;2449606.364453374;931859.5946046882;162526.0471130473;0.0;0;149;167;0;0;0;0;3;54;48;1022393162314.6505;375500021800.2627;714354627349.5505;14213.03614221975;23896.14100564733;312.0832644078554;5048.0391335041095;2053212.9465809069;848827.8738247445;43358.34139104946;584615.8432304859;2.975944357315109;0.34142697458145294
4645;2019-02-10 22:25:37.865;820;190;104;104;102;59;197;-181;23;-258;307;310;22;139;245;223;267;192;203;200;196;-184;555;359;367;133;364;255;556;-1.0;99.0;442.0;567.0;130.0;0;97;97;1;0;0;0;0;0;0;1;1;1;0;0;32435.06640625;10791.7353515625;0.0;3963.75048828125;522.0;81718;;;Calculated values ==>;1549833937.865;355.16;292.16;283.56;283.56;283.36;279.06;274.27422755570615;292.86;255.06000000000003;275.46000000000004;247.36;303.86;304.16;275.36;287.06;297.66;295.46000000000004;299.86;292.36;293.16;292.76000000000005;;325.36;254.76000000000002;241.05796691057077;261.82340779136865;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2550000.0;5560000.0;0.0;0.0165;0.07366666666666667;0.0945;0.021666666666666667;0.021666666666666667;;10791.7353515625;0.0;3963.75048828125;32435.06640625;516416.9900313814;411554.17536023696;224693.58782223825;224693.58782223825;224135.04677969657;430214.79039162316;458079.93939307623;453771.04785241163;443496.1293534738;486255.4425006736;486579.12207398104;453646.7552543951;467595.9542614334;465015.24582933175;462848.23961327464;433911.07274138124;412333.65201211494;458495.1351315018;457941.242533051;;219087.46209138638;451269.30121400836;207126.15692251016;224693.58782223825;274.2742275557062;2450145.1798993377;932038.5655194018;162591.76268515017;0.0;0;149;167;0;0;0;0;3;54;48;1022613362314.6505;375580121800.2627;714506727349.5505;18169.50696516941;23071.52713554658;356.02744203289404;5053.699185400943;2053482.8011068017;849219.2710592544;43363.90898026979;584700.0243831434;3.161587577291445;0.3485108111603277
4646;2019-02-10 22:26:37.866;821;190;104;103;101;59;197;-180;32;-256;308;312;28;138;246;223;266;192;203;200;196;-185;556;360;367;133;365;257;556;-1.0;82.0;447.0;598.0;130.0;0;96;98;1;0;0;0;0;0;0;1;1;1;0;0;32693.857421875;10926.3017578125;0.0;4013.59106445312;521.0;81719;;;Calculated values ==>;1549833997.866;355.26;292.16;283.56;283.46000000000004;283.26000000000005;279.06;274.38016830617;292.86;255.16000000000003;276.36;247.56000000000003;303.96000000000004;304.36;275.96000000000004;286.96000000000004;297.76000000000005;295.46000000000004;299.76000000000005;292.36;293.16;292.76000000000005;;325.26000000000005;254.66000000000003;241.05796691057077;262.0952818180154;274.38016830617;293.46000000000004;5560000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2570000.0;5560000.0;0.0;0.013666666666666666;0.0745;0.09966666666666667;0.021666666666666667;0.021666666666666667;;10926.3017578125;0.0;4013.59106445312;32693.857421875;516455.94969960797;411554.17536023696;224693.58782223825;224413.99526412465;223856.73452838918;430148.3826014536;458079.93939307623;454548.466256717;443710.1562791648;486136.89662680763;486569.3313822514;454051.8937662515;467198.50615900586;465000.999999308;462697.81320866785;433442.84306194825;412333.65201211494;458495.1351315018;457941.242533051;;218669.37671819705;451166.0485937454;207286.08553640172;224693.58782223825;274.38016830617;2450687.929976267;932219.5521781554;162658.24163930677;0.0;0;149;167;0;0;0;0;3;54;48;1022833565984.3845;375659923130.1663;714660329909.365;18421.047363663485;24306.70298471525;288.4922776810553;5053.699185400943;2053787.7274745284;849614.0962234228;43369.28006744422;584784.2541066037;3.217556001460724;0.35937842264490105
4647;2019-02-10 22:27:37.846;820;190;104;103;100;59;197;-168;39;-234;312;316;33;139;246;224;267;191;203;200;196;-172;552;360;367;133;365;264;552;-1.0;81.0;707.0;588.0;130.0;0;97;98;1;0;0;0;0;0;0;1;1;1;0;0;32678.14453125;10798.990234375;0.0;4122.36474609375;521.0;81720;;;Calculated values ==>;1549834057.846;355.16;292.16;283.56;283.46000000000004;283.16;279.06;274.38016830617;292.86;256.36;277.06;249.76000000000002;304.36;304.76000000000005;276.46000000000004;287.06;297.76000000000005;295.56;299.86;292.26000000000005;293.16;292.76000000000005;;325.26000000000005;255.96000000000004;241.05796691057077;263.0348170998261;274.38016830617;293.46000000000004;5520000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2640000.0;5520000.0;0.0;0.013500000000000002;0.11783333333333333;0.098;0.021666666666666667;0.021666666666666667;;10798.990234375;0.0;4122.36474609375;32678.14453125;516664.82187126286;413263.53111073095;224769.33514882115;224489.02133816265;223651.97064635294;430148.3826014536;458079.93939307623;454237.06870369037;446048.88482887344;485776.01551702374;486211.6323430698;453482.5372081749;466318.61189733003;465000.999999308;462830.7780603107;434623.78985254664;413633.1203958097;458495.1351315018;457941.242533051;;218669.37671819705;452504.99546123616;205950.88328396023;224769.33514882115;274.38016830617;2451232.515070488;932400.5359301146;162726.01867120562;0.0;0;149;167;0;0;0;0;3;54;48;1023053692584.4545;375739696530.1917;714816577809.4147;29256.38884862487;24162.302993373043;283.3740376659487;5052.05799332498;2054184.9070057676;850017.8699705742;43374.044031556085;584868.4406782388;3.937586361955387;0.412189582700519
