;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4648;2019-02-10 22:28:40.856;815;189;103;103;100;58;197;-160;45;-207;323;329;39;142;246;224;267;190;203;200;196;-164;553;358;367;134;363;272;553;-1.0;82.0;691.0;598.0;130.0;0;98;98;1;0;0;0;0;0;0;1;1;1;0;0;32656.1328125;10731.794921875;0.0;4260.93896484375;521.0;81721;;;Calculated values ==>;1549834120.856;354.66;292.06;283.46000000000004;283.46000000000004;283.16;278.96000000000004;274.1680685717883;292.86;257.16;277.66;252.46000000000004;305.46000000000004;306.06;277.06;287.36;297.76000000000005;295.56;299.86;292.16;293.16;292.76000000000005;;325.26000000000005;256.76000000000005;241.2770596917726;264.08650396036035;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2720000.0;5530000.0;0.0;0.013666666666666666;0.11516666666666667;0.09966666666666667;0.021666666666666667;0.021666666666666667;;10731.794921875;0.0;4260.93896484375;32656.1328125;515974.6555323708;412465.3940541978;224470.20161295234;224470.20161295234;223633.68038994563;430280.9020939914;458079.93939307623;453631.6187368087;448702.8741884881;486069.45701606316;486726.9190964945;452865.23023255164;465520.36252109543;465292.22471119097;463130.76999981416;434387.30464413547;412845.1473663945;458495.1351315018;457941.242533051;;218669.37671819705;453156.8634281717;204562.74219460608;224470.20161295234;274.1680685717883;2451804.2807392115;932588.9602040715;162799.3842221426;0.0;0;149;167;0;0;0;0;3;54;48;1023284939284.4194;375823814880.17896;714985444609.3892;28684.432281777004;24776.54741627871;294.4094827957929;5058.539219935471;2054691.9696639446;850446.1528822194;43379.100439836475;584956.9224463375;3.9228288079525675;0.4142860652233192
4649;2019-02-10 22:29:37.857;805;189;104;103;99;57;197;-160;50;-193;341;347;43;146;246;225;267;190;203;200;196;-162;553;357;367;134;362;279;553;-1.0;85.0;480.0;569.0;130.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32769.484375;10703.6689453125;0.0;4351.80615234375;519.0;81722;;;Calculated values ==>;1549834177.857;353.66;292.06;283.56;283.46000000000004;283.06;278.86;274.0616903277293;292.86;257.16;278.16;253.86;307.26000000000005;307.86;277.46000000000004;287.76000000000005;297.76000000000005;295.66;299.86;292.16;293.16;292.76000000000005;;325.06;256.96000000000004;241.2770596917726;264.9883086891361;274.0616903277293;293.46000000000004;5530000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2790000.0;5530000.0;0.0;0.014166666666666666;0.08;0.09483333333333334;0.021666666666666667;0.021666666666666667;;10703.6689453125;0.0;4351.80615234375;32769.484375;514756.4608084141;412465.3940541978;224750.3340974183;224470.20161295234;223356.10594676767;430346.717906069;458079.93939307623;453067.93596961396;450162.19716644817;487257.3945609313;487916.83267574396;452160.7571619376;464980.21584775375;465437.41611875535;463412.3307658889;434387.30464413547;412845.1473663945;458495.1351315018;457941.242533051;;217833.21561994078;453362.08432878787;203970.17004841001;224750.3340974183;274.0616903277293;2452322.242630345;932758.6606039952;162867.56965073344;0.0;0;149;167;0;0;0;0;3;54;48;1023494132955.0284;375900196220.4013;715142482364.8463;19927.821273696314;23650.666537589168;305.1805614346634;5052.469682772042;2055076.823424081;850829.5417198056;43383.847277643516;585036.9693380238;3.2503881636462126;0.3567243273321555
4650;2019-02-10 22:30:37.867;792;198;104;104;101;56;197;-168;35;-193;354;356;34;115;247;223;266;201;203;200;196;-170;571;365;367;133;371;252;565;-1.0;82.0;506.0;587.0;130.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;41060.2265625;19677.849609375;0.0;3914.173828125;514.0;81723;;;Calculated values ==>;1549834237.867;352.36;292.96000000000004;283.56;283.56;283.26000000000005;278.76000000000005;274.9066339382667;292.86;256.36;276.66;253.86;308.56;308.76000000000005;276.56;284.66;297.86;295.46000000000004;299.76000000000005;293.26000000000005;293.16;292.76000000000005;;324.56;256.16;241.05796691057077;261.41265627149306;274.9066339382667;293.46000000000004;5710000.0;3650000.0;3670000.0000000005;1330000.0;3710000.0;2520000.0;5650000.0;0.0;0.013666666666666666;0.08433333333333333;0.09783333333333334;0.021666666666666667;0.021666666666666667;;19677.849609375;0.0;3914.173828125;41060.2265625;511627.3499757276;410769.76271520485;224525.62034951962;224525.62034951962;223693.45732204564;429811.8947417682;458079.93939307623;455753.1787349472;450338.4364414482;491619.5596269983;491832.15023459814;455631.0316612243;465254.33852926403;464253.7144485734;461940.96994019573;429682.8768944833;411967.3302610267;458495.1351315018;457941.242533051;;215742.86842915416;452710.35929286707;205596.0980857302;224525.62034951962;274.9066339382667;2452937.592762658;933011.8821217975;162936.46429775414;0.0;0;149;168;0;0;0;0;3;54;48;1023714369654.9934;375980309570.38855;715301808914.821;21096.58046808397;24176.011888098226;242.11247065724018;5057.33848064318;2055418.7504168774;851228.1637992319;43388.40881303944;585121.2317807724;2.1436077088282866;0.2350717744533745
4651;2019-02-10 22:31:37.867;792;193;102;101;96;54;197;-179;13;-217;348;346;11;95;248;220;266;194;203;200;196;-178;551;361;367;132;366;237;546;0.0;109.0;412.0;527.0;130.0;0;91;1;1;0;1;0;0;0;0;1;1;1;0;0;40171.56640625;19126.361328125;0.0;3645.66674804688;503.0;81724;;;Calculated values ==>;1549834297.867;352.36;292.46000000000004;283.36;283.26000000000005;282.76000000000005;278.56;274.4858918419099;292.86;255.26000000000002;274.46000000000004;251.46000000000004;307.96000000000004;307.76000000000005;274.26000000000005;282.66;297.96000000000004;295.16;299.76000000000005;292.56;293.16;292.76000000000005;;323.46000000000004;255.36;240.83765695389522;259.30345971252746;274.4858918419099;293.46000000000004;5510000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2370000.0;5460000.0;0.0;0.018166666666666668;0.06866666666666667;0.08783333333333333;0.021666666666666667;0.021666666666666667;;19126.361328125;0.0;3645.66674804688;40171.56640625;513336.6967230302;416677.1505482303;224322.08937577574;224042.0024196758;222651.19382801728;430081.6785162784;458079.93939307623;455578.93349001155;448020.2827063908;492584.77539218887;492375.237237593;455339.42383727746;465134.2988517256;465118.6810666539;462146.61757077737;434636.39120222203;417008.3827435559;458495.1351315018;457941.242533051;;211144.3756859795;452059.64456660027;205547.59473281773;224322.08937577574;274.4858918419099;2453614.524370731;933335.2505462767;162999.46296922222;0.0;0;149;168;0;0;0;0;3;54;48;1023934569654.9934;376059809570.38855;715448508914.821;17168.818594660643;21651.9750437339;320.2421536657685;5061.748318407631;2055737.6287424003;851610.0636903305;43393.09510157546;585205.5575040978;1.9411000180840596;0.21204340771946556
4652;2019-02-10 22:32:37.848;799;179;102;101;94;50;197;-187;15;-258;335;333;7;111;246;222;266;178;203;200;196;-180;519;353;367;131;358;249;519;-1.0;83.0;381.0;496.0;130.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;31787.703125;10340.234375;0.0;3818.4619140625;496.0;81725;;;Calculated values ==>;1549834357.848;353.06000000000006;291.06;283.36;283.26000000000005;282.56;278.16;273.6339639331285;292.86;254.46000000000004;274.66;247.36;306.66;306.46000000000004;273.86;284.26000000000005;297.76000000000005;295.36;299.76000000000005;290.96000000000004;293.16;292.76000000000005;;322.76000000000005;255.16000000000003;240.61611355647437;260.9983114674233;273.6339639331285;293.46000000000004;5190000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2490000.0;5190000.0;0.0;0.013833333333333333;0.0635;0.08266666666666667;0.021666666666666667;0.021666666666666667;;10340.234375;0.0;3818.4619140625;31787.703125;516866.72902293404;421789.97452864243;224849.01385689568;224563.7834024242;222586.93116262907;430607.02586249536;458079.93939307623;453804.8726206853;443886.61792070844;489922.49875201675;489709.58849574096;452816.38497575984;465226.94207387394;466015.41043311567;463613.17710080923;441702.824460413;421505.91657982575;458495.1351315018;457941.242533051;;208218.24852204052;452025.91868924437;205787.1564702687;224849.01385689568;273.6339639331285;2454213.9950571074;933580.7277511788;163061.6443443449;0.0;0;149;168;0;0;0;0;3;54;48;1024154699924.7974;376138684585.3183;715594262744.6913;15749.124975551455;20355.737676768655;279.39055901479054;5050.331621316699;2056011.8580717791;851960.0171090034;43398.09045847925;585289.7981521984;2.9264406825831517;0.31816828298182964
4653;2019-02-10 22:33:37.858;800;170;103;103;94;50;197;-191;22;-261;333;334;15;129;242;224;266;171;203;200;196;-186;535;349;367;130;354;252;536;-1.0;85.0;462.0;472.0;130.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32225.333984375;10670.900390625;0.0;3825.41455078125;500.0;81726;;;Calculated values ==>;1549834417.858;353.16;290.16;283.46000000000004;283.46000000000004;282.56;278.16;273.20264511476705;292.86;254.06000000000003;275.36;247.06000000000003;306.46000000000004;306.56;274.66;286.06;297.36;295.56;299.76000000000005;290.26000000000005;293.16;292.76000000000005;;323.16;254.56000000000003;240.39332010688793;261.41265627149306;273.20264511476705;293.46000000000004;5350000.0;3490000.0;3670000.0000000005;1300000.0;3540000.0;2520000.0;5360000.0;0.0;0.014166666666666666;0.077;0.07866666666666666;0.021666666666666667;0.021666666666666667;;10670.900390625;0.0;3825.41455078125;32225.333984375;515656.2683990421;246030.2343396637;224796.028747564;224796.028747564;222276.48148444615;430862.6128555636;458079.93939307623;454157.6373402291;443762.40693190595;489381.43947892473;489488.26850892545;453291.40869393514;466870.0859039669;466072.45092096843;464465.76818942785;438283.5080603141;246399.73032010507;458495.1351315018;457941.242533051;;209890.3038832737;451582.8290620961;204080.60646985084;224796.028747564;273.202645114767;2454747.52593993;933755.8497229961;163125.35393137025;0.0;0;149;168;0;0;0;0;3;54;48;1024374936624.7623;376216997635.30585;715744587794.6674;19255.931377019126;19470.17484392329;2718.3535179862947;5051.479632018885;2056303.6154928047;852291.9550270571;43423.0758226504;585373.9939429229;3.207431651346086;0.31884715291825017
4654;2019-02-10 22:34:37.879;798;177;105;104;97;51;197;-192;32;-259;335;336;25;136;241;225;266;180;203;200;196;-192;550;351;367;130;356;249;550;172.0;110.0;536.0;436.0;130.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32290.80859375;11006.765625;0.0;3739.55712890625;506.0;81727;;;Calculated values ==>;1549834477.879;352.96000000000004;290.86;283.66;283.56;282.86;278.26000000000005;273.4187578820637;292.86;253.96000000000004;276.36;247.26000000000002;306.66;306.76000000000005;275.66;286.76000000000005;297.26000000000005;295.66;299.76000000000005;291.16;293.16;292.76000000000005;;323.76000000000005;253.96000000000004;240.39332010688793;260.9983114674233;273.4187578820637;293.46000000000004;5500000.0;3510000.0;3670000.0000000005;1300000.0;3560000.0;2490000.0;5500000.0;0.028666666666666667;0.018333333333333333;0.08933333333333333;0.07266666666666667;0.021666666666666667;0.050333333333333334;;11006.765625;0.0;3739.55712890625;32290.80859375;514154.64646091027;247991.75459097483;225088.81232319796;224807.4667576938;222856.27125374912;430735.4089219946;458079.93939307623;455884.04229320394;443974.7605338507;489922.49875201675;490028.91650846135;455031.3174767616;468094.0458089337;465654.29947270127;464301.610533057;434871.8351660468;249128.39008894507;458495.1351315018;457941.242533051;;212398.47392691602;450966.9353599155;203321.64129156742;212691.61557670642;273.4187578820637;2455285.3486326765;933936.5601660432;163188.41742643886;0.0;0;149;168;0;0;0;0;3;54;48;1024595213694.4264;376295024935.1868;715894940399.438;22562.241156146196;17995.558035633294;3405.296493080198;12344.231223469344;2056652.2222330526;852604.2787422979;43474.124099977285;585519.0089373208;3.8183978370752403;0.30396909341835243
4655;2019-02-10 22:35:37.869;801;184;107;106;100;53;197;-191;41;-263;336;336;35;140;242;225;266;186;203;200;196;-193;553;355;367;131;360;247;554;-2.0;86.0;468.0;477.0;130.0;0;69;94;1;0;0;0;0;0;0;1;1;1;0;0;31860.283203125;10641.2578125;0.0;3682.07397460938;511.0;81728;;;Calculated values ==>;1549834537.869;353.26;291.56;283.86;283.76000000000005;283.16;278.46000000000004;273.8482719121499;292.86;254.06000000000003;277.26000000000005;246.86;306.76000000000005;306.76000000000005;276.66;287.16;297.36;295.66;299.76000000000005;291.76000000000005;293.16;292.76000000000005;;324.26000000000005;253.86;240.61611355647437;260.72004837742526;273.8482719121499;293.46000000000004;5530000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2470000.0;5540000.0;0.0;0.014333333333333333;0.078;0.07949999999999999;0.021666666666666667;0.021666666666666667;;10641.2578125;0.0;3682.07397460938;31860.283203125;514268.0425136814;250473.50590275877;225575.2067312768;225293.25892233328;223615.43044067727;430477.46260093397;458079.93939307623;457298.1374891172;443353.8986186012;490246.3491552112;490246.3491552112;456575.9506117076;468826.89582385984;465204.3799370688;463709.95100614504;434162.2791185007;410846.3285738816;458495.1351315018;457941.242533051;;214488.6975840042;450689.40291228204;205412.43127977615;225575.2067312768;273.8482719121499;2455819.8519656635;934116.9302946852;163250.25404449034;0.0;0;149;168;0;0;0;0;3;54;48;1024815376994.4614;376373311885.1993;716043715599.4617;19647.085084328603;19499.519244784216;334.1952911395407;5034.597442371774;2057003.9079943816;852916.6856431882;43505.28133777881;585663.8083722971;3.107894009876027;0.32470551873719833
4656;2019-02-10 22:36:37.840;809;187;107;107;103;55;197;-191;47;-264;333;331;42;148;244;224;266;189;203;200;196;-193;552;357;367;131;363;247;553;-1.0;84.0;463.0;477.0;130.0;0;68;82;1;0;0;0;0;0;0;1;1;1;0;0;31186.8515625;9917.25;0.0;3684.72680664062;516.0;81729;;;Calculated values ==>;1549834597.84;354.06000000000006;291.86;283.86;283.86;283.46000000000004;278.66;274.0616903277293;292.86;254.06000000000003;277.86;246.76000000000002;306.46000000000004;306.26000000000005;277.36;287.96000000000004;297.56;295.56;299.76000000000005;292.06;293.16;292.76000000000005;;324.76000000000005;253.86;240.61611355647437;260.72004837742526;274.0616903277293;293.46000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1310000.0;3629999.9999999995;2470000.0;5530000.0;0.0;0.014;0.07716666666666666;0.07949999999999999;0.021666666666666667;0.021666666666666667;;9917.25;0.0;3684.72680664062;31186.8515625;515327.74404561153;411690.63993804477;225594.72194039397;225594.72194039397;224470.20161295234;430346.717906069;458079.93939307623;458017.21189582633;443247.1749993515;489927.7363135929;489715.2052212528;457418.19673302904;469731.90507061855;465029.61547741666;463280.3055365746;434399.8770367675;412465.3940541978;458495.1351315018;457941.242533051;;216578.99785978085;450689.40291228204;206011.01772484733;225594.72194039397;274.0616903277293;2456344.9908151445;934288.1683878965;163311.6143791194;0.0;0;149;168;0;0;0;0;3;54;48;1025035470564.3004;376451873895.1418;716191843969.3533;19446.477983527213;19451.931622401054;307.0827617559753;5034.174612840902;2057329.530226191;853241.1241790559;43510.62273862354;585747.6742512529;3.2524439358643003;0.3402355734516816
4657;2019-02-10 22:37:37.870;816;188;107;106;104;57;197;-186;52;-261;327;326;46;156;245;223;266;190;203;200;195;-191;552;358;367;132;363;252;553;-1.0;87.0;546.0;454.0;130.0;0;70;83;1;0;0;0;0;0;0;1;1;1;0;0;31292.57421875;9934.6279296875;0.0;3767.16821289062;521.0;81730;;;Calculated values ==>;1549834657.87;354.76;291.96000000000004;283.86;283.76000000000005;283.56;278.86;274.1680685717883;292.86;254.56000000000003;278.36;247.06000000000003;305.86;305.76000000000005;277.76000000000005;288.76000000000005;297.66;295.46000000000004;299.76000000000005;292.16;293.16;292.66;;325.26000000000005;254.06000000000003;240.83765695389522;261.41265627149306;274.1680685717883;293.46000000000004;5520000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2520000.0;5530000.0;0.0;0.0145;0.091;0.07566666666666667;0.021666666666666667;0.021666666666666667;;9934.6279296875;0.0;3767.16821289062;31292.57421875;516179.1648280883;412080.6298862991;225594.72194039397;225312.58585716016;224750.3340974183;430280.9020939914;458079.93939307623;457815.4988515172;443371.2413604828;488739.9183017487;488632.9060216724;457090.6148596613;469953.70310735;465160.9749554807;462998.3561934723;434399.8770367675;412845.1473663945;458495.1351315018;457802.39502634533;;218669.37671819705;450720.7968906129;205833.12111488113;225594.72194039397;274.1680685717883;2456865.9130273475;934453.6834200564;163373.7445538151;0.0;0;149;168;0;0;0;0;3;54;48;1025255780664.1954;376530813345.1042;716341618819.2819;22930.396374033884;18529.83413369704;312.54358022040805;5031.166250195613;2057682.8474159788;853557.7971508965;43515.78887324731;585831.5940306585;3.4158981677376175;0.34533071664876136
4658;2019-02-10 22:38:37.870;821;189;106;106;104;59;197;-173;55;-253;323;323;49;157;245;223;266;191;202;200;195;-177;558;358;367;133;363;257;559;-2.0;84.0;571.0;455.0;130.0;0;73;95;1;0;0;0;0;0;0;1;1;1;0;0;32229.439453125;10764.9658203125;0.0;3870.80883789062;525.0;81731;;;Calculated values ==>;1549834717.87;355.26;292.06;283.76000000000005;283.76000000000005;283.56;279.06;274.1680685717883;292.86;255.86;278.66;247.86;305.46000000000004;305.46000000000004;278.06;288.86;297.66;295.46000000000004;299.76000000000005;292.26000000000005;293.16;292.66;;325.66;255.46000000000004;241.05796691057077;262.0952818180154;274.1680685717883;293.36;5580000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2570000.0;5590000.0;0.0;0.014;0.09516666666666666;0.07583333333333334;0.021666666666666667;0.021666666666666667;;10764.9658203125;0.0;3870.80883789062;32229.439453125;516290.5852545731;252186.74541440952;225197.28280668746;225197.28280668746;224637.22318914058;430280.9020939914;458079.93939307623;457372.66746323043;444030.7414392307;487756.11219685234;487756.11219685234;456640.8336411775;469382.22809269896;465160.9749554807;462998.3561934723;432957.53876703494;410616.18902811914;458495.1351315018;457802.39502634533;;220341.7376933702;451990.86232966173;206026.49600863297;225197.28280668746;274.1680685717883;2457395.26314128;934626.1800346397;163437.39436257162;0.0;0;149;168;0;0;0;0;3;54;48;1025475980664.1954;376610313345.1042;716494318819.2819;23919.777316762524;18652.29777934468;312.7788963448212;5039.77743142592;2058073.2655300687;853867.6482501719;43520.99989388535;585915.5185613387;3.2744854674991153;0.3285047659381911
4659;2019-02-10 22:39:37.861;823;193;105;105;103;59;197;-174;58;-254;324;325;52;153;246;224;266;194;202;200;195;-177;561;359;367;132;364;259;561;-3.0;85.0;491.0;453.0;130.0;0;71;98;1;0;0;0;0;0;0;1;1;1;0;0;32588.767578125;11058.2880859375;0.0;3896.37890625;525.0;81732;;;Calculated values ==>;1549834777.861;355.46000000000004;292.46000000000004;283.66;283.66;283.46000000000004;279.06;274.27422755570615;292.86;255.76000000000002;278.96000000000004;247.76000000000002;305.56;305.66;278.36;288.46000000000004;297.76000000000005;295.56;299.76000000000005;292.56;293.16;292.66;;325.66;255.46000000000004;240.83765695389522;262.3656120759269;274.27422755570615;293.36;5610000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2590000.0;5610000.0;0.0;0.014166666666666666;0.08183333333333334;0.0755;0.021666666666666667;0.021666666666666667;;11058.2880859375;0.0;3896.37890625;32588.767578125;516286.26599624206;410528.1239549413;224879.20243501465;224879.20243501465;224321.15055723613;430214.79039162316;458079.93939307623;457414.67490995815;444118.16865191347;487640.9295106778;487748.8707353218;456681.044036732;468646.9574326309;465146.75317812245;462980.92809904646;432220.7576911666;410935.85697635193;458495.1351315018;457802.39502634533;;220341.7376933702;452162.33692296245;206618.25936579477;224879.20243501465;274.27422755570615;2457935.3338453616;934808.0132053229;163502.11121831075;0.0;0;149;168;0;0;0;0;3;54;48;1025696147634.8395;376689801420.3367;716649095599.7346;20523.506672030704;18538.57785556616;301.5360934598744;5046.669172812165;2058443.5706769535;854177.525726108;43526.118417588295;585999.5596752282;2.96966089696744;0.30340763254962744
4660;2019-02-10 22:40:37.851;825;193;104;104;102;60;197;-184;60;-260;329;331;53;152;247;223;266;194;202;200;195;-186;555;362;367;133;367;263;555;-1.0;81.0;498.0;451.0;130.0;0;70;99;1;0;0;0;0;0;0;1;1;1;0;0;32461.59765625;10871.3603515625;0.0;3932.61328125;524.0;81733;;;Calculated values ==>;1549834837.851;355.66;292.46000000000004;283.56;283.56;283.36;279.16;274.5913991737795;292.86;254.76000000000002;279.16;247.16000000000003;306.06;306.26000000000005;278.46000000000004;288.36;297.86;295.46000000000004;299.76000000000005;292.56;293.16;292.66;;325.56;254.56000000000003;241.05796691057077;262.9017227912062;274.5913991737795;293.36;5550000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2630000.0;5550000.0;0.0;0.013500000000000002;0.083;0.07516666666666666;0.021666666666666667;0.021666666666666667;;10871.3603515625;0.0;3932.61328125;32461.59765625;517024.4697679234;413134.7333990844;224712.46061038075;224712.46061038075;224153.56336585854;430014.67791919125;458079.93939307623;457010.69313776627;443281.85702354775;487735.50875059515;487952.08532283275;456147.5771645451;467973.52010364406;464840.8181699309;462396.02367842785;433683.77640270855;413506.49496626557;458495.1351315018;457802.39502634533;;219923.6425635755;451062.7522532341;207239.1594269442;224712.46061038075;274.5913991737795;2458477.3298746715;934990.7298178194;163567.34194628336;0.0;0;149;168;0;0;0;0;3;54;48;1025916310934.8745;376769288170.3493;716805669499.7595;20731.03729799823;18327.406727442787;272.39329939198024;5050.281912345899;2058787.3012454472;854484.6910615922;43530.90036540533;586083.6869107414;2.997919365298629;0.30512591163524366
4661;2019-02-10 22:41:37.842;822;190;103;103;100;59;197;-165;62;-234;334;336;54;152;247;223;266;191;202;200;195;-171;553;359;367;134;364;271;553;-1.0;83.0;437.0;448.0;130.0;0;77;98;1;0;0;0;0;0;0;1;1;1;0;0;32568.013671875;10782.1318359375;0.0;4088.49243164062;523.0;81734;;;Calculated values ==>;1549834897.842;355.36;292.16;283.46000000000004;283.46000000000004;283.16;279.06;274.27422755570615;292.86;256.66;279.36;249.76000000000002;306.56;306.76000000000005;278.56;288.36;297.86;295.46000000000004;299.76000000000005;292.26000000000005;293.16;292.66;;325.46000000000004;256.06;241.2770596917726;263.95629194202945;274.27422755570615;293.36;5530000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2710000.0;5530000.0;0.0;0.013833333333333333;0.07283333333333333;0.07466666666666667;0.021666666666666667;0.021666666666666667;;10782.1318359375;0.0;4088.49243164062;32568.013671875;516825.02229373617;412845.1473663945;224470.20161295234;224470.20161295234;223633.68038994563;430214.79039162316;458079.93939307623;455946.17688706075;445860.5409331535;487385.86466726416;487604.1833577873;454941.4693322159;466844.26082736737;465278.15030523995;462848.23961327464;434162.2791185007;413220.0903815756;458495.1351315018;457802.39502634533;;219505.55070137876;452437.30664671835;206087.33657151903;224470.20161295234;274.27422755570615;2459019.1620148234;935171.1485189941;163634.1744674385;0.0;0;149;168;0;0;0;0;3;54;48;1026136477904.6436;376849376155.26526;716965845469.5914;18198.052202981955;18394.13109894822;289.7002775274643;5055.530857290181;2059111.66166292;854790.6579745688;43535.58377592444;586167.8893848007;2.820151574146247;0.29190589239182785
4662;2019-02-10 22:42:37.852;815;189;103;103;99;57;197;-163;62;-205;343;346;55;154;247;224;266;190;202;200;195;-165;549;358;367;133;364;277;549;-1.0;84.0;551.0;463.0;130.0;0;78;98;1;0;0;0;0;0;0;1;1;1;0;0;32527.857421875;10629.4833984375;0.0;4181.19873046875;520.0;81735;;;Calculated values ==>;1549834957.852;354.66;292.06;283.46000000000004;283.46000000000004;283.06;278.86;274.1680685717883;292.86;256.86;279.36;252.66000000000003;307.46000000000004;307.76000000000005;278.66;288.56;297.86;295.56;299.76000000000005;292.16;293.16;292.66;;325.16;256.66;241.05796691057077;264.73235714968143;274.1680685717883;293.36;5490000.0;3579999.9999999995;3670000.0000000005;1330000.0;3640000.0;2770000.0;5490000.0;0.0;0.014;0.09183333333333334;0.07716666666666666;0.021666666666666667;0.021666666666666667;;10629.4833984375;0.0;4181.19873046875;32527.857421875;516306.36879598314;414127.2103214636;224545.7357725391;224545.7357725391;223428.81940578663;430280.9020939914;458079.93939307623;454945.8713082701;449091.5377403072;487700.61452406895;488029.5100197638;454053.6929290866;466223.7403849308;465278.15030523995;463130.76999981416;435106.22220570565;414485.982530214;458495.1351315018;457802.39502634533;;218251.29456621417;453223.05866181996;204382.90632299928;224545.7357725391;274.1680685717883;2459561.7180181174;935349.6083842734;163703.1000461273;0.0;0;149;168;0;0;0;0;3;54;48;1026356714604.6085;376929489505.2525;717130272869.5653;23010.032284480705;19202.16508881233;288.68335545688296;5053.894283832468;2059455.1196003782;855104.0126598284;43540.404442842475;586252.148635165;3.2108429982282147;0.32629742679661655
4663;2019-02-10 22:43:37.852;799;193;104;104;100;56;197;-162;52;-195;354;356;49;131;247;225;266;196;202;200;195;-166;581;363;367;134;368;255;575;-1.0;108.0;485.0;437.0;130.0;0;81;1;1;1;0;0;0;0;0;1;1;1;0;0;41280.1875;19915.408203125;0.0;3860.91528320312;518.0;81736;;;Calculated values ==>;1549835017.852;353.06000000000006;292.46000000000004;283.56;283.56;283.16;278.76000000000005;274.69669130483857;292.86;256.96000000000004;278.36;253.66000000000003;308.56;308.76000000000005;278.06;286.26000000000005;297.86;295.66;299.76000000000005;292.76000000000005;293.16;292.66;;324.96000000000004;256.56;241.2770596917726;261.82340779136865;274.69669130483857;293.36;5810000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2550000.0;5750000.0;0.0;0.018000000000000002;0.08083333333333333;0.07283333333333333;0.021666666666666667;0.021666666666666667;;19915.408203125;0.0;3860.91528320312;41280.1875;511640.2891261518;252904.60211153075;224342.86949063675;224342.86949063675;223241.21740020294;429947.3805835815;458079.93939307623;457331.6862898286;449954.2918889216;491297.78604712343;491511.07261742314;456967.08645744185;466673.91203698044;464694.4733131785;462512.1425119949;427004.0001879064;254114.28473885378;458495.1351315018;457802.39502634533;;217415.1398638553;452951.4807920536;205222.52106111086;224342.86949063675;274.69669130483857;2460176.785059133;935604.1491476197;163770.1176629079;0.0;0;150;168;0;0;0;0;3;54;48;1026576914604.6085;377009589505.2525;717289872869.5653;20378.82418932135;18042.925900403665;3112.0148780829472;5058.289719940353;2059816.6934043264;855414.3884180719;43568.74359478864;586336.4168351964;1.9595987880354888;0.18718940153476227
4664;2019-02-10 22:44:37.853;791;196;102;101;97;55;197;-169;24;-209;349;347;23;106;249;222;266;197;202;200;195;-170;553;361;367;133;367;243;548;-1.0;85.0;512.0;451.0;130.0;0;81;1;1;1;0;0;0;0;0;1;1;1;0;0;40137.375;19062.80078125;0.0;3653.64501953125;506.0;81737;;;Calculated values ==>;1549835077.853;352.26;292.76000000000005;283.36;283.26000000000005;282.86;278.66;274.4858918419099;292.86;256.26000000000005;275.56;252.26000000000002;308.06;307.86;275.46000000000004;283.76000000000005;298.06;295.36;299.76000000000005;292.86;293.16;292.66;;323.76000000000005;256.16;241.05796691057077;260.1585393101385;274.4858918419099;293.36;5530000.0;3610000.0;3670000.0000000005;1330000.0;3670000.0000000005;2430000.0;5480000.0;0.0;0.014166666666666666;0.08533333333333333;0.07516666666666666;0.021666666666666667;0.021666666666666667;;19062.80078125;0.0;3653.64501953125;40137.375;513044.0710839104;416929.8009116943;224284.34402414924;224004.61729554815;222892.10613992158;430081.6785162784;458079.93939307623;455907.16282183165;448674.38799888134;492051.8923323406;491841.04282583063;455786.6678568157;465520.82101586286;465104.8312706036;462413.7112240227;434162.2791185007;417259.07475794794;458495.1351315018;457802.39502634533;;212398.47392691602;452710.35929286707;205170.7209722613;224284.34402414924;274.4858918419099;2460855.276053808;935928.9729690707;163832.7400423773;0.0;0;150;168;0;0;0;0;3;54;48;1026797118274.3425;377089690840.15576;717439275359.3849;21396.176371163336;18606.729480432197;239.46206177449758;5059.557771714249;2060164.82421066;855719.8073027732;43596.673034736625;586420.733636115;1.9942347531992124;0.20306722558609466
4665;2019-02-10 22:45:37.843;796;185;101;101;95;51;197;-174;5;-243;335;330;3;100;248;223;266;186;202;200;195;-173;521;356;367;132;361;247;522;-2.0;80.0;385.0;418.0;130.0;0;79;98;1;0;0;0;0;0;0;1;1;1;0;0;31861.068359375;10297.9775390625;0.0;3739.08422851562;498.0;81738;;;Calculated values ==>;1549835137.843;352.76;291.66;283.26000000000005;283.26000000000005;282.66;278.26000000000005;273.955091788801;292.86;255.76000000000002;273.66;248.86;306.66;306.16;273.46000000000004;283.16;297.96000000000004;295.46000000000004;299.76000000000005;291.76000000000005;293.16;292.66;;322.96000000000004;255.86;240.83765695389522;260.72004837742526;273.955091788801;293.36;5210000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2470000.0;5220000.0;0.0;0.013333333333333334;0.06416666666666666;0.06966666666666667;0.021666666666666667;0.021666666666666667;;10297.9775390625;0.0;3739.08422851562;31861.068359375;516342.4107339353;422507.8142378085;224504.17829044937;224504.17829044937;222811.0975024961;430412.23801567365;458079.93939307623;452914.67127306404;445286.10231254477;490140.16925853124;489608.9026388905;452667.38962205057;464247.7309096947;465843.48631744814;463297.66702555475;441286.56158775114;422785.65095917275;458495.1351315018;457802.39502634533;;209054.2704885073;452572.6952717777;205765.2798044507;224504.17829044937;273.955091788801;2461455.1630840604;936173.60534292;163894.33585177464;0.0;0;150;168;0;0;0;0;3;54;48;1027017281574.3776;377169177590.1684;717586250859.4082;15858.752619236022;17194.249944223782;246.67880838104526;5054.7946959444125;2060475.2302093392;856018.0990744436;43600.723533459575;586505.0058589805;2.7323721091242827;0.28253631002972823
4666;2019-02-10 22:46:37.854;801;171;102;102;94;49;197;-178;8;-244;327;326;6;126;243;225;266;171;202;200;195;-175;528;349;367;132;354;254;528;135.0;83.0;453.0;438.0;130.0;0;79;98;1;0;0;0;0;0;0;1;1;1;0;0;32072.708984375;10386.9990234375;0.0;3857.22802734375;499.0;81739;;;Calculated values ==>;1549835197.854;353.26;290.26000000000005;283.36;283.36;282.56;278.06;273.20264511476705;292.86;255.36;273.96000000000004;248.76000000000002;305.86;305.76000000000005;273.76000000000005;285.76000000000005;297.46000000000004;295.66;299.76000000000005;290.26000000000005;293.16;292.66;;323.06;255.66000000000003;240.83765695389522;261.6868853414304;273.20264511476705;293.36;5280000.0;3490000.0;3670000.0000000005;1320000.0;3540000.0;2540000.0;5280000.0;0.022500000000000003;0.013833333333333333;0.0755;0.073;0.021666666666666667;0.044166666666666674;;10386.9990234375;0.0;3857.22802734375;32072.708984375;516359.5257854099;416164.19281259;224669.67705689906;224669.67705689906;222421.11289294335;430862.6128555636;458079.93939307623;452070.60404684715;445180.2123424644;488519.0599778361;488411.80080327875;451819.2634916775;466238.99838935514;466201.75019206293;464595.6765359818;439805.1672714919;416164.19281259;458495.1351315018;457802.39502634533;;209472.28574929133;452367.5979307808;203196.82930072778;213730.67914337784;273.20264511476705;2461988.042239918;936346.0117501044;163957.65005954888;0.0;0;150;168;0;0;0;0;3;54;48;1027237521944.9515;377248392110.3749;717736578414.8;18789.96999333201;18189.466109993868;327.03348001480975;10779.8341181644;2060764.022500745;856313.0174341191;43605.50534571356;586636.9852912361;3.3758450725388927;0.29763130858985276
4667;2019-02-10 22:47:37.854;801;174;104;103;95;50;197;-182;17;-238;329;330;14;135;241;227;266;176;202;200;195;-180;544;350;367;132;356;253;545;219.0;81.0;527.0;500.0;130.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32489.431640625;10792.240234375;0.0;3817.8369140625;504.0;81740;;;Calculated values ==>;1549835257.854;353.26;290.56;283.56;283.46000000000004;282.66;278.16;273.3108153835814;292.86;254.96000000000004;274.86;249.36;306.06;306.16;274.56;286.66;297.26000000000005;295.86;299.76000000000005;290.76000000000005;293.16;292.66;;323.56;255.16000000000003;240.83765695389522;261.54996906429363;273.3108153835814;293.36;5440000.0;3500000.0;3670000.0000000005;1320000.0;3560000.0;2530000.0;5450000.0;0.0365;0.013500000000000002;0.08783333333333333;0.08333333333333333;0.021666666666666667;0.058166666666666665;;10792.240234375;0.0;3817.8369140625;32489.431640625;515024.3917030802;247103.64251051095;224903.55968491975;224621.95722944723;222392.6220757422;430799.1582183253;458079.93939307623;453367.9836663851;445814.7156021105;488843.74379124056;488950.79933939327;452994.8156518856;467418.0137907968;465654.29947270127;464708.80337326357;436262.7500266128;247851.21251987995;458495.1351315018;457802.39502634533;;211562.405474017;451854.13518630783;202816.33456562564;211043.66770461772;273.3108153835814;2462526.06007846;936522.5054105861;164021.60893406058;0.0;0;150;168;0;0;0;0;3;54;48;1027457721944.9515;377327592110.3749;717888678414.8;22006.786512683375;20753.150051723514;2543.5557563408934;14353.132639213822;2061103.9954716284;856637.5392354667;43629.42692268319;586846.426680881;4.083251878402414;0.33163401552754096
4668;2019-02-10 22:48:37.844;801;181;106;105;99;52;197;-188;28;-256;332;333;23;138;242;227;266;184;202;200;195;-189;554;353;367;132;358;250;554;-2.0;87.0;412.0;451.0;130.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32538.314453125;11001.16796875;0.0;3767.9404296875;510.0;81741;;;Calculated values ==>;1549835317.844;353.26;291.26000000000005;283.76000000000005;283.66;283.06;278.36;273.6339639331285;292.86;254.36;275.96000000000004;247.56000000000003;306.36;306.46000000000004;275.46000000000004;286.96000000000004;297.36;295.86;299.76000000000005;291.56;293.16;292.66;;324.16;254.26000000000002;240.83765695389522;261.13683023647616;273.6339639331285;293.36;5540000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2500000.0;5540000.0;0.0;0.0145;0.06866666666666667;0.07516666666666666;0.021666666666666667;0.021666666666666667;;11001.16796875;0.0;3767.9404296875;32538.314453125;514183.7642804178;249313.85734774693;225293.25892233328;225011.98481579847;223338.0271946809;430607.02586249536;458079.93939307623;455230.7011806706;443905.060115822;489493.71649344993;489600.32951499335;454618.64964034245;468182.3380470225;465494.84668458975;464267.95083290053;433923.58361465216;250473.50590275877;458495.1351315018;457802.39502634533;;214070.64678622372;450927.24720695685;204853.62157135864;225293.25892233328;273.6339639331285;2463067.8676463463;936704.0868770186;164084.8132094667;0.0;0;150;168;0;0;0;0;3;54;48;1027677885244.9866;377406778910.38745;718039553264.824;17192.559466506085;18496.534193609128;2660.0261268224544;5037.697948920261;2061430.6022446374;856964.5654241128;43672.78287785272;587007.9900040986;2.937673457691464;0.290494821917402
4669;2019-02-10 22:49:37.865;807;187;106;106;102;54;197;-188;38;-260;331;330;32;142;243;226;266;190;202;200;195;-190;557;356;367;132;361;248;558;-1.0;83.0;594.0;511.0;130.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32567.861328125;11119.9765625;0.0;3727.4130859375;514.0;81742;;;Calculated values ==>;1549835377.865;353.86;291.86;283.76000000000005;283.76000000000005;283.36;278.56;273.955091788801;292.86;254.36;276.96000000000004;247.16000000000003;306.26000000000005;306.16;276.36;287.36;297.46000000000004;295.76000000000005;299.76000000000005;292.16;293.16;292.66;;324.56;254.16000000000003;240.83765695389522;260.85938512811435;273.955091788801;293.36;5570000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2480000.0;5580000.0;0.0;0.013833333333333333;0.099;0.08516666666666667;0.021666666666666667;0.021666666666666667;;11119.9765625;0.0;3727.4130859375;32567.861328125;514665.1645346832;251443.07916124177;225216.39083112837;225216.39083112837;224098.13670583526;430412.23801567365;458079.93939307623;456774.57784180244;443478.1259176772;489605.95355528384;489499.5309115725;456049.059737767;468915.25533387746;465189.78860520123;463692.9327583057;433200.7688646615;410661.08281804813;458495.1351315018;457802.39502634533;;215742.86842915416;450824.04398549395;205369.33042523515;225216.39083112837;273.9550917888009;2463610.609003375;936888.4942678359;164147.29635011603;0.0;0;150;168;0;0;0;0;3;54;48;1027898162314.6506;377486006630.2666;718189005554.596;24889.119494240163;20904.55977154871;311.79899031148506;5039.363424229701;2061781.4056403388;857293.0227931789;43697.55675494764;587091.9949068424;3.4447025969788845;0.3541483202022273
4670;2019-02-10 22:50:37.865;816;191;106;106;103;57;197;-183;45;-259;324;322;39;145;245;224;266;192;202;199;195;-185;554;360;367;133;365;248;555;-2.0;84.0;531.0;461.0;130.0;0;75;94;1;0;0;0;0;0;0;1;1;1;0;0;32090.71875;10658.9677734375;0.0;3741.95727539062;517.0;81743;;;Calculated values ==>;1549835437.865;354.76;292.26000000000005;283.76000000000005;283.76000000000005;283.46000000000004;278.86;274.38016830617;292.86;254.86;277.66;247.26000000000002;305.56;305.36;277.06;287.66;297.66;295.56;299.76000000000005;292.36;293.06;292.66;;324.86;254.66000000000003;241.05796691057077;260.85938512811435;274.38016830617;293.36;5540000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2480000.0;5550000.0;0.0;0.014;0.0885;0.07683333333333334;0.021666666666666667;0.021666666666666667;;10658.9677734375;0.0;3741.95727539062;32090.71875;516013.2986644318;412377.0396431636;225273.97613630566;225273.97613630566;224432.68874789274;430148.3826014536;458079.93939307623;457616.9733224638;443389.02400500124;488860.4649715828;488647.23876451346;456895.18329838145;469255.30039974465;464869.23356765806;462830.7780603107;433923.58361465216;412758.3114497388;458356.8847964573;457802.39502634533;;216997.06728235667;451166.0485937454;206633.58138377237;225273.97613630566;274.38016830617;2464149.430504026;937069.9854706354;164209.5411031271;0.0;0;150;168;0;0;0;0;3;54;48;1028118362314.6506;377565506630.2666;718337805554.596;22212.03018657419;18788.244563966262;296.313810308787;5038.115742617526;2062173.9152210122;857623.7961626415;43702.62436161948;587175.9738998994;3.217481109467844;0.3266737311078653
4671;2019-02-10 22:51:37.866;824;190;105;105;103;59;197;-188;51;-260;318;317;43;149;247;223;266;192;202;200;195;-191;554;359;367;133;364;251;555;-3.0;86.0;537.0;530.0;130.0;0;75;92;1;0;0;0;0;0;0;1;1;1;0;0;31891.716796875;10526.224609375;0.0;3760.66137695312;519.0;81744;;;Calculated values ==>;1549835497.866;355.56000000000006;292.16;283.66;283.66;283.46000000000004;279.06;274.27422755570615;292.86;254.36;278.26000000000005;247.16000000000003;304.96000000000004;304.86;277.46000000000004;288.06;297.86;295.46000000000004;299.76000000000005;292.36;293.16;292.66;;325.06;254.06000000000003;241.05796691057077;261.27494424493943;274.27422755570615;293.36;5540000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2510000.0;5550000.0;0.0;0.014333333333333333;0.0895;0.08833333333333333;0.021666666666666667;0.021666666666666667;;10526.224609375;0.0;3760.66137695312;31891.716796875;516985.36472049623;411990.71530006983;224992.8870023503;224992.8870023503;224432.68874789274;430214.79039162316;458079.93939307623;457855.67570293584;443281.85702354775;487887.19632146193;487780.06660166115;456890.0076126557;469295.9637387809;465278.15030523995;462848.23961327464;433923.58361465216;412758.3114497388;458495.1351315018;457802.39502634533;;217833.21561994078;450545.60757164663;206366.1296978729;224992.8870023503;274.27422755570615;2464682.626352722;937246.5316826667;164272.0639671848;0.0;0;150;168;0;0;0;0;3;54;48;1028338565984.3846;377645307960.1702;718487508049.4152;22508.31436745313;21569.187212183344;303.3689010304248;5044.206007186559;2062546.5909696713;857960.113698902;43707.62180083053;587259.9946480354;3.4594716115989823;0.3635229572943741
4672;2019-02-10 22:52:37.856;829;191;103;103;102;59;197;-183;55;-257;313;313;47;151;247;223;266;192;202;199;195;-189;554;360;367;133;365;254;554;-1.0;87.0;465.0;566.0;130.0;0;77;96;1;0;0;0;0;0;0;1;1;1;0;0;32132.8203125;10749.775390625;0.0;3827.40649414062;522.0;81745;;;Calculated values ==>;1549835557.856;356.06000000000006;292.26000000000005;283.46000000000004;283.46000000000004;283.36;279.06;274.38016830617;292.86;254.86;278.66;247.46000000000004;304.46000000000004;304.46000000000004;277.86;288.26000000000005;297.86;295.46000000000004;299.76000000000005;292.36;293.06;292.66;;325.36;254.26000000000002;241.05796691057077;261.6868853414304;274.38016830617;293.36;5540000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2540000.0;5540000.0;0.0;0.0145;0.0775;0.09433333333333334;0.021666666666666667;0.021666666666666667;;10749.775390625;0.0;3827.40649414062;32132.8203125;517591.6423753474;412801.4708678641;224451.42414037438;224451.42414037438;224172.12120598205;430148.3826014536;458079.93939307623;457856.28665042523;443603.17335116485;487014.92400152836;487014.92400152836;456886.66015253164;469110.12892430584;465132.6551254336;462697.81320866785;433923.58361465216;413177.15693683183;458356.8847964573;457802.39502634533;;219087.46209138638;450752.59886493086;206944.36293028257;224451.42414037438;274.38016830617;2465216.0752390833;937423.8021326949;164335.28732713748;0.0;0;150;168;0;0;0;0;3;54;48;1028558729284.4197;377725094660.1829;718638982799.4392;19445.674088311054;22999.243589835158;300.8231868283948;5055.937702529371;2062896.1492707632;858331.4553883795;43712.65589574114;587344.148484319;3.279212604012354;0.35721044657409184
4673;2019-02-10 22:53:37.856;831;190;103;103;101;60;196;-186;58;-260;311;313;49;150;247;224;266;191;202;199;195;-189;555;360;367;133;365;257;555;-1.0;83.0;540.0;536.0;130.0;0;76;98;1;0;0;0;0;0;0;1;1;1;0;0;32529.609375;10935.0078125;0.0;3867.0576171875;523.0;81746;;;Calculated values ==>;1549835617.856;356.26;292.16;283.46000000000004;283.46000000000004;283.26000000000005;279.16;274.38016830617;292.76000000000005;254.56000000000003;278.96000000000004;247.16000000000003;304.26000000000005;304.46000000000004;278.06;288.16;297.86;295.56;299.76000000000005;292.26000000000005;293.06;292.66;;325.46000000000004;254.26000000000002;241.05796691057077;262.0952818180154;274.38016830617;293.36;5550000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2570000.0;5550000.0;0.0;0.013833333333333333;0.09000000000000001;0.08933333333333333;0.021666666666666667;0.021666666666666667;;10935.0078125;0.0;3867.0576171875;32529.609375;517752.1658004512;411990.71530006983;224432.68874789274;224432.68874789274;223875.07657432664;430148.3826014536;457941.242533051;457737.34308384603;443281.85702354775;486461.2672668835;486677.36596978497;456640.8336411775;468580.134230442;465132.6551254336;462830.7780603107;433683.77640270855;412377.0396431636;458356.8847964573;457802.39502634533;;219505.55070137876;450752.59886493086;206740.94486135434;224432.68874789274;274.38016830617;2465754.9288198124;937604.5086593876;164399.40786139856;0.0;0;150;168;0;0;0;0;3;54;48;1028778929284.4197;377804894660.1829;718792282799.4392;22589.675840024254;21798.374424319503;294.74319184037154;5056.34363603314;2063246.4438534994;858704.7688718308;43717.618948896714;587428.4174954736;3.3602835582971315;0.3538622085744432
4674;2019-02-10 22:54:37.887;830;190;102;102;99;59;196;-190;60;-260;312;313;50;149;248;224;266;191;202;199;195;-193;554;359;367;133;364;258;554;0.0;86.0;464.0;551.0;130.0;0;76;98;1;0;0;0;0;0;0;1;1;1;0;0;32594.6328125;10895.029296875;0.0;3903.87060546875;524.0;81747;;;Calculated values ==>;1549835677.887;356.16;292.16;283.36;283.36;283.06;279.06;274.27422755570615;292.76000000000005;254.16000000000003;279.16;247.16000000000003;304.36;304.46000000000004;278.16;288.06;297.96000000000004;295.56;299.76000000000005;292.26000000000005;293.06;292.66;;325.56;253.86;241.05796691057077;262.23063862743834;274.27422755570615;293.36;5540000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2580000.0;5540000.0;0.0;0.014333333333333333;0.07733333333333332;0.09183333333333334;0.021666666666666667;0.021666666666666667;;10895.029296875;0.0;3903.87060546875;32594.6328125;517712.78298281407;412420.9545810112;224172.12120598205;224172.12120598205;223338.0271946809;430214.79039162316;457941.242533051;457819.4358658734;443281.85702354775;486456.4120763659;486564.57624037616;456599.5954917432;468326.00185660657;465409.4377871421;462980.92809904646;433923.58361465216;412801.4708678641;458356.8847964573;457802.39502634533;;219923.6425635755;450338.4364414482;206588.79570060052;224172.12120598205;274.27422755570615;2466297.9112353264;937786.5196261529;164464.19905489875;0.0;0;150;168;0;0;0;0;3;54;48;1028999243054.9237;377884735890.3656;718946862624.7928;19428.502839447767;22384.342008034517;302.7502827039624;5061.989266107871;2063596.776254899;859073.1484074167;43722.600633737326;587512.7805015623;3.187911581780646;0.3447820214768221
4675;2019-02-10 22:55:37.837;827;188;102;102;98;58;196;-181;61;-259;311;313;51;149;247;225;266;189;202;199;195;-184;550;359;367;133;364;263;550;-1.0;109.0;690.0;521.0;130.0;0;77;98;1;0;0;0;0;0;0;1;1;1;0;0;32460.724609375;10746.7109375;0.0;3985.14111328125;524.0;81748;;;Calculated values ==>;1549835737.837;355.86;291.96000000000004;283.36;283.36;282.96000000000004;278.96000000000004;274.27422755570615;292.76000000000005;255.06000000000003;279.26000000000005;247.26000000000002;304.26000000000005;304.46000000000004;278.26000000000005;288.06;297.86;295.66;299.76000000000005;292.06;293.06;292.66;;325.56;254.76000000000002;241.05796691057077;262.9017227912062;274.27422755570615;293.36;5500000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2630000.0;5500000.0;0.0;0.018166666666666668;0.115;0.08683333333333333;0.021666666666666667;0.021666666666666667;;10746.7109375;0.0;3985.14111328125;32460.724609375;517677.03670733294;413351.9237643686;224246.7684676931;224246.7684676931;223133.1163054763;430214.79039162316;457941.242533051;457133.60651810706;443389.02400500124;485780.90969931317;485998.57928990206;455900.0816055211;467625.5578671582;465278.15030523995;463113.4986451415;434871.8351660468;413720.03103230504;458356.8847964573;457802.39502634533;;219923.6425635755;451269.30121400836;206148.35731626107;224246.7684676931;274.27422755570615;2466839.587438803;937966.7171710033;164529.88603420908;0.0;0;150;168;0;0;0;0;3;54;48;1029219259554.2238;377964469390.11194;719103032374.296;28863.30365821229;21284.66862845439;384.2577750963088;5060.371908770799;2063998.8726146664;859436.7535712123;43728.320929978174;587597.06321691;3.773632926729375;0.38120762482647735
