;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4676;2019-02-10 22:56:37.877;821;186;102;101;98;56;196;-182;62;-260;314;317;52;148;247;226;266;188;202;199;195;-183;551;356;367;133;362;267;551;-2.0;81.0;585.0;524.0;130.0;0;76;98;1;0;0;0;0;0;0;1;1;1;0;0;32561.55859375;10767.599609375;0.0;4053.79321289062;523.0;81749;;;Calculated values ==>;1549835797.877;355.26;291.76000000000005;283.36;283.26000000000005;282.96000000000004;278.76000000000005;273.955091788801;292.76000000000005;254.96000000000004;279.36;247.16000000000003;304.56;304.86;278.36;287.96000000000004;297.86;295.76000000000005;299.76000000000005;291.96000000000004;293.06;292.66;;325.46000000000004;254.86;241.05796691057077;263.43189868330234;273.955091788801;293.36;5510000.0;3560000.0;3670000.0000000005;1330000.0;3620000.0000000005;2670000.0;5510000.0;0.0;0.013500000000000002;0.09749999999999999;0.08733333333333333;0.021666666666666667;0.021666666666666667;;10767.599609375;0.0;4053.79321289062;32561.55859375;516868.5736280003;412172.66196668637;224228.04392810378;223948.85253245843;223115.08880334796;430412.23801567365;457941.242533051;456604.5754085982;443281.85702354775;485652.615124951;485980.3780428972;455359.9999389805;466943.5440871101;465568.3016696177;463692.9327583057;434636.39120222203;412934.04071806197;458356.8847964573;457802.39502634533;;219505.55070137876;451372.5103171178;205795.07425456186;224228.04392810378;273.955091788801;2467381.8010355444;938146.1226167732;164596.9218145637;0.0;0;150;168;0;0;0;0;3;54;48;1029439606354.9587;378044322590.3783;719262138374.8268;24453.926362518538;21447.09608279655;292.9817315361609;5060.777607128567;2064443.4790731557;859793.0890103541;43733.96835499399;587681.4623584325;3.4581622927490114;0.35871771300887284
4677;2019-02-10 22:57:37.888;813;186;102;101;97;55;196;-183;62;-260;320;323;54;149;246;227;265;188;202;199;195;-184;549;357;367;133;362;268;549;-2.0;79.0;385.0;516.0;130.0;0;74;98;1;0;0;0;0;0;0;1;1;1;0;0;32566.939453125;10671.6591796875;0.0;4063.65991210938;520.0;81750;;;Calculated values ==>;1549835857.888;354.46000000000004;291.76000000000005;283.36;283.26000000000005;282.86;278.66;274.0616903277293;292.76000000000005;254.86;279.36;247.16000000000003;305.16;305.46000000000004;278.56;288.06;297.76000000000005;295.86;299.66;291.96000000000004;293.06;292.66;;325.16;254.76000000000002;241.05796691057077;263.56353331371673;274.0616903277293;293.36;5490000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2680000.0;5490000.0;0.0;0.013166666666666667;0.06416666666666666;0.08600000000000001;0.021666666666666667;0.021666666666666667;;10671.6591796875;0.0;4063.65991210938;32566.939453125;516063.74510962586;413024.9693880693;224265.5351087286;223985.98748797938;222874.16915008184;430346.717906069;457941.242533051;456440.5972329449;443281.85702354775;486194.61355876754;486522.1964210864;455443.32401979016;466918.5770735903;465437.41611875535;463676.0370021611;434884.73530782905;413764.2266525931;458356.8847964573;457802.39502634533;;218251.29456621417;451269.30121400836;206808.86827436142;224265.5351087286;274.0616903277293;2467924.6380203986;938324.815860861;164664.57965884407;0.0;0;150;168;0;0;0;0;3;54;48;1029659846724.6577;378124137220.2692;719422667799.6074;16018.035941509106;21023.59723280964;278.0866972939397;5059.965298215029;2064780.807257393;860147.0763399486;43738.72813102672;587765.8173447745;2.876061584130906;0.3136230399397194
4678;2019-02-10 22:58:37.868;805;185;102;101;98;54;196;-193;55;-262;324;328;51;149;246;228;266;187;202;199;195;-194;550;357;367;132;362;268;550;-2.0;83.0;413.0;489.0;130.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32551.037109375;10867.005859375;0.0;4054.89770507812;518.0;81751;;;Calculated values ==>;1549835917.868;353.66;291.66;283.36;283.26000000000005;282.96000000000004;278.56;274.0616903277293;292.76000000000005;253.86;278.66;246.96000000000004;305.56;305.96000000000004;278.26000000000005;288.06;297.76000000000005;295.96000000000004;299.76000000000005;291.86;293.06;292.66;;324.96000000000004;253.76000000000002;240.83765695389522;263.56353331371673;274.0616903277293;293.36;5500000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2680000.0;5500000.0;0.0;0.013833333333333333;0.06883333333333333;0.08149999999999999;0.021666666666666667;0.021666666666666667;;10867.005859375;0.0;4054.89770507812;32551.037109375;515007.9406478046;412219.46467945963;224246.7684676931;223967.3992898618;223133.1163054763;430346.717906069;457941.242533051;455568.34810058575;443264.2958451262;486631.32717725856;487067.53573935304;455067.61334165884;466918.5770735903;465437.41611875535;463807.71923720936;434871.8351660468;412979.2520416587;458356.8847964573;457802.39502634533;;217415.1398638553;450410.79031477834;206108.80198614643;224246.7684676931;274.0616903277293;2468467.1069419906;938504.2449066185;164732.21175412653;0.0;0;150;168;0;0;0;0;3;54;48;1029879973324.7277;378203610720.2945;719583414199.6586;17171.13209087724;19910.6120487835;302.8473998873691;5060.371908770799;2065057.2914656173;860488.0810446001;43743.56763479894;587850.125376145;2.8444737807735923;0.30288724531741357
4679;2019-02-10 22:59:37.879;798;186;102;102;98;54;196;-196;34;-262;327;329;37;147;246;229;265;187;202;199;195;-198;551;357;367;132;362;266;551;-1.0;112.0;317.0;484.0;130.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32528.4375;10876.9794921875;0.0;4005.453125;515.0;81752;;;Calculated values ==>;1549835977.879;352.96000000000004;291.76000000000005;283.36;283.36;282.96000000000004;278.56;274.0616903277293;292.76000000000005;253.56000000000003;276.56;246.96000000000004;305.86;306.06;276.86;287.86;297.76000000000005;296.06;299.66;291.86;293.06;292.66;;324.66;253.36;240.83765695389522;263.299902668528;274.0616903277293;293.36;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2660000.0;5510000.0;0.0;0.018666666666666668;0.05283333333333333;0.08066666666666666;0.021666666666666667;0.021666666666666667;;10876.9794921875;0.0;4005.453125;32528.4375;514070.24382639857;412172.66196668637;224228.04392810378;224228.04392810378;223115.08880334796;430346.717906069;457941.242533051;453265.11707721057;443264.2958451262;487183.04279448296;487400.505420795;453644.53318076074;466968.6081188226;465437.41611875535;463939.2883609972;434412.72420454986;412555.8353376608;458356.8847964573;457802.39502634533;;216160.93158060662;449996.8214644008;206302.57580577862;224228.04392810378;274.0616903277293;2469009.5353233023;938685.4780042781;164799.39365871024;0.0;0;150;168;0;0;0;0;3;54;48;1030100213694.4266;378282825240.1862;719743643569.4396;13047.854263840654;19658.002483128854;407.99525884859577;5060.777607128567;2065309.1625194582;860817.879950632;43749.492409623264;587934.4837515295;2.565079956677201;0.28035724052917077
4680;2019-02-10 23:00:37.859;794;186;102;102;98;54;196;-195;21;-262;325;327;25;142;246;230;265;187;202;199;195;-197;548;357;367;132;362;264;548;-1.0;81.0;334.0;481.0;130.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32550.08984375;10829.142578125;0.0;3973.87036132812;514.0;81753;;;Calculated values ==>;1549836037.859;352.56000000000006;291.76000000000005;283.36;283.36;282.96000000000004;278.56;274.0616903277293;292.76000000000005;253.66000000000003;275.26000000000005;246.96000000000004;305.66;305.86;275.66;287.36;297.76000000000005;296.16;299.66;291.86;293.06;292.66;;324.56;253.46000000000004;240.83765695389522;263.0348170998261;274.0616903277293;293.36;5480000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2640000.0;5480000.0;0.0;0.013500000000000002;0.05566666666666666;0.08016666666666666;0.021666666666666667;0.021666666666666667;;10829.142578125;0.0;3973.87036132812;32550.08984375;513835.52296215243;413442.3132566535;224284.34402414924;224284.34402414924;223169.29010121396;430346.717906069;457941.242533051;451961.10086125555;443264.2958451262;487189.95337553014;487407.0228438083;452470.1293969689;466669.10989157093;465437.41611875535;464070.7449757509;435119.1471700707;413808.91226698237;458356.8847964573;457802.39502634533;;215742.86842915416;450100.3814554536;206269.03160758078;224284.34402414924;274.0616903277293;2469551.6756109856;938866.3020601381;164865.86585632997;0.0;0;150;168;0;0;0;0;3;54;48;1030320340294.4966;378361998840.2114;719902590569.4901;13676.858521787894;19547.146546137803;287.68817119169216;5059.557771714249;2065531.794224096;861144.480622788;43755.28783908814;588018.7917676705;2.605635161476567;0.28372644286441356
4681;2019-02-10 23:01:37.850;791;186;102;102;98;54;196;-200;22;-263;322;323;23;137;246;231;265;187;202;199;195;-201;551;356;367;131;361;262;551;-1.0;111.0;260.0;482.0;130.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32508.046875;10876.64453125;0.0;3927.32690429688;514.0;81754;;;Calculated values ==>;1549836097.85;352.26;291.76000000000005;283.36;283.36;282.96000000000004;278.56;273.955091788801;292.76000000000005;253.16000000000003;275.36;246.86;305.36;305.46000000000004;275.46000000000004;286.86;297.76000000000005;296.26000000000005;299.66;291.86;293.06;292.66;;324.56;253.06000000000003;240.61611355647437;262.7682575881327;273.955091788801;293.36;5510000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2620000.0;5510000.0;0.0;0.018500000000000003;0.043333333333333335;0.08033333333333334;0.021666666666666667;0.021666666666666667;;10876.64453125;0.0;3927.32690429688;32508.046875;513214.2914716644;412172.66196668637;224228.04392810378;224228.04392810378;223115.08880334796;430412.23801567365;457941.242533051;452438.2134286634;443353.8986186012;487088.8579434948;487197.24060009536;452564.838555993;466371.2299982849;465582.3289076539;464349.45330830896;434412.72420454986;412555.8353376608;458356.8847964573;457802.39502634533;;215742.86842915416;449863.29566359846;206200.73505953216;224228.04392810378;273.955091788801;2470093.745427069;939047.1564869592;164931.6992903112;0.0;0;150;168;0;0;0;0;3;54;48;1030540507264.2656;378440887005.12866;720060366899.3246;10670.290729329019;19574.225701859996;404.35244403744764;5060.777607128567;2065734.6567003725;861470.4431561306;43761.05397915823;588103.1152453199;2.4121666701281277;0.2690085665897236
4682;2019-02-10 23:02:37.830;791;187;102;102;98;53;196;-201;30;-263;317;318;27;134;245;232;265;188;202;199;195;-203;549;357;367;131;362;259;549;-1.0;81.0;160.0;462.0;130.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;32362.916015625;10854.3759765625;0.0;3845.52514648438;515.0;81755;;;Calculated values ==>;1549836157.83;352.26;291.86;283.36;283.36;282.96000000000004;278.46000000000004;274.0616903277293;292.76000000000005;253.06000000000003;276.16;246.86;304.86;304.96000000000004;275.86;286.56;297.66;296.36;299.66;291.96000000000004;293.06;292.66;;324.66;252.86;240.61611355647437;262.3656120759269;274.0616903277293;293.36;5490000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2590000.0;5490000.0;0.0;0.013500000000000002;0.02666666666666667;0.077;0.021666666666666667;0.021666666666666667;;10854.3759765625;0.0;3845.52514648438;32362.916015625;513384.31351622584;413396.8702782222;224265.5351087286;224265.5351087286;223151.18335246728;430346.717906069;457941.242533051;453960.80980778224;443353.8986186012;486884.52820559294;486992.6733843678;453585.9700613995;466450.87184970523;465306.4224800408;464333.32306390855;434884.73530782905;413764.2266525931;458356.8847964573;457802.39502634533;;216160.93158060662;449656.3203589651;206915.70292873017;224265.5351087286;274.0616903277293;2470634.1565875434;939228.187960636;164996.45146616595;0.0;0;150;168;0;0;0;0;3;54;48;1030760633864.3356;378519460805.1536;720216614799.3743;6587.869516774722;18691.02754212809;285.1268668456851;5059.965298215029;2065878.426763135;861789.2139742285;43766.79772486377;588187.4266563832;2.083278585864122;0.24024661224392074
4683;2019-02-10 23:03:37.860;792;186;103;102;98;54;196;-200;39;-264;312;312;33;132;245;232;265;187;201;199;194;-202;549;357;367;131;362;257;550;-1.0;83.0;223.0;479.0;130.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32439.583984375;10939.3671875;0.0;3805.17358398438;514.0;81756;;;Calculated values ==>;1549836217.86;352.36;291.76000000000005;283.46000000000004;283.36;282.96000000000004;278.56;274.0616903277293;292.76000000000005;253.16000000000003;277.06;246.76000000000002;304.36;304.36;276.46000000000004;286.36;297.66;296.36;299.66;291.86;293.06;292.56;;324.56;252.96000000000004;240.61611355647437;262.0952818180154;274.0616903277293;293.26000000000005;5490000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2570000.0;5500000.0;0.0;0.013833333333333333;0.03716666666666667;0.07983333333333334;0.021666666666666667;0.021666666666666667;;10939.3671875;0.0;3805.17358398438;32439.583984375;513506.5368118244;412601.8314242595;224526.78824247757;224246.7684676931;223133.1163054763;430346.717906069;457941.242533051;455413.50032756815;443247.1749993515;486569.3313822514;486569.3313822514;454672.34886789246;466504.4397154131;465306.4224800408;464333.32306390855;434884.73530782905;412979.2520416587;458356.8847964573;457663.3959569731;;215742.86842915416;449759.8307496442;206678.30358374646;224526.78824247757;274.0616903277293;2471174.447431036;939409.8932941798;165060.23916680083;0.0;0;150;168;0;0;0;0;3;54;48;1030980943964.2306;378598100105.11615;720371492199.3004;9244.658145645373;19406.008585410837;303.0258518486901;5051.2931671474025;2066010.4304624575;862106.8480127904;43771.701448153544;588271.729273798;2.3062763552336065;0.2601544136911675
4684;2019-02-10 23:04:37.841;794;186;103;102;98;54;196;-207;46;-264;305;305;39;131;245;233;265;187;201;199;194;-208;551;357;367;130;362;254;551;-1.0;84.0;87.0;446.0;130.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;32425.9609375;10955.1494140625;0.0;3753.88549804688;515.0;81757;;;Calculated values ==>;1549836277.841;352.56000000000006;291.76000000000005;283.46000000000004;283.36;282.96000000000004;278.56;274.0616903277293;292.76000000000005;252.46000000000004;277.76000000000005;246.76000000000002;303.66;303.66;277.06;286.26000000000005;297.66;296.46000000000004;299.66;291.86;293.06;292.56;;324.66;252.36;240.39332010688793;261.6868853414304;274.0616903277293;293.26000000000005;5510000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2540000.0;5510000.0;0.0;0.014;0.0145;0.07433333333333333;0.021666666666666667;0.021666666666666667;;10955.1494140625;0.0;3753.88549804688;32425.9609375;513581.3803343018;412172.66196668637;224507.88348971008;224228.04392810378;223115.08880334796;430346.717906069;457941.242533051;456765.0488544147;443443.4368412392;486152.9276216978;486152.9276216978;455911.1581010222;466816.1880773349;465306.4224800408;464464.4457187545;434412.72420454986;412555.8353376608;458356.8847964573;457663.3959569731;;216160.93158060662;449316.9443803808;207149.27534709463;224507.88348971008;274.06169032772925;2471714.8224674193;939592.2898225589;165123.21137849498;0.0;0;150;168;0;0;0;0;3;54;48;1031201074234.9095;378676375310.3576;720524743654.7731;3619.4287158561415;18001.130064807607;305.9964441364468;5051.702770124032;2066117.597239738;862418.4754558876;43776.7750268269;588355.8942461844;1.8341283541800604;0.2166124676815994
4685;2019-02-10 23:05:37.861;798;186;103;102;98;54;196;-209;51;-265;296;298;43;131;246;233;265;187;201;199;194;-211;549;358;367;130;363;251;549;-1.0;84.0;89.0;463.0;130.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;32350.533203125;10940.5634765625;0.0;3666.8662109375;517.0;81758;;;Calculated values ==>;1549836337.861;352.96000000000004;291.76000000000005;283.46000000000004;283.36;282.96000000000004;278.56;274.1680685717883;292.76000000000005;252.26000000000002;278.26000000000005;246.66000000000003;302.76000000000005;302.96000000000004;277.46000000000004;286.26000000000005;297.76000000000005;296.46000000000004;299.66;291.86;293.06;292.56;;324.86;252.06000000000003;240.39332010688793;261.27494424493943;274.1680685717883;293.26000000000005;5490000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2510000.0;5490000.0;0.0;0.014;0.014833333333333334;0.07716666666666666;0.021666666666666667;0.021666666666666667;;10940.5634765625;0.0;3666.8662109375;32350.533203125;514239.0007356117;413024.9693880693;224545.7357725391;224265.5351087286;223151.18335246728;430280.9020939914;457941.242533051;457855.67570293584;443336.99515374063;485523.89673379634;485739.31382720545;456890.0076126557;467241.4038498497;465292.22471119097;464317.31521373475;434884.73530782905;413396.8702782222;458356.8847964573;457663.3959569731;;216997.06728235667;449006.290584472;207251.64715135537;224545.7357725391;274.1680685717883;2472254.8065197924;939774.8149180141;165185.0715892494;0.0;0;150;168;0;0;0;0;3;54;48;1031421347634.8396;378754401310.3328;720676294154.7249;3717.293090181777;18655.399984922165;300.83011041449595;5050.882637329403;2066178.7569678852;862724.0483632329;43781.833600409205;588440.1105206236;1.8979660635691724;0.2261223612783207
4686;2019-02-10 23:06:37.852;802;186;103;102;98;54;196;-212;54;-265;287;290;45;130;246;234;265;187;201;199;194;-214;551;357;367;130;362;249;551;161.0;82.0;29.0;445.0;130.0;0;43;100;1;0;0;0;0;0;0;1;1;1;0;0;32320.26171875;10968.2275390625;0.0;3587.72509765625;517.0;81759;;;Calculated values ==>;1549836397.852;353.36;291.76000000000005;283.46000000000004;283.36;282.96000000000004;278.56;274.0616903277293;292.76000000000005;251.96000000000004;278.56;246.66000000000003;301.86;302.16;277.66;286.16;297.76000000000005;296.56;299.66;291.86;293.06;292.56;;324.86;251.76000000000002;240.39332010688793;260.9983114674233;274.0616903277293;293.26000000000005;5510000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2490000.0;5510000.0;0.026833333333333334;0.013666666666666666;0.004833333333333333;0.07416666666666667;0.021666666666666667;0.0485;;10968.2275390625;0.0;3587.72509765625;32320.26171875;514558.44290094834;412172.66196668637;224507.88348971008;224228.04392810378;223115.08880334796;430346.717906069;457941.242533051;458535.09599739575;443336.99515374063;484783.3740809317;485106.45950087684;457455.6955019494;467409.28252843616;465437.41611875535;464595.45822754485;434412.72420454986;412555.8353376608;458356.8847964573;457663.3959569731;;216997.06728235667;448695.2184944414;205989.4583342091;214262.2943143298;274.0616903277293;2472793.648971749;939957.3607902974;165245.51744851845;0.0;0;150;168;0;0;0;0;3;54;48;1031641514604.6086;378832389610.251;720826271654.5675;1220.637248705402;18000.677211883896;298.71081451415046;11804.9534296682;2066219.9002149198;863029.4698527893;43786.829025352214;588580.5547512395;2.152039065155479;0.197616174103619
4687;2019-02-10 23:07:37.842;808;186;102;102;98;54;196;-211;56;-265;277;282;46;129;245;235;265;188;201;199;194;-212;549;357;367;130;362;246;550;129.0;109.0;187.0;403.0;130.0;0;40;100;1;0;0;0;0;0;0;1;1;1;0;0;32326.697265625;10977.4189453125;0.0;3508.22827148438;518.0;81760;;;Calculated values ==>;1549836457.842;353.96000000000004;291.76000000000005;283.36;283.36;282.96000000000004;278.56;274.0616903277293;292.76000000000005;252.06000000000003;278.76000000000005;246.66000000000003;300.86;301.36;277.76000000000005;286.06;297.66;296.66;299.66;291.96000000000004;293.06;292.56;;324.96000000000004;251.96000000000004;240.39332010688793;260.58029834229245;274.0616903277293;293.26000000000005;5490000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2460000.0;5500000.0;0.021500000000000002;0.018166666666666668;0.03116666666666667;0.06716666666666667;0.021666666666666667;0.04316666666666667;;10977.4189453125;0.0;3508.22827148438;32326.697265625;515456.4979005092;412601.8314242595;224246.7684676931;224246.7684676931;223133.1163054763;430346.717906069;457941.242533051;459247.72197531996;443336.99515374063;484052.90463999315;484590.71228250355;458057.8014167634;467717.44225347636;465306.4224800408;464726.3611697759;434884.73530782905;413351.9237643686;458356.8847964573;457663.3959569731;;217415.1398638553;448902.6466527815;205354.0344578457;214836.87392224785;274.0616903277293;2473332.283842595;940140.2106976317;165304.6405377799;0.0;0;150;168;0;0;0;0;3;54;48;1031861677904.6437;378910376610.26337;720974746904.5911;7913.019927627948;16358.348452426522;391.17940970619856;10482.011534498974;2066296.0013390998;863315.7473458351;43792.5771523741;588766.2485051857;2.42616424370101;0.2153968052795141
4688;2019-02-10 23:08:37.872;814;185;102;102;98;54;196;-199;58;-262;267;273;48;128;245;235;265;186;201;199;194;-204;550;356;367;132;361;246;550;328.0;86.0;315.0;422.0;130.0;0;41;100;1;0;0;0;0;0;0;1;1;1;0;0;32268.330078125;10995.4130859375;0.0;3472.26806640625;518.0;81761;;;Calculated values ==>;1549836517.872;354.56000000000006;291.66;283.36;283.36;282.96000000000004;278.56;273.955091788801;292.76000000000005;253.26000000000002;278.96000000000004;246.96000000000004;299.86;300.46000000000004;277.96000000000004;285.96000000000004;297.66;296.66;299.66;291.76000000000005;293.06;292.56;;324.96000000000004;252.76000000000002;240.83765695389522;260.58029834229245;273.955091788801;293.26000000000005;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2460000.0;5500000.0;0.05466666666666666;0.014333333333333333;0.0525;0.07033333333333333;0.021666666666666667;0.07633333333333334;;10995.4130859375;0.0;3472.26806640625;32268.330078125;516102.1303331025;412219.46467945963;224246.7684676931;224246.7684676931;223133.1163054763;430412.23801567365;457941.242533051;459484.7451588682;443264.2958451262;482975.0213210113;483622.11843753885;458296.43712436303;467603.67571610375;465451.58992337313;464872.6823385499;434649.26542230975;412601.8314242595;458356.8847964573;457663.3959569731;;217415.1398638553;449374.4977733895;204393.3904680551;210028.62876489555;273.955091788801;2473870.8448828165;940323.4091846049;165362.84042596933;0.0;0;150;168;0;0;0;0;3;54;48;1032081988004.5387;378989015910.2259;721122420704.5206;13392.296121267687;17230.33788047519;316.01322063871993;18902.787228995254;2066473.634411573;863595.7930180022;43798.47337092679;589011.2442647596;3.445018861457462;0.24217707464762223
4689;2019-02-10 23:09:37.843;819;186;102;102;99;54;196;-175;60;-245;257;264;51;128;245;236;265;187;201;199;194;-183;552;355;367;133;360;252;553;87.0;110.0;564.0;387.0;130.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32381.099609375;11009.763671875;0.0;3576.61865234375;519.0;81762;;;Calculated values ==>;1549836577.843;355.06000000000006;291.76000000000005;283.36;283.36;283.06;278.56;273.8482719121499;292.76000000000005;255.66000000000003;279.16;248.66000000000003;298.86;299.56;278.26000000000005;285.96000000000004;297.66;296.76000000000005;299.66;291.86;293.06;292.56;;325.06;254.86;241.05796691057077;261.41265627149306;273.8482719121499;293.26000000000005;5520000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2520000.0;5530000.0;0.0145;0.018333333333333333;0.094;0.0645;0.021666666666666667;0.036166666666666666;;11009.763671875;0.0;3576.61865234375;32381.099609375;516543.4662395522;411295.1934201282;224190.72046730405;224190.72046730405;223356.10594676767;430477.46260093397;457941.242533051;458777.14900429564;444883.0171619709;481178.9639281235;481941.98740919254;457694.9053075404;466755.0730626177;465596.4787924315;465148.9974776233;434175.09807079803;411690.63993804477;458356.8847964573;457663.3959569731;;217833.21561994078;451372.5103171178;204129.24127286577;216147.63894695326;273.84827191214987;2474409.329736282;940506.6970254907;165421.55275723335;0.0;0;150;168;0;0;0;0;3;54;48;1032302081574.3777;379068477485.1678;721271748494.4114;23936.903326754407;15947.190853354256;412.2150657671432;8734.81987852905;2066784.5607196924;863872.1387922023;43804.53900683403;589241.4463390141;3.361431781682781;0.2924239378855779
4690;2019-02-10 23:10:37.873;821;187;102;102;99;55;196;-169;62;-212;255;265;55;130;244;237;265;188;201;198;194;-171;552;357;366;132;362;258;552;156.0;110.0;294.0;406.0;130.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32425.828125;10974.6708984375;0.0;3683.86865234375;521.0;81763;;;Calculated values ==>;1549836637.873;355.26;291.86;283.36;283.36;283.06;278.66;274.0616903277293;292.76000000000005;256.26000000000005;279.36;251.96000000000004;298.66;299.66;278.66;286.16;297.56;296.86;299.66;291.96000000000004;292.96000000000004;292.56;;325.26000000000005;256.06;240.83765695389522;262.23063862743834;274.0616903277293;293.26000000000005;5520000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2580000.0;5520000.0;0.026000000000000002;0.018333333333333333;0.049;0.06766666666666667;0.021666666666666667;0.04766666666666667;;10974.6708984375;0.0;3683.86865234375;32425.828125;516786.1386240664;412126.3827081116;224209.36131818267;224209.36131818267;223374.2243858141;430346.717906069;458102.21622996335;458062.3058009886;448542.1022313902;480237.9936617171;481336.9691141289;457210.67377449246;466129.27696258575;465175.32018785755;464987.84065055486;434175.09807079803;412510.35525449144;458378.80557116074;457825.0308446583;;218669.37671819705;452777.63046111906;204243.39000314474;213318.83150998014;274.0616903277293;2474949.65749601;940689.9922486333;165482.08707010734;0.0;0;150;168;0;0;0;0;3;54;48;1032522091524.2728;379148017235.1299;721424824994.3384;12437.126874094349;16817.48360432293;397.1869516322875;11654.795501619661;2067087.8291963474;864145.314265363;43811.28739615088;589411.444757165;2.8179200791846775;0.2392563131479381
4691;2019-02-10 23:11:37.884;819;187;102;102;99;56;196;-160;62;-226;262;272;57;132;245;237;265;189;201;198;194;-169;555;356;366;136;361;265;555;238.0;108.0;676.0;509.0;130.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;32501.40234375;10963.296875;0.0;3837.39038085938;520.0;81764;;;Calculated values ==>;1549836697.884;355.06000000000006;291.86;283.36;283.36;283.06;278.76000000000005;273.955091788801;292.76000000000005;257.16;279.36;250.56000000000003;299.36;300.36;278.86;286.36;297.66;296.86;299.66;292.06;292.96000000000004;292.56;;325.16;256.26000000000005;241.71165711629368;263.1675429290057;273.955091788801;293.26000000000005;5550000.0;3560000.0;3660000.0;1360000.0;3610000.0;2650000.0;5550000.0;0.03966666666666666;0.018000000000000002;0.11266666666666666;0.08483333333333333;0.021666666666666667;0.06133333333333333;;10963.296875;0.0;3837.39038085938;32501.40234375;516295.37626457744;410799.17277700413;224153.56336585854;224153.56336585854;223319.9879729902;430412.23801567365;458102.21622996335;456931.3067663924;446333.26604531036;480164.33609245875;481271.1025420366;456313.30301945616;465353.642782325;465451.58992337313;465133.64708331646;433455.57004604297;411599.12119771366;458378.80557116074;457825.0308446583;;218251.29456621417;452301.96231823333;204107.23168823318;211188.81624826387;273.955091788801;2475490.8169457065;940872.8421635615;165544.77571969316;0.0;0;150;168;0;0;0;0;3;54;48;1032741731784.8452;379228431975.3395;721581753759.7473;28484.84579213927;21055.186315111678;393.41607926992765;15127.021161912193;2067428.9081558022;864460.9777098711;43817.87696262465;589634.6674799406;4.3957735356293375;0.36017083424817486
4692;2019-02-10 23:12:37.844;813;189;102;101;99;56;196;-143;57;-170;268;279;56;139;245;238;265;191;201;198;194;-146;554;357;366;140;362;274;554;183.0;85.0;860.0;480.0;130.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32678.974609375;10839.4853515625;0.0;4141.375;519.0;81765;;;Calculated values ==>;1549836757.844;354.46000000000004;292.06;283.36;283.26000000000005;283.06;278.76000000000005;274.0616903277293;292.76000000000005;258.86;278.86;256.16;299.96000000000004;301.06;278.76000000000005;287.06;297.66;296.96000000000004;299.66;292.26000000000005;292.96000000000004;292.56;;325.06;258.56;242.56692532238324;264.3458800820626;274.0616903277293;293.26000000000005;5540000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2740000.0;5540000.0;0.030500000000000003;0.014166666666666666;0.14333333333333334;0.08;0.021666666666666667;0.05216666666666667;;10839.4853515625;0.0;4141.375;32678.974609375;515648.1213661551;412035.40644734737;224172.12120598205;223893.45923393773;223338.0271946809;430346.717906069;458102.21622996335;454816.10878090456;451509.615515638;479740.7741240814;480970.329846011;454689.4023167429;464873.1725744573;465306.4224800408;465118.4183262364;433696.5352986087;412801.4708678641;458378.80557116074;457825.0308446583;;217833.21561994078;454004.05102216784;203020.64775684723;211805.60478044956;274.0616903277293;2476033.6246407893;941054.4108889971;165611.22110476825;0.0;0;150;168;0;0;0;0;3;54;48;1032961185384.9849;379311176775.3921;721743345959.8501;36090.68274678155;20078.67226122565;296.0134127688821;12834.013393016223;2067966.678807699;864803.5313434553;43823.61837823145;589867.520762299;4.62586127815846;0.38528219310209055
4693;2019-02-10 23:13:37.894;796;198;102;102;100;57;196;-133;22;-125;274;282;27;114;247;235;265;202;201;198;193;-137;580;366;366;141;371;253;574;-2.0;77.0;839.0;482.0;130.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41156.5234375;19931.03125;0.0;3853.53979492188;514.0;81766;;;Calculated values ==>;1549836817.894;352.76;292.96000000000004;283.36;283.36;283.16;278.86;275.0112864084945;292.76000000000005;259.86;275.36;260.66;300.56;301.36;275.86;284.56;297.86;296.66;299.66;293.36;292.96000000000004;292.46000000000004;;324.56;259.46000000000004;242.77792619122317;261.54996906429363;275.0112864084945;293.26000000000005;5800000.0;3660000.0;3660000.0;1410000.0;3710000.0;2530000.0;5740000.0;0.0;0.012833333333333334;0.13983333333333334;0.08033333333333334;0.021666666666666667;0.021666666666666667;;19931.03125;0.0;3853.53979492188;41156.5234375;511351.57623895054;254999.13176056792;223808.61843550164;223808.61843550164;223258.65639938964;429743.705733735;458102.21622996335;453987.8031238918;456004.74933195516;482911.85275073163;483780.36061162455;454605.02740641317;464993.04631955986;464253.7144485734;463396.35081280995;427015.3796544556;408277.1364858771;458378.80557116074;457686.21237540204;;215742.86842915416;454768.14464406035;204130.79368704677;223808.61843550164;274.8377292816657;2476649.433203872;941311.0455446161;165677.90091491461;0.0;0;150;169;0;0;0;0;3;54;48;1033180968384.8103;379395547025.3251;721901577709.7245;34938.33848625217;20134.533860213425;240.47412066342386;5067.347868697842;2068559.0805745956;865138.9206525768;43828.092833281036;590016.8230877034;2.538649707904588;0.24592149244653524
4694;2019-02-10 23:14:37.875;789;196;98;98;95;58;196;-139;11;-104;271;277;12;92;249;230;265;197;201;198;194;-138;553;363;366;142;368;245;548;-1.0;81.0;517.0;492.0;130.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40249.28515625;19033.0859375;0.0;3725.3984375;502.0;81767;;;Calculated values ==>;1549836877.875;352.06000000000006;292.76000000000005;282.96000000000004;282.96000000000004;282.66;278.96000000000004;274.69669130483857;292.76000000000005;259.26000000000005;274.26000000000005;262.76000000000005;300.26000000000005;300.86;274.36;282.36;298.06;296.16;299.66;292.86;292.96000000000004;292.56;;323.36;259.36;242.98782864720522;260.44013211722256;274.69669130483857;293.26000000000005;5530000.0;3629999.9999999995;3660000.0;1420000.0;3679999.9999999995;2450000.0;5480000.0;0.0;0.013500000000000002;0.08616666666666667;0.082;0.021666666666666667;0.021666666666666667;;19033.0859375;0.0;3725.3984375;40249.28515625;512798.7664847039;416929.8009116943;223169.29010121396;223169.29010121396;222339.58084218064;429947.3805835815;458102.21622996335;453994.699906057;457997.92212503153;483523.2092748437;484168.75542341446;454116.9317620451;463617.03154704353;464959.0081242338;463178.7302339447;433936.37315460306;417259.07475794794;458378.80557116074;457825.0308446583;;210726.34883551928;454499.19234991964;202095.92368034678;223169.29010121396;274.0349972140701;2477327.6001206655;941635.6436989136;165741.03873348603;0.0;0;150;169;0;0;0;0;3;54;48;1033400498844.6149;379480420140.2495;722050930399.5916;21705.27788478203;20697.068030904975;225.14352835484422;5084.2077161079615;2069030.961234391;865479.0762513061;43831.971751639496;590101.392595341;2.0964356138126976;0.2183285355904956
4695;2019-02-10 23:15:37.865;793;187;98;98;92;55;196;-175;-70;-146;265;270;-78;77;248;230;265;188;201;198;194;-174;550;360;366;141;365;237;546;132.0;88.0;196.0;493.0;130.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40105.44921875;19043.98828125;0.0;3599.02758789062;494.0;81768;;;Calculated values ==>;1549836937.865;352.46000000000004;291.86;282.96000000000004;282.96000000000004;282.36;278.66;274.38016830617;292.76000000000005;255.66000000000003;266.16;258.56;299.66;300.16;265.36;280.86;297.96000000000004;296.16;299.66;291.96000000000004;292.96000000000004;292.56;;322.56;255.76000000000002;242.77792619122317;259.30345971252746;274.38016830617;293.26000000000005;5500000.0;3600000.0;3660000.0;1410000.0;3650000.0;2370000.0;5460000.0;0.022000000000000002;0.014666666666666666;0.03266666666666666;0.08216666666666667;0.021666666666666667;0.04366666666666667;;19043.98828125;0.0;3599.02758789062;40105.44921875;513543.91349860874;414617.0881074537;223205.62333669173;223205.62333669173;221549.64221432645;430148.3826014536;458102.21622996335;445292.5906795615;453836.8562638403;483811.0471859727;484344.56064396794;444256.44884162705;463076.39762655686;465264.19953021937;463626.08760426834;434649.26542230975;414969.6757126242;458378.80557116074;457825.0308446583;;207382.2378540181;450916.81567107415;201266.01304717912;212152.07922136475;273.697202322561;2477997.1113034324;941952.8997659617;165802.06544422673;0.0;0;150;169;0;0;0;0;3;54;48;1033620062244.6498;379565305990.263;722195506299.6145;7971.53486932449;20512.974282263374;288.6339824087211;10727.718887550487;2069278.2267895858;865822.4360344672;43836.252517316665;590233.1366893832;1.744505336649144;0.168525383528246
4696;2019-02-10 23:16:37.876;798;176;98;98;91;52;195;-192;-78;-174;262;270;-80;89;245;231;265;176;201;198;194;-188;525;353;366;141;358;259;526;-2.0;113.0;327.0;485.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32174.904296875;10408.953125;0.0;3999.49951171875;494.0;81769;;;Calculated values ==>;1549836997.876;352.96000000000004;290.76000000000005;282.96000000000004;282.96000000000004;282.26000000000005;278.36;273.6339639331285;292.66;253.96000000000004;265.36;255.76000000000002;299.36;300.16;265.16;282.06;297.66;296.26000000000005;299.66;290.76000000000005;292.96000000000004;292.56;;322.56;254.36;242.77792619122317;262.3656120759269;273.6339639331285;293.26000000000005;5250000.0;3529999.9999999995;3660000.0;1410000.0;3579999.9999999995;2590000.0;5260000.0;0.0;0.01883333333333333;0.0545;0.08083333333333333;0.021666666666666667;0.021666666666666667;;10408.953125;0.0;3999.49951171875;32174.904296875;516249.1342424261;418514.025328574;223578.01420881483;223578.01420881483;221624.21277997276;430607.02586249536;457963.6984928254;439692.5360185355;450916.81567107415;480887.6774013353;481766.2914602133;439409.29533298116;461154.34927098255;465885.42676947766;464789.8001349473;440245.65364589664;418514.025328574;458378.80557116074;457825.0308446583;;207382.2378540181;449442.8411707586;200303.46634472022;223578.01420881483;273.28877762552486;2478599.558010224;942198.385941561;165865.39811216443;0.0;0;150;169;0;0;0;0;3;54;48;1033839702504.3496;379649921500.14734;722344333579.4111;13046.704297222932;20138.766131771434;409.27899997624297;5075.352027109942;2069453.4108935997;866161.2626442801;43842.06952508454;590364.8530904059;2.6838483236938986;0.29416635619566894
4697;2019-02-10 23:17:37.866;792;173;99;99;92;51;195;-200;-73;-185;275;284;-73;99;242;233;265;175;201;198;194;-199;540;351;366;141;356;261;540;308.0;84.0;460.0;512.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32497.974609375;10707.0634765625;0.0;4053.95776367188;499.0;81770;;;Calculated values ==>;1549837057.866;352.36;290.46000000000004;283.06;283.06;282.36;278.26000000000005;273.4187578820637;292.66;253.16000000000003;265.86;254.66000000000003;300.66;301.56;265.86;283.06;297.36;296.46000000000004;299.66;290.66;292.96000000000004;292.56;;323.06;253.26000000000002;242.77792619122317;262.63441904999945;273.4187578820637;293.26000000000005;5400000.0;3510000.0;3660000.0;1410000.0;3560000.0;2610000.0;5400000.0;0.051333333333333335;0.014;0.07666666666666666;0.08533333333333333;0.021666666666666667;0.07300000000000001;;10707.0634765625;0.0;4053.95776367188;32497.974609375;514268.3831135141;246960.60813638967;223594.79965409084;223594.79965409084;221653.5780372641;430735.4089219946;457963.6984928254;439966.84795968974;449759.5247031735;482077.60677778383;483064.33774757833;439966.84795968974;462041.5365857274;465784.1997128528;465341.18827288446;436957.8654293551;412715.60124540405;458378.80557116074;457825.0308446583;;209472.28574929133;448277.6309575147;200064.03394700648;207048.05116600412;273.18593892518356;2479138.408844419;942374.3234188011;165932.49907077936;0.0;0;150;169;0;0;0;0;3;54;48;1034059265904.3845;379734507400.16077;722500307579.4359;18392.549074305716;21180.893611563366;339.39169857531505;18306.719516541758;2069715.3610061079;866505.5357537797;43848.30740775305;590559.6712115346;3.9441413269087424;0.3079775733504813
4698;2019-02-10 23:18:37.856;781;180;101;101;95;52;195;-196;-69;-191;287;295;-73;99;242;233;265;183;201;198;194;-198;553;353;366;140;358;256;553;132.0;81.0;414.0;506.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32786.64453125;11034.216796875;0.0;3970.04736328125;505.0;81771;;;Calculated values ==>;1549837117.856;351.26;291.16;283.26000000000005;283.26000000000005;282.66;278.36;273.6339639331285;292.66;253.56000000000003;266.26000000000005;254.06000000000003;301.86;302.66;265.86;283.06;297.36;296.46000000000004;299.66;291.46000000000004;292.96000000000004;292.56;;323.66;253.36;242.56692532238324;261.9595390733887;273.6339639331285;293.26000000000005;5530000.0;3529999.9999999995;3660000.0;1400000.0;3579999.9999999995;2560000.0;5530000.0;0.022000000000000002;0.013500000000000002;0.06899999999999999;0.08433333333333333;0.021666666666666667;0.04366666666666667;;11034.216796875;0.0;3970.04736328125;32786.64453125;511815.809595767;248981.45809848653;223911.88267044508;223911.88267044508;222251.93811128108;430607.02586249536;457963.6984928254;441588.09335971734;449305.01188765763;483974.68396530667;484843.1584414267;441035.03886491165;462795.1817231988;465494.84668458975;465050.0807944103;433936.37315460306;250135.18551670175;458378.80557116074;457825.0308446583;;211980.4382156667;448565.20322251983;200828.01798888907;212281.84397592064;273.49467523550834;2479682.356664262;942555.4705582192;165999.3546357297;0.0;0;150;169;0;0;0;0;3;54;48;1034278829304.4194;379818793350.1742;722655381729.4606;16612.44520058715;20892.502621369527;2481.316033111668;10722.052493268215;2070007.0206737306;866856.0889538373;43871.80938787122;590801.5373272493;3.379593681307761;0.3014122970457141
4699;2019-02-10 23:19:37.857;777;186;103;102;98;54;195;-189;-54;-236;291;295;-67;98;243;233;265;189;201;198;194;-193;556;356;366;141;362;250;556;-1.0;84.0;537.0;518.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32733.556640625;11094.5322265625;0.0;3863.5078125;508.0;81772;;;Calculated values ==>;1549837177.857;350.86;291.76000000000005;283.46000000000004;283.36;282.96000000000004;278.56;273.955091788801;292.66;254.26000000000002;267.76000000000005;249.56000000000003;302.26000000000005;302.66;266.46000000000004;282.96000000000004;297.46000000000004;296.46000000000004;299.66;292.06;292.96000000000004;292.56;;323.96000000000004;253.86;242.77792619122317;261.13683023647616;273.955091788801;293.26000000000005;5560000.0;3560000.0;3660000.0;1410000.0;3620000.0000000005;2500000.0;5560000.0;0.0;0.014;0.0895;0.08633333333333333;0.021666666666666667;0.021666666666666667;;11094.5322265625;0.0;3863.5078125;32733.556640625;511063.64825583145;251154.38861518275;224413.99526412465;224135.04677969657;223025.53904528875;430412.23801567365;457963.6984928254;444831.59274914634;444307.79155062814;485099.53724911733;485530.3155975721;443097.9465177935;463572.6790505508;465044.1086722825;464611.2859323508;433213.46263188624;411156.2656500391;458378.80557116074;457825.0308446583;;213234.55432191002;448913.9965460463;204233.8836343682;224413.99526412465;273.95509178880104;2480228.367442232;942739.8798740286;166064.63535036886;0.0;0;150;169;0;0;0;0;3;54;48;1034498432965.0267;379903094755.40735;722807184259.8804;21533.494965772643;21124.049748041543;308.8007577458604;5057.239104244896;2070324.9088073766;867206.2327268497;43895.060748708886;590933.0336158272;3.210553284413781;0.33617740309941463
4700;2019-02-10 23:20:40.867;780;189;103;102;99;56;195;-185;-35;-244;284;286;-49;98;244;231;265;190;201;198;194;-189;553;358;366;141;363;249;554;-1.0;81.0;475.0;513.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32693.181640625;11093.7734375;0.0;3827.93334960938;511.0;81773;;;Calculated values ==>;1549837240.867;351.16;292.06;283.46000000000004;283.36;283.06;278.76000000000005;274.1680685717883;292.66;254.66000000000003;269.66;248.76000000000002;301.56;301.76000000000005;268.26000000000005;282.96000000000004;297.56;296.26000000000005;299.66;292.16;292.96000000000004;292.56;;324.26000000000005;254.26000000000002;242.77792619122317;260.9983114674233;274.1680685717883;293.26000000000005;5530000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2490000.0;5540000.0;0.0;0.013500000000000002;0.07916666666666666;0.08549999999999999;0.021666666666666667;0.021666666666666667;;11093.7734375;0.0;3827.93334960938;32693.181640625;511692.7420357558;412035.40644734737;224451.42414037438;224172.12120598205;223338.0271946809;430280.9020939914;457963.6984928254;447506.69023953355;443438.2729526053;484460.0199505558;484675.61938114587;445685.7932600158;463720.82863978075;465029.61547741666;464054.43266303884;433936.37315460306;412420.9545810112;458378.80557116074;457825.0308446583;;214488.6975840042;449337.1767717808;205559.31527185088;224451.42414037438;274.1680685717883;2480800.942272576;942934.0583656509;166131.9461430843;0.0;0;150;169;0;0;0;0;3;54;48;1034729049564.9918;379991938855.3939;722964394209.8566;19154.167184941543;20843.007158244007;290.45815074349014;5056.428145259486;2070680.9823617833;867573.5027623032;43900.305096461416;591021.542251007;3.0387985292916038;0.3220959477248187
4701;2019-02-10 23:21:37.858;785;189;102;102;100;57;195;-187;-18;-244;272;274;-33;92;245;231;264;191;201;198;194;-190;554;358;366;142;363;249;555;-2.0;85.0;527.0;537.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32688.048828125;11091.7998046875;0.0;3830.32275390625;514.0;81774;;;Calculated values ==>;1549837297.858;351.66;292.06;283.36;283.36;283.16;278.86;274.1680685717883;292.66;254.46000000000004;271.36;248.76000000000002;300.36;300.56;269.86;282.36;297.66;296.26000000000005;299.56;292.26000000000005;292.96000000000004;292.56;;324.56;254.16000000000003;242.98782864720522;260.9983114674233;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3660000.0;1420000.0;3629999.9999999995;2490000.0;5550000.0;0.0;0.014166666666666666;0.08783333333333333;0.0895;0.021666666666666667;0.021666666666666667;;11091.7998046875;0.0;3830.32275390625;32688.048828125;512221.899470179;411599.12119771366;224153.56336585854;224153.56336585854;223597.22063817244;430280.9020939914;457963.6984928254;449681.769876152;443241.3409712411;483163.85308292863;483380.1916585757;447764.5632548456;463021.9385677145;465160.9749554807;464054.43266303884;433468.5791913929;412377.0396431636;458378.80557116074;457825.0308446583;;215742.86842915416;449051.89543330955;205429.00537237004;224153.56336585854;274.1680685717883;2481318.461953344;943109.6664216578;166192.5644310167;0.0;0;150;169;0;0;0;0;3;54;48;1034937636624.7615;380072581120.3049;723106301799.6998;21453.534482248848;21804.248660454086;298.7968102665819;5062.881795373995;2071002.4092399997;867911.0735614253;43904.96929499556;591101.6408054779;3.2582135388201348;0.34422548509268863
4702;2019-02-10 23:22:37.848;790;190;101;101;98;58;195;-187;-3;-244;261;264;-16;98;245;231;265;191;201;198;194;-190;552;359;366;142;365;250;553;-2.0;82.0;481.0;584.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32684.5234375;11040.046875;0.0;3835.30883789062;515.0;81775;;;Calculated values ==>;1549837357.848;352.16;292.16;283.26000000000005;283.26000000000005;282.96000000000004;278.96000000000004;274.27422755570615;292.66;254.46000000000004;272.86;248.76000000000002;299.26000000000005;299.56;271.56;282.96000000000004;297.66;296.26000000000005;299.66;292.26000000000005;292.96000000000004;292.56;;324.66;254.16000000000003;242.98782864720522;261.13683023647616;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3660000.0;1420000.0;3650000.0;2500000.0;5530000.0;0.0;0.013666666666666666;0.08016666666666666;0.09733333333333333;0.021666666666666667;0.021666666666666667;;11040.046875;0.0;3835.30883789062;32684.5234375;513006.6669272378;412845.1473663945;223911.88267044508;223911.88267044508;223079.1518112018;430214.79039162316;457963.6984928254;451394.42304478306;443241.3409712411;481853.02046670765;482178.9681458006;449753.88197841536;463572.6790505508;464869.23356765806;463906.4806118374;434175.09807079803;413220.0903815756;458378.80557116074;457825.0308446583;;216160.93158060662;449051.89543330955;205944.33825414747;223911.88267044508;274.27422755570615;2481863.142593738;943294.0677386752;166256.4340475813;0.0;0;150;169;0;0;0;0;3;54;48;1035157200024.7964;380157766920.3184;723255976849.7236;19676.91513071595;23662.468898771775;286.38510508604026;5068.118210441287;2071345.1058612044;868289.8997262602;43909.84499820494;591186.0517347064;3.2734603652414256;0.3574503017494945
4703;2019-02-10 23:23:37.848;793;189;100;100;98;58;195;-192;7;-244;254;258;-3;95;246;231;264;189;201;198;194;-194;552;359;366;142;364;251;553;-1.0;86.0;551.0;552.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32581.357421875;11044.310546875;0.0;3876.8701171875;515.0;81776;;;Calculated values ==>;1549837417.848;352.46000000000004;292.06;283.16;283.16;282.96000000000004;278.96000000000004;274.27422755570615;292.66;253.96000000000004;273.86;248.76000000000002;298.56;298.96000000000004;272.86;282.66;297.76000000000005;296.26000000000005;299.56;292.06;292.96000000000004;292.56;;324.66;253.76000000000002;242.98782864720522;261.27494424493943;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3660000.0;1420000.0;3640000.0;2510000.0;5530000.0;0.0;0.014333333333333333;0.09183333333333334;0.092;0.021666666666666667;0.021666666666666667;;11044.310546875;0.0;3876.8701171875;32581.357421875;513374.15651687566;412465.3940541978;223633.68038994563;223633.68038994563;223079.1518112018;430214.79039162316;457963.6984928254;452469.30486379995;443241.3409712411;480971.45024457626;481407.5015983756;451217.21332440624;463073.6852395923;465146.75317812245;463906.4806118374;433949.4408518451;412465.3940541978;458378.80557116074;457825.0308446583;;216160.93158060662;448627.3296276172;205453.5170056192;223633.68038994563;274.27422755570615;2482407.024934233;943478.1040505241;166320.7022055403;0.0;0;150;169;0;0;0;0;3;54;48;1035376800024.7964;380242966920.3184;723406276849.7236;22684.283184976266;22371.990761223817;307.9380040996107;5074.145926518775;2071698.1158471685;868673.5202234269;43914.79769078149;591270.5706025144;3.3803194943077592;0.35668653353192425
