;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4704;2019-02-10 23:24:37.879;794;188;99;99;96;57;195;-178;13;-242;250;254;5;100;246;231;264;189;200;198;193;-182;554;358;366;143;363;256;554;-2.0;87.0;609.0;594.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32623.88671875;11061.1728515625;0.0;3952.50390625;515.0;81777;;;Calculated values ==>;1549837477.879;352.56000000000006;291.96000000000004;283.06;283.06;282.76000000000005;278.86;274.1680685717883;292.66;255.36;274.46000000000004;248.96000000000004;298.16;298.56;273.66;283.16;297.76000000000005;296.26000000000005;299.56;292.06;292.96000000000004;292.46000000000004;;324.66;254.96000000000004;243.1966462407574;261.9595390733887;274.1680685717883;293.16;5540000.0;3579999.9999999995;3660000.0;1430000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.0145;0.10149999999999999;0.099;0.021666666666666667;0.021666666666666667;;11061.1728515625;0.0;3952.50390625;32623.88671875;513326.79599502165;411644.6103821836;223338.0271946809;223338.0271946809;222509.4966223222;430280.9020939914;457963.6984928254;452349.03378999437;443262.90367671126;479930.16605246416;480369.7381195421;451339.97013099515;462913.0001546313;465292.22471119097;464054.43266303884;433468.5791913929;412035.40644734737;458378.80557116074;457686.21237540204;;216160.93158060662;449720.7038139264;205685.0623734504;223338.0271946809;274.1680685717883;2482950.682712624;943662.4115882542;166385.98069876383;0.0;0;150;169;0;0;0;0;3;54;48;1035596513484.4264;380328511095.1744;723558455434.4674;25036.393098779212;24159.52850260712;310.7810047886606;5077.544012248958;2072095.993612886;869061.4832273468;43919.9563464426;591355.2117271933;3.635634861395331;0.38462473035389316
4705;2019-02-10 23:25:37.849;792;188;99;98;96;57;195;-173;17;-242;251;258;11;101;246;232;264;189;200;198;193;-176;551;358;366;143;363;260;551;0.0;84.0;550.0;577.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32734.951171875;10947.4091796875;0.0;4009.8671875;514.0;81778;;;Calculated values ==>;1549837537.849;352.36;291.96000000000004;283.06;282.96000000000004;282.76000000000005;278.86;274.1680685717883;292.66;255.86;274.86;248.96000000000004;298.26000000000005;298.96000000000004;274.26000000000005;283.26000000000005;297.76000000000005;296.36;299.56;292.06;292.96000000000004;292.46000000000004;;324.56;255.56000000000003;243.1966462407574;262.5002047102346;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1430000.0;3629999.9999999995;2600000.0;5510000.0;0.0;0.014;0.09166666666666666;0.09616666666666666;0.021666666666666667;0.021666666666666667;;10947.4091796875;0.0;4009.8671875;32734.951171875;513336.6967230302;412934.04071806197;223392.38266940997;223115.08880334796;222562.34582125494;430280.9020939914;457963.6984928254;452154.4650788298;443262.90367671126;479553.94531384774;480326.7564386246;451392.83422320004;462430.4075862037;465292.22471119097;464185.92985963024;434188.19322130346;413307.47646805906;458378.80557116074;457686.21237540204;;215742.86842915416;450355.18545376166;206127.52014054463;223392.38266940997;274.1680685717883;2483495.0673668142;943845.7247361769;166452.30061469716;0.0;0;150;169;0;0;0;0;3;54;48;1035816003684.5311;380414268195.2153;723713178034.5413;22552.46995267614;23486.56048095437;292.3300345454216;5076.366310296495;2072492.3691849078;869458.3354436951;43924.97975881012;591439.7853386286;3.4369711113480554;0.36638099008029573
4706;2019-02-10 23:26:37.880;787;187;99;98;95;56;195;-178;26;-244;257;264;19;97;245;233;264;188;200;198;193;-179;552;357;366;142;362;263;552;0.0;87.0;441.0;616.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32639.642578125;10940.3740234375;0.0;4059.330078125;512.0;81779;;;Calculated values ==>;1549837597.88;351.86;291.86;283.06;282.96000000000004;282.66;278.76000000000005;274.0616903277293;292.66;255.36;275.76000000000005;248.76000000000002;298.86;299.56;275.06;282.86;297.66;296.46000000000004;299.56;291.96000000000004;292.96000000000004;292.46000000000004;;324.36;255.26000000000002;242.98782864720522;262.9017227912062;274.0616903277293;293.16;5520000.0;3570000.0000000005;3660000.0;1420000.0;3620000.0000000005;2630000.0;5520000.0;0.0;0.0145;0.0735;0.10266666666666667;0.021666666666666667;0.021666666666666667;;10940.3740234375;0.0;4059.330078125;32639.642578125;512638.7918840203;412126.3827081116;223374.2243858141;223097.10069021035;222269.39140671407;430346.717906069;457963.6984928254;452770.7950368528;443241.3409712411;479852.79464062524;480627.17033158056;451881.9987824685;461498.51756135124;465306.4224800408;464464.4457187545;433949.4408518451;412510.35525449144;458378.80557116074;457686.21237540204;;214906.75144652807;450215.1043838707;206298.66292428423;223374.2243858141;274.0616903277293;2484040.1371232565;944028.2171690203;166519.57866777506;0.0;0;150;169;0;0;0;0;3;54;48;1036035717145.0337;380499812370.41095;723870159099.9004;18115.701710273792;25042.08798985088;310.8667411616278;5076.759739774406;2072831.4457152805;869862.9497913361;43930.00899571642;591524.4384374211;3.2364249222758863;0.36102634065113864
4707;2019-02-10 23:27:37.860;780;187;98;98;94;55;195;-187;26;-244;262;268;23;108;245;234;264;188;200;198;193;-189;550;357;366;142;363;263;550;-1.0;82.0;496.0;639.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32681.87109375;10892.2724609375;0.0;4066.4521484375;511.0;81780;;;Calculated values ==>;1549837657.86;351.16;291.86;282.96000000000004;282.96000000000004;282.56;278.66;274.0616903277293;292.66;254.46000000000004;275.76000000000005;248.76000000000002;299.36;299.96000000000004;275.46000000000004;283.96000000000004;297.66;296.56;299.56;291.96000000000004;292.96000000000004;292.46000000000004;;324.26000000000005;254.26000000000002;242.98782864720522;262.9017227912062;274.0616903277293;293.16;5500000.0;3570000.0000000005;3660000.0;1420000.0;3629999.9999999995;2630000.0;5500000.0;0.0;0.013666666666666666;0.08266666666666667;0.1065;0.021666666666666667;0.021666666666666667;;10892.2724609375;0.0;4066.4521484375;32681.87109375;511951.05035812774;412979.2520416587;223133.1163054763;223133.1163054763;222029.3806340375;430346.717906069;457963.6984928254;452770.7950368528;443241.3409712411;480406.1117224266;481068.8344137719;452390.59391075175;462810.7991992865;465160.9749554807;464595.45822754485;434425.84563926497;413351.9237643686;458378.80557116074;457686.21237540204;;214488.6975840042;449157.9030833153;205565.48132716943;223133.1163054763;274.06169032772937;2484584.301619883;944210.0952428181;166587.27094779824;0.0;0;150;169;0;0;0;0;3;54;48;1036255243944.2308;380584983970.0995;724027906499.3235;20435.63926666716;25942.592917029535;288.01026562358396;5081.983748181725;2073152.5998018556;870287.6805065599;43934.99797387414;591609.0664141127;3.459400954882886;0.3834341000535111
4708;2019-02-10 23:28:37.860;774;186;98;98;95;55;195;-179;12;-240;265;270;14;100;245;234;264;187;200;198;193;-184;550;357;366;142;362;263;550;-2.0;83.0;454.0;634.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32645.470703125;10889.8017578125;0.0;4069.89794921875;510.0;81781;;;Calculated values ==>;1549837717.86;350.56000000000006;291.76000000000005;282.96000000000004;282.96000000000004;282.66;278.66;274.0616903277293;292.66;255.26000000000002;274.36;249.16000000000003;299.66;300.16;274.56;283.16;297.66;296.56;299.56;291.86;292.96000000000004;292.46000000000004;;324.16;254.76000000000002;242.98782864720522;262.9017227912062;274.0616903277293;293.16;5500000.0;3570000.0000000005;3660000.0;1420000.0;3620000.0000000005;2630000.0;5500000.0;0.0;0.013833333333333333;0.07566666666666667;0.10566666666666666;0.021666666666666667;0.021666666666666667;;10889.8017578125;0.0;4069.89794921875;32645.470703125;511213.40349878295;412601.8314242595;223133.1163054763;223133.1163054763;222304.41058384304;430346.717906069;457963.6984928254;450987.26371381566;443678.0364772721;480737.6427688518;481289.442274921;451243.52280556504;461857.3433744764;465306.4224800408;464595.45822754485;434425.84563926497;412979.2520416587;458378.80557116074;457686.21237540204;;214070.64678622372;449687.15104171314;205736.1176959863;223133.1163054763;274.0616903277293;2485128.696134857;944391.6125279744;166655.0738652787;0.0;0;150;169;0;0;0;0;3;54;48;1036474843944.2308;380670183970.0995;724185706499.3235;18557.33671534909;25777.4925235318;296.6778781002203;5081.983748181725;2073477.5412683724;870718.6812185646;43939.870375071834;591693.766143249;3.3231610151771203;0.3723671045179641
4709;2019-02-10 23:29:37.861;769;186;98;98;94;54;195;-180;7;-244;268;273;9;110;245;235;264;187;200;198;193;-182;550;356;366;141;361;263;550;162.0;80.0;432.0;638.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32747.138671875;10920.498046875;0.0;4084.43896484375;508.0;81782;;;Calculated values ==>;1549837777.861;350.06000000000006;291.76000000000005;282.96000000000004;282.96000000000004;282.56;278.56;273.955091788801;292.66;255.16000000000003;273.86;248.76000000000002;299.96000000000004;300.46000000000004;274.06;284.16;297.66;296.66;299.56;291.86;292.96000000000004;292.46000000000004;;323.96000000000004;254.96000000000004;242.77792619122317;262.9017227912062;273.955091788801;293.16;5500000.0;3560000.0;3660000.0;1410000.0;3610000.0;2630000.0;5500000.0;0.027000000000000003;0.013333333333333334;0.07200000000000001;0.10633333333333334;0.021666666666666667;0.04866666666666667;;10920.498046875;0.0;4084.43896484375;32747.138671875;510597.4697709295;412601.8314242595;223133.1163054763;223133.1163054763;222029.3806340375;430412.23801567365;457963.6984928254;450344.3913794758;443438.2729526053;481068.8344137719;481620.07715410774;450601.9255316073;463048.4039308203;465451.58992337313;464872.6823385499;434425.84563926497;412979.2520416587;458378.80557116074;457686.21237540204;;213234.55432191002;450075.74880766287;205409.5230940567;213300.16390735994;273.9550917888009;2485673.6436301293;944573.3680560578;166723.0278056306;0.0;0;150;169;0;0;0;0;3;54;48;1036694447604.8381;380755085385.3343;724343509129.7599;17635.31051655018;26016.175334213458;285.9545813014172;11893.45435877805;2073779.1516895622;871150.3023121378;43944.72572650145;591835.2304855647;3.7208349989899707;0.3603117700034002
4710;2019-02-10 23:30:37.871;766;186;98;98;94;54;195;-178;13;-244;270;275;12;100;245;235;264;187;200;198;193;-180;549;357;366;140;362;263;548;124.0;109.0;493.0;414.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32696.076171875;10895.3759765625;0.0;4086.06127929688;505.0;81783;;;Calculated values ==>;1549837837.871;349.76;291.76000000000005;282.96000000000004;282.96000000000004;282.56;278.56;274.0616903277293;292.66;255.36;274.46000000000004;248.76000000000002;300.16;300.66;274.36;283.16;297.66;296.66;299.56;291.86;292.96000000000004;292.46000000000004;;323.66;255.16000000000003;242.56692532238324;262.9017227912062;274.0616903277293;293.16;5490000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2630000.0;5480000.0;0.020666666666666667;0.018166666666666668;0.08216666666666667;0.06899999999999999;0.021666666666666667;0.042333333333333334;;10895.3759765625;0.0;4086.06127929688;32696.076171875;510314.69274567236;413442.3132566535;223169.29010121396;223169.29010121396;222064.22499960987;430346.717906069;457963.6984928254;451115.4560550067;443634.50970501517;481289.442274921;481840.31749270816;450987.26371381566;461857.3433744764;465306.4224800408;464726.3611697759;434662.41200529016;413808.91226698237;458378.80557116074;457686.21237540204;;211980.4382156667;450462.49958867475;204976.2751742443;214287.66076678783;274.0616903277293;2486219.0946470946;944755.1973060493;166791.1266555713;0.0;0;150;169;0;0;0;0;3;54;48;1036914084204.8032;380839399435.32086;724501335429.7349;20224.436029035976;16938.5494845957;378.8385785792581;10303.872018098002;2074094.7021603733;871508.3180115777;43950.266592823406;592020.2390349625;3.1936652867932303;0.2743293204134432
4711;2019-02-10 23:31:37.862;763;186;98;98;95;54;195;-185;22;-202;275;282;18;106;245;236;264;187;200;198;193;-188;551;358;366;122;363;259;551;124.0;85.0;332.0;307.0;130.0;0;31;100;1;0;0;0;0;0;0;1;1;1;0;0;32542.126953125;10954.68359375;0.0;3768.10229492188;503.0;81784;;;Calculated values ==>;1549837897.862;349.46000000000004;291.76000000000005;282.96000000000004;282.96000000000004;282.66;278.56;274.1680685717883;292.66;254.66000000000003;275.36;252.96000000000004;300.66;301.36;274.96000000000004;283.76000000000005;297.66;296.76000000000005;299.56;291.86;292.96000000000004;292.46000000000004;;323.46000000000004;254.36;238.5638546566975;262.3656120759269;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1220000.0;3629999.9999999995;2590000.0;5510000.0;0.020666666666666667;0.014166666666666666;0.05533333333333333;0.051166666666666666;0.021666666666666667;0.042333333333333334;;10954.68359375;0.0;3768.10229492188;32542.126953125;509769.17553175887;412172.66196668637;223115.08880334796;223115.08880334796;222286.8821828218;430280.9020939914;457963.6984928254;452959.0387539847;451336.4320290742;482314.2680378136;483079.9784823903;452455.4693029914;463172.2035005726;465160.9749554807;464710.80611794995;434188.19322130346;412555.8353376608;458378.80557116074;457686.21237540204;;211144.3756859795;452747.89610729495;203064.33833279152;213326.53345551726;274.1680685717883;2486762.664791479;944937.2538230364;166856.56820091666;0.0;0;150;169;0;0;0;0;3;54;48;1037133651264.5729;380917987645.2384;724657911939.5706;13827.506756639357;12775.475372795425;306.4584033516043;10344.55974094179;2074378.4257850277;871755.8977425984;43955.976544378944;592192.283488901;2.5303635164858598;0.19994946253031812
4712;2019-02-10 23:32:37.832;762;186;99;98;94;54;195;-63;34;-122;303;313;27;85;245;236;264;187;200;197;193;-119;547;358;366;113;363;251;548;0.0;82.0;176.0;310.0;130.0;0;97;100;1;0;0;0;0;0;0;1;1;0;0;0;31705.4765625;10958.048828125;0.0;2849.97094726562;502.0;81785;;;Calculated values ==>;1549837957.832;349.36;291.76000000000005;283.06;282.96000000000004;282.56;278.56;274.1680685717883;292.66;266.86;276.56;260.96000000000004;303.46000000000004;304.46000000000004;275.86;281.66;297.66;296.76000000000005;299.56;291.86;292.86;292.46000000000004;;323.36;261.26000000000005;236.39657136262193;261.27494424493943;274.1680685717883;293.16;5470000.0;3579999.9999999995;3660000.0;1130000.0;3629999.9999999995;2510000.0;5480000.0;0.0;0.013666666666666666;0.029333333333333333;0.051666666666666666;0.021666666666666667;0.021666666666666667;;10958.048828125;0.0;2849.97094726562;31705.4765625;509996.2295786902;413442.3132566535;223447.0981789535;223169.29010121396;222064.22499960987;430280.9020939914;457963.6984928254;455796.72062643693;460692.7795443667;486277.3468004975;487351.27467034326;454941.1068238431;461900.6662026175;465160.9749554807;464710.80611794995;435132.34076873586;413808.91226698237;458240.58495806623;457686.21237540204;;210726.34883551928;460982.9627400574;202681.5191812887;223447.0981789535;274.1680685717883;2487297.7937893495;945119.7686235874;166911.69123598936;0.0;0;150;169;0;0;0;0;3;54;48;1037353141464.6776;380988452395.27203;724810835439.6436;7424.712575724348;13345.574583869715;291.42018952396427;5075.180807589718;2074555.439061968;871973.4643212996;43960.95637482781;592320.7170779477;1.8928773699535313;0.1937705956371881
4713;2019-02-10 23:33:37.862;764;184;99;98;94;54;195;-21;43;-95;328;330;33;79;245;236;264;186;199;197;192;-52;547;357;366;117;362;241;547;139.0;86.0;255.0;284.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30895.294921875;10998.71875;0.0;2076.27368164062;502.0;81786;;;Calculated values ==>;1549838017.862;349.56000000000006;291.56;283.06;282.96000000000004;282.56;278.56;274.0616903277293;292.66;271.06;277.46000000000004;263.66;305.96000000000004;306.16;276.46000000000004;281.06;297.66;296.76000000000005;299.56;291.76000000000005;292.86;292.36;;323.36;267.96000000000004;237.374994691921;259.87524604437704;274.0616903277293;293.06;5470000.0;3570000.0000000005;3660000.0;1170000.0;3620000.0000000005;2410000.0;5470000.0;0.023166666666666665;0.014333333333333333;0.042499999999999996;0.04733333333333333;0.021666666666666667;0.044833333333333336;;10998.71875;0.0;2076.27368164062;30895.294921875;510242.798768698;413117.91072696255;223465.4174374618;223187.43670963548;222081.7033454664;430346.717906069;457963.6984928254;458498.70285348134;462709.4069293106;490051.2924622243;490262.54351688724;457311.78344377805;462708.83201081434;465306.4224800408;464857.1551205372;435132.34076873586;413854.0851824992;458240.58495806623;457547.2421668356;;210726.34883551928;466860.4343039256;203973.26135052677;213393.26243343216;274.0616903277293;2487819.7277213517;945302.8331731828;166952.7638005633;0.0;0;150;169;0;0;0;0;3;54;48;1037572851264.5729;381057486895.23914;724958509239.5731;10817.331263875569;12443.326186460878;304.9883300693921;10946.236758047588;2074707.5321024081;872188.4792813697;43965.928930857546;592454.2956468376;2.639533653184911;0.20215819096921223
4714;2019-02-10 23:34:37.893;769;183;98;98;94;54;195;-9;49;-65;345;341;37;70;244;237;264;184;199;197;192;-25;539;355;366;118;360;239;540;17.0;82.0;202.0;251.0;130.0;0;1;54;1;0;0;0;0;0;0;1;0;0;0;0;28000.91015625;8099.75537109375;0.0;1355.28442382812;503.0;81787;;;Calculated values ==>;1549838077.893;350.06000000000006;291.46000000000004;282.96000000000004;282.96000000000004;282.56;278.56;273.8482719121499;292.66;272.26000000000005;278.06;266.66;307.66;307.26000000000005;276.86;280.16;297.56;296.86;299.56;291.56;292.86;292.36;;323.46000000000004;270.66;237.61572816786372;259.59022785621676;273.8482719121499;293.06;5390000.0;3550000.0;3660000.0;1180000.0;3600000.0;2390000.0;5400000.0;0.0028333333333333335;0.013666666666666666;0.033666666666666664;0.04183333333333333;0.021666666666666667;0.0245;;8099.75537109375;0.0;1355.28442382812;28000.91015625;511551.9768061036;415584.53653208434;223315.5925253544;223315.5925253544;222205.11374018868;430477.46260093397;457963.6984928254;459521.018635699;465466.55841628637;492057.45459865715;491637.1363733211;458107.89483816596;461968.44829951227;465465.8864643596;465279.17082256265;436971.20756924077;415925.3305618662;458240.58495806623;457547.2421668356;;211144.3756859795;469314.6684229935;203764.8026530523;221054.61682583648;273.8482719121499;2488310.783010392;945462.0693534651;166981.37489282474;0.0;0;150;169;0;0;0;0;3;54;48;1037792564724.2029;381128023320.12036;725102583639.3306;8610.459271415772;11108.836051375874;287.626985767452;5794.069320854478;2074869.5140040275;872384.8487048306;43970.8699433527;592593.8702735779;2.728808359248876;0.250077152199152
4715;2019-02-10 23:35:37.873;773;178;98;98;93;54;195;-1;53;-46;330;331;42;74;243;238;264;177;199;197;192;-13;530;353;366;127;358;243;531;204.0;111.0;223.0;146.0;129.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25297.427734375;5966.771484375;0.0;1286.00830078125;508.0;81788;;;Calculated values ==>;1549838137.873;350.46000000000004;290.96000000000004;282.96000000000004;282.96000000000004;282.46000000000004;278.56;273.6339639331285;292.66;273.06;278.46000000000004;268.56;306.16;306.26000000000005;277.36;280.56;297.46000000000004;296.96000000000004;299.56;290.86;292.86;292.36;;323.96000000000004;271.86;239.71726792356844;260.1585393101385;273.6339639331285;293.06;5300000.0;3529999.9999999995;3660000.0;1270000.0;3579999.9999999995;2430000.0;5310000.0;0.034;0.018500000000000003;0.03716666666666667;0.024333333333333332;0.021500000000000002;0.05550000000000001;;5966.771484375;0.0;1286.00830078125;25297.427734375;512813.5420919469;417330.54563742224;223483.33636362094;223483.33636362094;222088.98751285535;430607.02586249536;457963.6984928254;459364.3551269095;466032.37284891936;490045.1539032582;490150.98026121117;458061.18813016545;461826.7053316797;465625.14543771395;465698.93970120384;438967.42380550096;417006.1227300886;458240.58495806623;457547.2421668356;;213234.55432191002;469247.14901629934;202002.98024121483;210324.1992796244;273.6339639331285;2488754.78777535;945579.2513369456;167003.37832861257;0.0;0;150;169;0;0;0;0;3;54;48;1038012091524.2727;381201498820.14374;725247135439.3766;9565.264433251652;6502.941440193724;406.2840698951289;13720.878880240223;2075020.9278801598;872531.5645957029;43976.65060795435;592756.4406337825;4.163282178424809;0.20744558217162035
4716;2019-02-10 23:36:37.854;771;174;99;99;94;55;195;-2;56;-33;311;315;48;76;242;239;264;175;199;197;192;-8;538;352;366;128;357;245;539;0.0;85.0;170.0;136.0;129.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24233.462890625;5262.84521484375;0.0;1284.72143554688;512.0;81789;;;Calculated values ==>;1549838197.854;350.26;290.56;283.06;283.06;282.56;278.66;273.5264737036516;292.66;272.96000000000004;278.76000000000005;269.86;304.26000000000005;304.66;277.96000000000004;280.76000000000005;297.36;297.06;299.56;290.66;292.86;292.36;;324.36;272.36;239.943914813709;260.44013211722256;273.5264737036516;293.06;5380000.0;3520000.0000000005;3660000.0;1280000.0;3570000.0000000005;2450000.0;5390000.0;0.0;0.014166666666666666;0.028333333333333332;0.02266666666666667;0.021500000000000002;0.021500000000000002;;5262.84521484375;0.0;1284.72143554688;24233.462890625;511882.6739278733;247381.36650519064;223613.44875034754;223613.44875034754;222222.89728626036;430671.36484660726;457963.6984928254;459404.88339797145;467161.56719208724;487807.3451804534;488233.35382272786;458455.73281218164;461756.34737468755;465639.66166502296;465972.58579758817;437196.6689123147;413140.9882325591;458240.58495806623;457547.2421668356;;214906.75144652807;469596.8923075017;202002.8393580843;223613.44875034754;273.5264737036516;2489167.414491981;945672.8018426836;167024.79429261122;0.0;0;150;169;0;0;0;0;3;54;48;1038231621984.9498;381277974595.37964;725393489079.828;7293.0579144634685;6065.465200186794;340.7888096298706;5029.576558454493;2075161.3694129179;872636.2681514004;43982.8742438606;592912.6449492183;2.8604349497713404;0.220329874459119
4717;2019-02-10 23:37:37.854;766;174;100;100;95;56;195;0;58;-24;313;312;52;85;241;239;264;181;199;197;192;-6;554;353;366;127;358;247;556;304.0;110.0;216.0;155.0;129.0;0;84;1;1;0;0;0;0;0;0;1;0;0;0;0;24320.421875;5447.96630859375;0.0;1189.02795410156;517.0;81790;;;Calculated values ==>;1549838257.854;349.76;290.56;283.16;283.16;282.66;278.76000000000005;273.6339639331285;292.66;273.16;278.96000000000004;270.76000000000005;304.46000000000004;304.36;278.36;281.66;297.26000000000005;297.06;299.56;291.26000000000005;292.86;292.36;;324.86;272.56;239.71726792356844;260.72004837742526;273.6339639331285;293.06;5540000.0;3529999.9999999995;3660000.0;1270000.0;3579999.9999999995;2470000.0;5560000.0;0.050666666666666665;0.018333333333333333;0.036000000000000004;0.025833333333333333;0.021500000000000002;0.07216666666666667;;5447.96630859375;0.0;1189.02795410156;24320.421875;509877.5148479254;246614.60418899474;223579.050823104;223579.050823104;222199.80168024582;430607.02586249536;457963.6984928254;459327.74593065906;468177.8198487115;487797.88462877413;487691.1207595463;458614.13212545495;462504.91683780955;465364.4418098396;465828.39991936815;433468.5791913929;249215.93450236163;458240.58495806623;457547.2421668356;;216997.06728235667;469926.52440562926;201585.41189767493;208137.78931425774;273.6339639331285;2489572.030198361;945762.0586053788;167045.4088708583;0.0;0;150;169;0;0;0;0;3;54;48;1038451221984.9498;381354474595.37964;725541089079.828;9278.72402518743;6932.145406455487;3377.9651526322405;17999.0488475277;2075299.4675957484;872744.5815731224;44013.86386021278;593104.5501609348;5.663389471808625;0.22287372089694227
4718;2019-02-10 23:38:37.844;763;179;102;102;96;56;194;6;60;-17;325;318;55;83;242;239;264;185;199;197;192;-2;554;356;366;127;361;249;556;-1.0;84.0;396.0;127.0;129.0;0;73;1;1;0;0;0;0;0;0;1;0;0;0;0;24359.37890625;5431.68505859375;0.0;1106.48815917969;519.0;81791;;;Calculated values ==>;1549838317.844;349.46000000000004;291.06;283.36;283.36;282.76000000000005;278.76000000000005;273.955091788801;292.56;273.76000000000005;279.16;271.46000000000004;305.66;304.96000000000004;278.66;281.46000000000004;297.36;297.06;299.56;291.66;292.86;292.36;;325.06;272.96000000000004;239.71726792356844;260.9983114674233;273.955091788801;293.06;5540000.0;3560000.0;3660000.0;1270000.0;3610000.0;2490000.0;5560000.0;0.0;0.014;0.066;0.021166666666666667;0.021500000000000002;0.021500000000000002;;5431.68505859375;0.0;1106.48815917969;24359.37890625;509505.8308053116;248460.21615796752;224135.04677969657;224135.04677969657;222474.45286768;430412.23801567365;457825.0308446583;459250.94419637485;468858.5522276678;488856.9370541624;488109.5122649413;458654.6089131666;461968.94655703945;465058.7251422519;465394.1846544878;433468.5791913929;250760.72137521344;458240.58495806623;457547.2421668356;;217833.21561994078;470314.3654701082;202325.77369111276;224135.04677969657;273.955091788801;2489977.6275941012;945852.7072561596;167064.5349835885;0.0;0;150;169;0;0;0;0;3;54;48;1038670785384.9847;381430661895.3917;725689864279.8517;16957.0612533473;5672.425192655404;2557.9100094265127;5018.362200823489;2075518.0627011803;872849.602155117;44063.32124230007;593296.3299510751;4.6199079850226425;0.31964489277008434
4719;2019-02-10 23:39:37.845;761;182;101;102;98;58;194;9;61;-11;338;327;57;86;243;239;264;185;199;197;192;2;552;358;366;128;363;250;554;0.0;85.0;343.0;102.0;129.0;0;66;1;1;0;0;0;0;0;0;1;0;0;0;0;24192.75390625;5375.13818359375;0.0;1066.07104492188;519.0;81792;;;Calculated values ==>;1549838377.845;349.26;291.36;283.26000000000005;283.36;282.96000000000004;278.96000000000004;274.1680685717883;292.56;274.06;279.26000000000005;272.06;306.96000000000004;305.86;278.86;281.76000000000005;297.46000000000004;297.06;299.56;291.66;292.86;292.36;;325.06;273.36;239.943914813709;261.13683023647616;274.1680685717883;293.06;5520000.0;3579999.9999999995;3660000.0;1280000.0;3629999.9999999995;2500000.0;5540000.0;0.0;0.014166666666666666;0.05716666666666667;0.017;0.021500000000000002;0.021500000000000002;;5375.13818359375;0.0;1066.07104492188;24192.75390625;509433.8150260711;249697.51223758972;223893.45923393773;224172.12120598205;223061.24201246156;430280.9020939914;457825.0308446583;459212.67005737504;469305.2539837265;490133.01641098526;488960.2679350304;458735.02181396144;462169.59521329013;464898.1456994284;465103.311480244;433949.4408518451;250866.03273033988;458240.58495806623;457547.2421668356;;217833.21561994078;470567.8997168718;202785.8383306758;223893.45923393773;274.1680685717883;2490382.235443735;945942.7656173501;167082.63994534514;0.0;0;150;169;0;0;0;0;3;54;48;1038890389044.7195;381507163170.2993;725839566774.6709;14659.067213709643;4552.295043565332;2593.681615054657;5023.556333057304;2075781.5348292165;872934.8095770826;44106.25188795106;593380.014000134;4.165149625417394;0.26943700179496943
4720;2019-02-10 23:40:37.845;760;183;100;101;99;60;194;11;63;-6;351;336;59;84;245;237;264;185;199;197;192;5;550;359;366;129;364;256;552;-1.0;109.0;481.0;113.0;129.0;0;62;1;1;0;0;0;0;0;0;1;0;0;0;0;24265.724609375;5333.5517578125;0.0;1062.08447265625;518.0;81793;;;Calculated values ==>;1549838437.845;349.16;291.46000000000004;283.16;283.26000000000005;283.06;279.16;274.27422755570615;292.56;274.26000000000005;279.46000000000004;272.56;308.26000000000005;306.76000000000005;279.06;281.56;297.66;296.86;299.56;291.66;292.86;292.36;;324.96000000000004;273.66;240.16925963744896;261.9595390733887;274.27422755570615;293.06;5500000.0;3590000.0;3660000.0;1290000.0;3640000.0;2560000.0;5520000.0;0.0;0.018166666666666668;0.08016666666666666;0.01883333333333333;0.021500000000000002;0.021500000000000002;;5333.5517578125;0.0;1062.08447265625;24265.724609375;509485.91276385996;250186.6167667283;223651.97064635294;223930.3470481531;223374.2243858141;430214.79039162316;457825.0308446583;458502.6972995993;469655.7011622637;490869.82616895763;489264.02958543034;458019.1887586412;461019.0339640381;465015.24582933175;464695.37349921046;434425.84563926497;411342.59817574464;458240.58495806623;457547.2421668356;;217415.1398638553;470725.0692531593;202961.51313634208;223651.97064635294;274.27422755570615;2490786.056098032;946032.0047001952;167100.3745746583;0.0;0;150;169;0;0;0;0;3;54;48;1039109989044.7195;381584263170.2993;725991366774.6709;20485.884930421118;5042.880306866723;419.3456622539526;5028.748337690377;2076074.4094304177;873014.7693716696;44131.3604485953;593463.7832057235;4.843436699801453;0.3492883362770582
4721;2019-02-10 23:41:37.866;758;184;100;101;100;61;194;13;65;-2;366;348;61;89;245;237;264;186;199;196;192;7;554;358;366;130;363;265;556;-2.0;84.0;517.0;90.0;129.0;0;61;16;1;0;0;0;0;0;0;1;0;0;0;0;24905.265625;6102.6953125;0.0;1087.064453125;518.0;81794;;;Calculated values ==>;1549838497.866;348.96000000000004;291.56;283.16;283.26000000000005;283.16;279.26000000000005;274.1680685717883;292.56;274.46000000000004;279.66;272.96000000000004;309.76000000000005;307.96000000000004;279.26000000000005;282.06;297.66;296.86;299.56;291.76000000000005;292.76000000000005;292.36;;324.96000000000004;273.86;240.39332010688793;263.1675429290057;274.1680685717883;293.06;5540000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2650000.0;5560000.0;0.0;0.014;0.08616666666666667;0.015000000000000001;0.021500000000000002;0.021500000000000002;;6102.6953125;0.0;1087.064453125;24905.265625;508885.4093894484;250370.13788166858;223579.050823104;223856.73452838918;223579.050823104;430280.9020939914;457825.0308446583;457300.93339066295;469909.67259303824;491509.8418011723;489569.8880449906;456807.9033684444;460227.9456237871;465160.9749554807;464841.74997644586;433468.5791913929;251154.38861518275;458102.21622996335;457547.2421668356;;217415.1398638553;470785.5563514222;202626.29034778452;223579.050823104;274.1680685717883;2491195.957764748;946127.3401146897;167118.2904173635;0.0;0;150;169;0;0;0;0;3;54;48;1039329665904.3844;381661990365.1808;726147721479.4324;21944.465075528024;4022.3889900545655;2552.3986680669427;5030.31611389023;2076428.1194351153;873090.3397227308;44156.13365223115;593547.6380816301;4.666299005975664;0.3029055376199942
4722;2019-02-10 23:42:37.856;754;184;99;100;100;62;194;15;67;1;385;363;63;86;245;238;264;184;199;196;192;9;556;359;366;131;364;268;558;-1.0;111.0;656.0;61.0;129.0;0;60;38;1;0;0;0;0;0;0;1;0;0;0;0;26249.013671875;7387.84521484375;0.0;1085.21484375;518.0;81795;;;Calculated values ==>;1549838557.856;348.56000000000006;291.56;283.06;283.16;283.16;279.36;274.27422755570615;292.56;274.66;279.86;273.26000000000005;311.66;309.46000000000004;279.46000000000004;281.76000000000005;297.66;296.96000000000004;299.56;291.56;292.76000000000005;292.36;;324.96000000000004;274.06;240.61611355647437;263.56353331371673;274.27422755570615;293.06;5560000.0;3590000.0;3660000.0;1310000.0;3640000.0;2680000.0;5580000.0;0.0;0.018500000000000003;0.10933333333333332;0.010166666666666666;0.021500000000000002;0.021500000000000002;;7387.84521484375;0.0;1085.21484375;26249.013671875;508210.58466630674;250267.8796503818;223266.10593980542;223542.83052315074;223542.83052315074;430214.79039162316;457825.0308446583;457060.57793600933;470066.8993565604;493232.85012227634;490863.9382576191;456564.7940334029;459394.54653447325;465015.24582933175;464826.4671830437;432983.14346411335;250267.8796503818;458102.21622996335;457547.2421668356;;217415.1398638553;470846.3688081762;202824.3958547803;223266.10593980542;274.27422755570615;2491622.172378013;946239.742548907;167136.38972778575;0.0;0;150;169;0;0;0;0;3;54;48;1039549229304.4193;381740277315.19324;726307594829.4578;27796.489240881037;2724.890058359525;3380.232380554034;5037.044428881149;2076842.5583031592;873146.5576769223;44205.5640045455;593631.518770388;4.595583630872821;0.28216347305587075
4723;2019-02-10 23:43:37.857;749;180;99;99;99;63;194;16;68;4;402;378;63;80;246;238;264;178;199;196;192;10;561;360;366;131;365;268;562;-1.0;110.0;465.0;76.0;129.0;0;58;63;1;0;0;0;0;0;0;1;0;0;0;0;27709.45703125;9003.0849609375;0.0;1070.76440429688;516.0;81796;;;Calculated values ==>;1549838617.857;348.06000000000006;291.16;283.06;283.06;283.06;279.46000000000004;274.38016830617;292.56;274.76000000000005;279.96000000000004;273.56;313.36;310.96000000000004;279.46000000000004;281.16;297.76000000000005;296.96000000000004;299.56;290.96000000000004;292.76000000000005;292.36;;324.76000000000005;274.16;240.61611355647437;263.56353331371673;274.38016830617;293.06;5610000.0;3600000.0;3660000.0;1310000.0;3650000.0;2680000.0;5620000.0;0.0;0.018333333333333333;0.0775;0.012666666666666666;0.021500000000000002;0.021500000000000002;;9003.0849609375;0.0;1070.76440429688;27709.45703125;507139.3831072033;248553.74563887602;223194.80733158445;223194.80733158445;223194.80733158445;430148.3826014536;457825.0308446583;457184.2757992178;470359.3316552544;495054.98071360437;492480.473848337;456564.7940334029;458661.140864676;465000.999999308;464680.0635916259;431748.7266283151;247812.56887091175;458102.21622996335;457547.2421668356;;216578.99785978085;470943.72446171107;203101.55592503218;223194.80733158445;274.38016830617;2492071.8337960145;946376.335910601;167154.35652101072;0.0;0;150;169;0;0;0;0;3;54;48;1039768832965.0266;381818878625.41064;726468397509.9025;19691.410790249385;3392.6674681312657;3372.1628922190616;5038.5773489579;2077238.2974000548;873197.5381727781;44261.83490314024;593715.4836848275;3.1263936314402936;0.18973665914643456
4724;2019-02-10 23:44:37.887;745;165;98;97;96;62;194;18;66;7;418;391;61;74;246;238;264;161;199;196;192;10;556;360;366;131;365;265;556;-2.0;83.0;398.0;87.0;129.0;0;55;72;1;0;0;0;0;0;0;1;0;0;0;0;28213.599609375;9431.765625;0.0;1032.49047851562;513.0;81797;;;Calculated values ==>;1549838677.887;347.66;289.66;282.96000000000004;282.86;282.76000000000005;279.36;274.38016830617;292.56;274.96000000000004;279.76000000000005;273.86;314.96000000000004;312.26000000000005;279.26000000000005;280.56;297.76000000000005;296.96000000000004;299.56;289.26000000000005;292.76000000000005;292.36;;324.46000000000004;274.16;240.61611355647437;263.1675429290057;274.38016830617;293.06;5560000.0;3600000.0;3660000.0;1310000.0;3650000.0;2650000.0;5560000.0;0.0;0.013833333333333333;0.06633333333333333;0.0145;0.021500000000000002;0.021500000000000002;;9431.765625;0.0;1032.49047851562;28213.599609375;507087.1873229435;243429.09896526177;223025.53904528875;222749.69632998656;222474.45286768;430148.3826014536;457825.0308446583;457423.94948013773;470651.6059640497;497068.3895249644;494190.2644209635;456807.9033684444;458404.68134630343;465000.999999308;464680.0635916259;432983.14346411335;242061.90811647894;458102.21622996335;457547.2421668356;;215324.80838970217;470943.72446171107;203071.86071563925;223025.53904528875;274.38016830617;2492538.0922805336;946530.036477288;167171.89240858782;0.0;0;150;169;0;0;0;0;3;54;48;1039988542764.9219;381897517925.37317;726628377459.8262;16872.021888045063;3884.1420243180414;2641.0770889756095;5042.216617113258;2077543.1450198647;873258.2085718925;44311.970291459555;593799.5323044795;2.717771558448127;0.17059049318192793
4725;2019-02-10 23:45:37.847;741;152;98;97;94;62;194;20;61;10;429;402;57;65;247;238;263;152;199;196;192;11;552;360;366;130;365;261;553;-1.0;83.0;269.0;105.0;129.0;0;48;72;1;0;0;0;0;0;0;1;0;0;0;0;28098.064453125;9202.42578125;0.0;975.30859375;510.0;81798;;;Calculated values ==>;1549838737.847;347.26;288.36;282.96000000000004;282.86;282.56;279.36;274.38016830617;292.56;275.16;279.26000000000005;274.16;316.06;313.36;278.86;279.66;297.86;296.96000000000004;299.46000000000004;288.36;292.76000000000005;292.36;;324.16;274.26000000000005;240.39332010688793;262.63441904999945;274.38016830617;293.06;5520000.0;3600000.0;3660000.0;1300000.0;3650000.0;2610000.0;5530000.0;0.0;0.013833333333333333;0.04483333333333333;0.0175;0.021500000000000002;0.021500000000000002;;9202.42578125;0.0;975.30859375;28098.064453125;506946.89256127074;239174.26846037296;223079.1518112018;222802.81059893177;221977.39276060602;430148.3826014536;457825.0308446583;457457.7101697933;471077.2095911244;498636.70720427536;495776.5350991979;456967.8106930169;457946.1176024118;465132.6551254336;464680.0635916259;433722.89300720714;239174.26846037296;458102.21622996335;457547.2421668356;;214070.64678622372;471174.39379848284;203046.7444142049;223079.1518112018;274.38016830617;2493007.0433035768;946685.2178818695;167188.61291302822;0.0;0;150;169;0;0;0;0;3;54;48;1040207996364.1888;381975765725.1118;726786072259.2994;11406.091631375544;4692.233864224864;2691.2559728978727;5041.063942646127;2077778.6388644427;873329.6307241924;44356.376776087614;593883.5036239717;2.3414489446374858;0.14951722932555558
4726;2019-02-10 23:46:37.858;737;155;97;97;93;59;194;21;49;13;436;409;47;64;246;239;263;161;199;196;192;12;549;358;366;130;363;256;550;-1.0;81.0;320.0;86.0;129.0;0;43;63;1;0;0;0;0;0;0;1;0;0;0;0;27376.64453125;8715.9501953125;0.0;918.3862915039059;508.0;81799;;;Calculated values ==>;1549838797.858;346.86;288.66;282.86;282.86;282.46000000000004;279.06;274.1680685717883;292.56;275.26000000000005;278.06;274.46000000000004;316.76000000000005;314.06;277.86;279.56;297.76000000000005;297.06;299.46000000000004;289.26000000000005;292.76000000000005;292.36;;323.96000000000004;274.36;240.39332010688793;261.9595390733887;274.1680685717883;293.06;5490000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.013500000000000002;0.05333333333333334;0.014333333333333333;0.021500000000000002;0.021500000000000002;;8715.9501953125;0.0;918.3862915039059;27376.64453125;506717.973390396;240259.81939828157;222856.27125374912;222856.27125374912;221754.94161270538;430280.9020939914;457825.0308446583;456804.1626795621;471368.7123706365;499870.6262115113;497028.1524719116;456560.0545998089;458623.35685117065;465292.22471119097;465103.311480244;434439.2408254744;242278.97131185452;458102.21622996335;457547.2421668356;;213234.55432191002;471271.5613658896;202475.8441199453;222856.27125374912;274.1600761973417;2493469.417299346;946834.5650573601;167204.39659692478;0.0;0;150;169;0;0;0;0;3;54;48;1040427636624.7612;382053780025.3151;726941200694.7037;13564.17698984623;3852.7386138585352;2594.1636384338685;5045.855874631359;2077986.7625858502;873400.851883181;44400.43001457682;593967.5766999067;2.6007950989731174;0.15968970331402918
4727;2019-02-10 23:47:37.868;735;170;97;97;92;57;194;21;37;15;440;414;36;59;245;239;263;177;199;196;192;13;545;357;366;131;362;253;546;161.0;82.0;301.0;88.0;129.0;0;42;54;1;0;0;0;0;0;0;1;0;0;0;0;26821.099609375;8161.88671875;0.0;883.519653320312;507.0;81800;;;Calculated values ==>;1549838857.868;346.66;290.16;282.86;282.86;282.36;278.86;274.0616903277293;292.56;275.26000000000005;276.86;274.66;317.16;314.56;276.76000000000005;279.06;297.66;297.06;299.46000000000004;290.86;292.76000000000005;292.36;;323.86;274.46000000000004;240.61611355647437;261.54996906429363;274.0616903277293;293.06;5450000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2530000.0;5460000.0;0.026833333333333334;0.013666666666666666;0.050166666666666665;0.014666666666666666;0.021500000000000002;0.04833333333333334;;8161.88671875;0.0;883.519653320312;26821.099609375;506829.5212996134;245595.0002312967;222928.0980178336;222928.0980178336;221549.64221432645;430346.717906069;457825.0308446583;455831.97230811114;471430.24820624595;500585.18121654715;497858.04280458577;455709.7166268838;458498.2948140416;465306.4224800408;465248.88870971405;435379.2114017756;248180.9861076689;458102.21622996335;457547.2421668356;;212816.51262364245;471235.6892988843;202203.35349704407;211422.2915769815;274.0495833664485;2493921.1404417576;946975.2371397284;167219.41498244306;0.0;0;150;169;0;0;0;0;3;54;48;1040647273224.7263;382132093075.3027;727093926144.6794;12723.702377021864;3945.8075917603232;2558.3757456861244;11896.039278509616;2078205.8647581495;873465.8505995317;44443.3749990757;594108.7826899037;3.4408542538320788;0.14959925214278094
4728;2019-02-10 23:48:37.858;734;177;97;97;92;56;194;21;34;17;441;418;32;61;244;240;263;180;199;196;192;14;545;355;366;132;360;251;546;-2.0;84.0;280.0;81.0;129.0;0;43;46;1;0;0;0;0;0;0;1;0;0;0;0;25035.625;7755.43603515625;0.0;885.5614624023441;507.0;81801;;;Calculated values ==>;1549838917.858;346.56000000000006;290.86;282.86;282.86;282.36;278.76000000000005;273.8482719121499;292.56;275.26000000000005;276.56;274.86;317.26000000000005;314.96000000000004;276.36;279.26000000000005;297.56;297.16;299.46000000000004;291.16;292.76000000000005;292.36;;323.86;274.56;240.83765695389522;261.27494424493943;273.8482719121499;293.06;5450000.0;3550000.0;3660000.0;1320000.0;3600000.0;2510000.0;5460000.0;0.0;0.014;0.04666666666666666;0.013500000000000002;0.021500000000000002;0.021500000000000002;;7755.43603515625;0.0;885.5614624023441;25035.625;506705.0765356702;248180.9861076689;222928.0980178336;222928.0980178336;221549.64221432645;430477.46260093397;457825.0308446583;455796.72062643693;471492.10713068635;500885.6010934611;498478.74680463877;455552.7402837198;459055.0063224611;465465.8864643596;465669.0585932454;435379.2114017756;412027.71919493406;458102.21622996335;457547.2421668356;;212816.51262364245;471199.8837895049;201644.18004200427;222928.0980178336;273.82269874673017;2494353.2077903426;947107.8593886393;167234.15486801934;0.0;0;150;169;0;0;0;0;3;54;48;1040866836624.7612;382210979925.3152;727245100944.7035;11860.45189394019;3639.002000591259;326.92089089578144;5044.311599203543;2078410.6985657813;873529.0468116868;44467.41513036126;594249.9287523087;2.415309851730373;0.1585791956319722
4729;2019-02-10 23:49:37.879;734;178;98;97;92;54;194;20;38;19;442;420;33;61;243;241;263;179;199;196;192;14;541;354;366;133;359;249;542;-2.0;83.0;269.0;92.0;129.0;0;45;33;1;0;0;0;0;0;0;1;0;0;0;0;25701.703125;6997.1552734375;0.0;883.205444335938;508.0;81802;;;Calculated values ==>;1549838977.879;346.56000000000006;290.96000000000004;282.96000000000004;282.86;282.36;278.56;273.7412296467126;292.56;275.16;276.96000000000004;275.06;317.36;315.16;276.46000000000004;279.26000000000005;297.46000000000004;297.26000000000005;299.46000000000004;291.06;292.76000000000005;292.36;;323.96000000000004;274.56;241.05796691057077;260.9983114674233;273.7412296467126;293.06;5410000.0;3540000.0;3660000.0;1330000.0;3590000.0;2490000.0;5420000.0;0.0;0.013833333333333333;0.04483333333333333;0.015333333333333334;0.021500000000000002;0.021500000000000002;;6997.1552734375;0.0;883.205444335938;25701.703125;507065.64126812265;412988.0197166831;223278.773247331;223000.55774735898;221618.7842593598;430542.39183029096;457825.0308446583;456611.3111647039;471554.28894245124;501185.263259893;498887.9597793803;456005.48364899337;459369.9683089139;465480.30547409743;465943.0496085122;436302.6296457711;413358.91634138394;458102.21622996335;457547.2421668356;;213234.55432191002;471066.5657476867;201322.65343347398;223278.773247331;273.6926769215367;2494776.1668412797;947230.840677748;167248.89975112316;0.0;0;150;169;0;0;0;0;3;54;48;1041086513484.4261;382290507750.19385;727395153444.4746;11445.441488283474;4136.073322151263;317.38803404402256;5036.772081769349;2078604.9823191925;873593.8617832472;44472.7862506286;594333.967186016;2.6566899252504514;0.18058790309883546
4730;2019-02-10 23:50:37.869;733;176;98;98;93;55;194;20;43;20;442;422;38;67;243;241;263;176;199;196;192;15;540;354;366;133;359;248;542;146.0;84.0;214.0;105.0;129.0;0;47;22;1;0;0;0;0;0;0;1;0;0;0;0;25070.111328125;6359.9033203125;0.0;892.6134643554691;508.0;81803;;;Calculated values ==>;1549839037.869;346.46000000000004;290.76000000000005;282.96000000000004;282.96000000000004;282.46000000000004;278.66;273.7412296467126;292.56;275.16;277.46000000000004;275.16;317.36;315.36;276.96000000000004;279.86;297.46000000000004;297.26000000000005;299.46000000000004;290.76000000000005;292.76000000000005;292.36;;323.96000000000004;274.66;241.05796691057077;260.85938512811435;273.7412296467126;293.06;5400000.0;3540000.0;3660000.0;1330000.0;3590000.0;2480000.0;5420000.0;0.024333333333333332;0.014;0.035666666666666666;0.0175;0.021500000000000002;0.04583333333333334;;6359.9033203125;0.0;892.6134643554691;25070.111328125;507031.65169218986;247993.8662297785;223278.773247331;223278.773247331;221893.92302085183;430542.39183029096;457825.0308446583;457376.724578566;471651.78204872925;501282.74497661245;499196.58798907715;456774.57784180244;460237.82168446813;465480.30547409743;465943.0496085122;436530.990952076;247993.8662297785;458102.21622996335;457547.2421668356;;213234.55432191002;471164.1450065859;201336.83695111962;211629.59979552423;273.69821929568735;2495199.194778714;947342.13094791;167263.69577561613;0.0;0;150;169;0;0;0;0;3;54;48;1041306076884.461;382370294450.20654;727544228594.4983;9132.08932537892;4721.97789097066;2639.5197461121647;11271.225275351771;2078776.433162763;873667.6665738528;44497.42304198412;594469.8445140173;3.8283003076268827;0.17013872036053448
4731;2019-02-10 23:51:37.850;733;174;99;99;94;56;194;22;48;21;444;424;43;72;242;242;263;176;198;196;192;15;546;355;366;133;360;248;548;287.0;82.0;0.0;99.0;129.0;0;49;11;1;0;0;0;0;0;0;1;0;0;0;0;24625.865234375;5876.021484375;0.0;907.421142578125;510.0;81804;;;Calculated values ==>;1549839097.85;346.46000000000004;290.56;283.06;283.06;282.56;278.76000000000005;273.8482719121499;292.56;275.36;277.96000000000004;275.26000000000005;317.56;315.56;277.46000000000004;280.36;297.36;297.36;299.46000000000004;290.76000000000005;292.76000000000005;292.36;;324.16;274.66;241.05796691057077;260.85938512811435;273.8482719121499;292.96000000000004;5460000.0;3550000.0;3660000.0;1330000.0;3600000.0;2480000.0;5480000.0;0.04783333333333333;0.013666666666666666;0.0;0.0165;0.021500000000000002;0.06933333333333333;;5876.021484375;0.0;907.421142578125;24625.865234375;506490.1872593879;246967.7657009258;223447.0981789535;223447.0981789535;222064.22499960987;430477.46260093397;457825.0308446583;457976.7042204709;471749.2581616372;501490.9887115636;499405.5156745428;457376.724578566;460828.14165128674;465204.3799370688;465928.4623088799;435145.8024889725;247710.6695181312;458102.21622996335;457547.2421668356;;214070.64678622372;471164.1450065859;201559.68027837275;208346.88438696633;273.78972593548514;2495613.1967742057;947444.0646986123;167278.69131390256;0.0;0;150;169;0;0;0;0;3;54;48;1041525607344.2656;382450069180.1355;727692981474.3658;0.0;4448.473668015517;2561.6134839348306;17277.8914727376;2078852.5098085045;873744.0628036403;44540.752093649906;594707.6784820927;3.580479700407995;0.05799501799302708
4732;2019-02-10 23:52:37.850;733;175;100;100;96;58;194;23;53;21;446;426;49;83;243;242;263;178;198;196;191;17;546;357;366;133;362;250;548;-2.0;82.0;422.0;118.0;129.0;0;50;9;1;0;0;0;0;0;0;1;0;0;0;0;24485.580078125;5761.4267578125;0.0;914.852905273438;511.0;81805;;;Calculated values ==>;1549839157.85;346.46000000000004;290.66;283.16;283.16;282.76000000000005;278.96000000000004;274.0616903277293;292.56;275.46000000000004;278.46000000000004;275.26000000000005;317.76000000000005;315.76000000000005;278.06;281.46000000000004;297.46000000000004;297.36;299.46000000000004;290.96000000000004;292.76000000000005;292.26000000000005;;324.26000000000005;274.86;241.05796691057077;261.13683023647616;274.0616903277293;292.96000000000004;5460000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2500000.0;5480000.0;0.0;0.013666666666666666;0.07033333333333333;0.019666666666666666;0.021500000000000002;0.021500000000000002;;5761.4267578125;0.0;914.852905273438;24485.580078125;506490.1872593879;247337.98192314364;223725.5379881148;223725.5379881148;222615.53882796288;430346.717906069;457825.0308446583;458256.0499142918;471749.2581616372;501504.8777105525;499416.21157471096;457775.72677953914;461817.2375114364;465044.1086722825;465639.66166502296;435145.8024889725;248463.74891948173;458102.21622996335;457408.11929247493;;214488.6975840042;471359.25143505377;202149.25923011667;223725.5379881148;274.02853903357646;2496022.4588184766;947541.0434339639;167293.876930968;0.0;0;150;169;0;0;0;0;3;54;48;1041745207344.2656;382529869180.1355;727842381474.3658;18012.84427812032;5294.46318003043;2551.32139878304;5024.175498043743;2079002.6168441556;873825.2539440406;44583.359884339225;594893.5290401825;4.625750554718787;0.31366588747613267
