;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4733;2019-02-10 23:53:37.841;734;177;100;100;97;60;194;23;57;22;451;431;52;92;244;241;263;179;198;196;191;17;551;357;366;133;362;254;553;-1.0;82.0;335.0;103.0;129.0;0;51;11;1;0;0;0;0;0;0;1;0;0;0;0;24649.328125;5922.849609375;0.0;938.579956054688;511.0;81806;;;Calculated values ==>;1549839217.841;346.56000000000006;290.86;283.16;283.16;282.86;279.16;274.0616903277293;292.56;275.46000000000004;278.86;275.36;318.26000000000005;316.26000000000005;278.36;282.36;297.56;297.26000000000005;299.46000000000004;291.06;292.76000000000005;292.26000000000005;;324.26000000000005;274.86;241.05796691057077;261.6868853414304;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2540000.0;5530000.0;0.0;0.013666666666666666;0.05583333333333333;0.017166666666666667;0.021500000000000002;0.021500000000000002;;5922.849609375;0.0;938.579956054688;24649.328125;506162.42428954976;247852.2556631345;223633.68038994563;223633.68038994563;222802.81059893177;430346.717906069;457825.0308446583;458097.8040025414;471846.71735943656;501638.26183709863;499543.5761601205;457493.349522666;462271.02052188694;465175.32018785755;465509.5098274704;433962.786189477;248602.44030294742;458102.21622996335;457408.11929247493;;214488.6975840042;471359.25143505377;202119.85052447897;223633.68038994563;274.017095051622;2496431.854969398;947638.3977986298;167309.3198880665;0.0;0;150;169;0;0;0;0;3;54;48;1041964774404.9078;382609657210.3689;727993558794.8081;14292.102402525152;4621.943048964868;2533.2580604492377;5026.15043640438;2079271.784352765;873907.8782673494;44625.72502423242;594977.2691936404;3.8583000373167535;0.24954070215613358
4734;2019-02-10 23:54:37.851;735;177;100;100;98;60;194;23;60;23;459;436;54;98;244;242;263;177;198;196;191;17;552;357;366;133;362;256;554;-1.0;81.0;605.0;122.0;129.0;0;52;16;1;0;0;0;0;0;0;1;0;0;0;0;24927.236328125;6199.09716796875;0.0;954.975219726562;511.0;81807;;;Calculated values ==>;1549839277.851;346.66;290.86;283.16;283.16;282.96000000000004;279.16;274.0616903277293;292.56;275.46000000000004;279.16;275.46000000000004;319.06;316.76000000000005;278.56;282.96000000000004;297.56;297.36;299.46000000000004;290.86;292.76000000000005;292.26000000000005;;324.26000000000005;274.86;241.05796691057077;261.9595390733887;274.0616903277293;292.96000000000004;5520000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5540000.0;0.0;0.013500000000000002;0.10083333333333333;0.02033333333333333;0.021500000000000002;0.021500000000000002;;6199.09716796875;0.0;954.975219726562;24927.236328125;506196.9416343124;247806.20482788974;223615.43044067727;223615.43044067727;223061.24201246156;430346.717906069;457825.0308446583;458140.1973536295;471944.1597200548;502281.330982381;499870.6262115113;457412.81034958904;462677.2910485254;465175.32018785755;465639.66166502296;433722.89300720714;247806.20482788974;458102.21622996335;457408.11929247493;;214488.6975840042;471359.25143505377;202136.32774922313;223615.43044067727;274.0235071987501;2496845.061862781;947739.4308577955;167325.10214446657;0.0;0;150;169;0;0;0;0;3;54;48;1042184411004.8729;382689470510.3562;728146584294.7838;25813.72351844431;5474.199448278557;2509.875290420785;5026.54281031365;2079606.055271256;873992.0268105665;44667.75813983487;595061.0555994237;5.426886808446815;0.37595075724571875
4735;2019-02-10 23:55:37.861;736;174;100;100;98;61;194;26;62;24;468;443;58;101;244;241;263;173;198;196;191;18;552;359;366;133;364;259;554;-2.0;109.0;445.0;155.0;129.0;0;52;25;1;0;0;0;0;0;0;1;0;0;0;0;25476.5078125;6676.59375;0.0;962.585571289062;510.0;81808;;;Calculated values ==>;1549839337.861;346.76;290.56;283.16;283.16;282.96000000000004;279.26000000000005;274.27422755570615;292.56;275.76000000000005;279.36;275.56;319.96000000000004;317.46000000000004;278.96000000000004;283.26000000000005;297.56;297.26000000000005;299.46000000000004;290.46000000000004;292.76000000000005;292.26000000000005;;324.16;274.96000000000004;241.05796691057077;262.3656120759269;274.27422755570615;292.96000000000004;5520000.0;3590000.0;3660000.0;1330000.0;3640000.0;2590000.0;5540000.0;0.0;0.018166666666666668;0.07416666666666667;0.025833333333333333;0.021500000000000002;0.021500000000000002;;6676.59375;0.0;962.585571289062;25476.5078125;506322.0611988406;246701.68063385063;223615.43044067727;223615.43044067727;223061.24201246156;430214.79039162316;457825.0308446583;457901.90838035865;472041.5853210863;502934.7683038861;500310.7611534437;457414.67490995815;462580.9682035419;464883.6276779939;465219.0939126357;433722.89300720714;246338.1396707812;458102.21622996335;457408.11929247493;;214070.64678622372;471456.77876420494;202607.0061322602;223615.43044067727;274.2156084777852;2497265.1630690866;947846.746164999;167341.08448100137;0.0;0;150;169;0;0;0;0;3;54;48;1042404047604.838;382769283810.3435;728301110044.7593;18934.37191673397;6945.2857929919055;3404.1563522784045;5026.54281031365;2079979.0182166225;874095.5397701791;44717.04995078237;595144.8452755345;4.491366864068884;0.31929802907764127
4736;2019-02-10 23:56:37.872;737;167;100;100;98;62;193;26;64;25;478;451;59;101;245;241;263;165;198;196;191;20;555;358;366;133;363;261;557;0.0;82.0;511.0;134.0;129.0;0;53;35;1;0;0;0;0;0;0;1;0;0;0;0;25950.30859375;7247.4482421875;0.0;974.1093139648441;510.0;81809;;;Calculated values ==>;1549839397.872;346.86;289.86;283.16;283.16;282.96000000000004;279.36;274.1680685717883;292.46000000000004;275.76000000000005;279.56;275.66;320.96000000000004;318.26000000000005;279.06;283.26000000000005;297.66;297.26000000000005;299.46000000000004;289.66;292.76000000000005;292.26000000000005;;324.16;275.16;241.05796691057077;262.63441904999945;274.1680685717883;292.96000000000004;5550000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2610000.0;5570000.0;0.0;0.013666666666666666;0.08516666666666667;0.022333333333333334;0.021500000000000002;0.021500000000000002;;7247.4482421875;0.0;974.1093139648441;25950.30859375;506175.74500460736;244084.42020959308;223560.92083718302;223560.92083718302;223007.74557405847;430280.9020939914;457686.21237540204;457824.1538955593;472138.9942397944;503791.1937245341;500956.3985529644;457212.9489298796;462279.52650479466;465160.9749554807;465364.4418098396;432996.3747194074;243391.33716838053;458102.21622996335;457408.11929247493;;214070.64678622372;471651.78204872925;202395.2036272986;223560.92083718302;274.12874677488315;2497693.7984406333;947962.8011209505;167357.2265638625;0.0;0;150;169;0;0;0;0;3;54;48;1042623687864.5378;382849098440.23444;728457138644.546;21754.03226451354;6013.396918078618;2591.2688465307006;5027.714766788777;2080318.1504138424;874203.5485906112;44767.02098704821;595228.6461159005;4.304100841504336;0.3022809661182141
4737;2019-02-10 23:57:37.872;737;158;99;99;97;62;193;26;66;26;488;460;61;100;245;242;263;157;198;196;191;21;550;359;366;134;364;261;551;1.0;85.0;581.0;174.0;129.0;0;54;40;1;0;0;0;0;0;0;1;0;0;0;0;26200.291015625;7412.43359375;0.0;982.9255981445309;510.0;81810;;;Calculated values ==>;1549839457.872;346.86;288.96000000000004;283.06;283.06;282.86;279.36;274.27422755570615;292.46000000000004;275.76000000000005;279.76000000000005;275.76000000000005;321.96000000000004;319.16;279.26000000000005;283.16;297.66;297.36;299.46000000000004;288.86;292.76000000000005;292.26000000000005;;324.16;275.26000000000005;241.2770596917726;262.63441904999945;274.27422755570615;292.96000000000004;5500000.0;3590000.0;3660000.0;1340000.0;3640000.0;2610000.0;5510000.0;0.00016666666666666666;0.014166666666666666;0.09683333333333333;0.029;0.021500000000000002;0.021666666666666667;;7412.43359375;0.0;982.9255981445309;26200.291015625;506627.7519835349;241227.1409338394;223392.38266940997;223392.38266940997;222838.4122977445;430214.79039162316;457686.21237540204;458067.99001765647;472104.6820821746;504837.9711660598;501902.75588884496;457457.7101697933;462160.5697201328;465015.24582933175;465349.75327765616;434201.56405380985;240891.93509399393;458102.21622996335;457408.11929247493;;214070.64678622372;471616.79343737353;202645.78932850825;223232.79348986456;274.23066238633015;2498128.3867707113;948084.9668029166;167373.53518813007;0.0;0;150;169;0;0;0;0;3;54;48;1042843287864.5378;382929198440.23444;728613738644.546;24733.38310006585;7800.159119157093;2738.553076930725;5073.798725723225;2080705.5455418807;874318.6615575881;44811.43616974372;595312.8253950047;4.805737681936188;0.35714823031826
4738;2019-02-10 23:58:37.863;737;152;99;99;97;61;193;27;68;27;496;468;62;98;245;242;263;152;198;196;191;22;553;359;366;134;364;260;555;-1.0;86.0;436.0;139.0;129.0;0;57;45;1;0;0;0;0;0;0;1;0;0;0;0;26601.443359375;7781.1455078125;0.0;992.0402221679691;509.0;81811;;;Calculated values ==>;1549839517.863;346.86;288.36;283.06;283.06;282.86;279.26000000000005;274.27422755570615;292.46000000000004;275.86;279.96000000000004;275.86;322.76000000000005;319.96000000000004;279.36;282.96000000000004;297.66;297.36;299.46000000000004;288.36;292.76000000000005;292.26000000000005;;324.06;275.36;241.2770596917726;262.5002047102346;274.27422755570615;292.96000000000004;5530000.0;3590000.0;3660000.0;1340000.0;3640000.0;2600000.0;5550000.0;0.0;0.014333333333333333;0.07266666666666667;0.023166666666666665;0.021500000000000002;0.021500000000000002;;7781.1455078125;0.0;992.0402221679691;26601.443359375;506356.72811906895;239110.32063687078;223319.9879729902;223319.9879729902;222767.36284779434;430214.79039162316;457686.21237540204;458470.9478413549;472202.2088784924;505767.72705492645;502838.801510285;457741.12423952157;462074.0458432693;465015.24582933175;465349.75327765616;433481.86997994775;239110.32063687078;458102.21622996335;457408.11929247493;;213652.59903751023;471714.4053827849;202640.15996657914;223319.9879729902;274.2284775554035;2498568.335221207;948211.5609699896;167389.99076790814;0.0;0;150;169;0;0;0;0;3;54;48;1043062854924.3075;383009586380.1501;728770015199.3821;18590.370585567038;6233.553352142099;2785.9922072507698;5032.8948233689225;2081066.5226675235;874435.5916192523;44857.467141381996;595397.0352077918;3.720747738963176;0.2613770159562245
4739;2019-02-10 23:59:37.873;737;149;99;99;96;61;193;27;69;27;503;475;63;97;245;242;263;150;198;196;191;23;550;358;366;134;363;258;551;86.0;84.0;557.0;175.0;129.0;0;60;46;1;0;0;0;0;0;0;1;0;0;0;0;26575.0;7760.470703125;0.0;1004.2955322265599;507.0;81812;;;Calculated values ==>;1549839577.873;346.86;288.06;283.06;283.06;282.76000000000005;279.26000000000005;274.1680685717883;292.46000000000004;275.86;280.06;275.86;323.46000000000004;320.66;279.46000000000004;282.86;297.66;297.36;299.46000000000004;288.16;292.76000000000005;292.26000000000005;;323.86;275.46000000000004;241.2770596917726;262.23063862743834;274.1680685717883;292.96000000000004;5500000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2580000.0;5510000.0;0.014333333333333333;0.014;0.09283333333333334;0.029166666666666667;0.021500000000000002;0.035833333333333335;;7760.470703125;0.0;1004.2955322265599;26575.0;506627.7519835349;238263.81101797207;223392.38266940997;223392.38266940997;222562.34582125494;430280.9020939914;457686.21237540204;458909.56265178975;472202.2088784924;506683.54022175766;503762.7871413104;458183.606619823;462257.8626167151;465160.9749554807;465494.84668458975;434201.56405380985;238587.39616456104;458102.21622996335;457408.11929247493;;212816.51262364245;471812.00014122744;202412.94303987274;215000.60681759508;274.1356400769737;2499011.5461053024;948341.0960239716;167406.62967188066;0.0;0;150;169;0;0;0;0;3;54;48;1043282491524.2726;383089999780.1373;728925441099.3574;23811.436187306295;7857.472498789512;2738.5983504494834;8686.269197016529;2081419.9299486396;874553.0364055274;44903.51306906462;595511.3806290047;4.916705714266354;0.3270271420720561
4740;2019-02-11 00:00:37.853;738;148;99;98;95;60;193;27;70;28;508;481;63;98;245;242;263;151;198;195;191;23;547;358;366;134;363;258;549;86.0;81.0;482.0;176.0;129.0;0;62;45;1;0;0;0;0;0;0;1;0;0;0;0;26546.650390625;7701.3359375;0.0;1009.99969482422;507.0;81813;;;Calculated values ==>;1549839637.853;346.96000000000004;287.96000000000004;283.06;282.96000000000004;282.66;279.16;274.1680685717883;292.46000000000004;275.86;280.16;275.96000000000004;323.96000000000004;321.26000000000005;279.46000000000004;282.96000000000004;297.66;297.36;299.46000000000004;288.26000000000005;292.66;292.26000000000005;;323.86;275.46000000000004;241.2770596917726;262.23063862743834;274.1680685717883;292.96000000000004;5470000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2580000.0;5490000.0;0.014333333333333333;0.013500000000000002;0.08033333333333334;0.029333333333333333;0.021500000000000002;0.035833333333333335;;7701.3359375;0.0;1009.99969482422;26546.650390625;507022.73790549877;238003.16795453895;223428.81940578663;223151.18335246728;222321.97675493482;430280.9020939914;457686.21237540204;459030.2514261075;472299.7188790419;507203.85518052016;504389.69509763026;458183.606619823;462376.3107314542;465160.9749554807;465494.84668458975;434911.34653428703;238976.33335390146;457963.6984928254;457408.11929247493;;212816.51262364245;471812.00014122744;202381.04857912764;215009.71107512305;274.1232457393389;2499454.0789652253;948469.9014632215;167423.4098701802;0.0;0;150;169;0;0;0;0;3;54;48;1043502018324.3424;383170372980.1629;729080189499.4066;20617.485962040715;7903.307912488261;2645.1226779352055;8685.942961121777;2081790.0475529958;874684.3324623842;44948.36245620145;595656.100807557;4.574712902314535;0.3032757215330732
4741;2019-02-11 00:01:37.864;738;151;99;99;95;59;193;26;71;28;512;486;63;101;244;243;263;154;198;196;191;25;551;357;366;134;362;257;552;199.0;83.0;446.0;144.0;129.0;0;64;45;1;0;0;0;0;0;0;1;0;0;0;0;26629.263671875;7765.46337890625;0.0;1011.76287841797;508.0;81814;;;Calculated values ==>;1549839697.864;346.96000000000004;288.26000000000005;283.06;283.06;282.66;279.06;274.0616903277293;292.46000000000004;275.76000000000005;280.26000000000005;275.96000000000004;324.36;321.76000000000005;279.46000000000004;283.26000000000005;297.56;297.46000000000004;299.46000000000004;288.56;292.76000000000005;292.26000000000005;;323.96000000000004;275.66;241.2770596917726;262.0952818180154;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2570000.0;5520000.0;0.033166666666666664;0.013833333333333333;0.07433333333333333;0.024;0.021500000000000002;0.05466666666666667;;7765.46337890625;0.0;1011.76287841797;26629.263671875;506662.3841261269;238880.49788242896;223374.2243858141;223374.2243858141;222269.39140671407;430346.717906069;457686.21237540204;459308.4027977648;472299.7188790419;507711.71611249953;505005.831913663;458343.34167825495;462881.1358344331;465175.32018785755;465769.70841700374;433962.786189477;239862.4448945064;458102.21622996335;457408.11929247493;;213234.55432191002;472007.13841251616;202181.08420589785;210516.1911669015;274.04092082007594;2499897.2928245477;948598.8150876932;167440.26098047174;0.0;0;150;169;0;0;0;0;3;54;48;1043721658584.9148;383250787720.3725;729234717824.8093;19113.130681995444;6475.825300958841;2685.0547212470938;13496.758737531349;2082121.1967254458;874804.1805409288;44992.78874463701;595840.9905457663;4.758994267337794;0.2501714750391507
4742;2019-02-11 00:02:37.864;740;155;99;99;95;58;193;26;72;29;516;490;64;103;243;243;263;159;198;195;191;26;546;357;366;134;362;256;548;278.0;83.0;625.0;208.0;129.0;0;65;45;1;0;0;0;0;0;0;1;0;0;0;0;26536.494140625;7659.173828125;0.0;1028.70568847656;508.0;81815;;;Calculated values ==>;1549839757.864;347.16;288.66;283.06;283.06;282.66;278.96000000000004;274.0616903277293;292.46000000000004;275.76000000000005;280.36;276.06;324.76000000000005;322.16;279.56;283.46000000000004;297.46000000000004;297.46000000000004;299.46000000000004;289.06;292.66;292.26000000000005;;323.96000000000004;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;292.96000000000004;5460000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2560000.0;5480000.0;0.04633333333333333;0.013833333333333333;0.10416666666666667;0.034666666666666665;0.021500000000000002;0.06783333333333333;;7659.173828125;0.0;1028.70568847656;26536.494140625;507361.326283585;240327.48659251104;223447.0981789535;223447.0981789535;222339.58084218064;430346.717906069;457686.21237540204;459585.5695105795;472397.21216106473;508218.59362599766;505516.4946664063;458623.35685117065;463266.02548718906;465044.1086722825;465769.70841700374;435145.8024889725;241670.9023463045;457963.6984928254;457408.11929247493;;213234.55432191002;472104.6820821746;202179.71581474296;208920.48319799398;274.0403884879509;2500340.3408063184;948727.3537310851;167457.26488519585;0.0;0;150;169;0;0;0;0;3;54;48;1043941258584.9148;383331187720.3725;729388617824.8093;26813.109759982977;9357.398830604296;2676.402785306907;16855.744648408956;2082503.9153957956;874936.1240753585;45037.46755719162;596093.9280739825;6.411536430478993;0.36423336308050813
4743;2019-02-11 00:03:37.875;742;159;99;99;95;58;193;27;71;29;520;495;64;106;243;243;263;162;198;195;191;26;549;356;366;134;361;255;551;204.0;81.0;293.0;148.0;129.0;0;66;41;1;0;0;0;0;0;0;1;0;0;0;0;26387.244140625;7514.966796875;0.0;1017.05981445312;508.0;81816;;;Calculated values ==>;1549839817.875;347.36;289.06;283.06;283.06;282.66;278.96000000000004;273.955091788801;292.46000000000004;275.86;280.26000000000005;276.06;325.16;322.66;279.56;283.76000000000005;297.46000000000004;297.46000000000004;299.46000000000004;289.36;292.66;292.26000000000005;;323.96000000000004;275.76000000000005;241.2770596917726;261.82340779136865;273.955091788801;292.96000000000004;5490000.0;3560000.0;3660000.0;1340000.0;3610000.0;2550000.0;5510000.0;0.034;0.013500000000000002;0.04883333333333333;0.024666666666666667;0.021500000000000002;0.05550000000000001;;7514.966796875;0.0;1017.05981445312;26387.244140625;507341.00692689756;241563.93860106144;223392.38266940997;223392.38266940997;222286.8821828218;430412.23801567365;457686.21237540204;459622.40877405176;472397.21216106473;508724.50106060284;506130.08780299785;458782.0622913985;463766.5361833838;465189.78860520123;465913.9958927326;434439.2408254744;242584.23426922967;457963.6984928254;457408.11929247493;;213234.55432191002;472104.6820821746;201905.1356310807;210229.02412340645;273.9289474369469;2500781.4528137706;948853.828085502;167474.31605650537;0.0;0;150;169;0;0;0;0;3;54;48;1044160898844.6146;383411602460.2626;729541945929.5997;12585.19350514842;6664.922145793648;2590.042588509304;13718.439781883302;2082832.294781075;875069.6678951919;45081.36264787165;596348.7596544462;4.1676614058051475;0.20497899292640506
4744;2019-02-11 00:04:37.865;744;162;99;99;95;58;193;26;71;29;523;499;64;108;243;244;263;165;198;195;191;26;552;356;366;134;361;258;553;180.0;86.0;2.0;168.0;129.0;0;67;45;1;0;0;0;0;0;0;1;0;0;0;0;26669.43359375;7798.66796875;0.0;1035.11267089844;509.0;81817;;;Calculated values ==>;1549839877.865;347.56000000000006;289.36;283.06;283.06;282.66;278.96000000000004;273.955091788801;292.46000000000004;275.76000000000005;280.26000000000005;276.06;325.46000000000004;323.06;279.56;283.96000000000004;297.46000000000004;297.56;299.46000000000004;289.66;292.66;292.26000000000005;;324.06;275.76000000000005;241.2770596917726;262.23063862743834;273.955091788801;292.96000000000004;5520000.0;3560000.0;3660000.0;1340000.0;3610000.0;2580000.0;5530000.0;0.030000000000000002;0.014333333333333333;0.0003333333333333333;0.028;0.021500000000000002;0.051500000000000004;;7798.66796875;0.0;1035.11267089844;26669.43359375;507321.18449873204;242510.58015684973;223356.10594676767;223356.10594676767;222251.93811128108;430412.23801567365;457686.21237540204;459150.8545672082;472397.21216106473;508762.66257597384;506267.02401553694;458304.8186297473;463556.7608308715;465189.78860520123;466043.6885466112;433722.89300720714;243543.28708308292;457963.6984928254;457408.11929247493;;213652.59903751023;472104.6820821746;201831.84437410603;210817.70114715892;273.9003877239745;2501223.5181051306;948981.420439632;167491.41464364645;0.0;0;150;169;0;0;0;0;3;54;48;1044380462244.6495;383491989060.2753;729695820279.6241;85.77300339770072;7567.63945582592;2725.907684912447;12699.406534483776;2082937.8685700984;875188.2528077776;45125.65485022627;596568.871682331;2.612553743414928;0.1148194323395052
4745;2019-02-11 00:05:37.845;746;163;99;99;95;58;193;27;70;29;529;503;64;108;243;244;262;166;198;195;191;25;549;357;366;134;362;257;551;153.0;85.0;244.0;176.0;129.0;0;68;48;1;0;0;0;0;0;0;1;0;0;0;0;26741.42578125;7883.25244140625;0.0;1043.27563476562;509.0;81818;;;Calculated values ==>;1549839937.845;347.76;289.46000000000004;283.06;283.06;282.66;278.96000000000004;274.0616903277293;292.46000000000004;275.86;280.16;276.06;326.06;323.46000000000004;279.56;283.96000000000004;297.46000000000004;297.56;299.36;289.76000000000005;292.66;292.26000000000005;;324.06;275.66;241.2770596917726;262.0952818180154;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2570000.0;5510000.0;0.025500000000000002;0.014166666666666666;0.04066666666666666;0.029333333333333333;0.021500000000000002;0.047;;7883.25244140625;0.0;1043.27563476562;26741.42578125;507838.54110412596;242927.7573597619;223392.38266940997;223392.38266940997;222286.8821828218;430346.717906069;457686.21237540204;459188.06921582686;472397.21216106473;509475.7496178203;506776.1873716339;458464.27648857265;463705.0269019331;465044.1086722825;465899.65062480443;434215.2100447866;243969.15893208003;457963.6984928254;457408.11929247493;;213652.59903751023;472007.13841251616;202114.66969404646;211848.0915870319;274.0150787792605;2501668.4602365657;949112.0595488682;167508.72877289832;0.0;0;150;169;0;0;0;0;3;54;48;1044599989044.7194;383572362260.3009;729850268779.6732;10454.31824721907;7916.845749075112;2695.152390763343;11541.321302155822;2083025.6733858502;875317.2471720673;45170.81529237105;596770.8104123455;3.652891405366765;0.20704949884472162
4746;2019-02-11 00:06:37.846;748;164;99;99;96;58;193;27;68;29;534;508;63;105;243;244;262;165;198;195;191;26;550;357;366;134;362;256;551;307.0;84.0;474.0;192.0;129.0;0;69;48;1;0;0;0;0;0;0;1;0;0;0;0;26848.76953125;7917.35791015625;0.0;1036.02587890625;510.0;81819;;;Calculated values ==>;1549839997.846;347.96000000000004;289.56;283.06;283.06;282.76000000000005;278.96000000000004;274.0616903277293;292.46000000000004;275.86;279.96000000000004;276.06;326.56;323.96000000000004;279.46000000000004;283.66;297.46000000000004;297.56;299.36;289.66;292.66;292.26000000000005;;324.16;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;292.96000000000004;5500000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2560000.0;5510000.0;0.051166666666666666;0.014;0.079;0.032;0.021500000000000002;0.07266666666666667;;7917.35791015625;0.0;1036.02587890625;26848.76953125;507997.91449565435;243273.05798223;223392.38266940997;223392.38266940997;222562.34582125494;430346.717906069;457686.21237540204;459105.13817309856;472397.21216106473;510083.7968507174;507388.20759152726;458502.6972995993;463501.0208656892;465044.1086722825;465899.65062480443;433976.40864312765;243620.17751557872;457963.6984928254;457408.11929247493;;214070.64678622372;472104.6820821746;202176.75859010796;208453.85837503904;274.03923805101454;2502115.0526400465;949243.733496168;167526.0565742832;0.0;0;150;169;0;0;0;0;3;54;48;1044819592704.4541;383652763600.2038;730004171344.4873;20297.341987056257;8637.693551746132;2664.9872357856852;18090.676293333676;2083281.9414918902;875455.2039653157;45215.48386700217;597017.7478408981;5.549935112646926;0.28441232095992863
4747;2019-02-11 00:07:37.866;750;163;99;98;95;58;193;26;65;29;538;512;60;104;243;245;262;165;198;195;191;26;543;358;366;134;363;253;545;296.0;82.0;412.0;178.0;129.0;0;70;40;1;0;0;0;0;0;0;1;0;0;0;0;26268.134765625;7341.52978515625;0.0;1037.30908203125;510.0;81820;;;Calculated values ==>;1549840057.866;348.16;289.46000000000004;283.06;282.96000000000004;282.66;278.96000000000004;274.1680685717883;292.46000000000004;275.76000000000005;279.66;276.06;326.96000000000004;324.36;279.16;283.56;297.46000000000004;297.66;299.36;289.66;292.66;292.26000000000005;;324.16;275.76000000000005;241.2770596917726;261.54996906429363;274.1680685717883;292.96000000000004;5430000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2530000.0;5450000.0;0.04933333333333333;0.013666666666666666;0.06866666666666667;0.029666666666666668;0.021500000000000002;0.07083333333333333;;7341.52978515625;0.0;1037.30908203125;26268.134765625;508867.49219684093;243155.45536379912;223502.1780630028;223223.85014238977;222392.6220757422;430280.9020939914;457686.21237540204;459218.12083913805;472397.21216106473;510766.1734099006;508078.4609621373;458618.4759770321;463828.4121818183;464898.1456994284;465885.42676947766;435625.35103125876;243854.6379115341;457963.6984928254;457408.11929247493;;214070.64678622372;472104.6820821746;202437.6527529126;208831.35572938705;274.1452406206523;2502557.841056003;949370.9332793878;167543.34012488264;0.0;0;150;169;0;0;0;0;3;54;48;1045039265904.3843;383733190400.1782;730156922244.4387;17632.25880858748;8000.121870101439;2620.866412636237;17607.52075238539;2083598.1268584223;875593.8986432743;45259.547330318484;597315.331977843;5.473403722239678;0.26935106698960476
4748;2019-02-11 00:08:37.847;752;163;99;99;95;58;193;27;61;30;540;515;57;104;243;245;262;165;198;195;191;26;548;356;366;134;361;255;550;-2.0;84.0;0.0;98.0;129.0;0;71;37;1;0;0;0;0;0;0;1;0;0;0;0;26166.400390625;7268.07275390625;0.0;1048.52600097656;510.0;81821;;;Calculated values ==>;1549840117.847;348.36;289.46000000000004;283.06;283.06;282.66;278.96000000000004;273.955091788801;292.46000000000004;275.86;279.26000000000005;276.16;327.16;324.66;278.86;283.56;297.46000000000004;297.66;299.36;289.66;292.66;292.26000000000005;;324.16;275.76000000000005;241.2770596917726;261.82340779136865;273.955091788801;292.96000000000004;5480000.0;3560000.0;3660000.0;1340000.0;3610000.0;2550000.0;5500000.0;0.0;0.014;0.0;0.01633333333333333;0.021500000000000002;0.021500000000000002;;7268.07275390625;0.0;1048.52600097656;26166.400390625;508672.0224432757;242965.33107713328;223410.58095617942;223410.58095617942;222304.41058384304;430412.23801567365;457686.21237540204;458420.64675073535;472494.68880147435;510793.987498076;508206.3111215036;457937.54792035033;463532.14897501393;465189.78860520123;466173.27820480464;434452.90924055886;243658.85615628987;457963.6984928254;457408.11929247493;;214070.64678622372;472104.6820821746;201582.25209267353;223410.58095617942;273.80302722772217;2502994.657146337;949492.6414139871;167560.7165796052;0.0;0;150;169;0;0;0;0;3;54;48;1045258796364.1888;383813564940.1067;730309273984.3031;0.0;4418.533023161849;2671.1167431797658;5030.947074230354;2083745.0158187912;875697.3546625089;45303.63322495548;597503.926135829;1.4573982943995907;0.07722842505059767
4749;2019-02-11 00:09:37.877;753;164;100;99;96;58;193;26;58;30;543;518;55;102;242;245;262;165;198;195;191;25;553;356;366;134;361;257;554;172.0;86.0;0.0;125.0;129.0;0;72;42;1;0;0;0;0;0;0;1;0;0;0;0;26574.103515625;7614.64013671875;0.0;1058.66027832031;511.0;81822;;;Calculated values ==>;1549840177.877;348.46000000000004;289.56;283.16;283.06;282.76000000000005;278.96000000000004;273.955091788801;292.46000000000004;275.76000000000005;278.96000000000004;276.16;327.46000000000004;324.96000000000004;278.66;283.36;297.36;297.66;299.36;289.66;292.66;292.26000000000005;;324.26000000000005;275.66;241.2770596917726;262.0952818180154;273.955091788801;292.96000000000004;5530000.0;3560000.0;3660000.0;1340000.0;3610000.0;2570000.0;5540000.0;0.028666666666666667;0.014333333333333333;0.0;0.020833333333333332;0.021500000000000002;0.050166666666666665;;7614.64013671875;0.0;1058.66027832031;26574.103515625;508352.61201127904;243159.60538240668;223615.43044067727;223338.0271946809;222509.4966223222;430412.23801567365;457686.21237540204;457737.34308384603;472494.68880147435;510925.60964529717;508334.7669603238;457372.66746323043;462999.0489951063;465058.7251422519;466173.27820480464;433253.2470958222;243505.07266101878;457963.6984928254;457408.11929247493;;214488.6975840042;472007.13841251616;201767.06083682255;211130.64780990314;273.87513204610605;2503434.3810991924;949616.7260331464;167578.28524527026;0.0;0;150;169;0;0;0;0;3;54;48;1045478506164.9568;383894005140.3878;730462950784.8402;0.0;5630.001616160283;2719.723833565515;12354.919819375684;2083745.0158187912;875781.1343203571;45348.579358421186;597648.880801561;2.387170313298578;0.0798548839951201
4750;2019-02-11 00:10:37.858;755;164;99;99;96;58;193;27;58;30;547;521;54;102;242;245;262;166;198;195;191;25;549;357;366;134;362;257;551;157.0;85.0;83.0;127.0;129.0;0;72;44;1;0;0;0;0;0;0;1;0;0;0;0;26566.146484375;7647.361328125;0.0;1050.02233886719;511.0;81823;;;Calculated values ==>;1549840237.858;348.66;289.56;283.06;283.06;282.76000000000005;278.96000000000004;274.0616903277293;292.46000000000004;275.86;278.96000000000004;276.16;327.86;325.26000000000005;278.56;283.36;297.36;297.66;299.36;289.76000000000005;292.66;292.26000000000005;;324.26000000000005;275.66;241.2770596917726;262.0952818180154;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2570000.0;5510000.0;0.026166666666666668;0.014166666666666666;0.013833333333333333;0.021166666666666667;0.021500000000000002;0.04766666666666667;;7647.361328125;0.0;1050.02233886719;26566.146484375;508955.1504980414;243273.05798223;223392.38266940997;223392.38266940997;222562.34582125494;430346.717906069;457686.21237540204;457737.34308384603;472494.68880147435;511339.3992450834;508646.10612912936;457250.92665609595;462999.0489951063;464912.7873590418;466029.4888257932;434215.2100447866;243969.15893208003;457963.6984928254;457408.11929247493;;214488.6975840042;472007.13841251616;202065.76657508928;211685.11439385632;273.9960433681308;2503877.07628425;949743.8691038474;167595.85203581874;0.0;0;150;169;0;0;0;0;3;54;48;1045698036624.7614;383974379680.3163;730617101954.703;3536.790141704468;5713.759037225536;2695.152390763343;11712.796566834155;2083774.4797367495;875875.6357241273;45393.68903766039;597849.3815925716;2.7201856377010105;0.11224516910244703
4751;2019-02-11 00:11:37.848;757;165;99;99;96;59;193;27;59;31;551;525;55;99;242;245;262;167;198;195;191;26;551;357;366;133;362;256;552;273.0;108.0;462.0;130.0;129.0;0;72;46;1;0;0;0;0;0;0;1;0;0;0;0;26676.0234375;7780.9921875;0.0;1042.00610351562;511.0;81824;;;Calculated values ==>;1549840297.848;348.86;289.66;283.06;283.06;282.76000000000005;279.06;274.0616903277293;292.46000000000004;275.86;279.06;276.26000000000005;328.26000000000005;325.66;278.66;283.06;297.36;297.66;299.36;289.86;292.66;292.26000000000005;;324.26000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.0455;0.018000000000000002;0.077;0.021666666666666667;0.021500000000000002;0.067;;7780.9921875;0.0;1042.00610351562;26676.0234375;509026.29637627146;243581.65493261942;223374.2243858141;223374.2243858141;222544.6914179639;430346.717906069;457686.21237540204;458019.1887586412;472723.10170879104;511841.56442227284;509151.7314751211;457534.26565516315;462795.1817231988;464912.7873590418;466029.4888257932;433736.4907772498;244280.37060982798;457963.6984928254;457408.11929247493;;214488.6975840042;472236.3865531139;202161.33497975022;208968.45620706922;274.0332375103442;2504320.687086211;949872.4172882293;167613.28270057964;0.0;0;150;169;0;0;0;0;3;54;48;1045917600024.7963;384054466330.32904;730770976304.7274;19701.054740974603;5851.626117422879;3410.210163013593;16645.457426722183;2083968.0961693514;875971.9978707298;45444.55857927974;598085.6609894249;5.169257314101016;0.23487687074574942
4752;2019-02-11 00:12:37.858;758;164;99;99;96;59;193;27;60;31;555;529;56;97;243;245;262;164;198;195;191;26;544;358;366;133;363;254;546;236.0;86.0;511.0;140.0;129.0;0;72;40;1;0;0;0;0;0;0;1;0;0;0;0;26301.146484375;7351.365234375;0.0;1041.03796386719;511.0;81825;;;Calculated values ==>;1549840357.858;348.96000000000004;289.56;283.06;283.06;282.76000000000005;279.06;274.1680685717883;292.46000000000004;275.86;279.16;276.26000000000005;328.66;326.06;278.76000000000005;282.86;297.46000000000004;297.66;299.36;289.56;292.66;292.26000000000005;;324.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;292.96000000000004;5440000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2540000.0;5460000.0;0.03933333333333333;0.014333333333333333;0.08516666666666667;0.02333333333333333;0.021500000000000002;0.060833333333333336;;7351.365234375;0.0;1041.03796386719;26301.146484375;509766.19287396385;243465.1967094227;223483.77734416514;223483.77734416514;222651.19382801728;430280.9020939914;457686.21237540204;458459.42808116745;472723.10170879104;512430.9589287852;509746.6308271779;457977.089092597;462859.51793342736;464898.1456994284;465885.42676947766;435392.95900435984;243465.1967094227;457963.6984928254;457408.11929247493;;214488.6975840042;472236.3865531139;202419.60202280994;209864.20097200118;274.1382274647763;2504762.2370815594;949998.541283888;167630.64429425518;0.0;0;150;169;0;0;0;0;3;54;48;1046137236624.7614;384134279630.31635;730924001804.7031;21806.05851930345;6295.724972373757;2750.964592894099;15058.92169782882;2084314.046428567;876073.2426677829;45495.91025942464;598349.908182614;5.470622502028554;0.2775217697945239
4753;2019-02-11 00:13:37.849;758;161;99;99;96;59;193;28;61;31;557;531;56;97;243;245;262;162;198;195;191;26;547;358;366;133;362;252;549;282.0;86.0;176.0;87.0;129.0;0;73;33;1;0;0;0;0;0;0;1;0;0;0;0;25848.0078125;6989.86669921875;0.0;1035.81335449219;511.0;81826;;;Calculated values ==>;1549840417.849;348.96000000000004;289.26000000000005;283.06;283.06;282.76000000000005;279.06;274.1680685717883;292.46000000000004;275.96000000000004;279.26000000000005;276.26000000000005;328.86;326.26000000000005;278.76000000000005;282.86;297.46000000000004;297.66;299.36;289.36;292.66;292.26000000000005;;324.26000000000005;275.76000000000005;241.05796691057077;261.41265627149306;274.1680685717883;292.96000000000004;5470000.0;3579999.9999999995;3660000.0;1330000.0;3620000.0000000005;2520000.0;5490000.0;0.047;0.014333333333333333;0.029333333333333333;0.0145;0.021500000000000002;0.0685;;6989.86669921875;0.0;1035.81335449219;25848.0078125;509502.5399038325;242315.63448142636;223428.81940578663;223428.81940578663;222597.76937715456;430280.9020939914;457686.21237540204;458896.97463509784;472723.10170879104;512812.854206855;510133.3244935441;458297.0064650394;463158.4484995079;465044.1086722825;465885.42676947766;434689.5201944871;242658.462174649;457963.6984928254;457408.11929247493;;214488.6975840042;472236.3865531139;202418.72709036001;209013.1356273187;274.13788751091255;2505196.748180468;950118.033623336;167647.94879249253;0.0;0;150;169;0;0;0;0;3;54;48;1046356803684.531;384214067660.2326;731075779034.5438;7523.361927978976;3912.356062209931;2752.445164951013;17015.056381063205;2084558.4216035958;876158.2972495473;45541.76512809638;598617.1512405184;3.887922185706279;0.10665674650999021
4754;2019-02-11 00:14:37.859;759;160;99;99;96;59;193;27;62;32;558;533;56;103;243;246;262;161;197;195;191;26;548;356;366;133;361;253;550;0.0;112.0;393.0;0.0;129.0;0;73;28;1;0;0;0;0;0;0;1;0;0;0;0;25688.119140625;6738.1318359375;0.0;1033.47729492188;512.0;81827;;;Calculated values ==>;1549840477.859;349.06000000000006;289.16;283.06;283.06;282.76000000000005;279.06;273.955091788801;292.46000000000004;275.86;279.36;276.36;328.96000000000004;326.46000000000004;278.76000000000005;283.46000000000004;297.46000000000004;297.76000000000005;299.36;289.26000000000005;292.66;292.26000000000005;;324.36;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;292.86;5480000.0;3560000.0;3660000.0;1330000.0;3610000.0;2530000.0;5500000.0;0.0;0.018666666666666668;0.0655;0.0;0.021500000000000002;0.021500000000000002;;6738.1318359375;0.0;1033.47729492188;25688.119140625;509538.13442483;241938.37835706593;223410.58095617942;223410.58095617942;222580.03842477818;430412.23801567365;457686.21237540204;458858.5848144472;472820.39598721155;512827.99638068513;510249.9707890426;458137.239072846;463711.57995154866;465189.78860520123;466302.76539371355;434452.90924055886;242278.97131185452;457963.6984928254;457408.11929247493;;214906.75144652807;472236.3865531139;201972.2588119733;223410.58095617942;273.955091788801;2505626.2874829634;950232.4526777754;167665.1957552497;0.0;0;150;169;0;0;0;0;3;54;48;1046576440284.4961;384293880960.2199;731227304284.5198;16826.054353162042;0.0;3587.2468413358147;5030.947074230354;2084761.36722454;876190.905650555;45594.604699934825;598800.8985553993;3.2739999966923965;0.14464019550918386
4755;2019-02-11 00:15:37.849;761;160;99;98;95;59;193;27;63;32;559;534;57;109;242;246;262;162;197;195;191;25;547;357;366;133;362;253;549;288.0;83.0;-1.0;79.0;129.0;0;73;28;1;0;0;0;0;0;0;1;0;0;0;0;25699.416015625;6764.3642578125;0.0;1035.00109863281;513.0;81828;;;Calculated values ==>;1549840537.849;349.26;289.16;283.06;282.96000000000004;282.66;279.06;274.0616903277293;292.46000000000004;275.86;279.46000000000004;276.36;329.06;326.56;278.86;284.06;297.36;297.76000000000005;299.36;289.36;292.66;292.26000000000005;;324.46000000000004;275.66;241.05796691057077;261.54996906429363;274.0616903277293;292.86;5470000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2530000.0;5490000.0;0.048;0.013833333333333333;0.0;0.013166666666666667;0.021500000000000002;0.0695;;6764.3642578125;0.0;1035.00109863281;25699.416015625;509872.8763022691;241974.5310058789;223428.81940578663;223151.18335246728;222321.97675493482;430346.717906069;457686.21237540204;458978.51335723914;472820.39598721155;512930.96615798183;510353.2359502461;458257.6768054468;464411.5595040403;464912.7873590418;466159.22355335305;434689.5201944871;242658.462174649;457963.6984928254;457408.11929247493;;215324.80838970217;472138.9942397944;202087.80516187873;208689.7016545984;274.00462257470315;2506054.44557109;950344.9547251078;167682.43020231207;0.0;0;150;169;0;0;0;0;3;54;48;1046796003684.531;384373667660.2326;731379078984.544;0.0;3555.6739895258893;2656.429635941094;17285.93002583242;2084901.5609746522;876220.531328703;45646.62666548085;598986.8415356;3.012813553077224;0.030605564549332963
4756;2019-02-11 00:16:37.840;762;160;99;99;96;59;193;27;64;32;561;536;58;112;242;246;262;162;197;195;190;25;550;356;366;133;361;254;552;140.0;113.0;414.0;60.0;129.0;0;74;27;1;0;0;0;0;0;0;1;0;0;0;0;25641.0546875;6787.29736328125;0.0;1046.86657714844;515.0;81829;;;Calculated values ==>;1549840597.84;349.36;289.16;283.06;283.06;282.76000000000005;279.06;273.955091788801;292.46000000000004;275.86;279.56;276.36;329.26000000000005;326.76000000000005;278.96000000000004;284.36;297.36;297.76000000000005;299.36;289.36;292.66;292.16;;324.66;275.66;241.05796691057077;261.6868853414304;273.955091788801;292.86;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2540000.0;5520000.0;0.02333333333333333;0.01883333333333333;0.06899999999999999;0.01;0.021500000000000002;0.044833333333333336;;6787.29736328125;0.0;1046.86657714844;25641.0546875;509733.2493048235;241866.48278856056;223374.2243858141;223374.2243858141;222544.6914179639;430412.23801567365;457686.21237540204;458940.39535430796;472820.39598721155;513049.28190107865;510470.1477650953;458218.4318360977;464614.4971324869;465058.7251422519;466302.76539371355;433976.40864312765;242547.3360706146;457963.6984928254;457268.8428174728;;216160.93158060662;472138.9942397944;201905.67232199767;212201.00026338175;273.9291565218846;2506482.2186509124;950457.8682989214;167699.77649725747;0.0;0;150;169;0;0;0;0;3;54;48;1047015570744.3007;384453455690.14886;731531156169.3844;17735.395889229407;2702.3332191779673;3605.247533448995;10987.208274508417;2085049.333770996;876272.6735662118;45698.7994814079;599222.4156797661;4.4714643684675615;0.1931715329264793
4757;2019-02-11 00:17:37.850;763;160;99;98;95;59;193;27;65;32;563;539;59;114;242;246;262;162;197;195;190;25;546;357;366;133;361;255;548;262.0;85.0;0.0;89.0;129.0;0;75;26;1;0;0;0;0;0;0;1;0;0;0;0;25562.12109375;6639.70361328125;0.0;1054.23449707031;515.0;81830;;;Calculated values ==>;1549840657.85;349.46000000000004;289.16;283.06;282.96000000000004;282.66;279.06;274.0616903277293;292.46000000000004;275.86;279.66;276.36;329.46000000000004;327.06;279.06;284.56;297.36;297.76000000000005;299.36;289.36;292.66;292.16;;324.66;275.66;241.05796691057077;261.82340779136865;274.0616903277293;292.86;5460000.0;3570000.0000000005;3660000.0;1330000.0;3610000.0;2550000.0;5480000.0;0.043666666666666666;0.014166666666666666;0.0;0.014833333333333334;0.021500000000000002;0.06516666666666666;;6639.70361328125;0.0;1054.23449707031;25562.12109375;510206.9912732165;242010.82168294943;223447.0981789535;223169.29010121396;222339.58084218064;430346.717906069;457686.21237540204;458902.3634562797;472820.39598721155;513167.8011060104;510690.6338495674;458179.2719030573;464701.3510144684;465058.7251422519;466159.22355335305;434925.05658466584;242695.79424756503;457963.6984928254;457268.8428174728;;216160.93158060662;472138.9942397944;202061.705840968;209117.24448956168;273.9944624676593;2506908.9828978768;950569.7786223207;167717.2885910691;0.0;0;150;169;0;0;0;0;3;54;48;1047235207344.2657;384533268990.13617;731683881619.3601;0.0;4006.1464445825914;2723.247883108928;16171.212491035541;2085197.1533692104;876328.5868807338;45751.54573278113;599448.7735728052;2.976448015342908;0.043832951762733545
4758;2019-02-11 00:18:37.861;765;159;98;98;96;60;193;27;67;32;566;542;61;115;242;246;262;160;197;195;190;25;551;357;366;133;362;256;553;320.0;109.0;285.0;51.0;129.0;0;76;28;1;0;0;0;0;0;0;1;0;0;0;0;25729.1796875;6785.513671875;0.0;1055.82263183594;515.0;81831;;;Calculated values ==>;1549840717.861;349.66;289.06;282.96000000000004;282.96000000000004;282.76000000000005;279.16;274.0616903277293;292.46000000000004;275.86;279.86;276.36;329.76000000000005;327.36;279.26000000000005;284.66;297.36;297.76000000000005;299.36;289.16;292.66;292.16;;324.66;275.66;241.05796691057077;261.9595390733887;274.0616903277293;292.86;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5530000.0;0.05333333333333334;0.018166666666666668;0.0475;0.0085;0.021500000000000002;0.07483333333333334;;6785.513671875;0.0;1055.82263183594;25729.1796875;510016.42744523974;241493.2926065989;223079.1518112018;223079.1518112018;222527.07506723134;430346.717906069;457686.21237540204;458984.82049126766;472820.39598721155;513389.64806227956;510911.42802492995;458261.1180039729;464671.84075978905;464912.7873590418;466159.22355335305;433736.4907772498;241830.73772607438;457963.6984928254;457268.8428174728;;216160.93158060662;472138.9942397944;202181.50809124895;208185.508180055;274.0410857191866;2507336.488767211;950681.6759440707;167734.87562422088;0.0;0;150;169;0;0;0;0;3;54;48;1047454847604.8381;384613083620.3442;731837209724.7598;12198.157339000889;2294.6386322626363;3486.2878470963537;18639.7362087001;2085298.8233167075;876381.1030493772;45803.301350791764;599738.9179961197;4.6699718783557325;0.11281835178428323
4759;2019-02-11 00:19:37.861;766;157;98;98;96;60;192;27;68;32;570;545;62;118;242;247;262;157;197;194;190;25;550;357;366;133;362;256;552;138.0;85.0;204.0;78.0;129.0;0;78;29;1;0;0;0;0;0;0;1;0;0;0;0;25772.236328125;6848.41943359375;0.0;1071.6845703125;516.0;81832;;;Calculated values ==>;1549840777.861;349.76;288.86;282.96000000000004;282.96000000000004;282.76000000000005;279.16;274.0616903277293;292.36;275.86;279.96000000000004;276.36;330.16;327.66;279.36;284.96000000000004;297.36;297.86;299.36;288.86;292.56;292.16;;324.76000000000005;275.66;241.05796691057077;261.9595390733887;274.0616903277293;292.86;5500000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.023;0.014166666666666666;0.034;0.013000000000000001;0.021500000000000002;0.0445;;6848.41943359375;0.0;1071.6845703125;25772.236328125;510227.36532442167;240857.49517095217;223097.10069021035;223097.10069021035;222544.6914179639;430346.717906069;457547.2421668356;459105.13817309856;472820.39598721155;513802.03366730246;511221.58355155366;458381.9511677081;465021.7676379016;464912.7873590418;466288.85533692164;433976.40864312765;240857.49517095217;457825.0308446583;457268.8428174728;;216578.99785978085;472138.9942397944;202107.93688341588;212248.76883501324;274.01245840732236;2507765.6672340077;950795.292053283;167752.60485090545;0.0;0;150;169;0;0;0;0;3;54;48;1047674447604.8381;384692883620.3442;731990809724.7598;8737.904843849212;3510.403745632921;2735.8512741891527;10903.39329221945;2085473.2905015645;876429.4784025264;45855.15251013581;599985.1107419607;3.268587526517684;0.12578696284732294
4760;2019-02-11 00:20:37.872;767;154;98;98;95;60;192;28;68;32;573;548;63;120;242;247;262;155;197;194;190;26;547;358;366;133;363;255;549;148.0;82.0;69.0;79.0;129.0;0;78;28;1;0;0;0;0;0;0;1;0;0;0;0;25765.56640625;6730.4951171875;0.0;1064.18310546875;515.0;81833;;;Calculated values ==>;1549840837.872;349.86;288.56;282.96000000000004;282.96000000000004;282.66;279.16;274.1680685717883;292.36;275.96000000000004;279.96000000000004;276.36;330.46000000000004;327.96000000000004;279.46000000000004;285.16;297.36;297.86;299.36;288.66;292.56;292.16;;324.66;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;292.86;5470000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2550000.0;5490000.0;0.024666666666666667;0.013666666666666666;0.0115;0.013166666666666667;0.021500000000000002;0.04616666666666667;;6730.4951171875;0.0;1064.18310546875;25765.56640625;510612.311428699;239962.08100009835;223151.18335246728;223151.18335246728;222321.97675493482;430280.9020939914;457547.2421668356;459262.7610348818;472820.39598721155;514197.99290074944;511620.3753576789;458661.67608000233;465399.66337417334;464766.5650395172;466145.29014520516;434689.5201944871;240293.59246364114;457825.0308446583;457268.8428174728;;216160.93158060662;472236.3865531139;202340.555521453;212032.1475438387;274.107506245343;2508195.2276611836;950908.4704199487;167770.40701131048;0.0;0;150;169;0;0;0;0;3;54;48;1047894087864.538;384772698250.2351;732144137829.5502;2954.605363404431;3553.6284419168687;2656.744345654895;11321.760765132774;2085570.745950049;876488.3561296135;45900.09904559417;600170.3543139487;2.6282982223129605;0.0740208330320442
