;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4761;2019-02-11 00:21:37.852;768;152;98;98;95;60;192;28;69;32;575;550;63;123;242;247;261;153;197;194;190;26;550;357;366;133;362;255;552;162.0;109.0;205.0;82.0;129.0;0;79;26;1;0;0;0;0;0;0;1;0;0;0;0;25601.42578125;6707.8525390625;0.0;1065.35583496094;516.0;81834;;;Calculated values ==>;1549840897.852;349.96000000000004;288.36;282.96000000000004;282.96000000000004;282.66;279.16;274.0616903277293;292.36;275.96000000000004;280.06;276.36;330.66;328.16;279.46000000000004;285.46000000000004;297.36;297.86;299.26000000000005;288.46000000000004;292.56;292.16;;324.76000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;292.86;5500000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2550000.0;5520000.0;0.027000000000000003;0.018166666666666668;0.034166666666666665;0.013666666666666666;0.021500000000000002;0.0485;;6707.8525390625;0.0;1065.35583496094;25601.42578125;510474.147274975;239206.40581346143;223097.10069021035;223097.10069021035;222269.39140671407;430346.717906069;457547.2421668356;459382.7263614821;472820.39598721155;514403.8990935423;511826.85142919066;458661.67608000233;465747.9437976638;464912.7873590418;466288.85533692164;433750.3671166919;239533.71215817897;457825.0308446583;457268.8428174728;;216578.99785978085;472236.3865531139;202127.82641087225;211423.48408109433;274.02019897011894;2508623.1432434595;951020.4193217095;167788.1472537671;0.0;0;150;169;0;0;0;0;3;54;48;1048113614664.6078;384852471650.2605;732297086829.5988;8789.54241497917;3691.483655277302;3528.2692317463184;11923.499898714357;2085668.5812256006;876548.7119384645;45951.623644828964;600364.0002493738;3.5934705280850503;0.1301999178363591
4762;2019-02-11 00:22:37.872;769;151;98;97;95;60;192;27;70;32;577;552;64;126;242;247;261;152;197;194;190;26;545;358;366;133;363;255;547;275.0;113.0;428.0;102.0;128.0;0;81;26;1;0;0;0;0;0;0;1;0;0;0;0;25521.33203125;6601.892578125;0.0;1075.33911132812;516.0;81835;;;Calculated values ==>;1549840957.872;350.06000000000006;288.26000000000005;282.96000000000004;282.86;282.66;279.16;274.1680685717883;292.36;275.86;280.16;276.36;330.86;328.36;279.56;285.76000000000005;297.36;297.86;299.26000000000005;288.36;292.56;292.16;;324.76000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;292.86;5450000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2550000.0;5470000.0;0.04583333333333333;0.01883333333333333;0.07133333333333333;0.017;0.021333333333333333;0.06716666666666667;;6601.892578125;0.0;1075.33911132812;25521.33203125;511032.1330394554;239040.77047553018;223187.43670963548;222910.08237744545;222357.22299259726;430280.9020939914;457547.2421668356;459502.60880029015;472820.39598721155;514609.76201874245;512033.2798761512;458782.0622913985;466095.65126055223;464766.5650395172;466145.29014520516;434939.0355588151;239368.75781071908;457825.0308446583;457268.8428174728;;216578.99785978085;472236.3865531139;202422.42419329775;209017.76315630326;274.1393240022497;2509049.3082327554;951131.3708358317;167805.99232468868;0.0;0;150;169;0;0;0;0;3;54;48;1048333287864.538;384932298250.2351;732450137829.5502;18338.38650196546;4586.837360116874;3683.240230922475;16674.19751724189;2085894.7226551946;876617.7209422404;46011.739588969496;600602.3938324795;5.637795413900019;0.22802297162859503
4763;2019-02-11 00:23:37.863;770;150;98;97;95;61;192;28;71;33;579;554;64;128;242;247;261;152;197;194;190;26;549;357;366;133;362;256;551;-2.0;81.0;389.0;0.0;129.0;0;81;26;1;0;0;0;0;0;0;1;0;0;0;0;25557.0390625;6627.017578125;0.0;1073.94848632812;517.0;81836;;;Calculated values ==>;1549841017.863;350.16;288.16;282.96000000000004;282.86;282.66;279.26000000000005;274.0616903277293;292.36;275.96000000000004;280.26000000000005;276.46000000000004;331.06;328.56;279.56;285.96000000000004;297.36;297.86;299.26000000000005;288.36;292.56;292.16;;324.86;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;292.86;5490000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.0;0.013500000000000002;0.06483333333333334;0.0;0.021500000000000002;0.021500000000000002;;6627.017578125;0.0;1073.94848632812;25557.0390625;510807.6905021982;238587.39616456104;223115.08880334796;222838.4122977445;222286.8821828218;430346.717906069;457547.2421668356;459465.5867252541;472917.67418972735;514729.2526608041;512151.3922566894;458623.35685117065;466183.9505249419;464912.7873590418;466288.85533692164;433990.3076809972;239238.65314294572;457825.0308446583;457268.8428174728;;216997.06728235667;472236.3865531139;202234.48292222194;223115.08880334796;274.0616903277293;2509474.897476793;951241.5952175471;167823.90036804086;0.0;0;150;169;0;0;0;0;3;54;48;1048552854924.3076;385012086280.15137;732603414834.3894;16677.149896563253;0.0;2629.147336263695;5034.305711303685;2086186.4750221223;876655.9388533212;46064.33492815641;600783.270890232;3.160720712234325;0.14401699763893647
4764;2019-02-11 00:24:37.843;771;150;98;98;95;61;192;27;71;33;581;557;65;129;242;247;261;152;197;194;190;26;551;357;366;133;362;257;553;122.0;85.0;309.0;55.0;128.0;0;81;28;1;0;0;0;0;0;0;1;0;0;0;0;25706.267578125;6769.60009765625;0.0;1097.30908203125;517.0;81837;;;Calculated values ==>;1549841077.843;350.26;288.16;282.96000000000004;282.96000000000004;282.66;279.26000000000005;274.0616903277293;292.36;275.86;280.26000000000005;276.46000000000004;331.26000000000005;328.86;279.66;286.06;297.36;297.86;299.26000000000005;288.36;292.56;292.16;;324.86;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;292.86;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2570000.0;5530000.0;0.02033333333333333;0.014166666666666666;0.0515;0.009166666666666667;0.021333333333333333;0.041666666666666664;;6769.60009765625;0.0;1097.30908203125;25706.267578125;510757.0771760383;238524.6311786081;223079.1518112018;223079.1518112018;222251.93811128108;430346.717906069;457547.2421668356;459308.4027977648;472917.67418972735;514848.9435444322;512373.0171462541;458585.12406732683;466156.5668197338;464912.7873590418;466288.85533692164;433509.2943756298;239174.26846037296;457825.0308446583;457268.8428174728;;216997.06728235667;472236.3865531139;202157.38246951878;212869.3283724605;274.0316996936453;2509901.9493008596;951353.1964853873;167841.98814984525;0.0;0;150;169;0;0;0;0;3;54;48;1048772381724.3774;385091859680.17676;732757263534.4384;13243.27754690467;2475.724204099622;2753.079533799472;10183.313101875512;2086435.7288052654;876676.5630113503;46109.17186812433;600910.0421092187;3.6425225882444425;0.1480538068651684
4765;2019-02-11 00:25:37.864;772;150;98;97;95;61;192;28;72;33;584;559;66;130;242;247;261;152;197;194;190;26;550;358;366;133;362;259;552;292.0;84.0;159.0;169.0;128.0;0;83;34;1;0;0;0;0;0;0;1;0;0;0;0;26113.619140625;7120.076171875;0.0;1110.90490722656;517.0;81838;;;Calculated values ==>;1549841137.864;350.36;288.16;282.96000000000004;282.86;282.66;279.26000000000005;274.1680685717883;292.36;275.96000000000004;280.36;276.46000000000004;331.56;329.06;279.76000000000005;286.16;297.36;297.86;299.26000000000005;288.36;292.56;292.16;;324.86;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;292.86;5500000.0;3579999.9999999995;3660000.0;1330000.0;3620000.0000000005;2590000.0;5520000.0;0.048666666666666664;0.014;0.026500000000000003;0.028166666666666666;0.021333333333333333;0.06999999999999999;;7120.076171875;0.0;1110.90490722656;26113.619140625;510967.16515777726;238555.96125941677;223097.10069021035;222820.59212987707;222269.39140671407;430280.9020939914;457547.2421668356;459113.7278789813;472917.67418972735;514985.7813988737;512403.52711169864;458387.69506395434;465985.68959030893;464912.7873590418;466145.29014520516;433750.3671166919;239206.40581346143;457825.0308446583;457268.8428174728;;216997.06728235667;472236.3865531139;202310.71708067352;208645.61494262764;274.09590551144566;2510333.932832576;951468.9842994725;167860.39637375824;0.0;0;150;169;0;0;0;0;3;54;48;1048992058584.9149;385171687610.3721;732912117714.8173;6805.279786155157;7602.906356807071;2723.6154582452264;17403.625951239163;2086602.858591742;876760.5809955692;46154.826966863475;601140.0137304629;4.195785073559698;0.17005612167859213
4766;2019-02-11 00:26:37.894;773;150;98;98;95;61;192;28;72;33;588;562;67;129;242;247;261;151;197;194;190;26;555;357;366;133;362;261;557;156.0;86.0;580.0;53.0;128.0;0;83;45;1;0;0;0;0;0;0;1;0;0;0;0;26741.078125;7774.9814453125;0.0;1112.80407714844;518.0;81839;;;Calculated values ==>;1549841197.894;350.46000000000004;288.16;282.96000000000004;282.96000000000004;282.66;279.26000000000005;274.0616903277293;292.36;275.96000000000004;280.36;276.46000000000004;331.96000000000004;329.36;279.86;286.06;297.36;297.86;299.26000000000005;288.26000000000005;292.56;292.16;;324.96000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;292.86;5550000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2610000.0;5570000.0;0.026000000000000002;0.014333333333333333;0.09666666666666666;0.008833333333333334;0.021333333333333333;0.04733333333333334;;7774.9814453125;0.0;1112.80407714844;26741.078125;510656.22375123034;238400.34504327338;223007.74557405847;223007.74557405847;222182.49688320557;430346.717906069;457547.2421668356;458797.3340378315;472917.67418972735;515226.4520944116;512537.92846504116;458189.7716215503;465580.7811325807;464912.7873590418;466288.85533692164;432533.37858793477;238722.9095847784;457825.0308446583;457268.8428174728;;217415.1398638553;472236.3865531139;202188.71835347606;211571.94188951317;274.0438905729564;2510774.608870818;951593.1718422966;167878.93654740663;0.0;0;150;169;0;0;0;0;3;54;48;1049211768384.8102;385251527510.33405;733068195714.7429;24805.49951615436;2385.4210690968007;2777.950055711908;11629.65331059009;2086866.4134640496;876843.858675443;46200.696269314234;601382.078696193;4.6804149184773465;0.2198225007874735
4767;2019-02-11 00:27:37.864;774;149;97;97;95;61;192;28;72;33;593;566;67;123;242;247;261;151;197;194;190;26;551;358;366;133;363;262;553;286.0;82.0;508.0;131.0;128.0;0;84;55;1;0;0;0;0;0;0;1;0;0;0;0;27202.890625;8274.4609375;0.0;1125.5380859375;517.0;81840;;;Calculated values ==>;1549841257.864;350.56000000000006;288.06;282.86;282.86;282.66;279.26000000000005;274.1680685717883;292.36;275.96000000000004;280.36;276.46000000000004;332.46000000000004;329.76000000000005;279.86;285.46000000000004;297.36;297.86;299.26000000000005;288.26000000000005;292.56;292.16;;324.86;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;292.86;5510000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2620000.0;5530000.0;0.04766666666666666;0.013666666666666666;0.08466666666666667;0.021833333333333333;0.021333333333333333;0.06899999999999999;;8274.4609375;0.0;1125.5380859375;27202.890625;511126.7874632767;238201.8307086709;222802.81059893177;222802.81059893177;222251.93811128108;430280.9020939914;457547.2421668356;458638.57983612496;472917.67418972735;515656.9658837472;512864.3567791324;458029.626017564;464731.9960431072;464766.5650395172;466145.29014520516;433509.2943756298;238848.7684301769;457825.0308446583;457268.8428174728;;216997.06728235667;472236.3865531139;202399.9378443141;208708.0724157901;274.1305865070422;2511223.917177412;951726.8503228739;167897.58007234888;0.0;0;150;169;0;0;0;0;3;54;48;1049431258584.9149;385331287610.3721;733225017264.8177;21694.87168863999;5891.429130142129;2660.360521254523;17150.693157716105;2087253.722806061;876912.7979402604;46245.99286451649;601621.7949987664;5.042272278919869;0.2335042413546805
4768;2019-02-11 00:28:37.855;775;148;97;97;95;61;192;29;70;33;598;571;65;117;242;247;261;150;197;194;190;27;553;359;366;133;363;261;555;149.0;81.0;375.0;79.0;128.0;0;85;60;1;0;0;0;0;0;0;1;0;0;0;0;27593.322265625;8597.0205078125;0.0;1129.99951171875;516.0;81841;;;Calculated values ==>;1549841317.855;350.66;287.96000000000004;282.86;282.86;282.66;279.26000000000005;274.27422755570615;292.36;276.06;280.16;276.46000000000004;332.96000000000004;330.26000000000005;279.66;284.86;297.36;297.86;299.26000000000005;288.16;292.56;292.16;;324.76000000000005;275.86;241.05796691057077;262.63441904999945;274.27422755570615;292.86;5530000.0;3590000.0;3660000.0;1330000.0;3629999.9999999995;2610000.0;5550000.0;0.024833333333333332;0.013500000000000002;0.0625;0.013166666666666667;0.021333333333333333;0.04616666666666666;;8597.0205078125;0.0;1129.99951171875;27593.322265625;511076.734186412;237819.52755278748;222767.36284779434;222767.36284779434;222217.14339002664;430214.79039162316;457547.2421668356;458554.57631565107;472917.67418972735;516258.4710514075;513469.4631985158;457946.1176024118;464172.75115317333;464766.5650395172;466001.4536310495;433023.69240879256;238462.28266345724;457825.0308446583;457268.8428174728;;216578.99785978085;472333.7623376517;202681.58192841974;211963.09802112714;274.24455209499195;2511680.483789089;951867.4249120855;167916.3733995543;0.0;0;150;169;0;0;0;0;3;54;48;1049650825644.6846;385411075640.2883;733381893729.6532;15992.062149201958;3550.4203753882202;2626.579031562027;11324.948551431291;2087567.7334790463;876991.4682170787;46290.04408540264;601859.0564182082;3.4433989074073676;0.15595683952998887
4769;2019-02-11 00:29:37.865;774;148;97;96;94;60;192;28;65;33;601;574;61;114;242;247;261;150;197;194;190;27;549;359;366;133;363;258;550;281.0;85.0;351.0;89.0;128.0;0;86;58;1;0;0;0;0;0;0;1;0;0;0;0;27410.8984375;8424.51171875;0.0;1112.78381347656;515.0;81842;;;Calculated values ==>;1549841377.865;350.56000000000006;287.96000000000004;282.86;282.76000000000005;282.56;279.16;274.27422755570615;292.36;275.96000000000004;279.66;276.46000000000004;333.26000000000005;330.56;279.26000000000005;284.56;297.36;297.86;299.26000000000005;288.16;292.56;292.16;;324.66;275.86;241.05796691057077;262.23063862743834;274.27422755570615;292.86;5490000.0;3590000.0;3660000.0;1330000.0;3629999.9999999995;2580000.0;5500000.0;0.04683333333333333;0.014166666666666666;0.058499999999999996;0.014833333333333334;0.021333333333333333;0.06816666666666667;;8424.51171875;0.0;1112.78381347656;27410.8984375;511299.9670114128;237972.31005525356;222856.27125374912;222580.03842477818;222029.3806340375;430214.79039162316;457547.2421668356;458425.9422942382;472917.67418972735;516822.6231901047;514040.63447996497;457940.91570641217;464261.6083130905;464766.5650395172;466001.4536310495;433990.3076809972;238618.936610542;457825.0308446583;457268.8428174728;;216160.93158060662;472333.7623376517;202686.00327480165;208998.45877921552;274.2462676211625;2512138.9286896265;952009.294654968;167935.06637557145;0.0;0;150;169;0;0;0;0;3;54;48;1049870462244.6497;385490888940.27563;733537619679.6284;14960.786432637036;3999.775092765609;2767.7610901647818;16923.764511941205;2087825.7168739215;877054.3969990192;46335.00441188228;602094.5015946892;4.05273035703917;0.14680309547906137
4770;2019-02-11 00:30:37.896;774;151;97;96;93;60;192;28;61;34;601;575;57;112;242;247;261;154;196;194;190;27;546;358;366;133;363;256;547;328.0;84.0;336.0;134.0;128.0;0;88;55;1;0;0;0;0;0;0;1;0;0;0;0;27122.83984375;8204.0458984375;0.0;1118.39758300781;515.0;81843;;;Calculated values ==>;1549841437.896;350.56000000000006;288.26000000000005;282.86;282.76000000000005;282.46000000000004;279.16;274.1680685717883;292.36;275.96000000000004;279.26000000000005;276.56;333.26000000000005;330.66;278.86;284.36;297.36;297.86;299.26000000000005;288.56;292.56;292.16;;324.66;275.86;241.05796691057077;261.9595390733887;274.1680685717883;292.76000000000005;5460000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2560000.0;5470000.0;0.05466666666666666;0.014;0.056;0.022333333333333334;0.021333333333333333;0.076;;8204.0458984375;0.0;1118.39758300781;27122.83984375;511559.34304914606;239040.77047553018;222910.08237744545;222633.3469277447;221806.78089753096;430280.9020939914;457547.2421668356;458261.1180039729;473014.93639070686;516992.17262997385;514317.2649305021;457776.90588602994;464321.31185095926;464766.5650395172;466145.29014520516;434703.4807504226;240029.09387081568;457825.0308446583;457268.8428174728;;216160.93158060662;472333.7623376517;202382.04029378926;208144.29772078045;274.1236311630333;2512593.611305911;952147.9375633897;167953.6691603196;0.0;0;150;169;0;0;0;0;3;54;48;1050090175704.2797;385570730170.1412;733691899349.3687;14329.228351770285;6028.921792312928;2725.4414163144966;18933.46542734862;2088069.926439833;877138.0126520323;46380.804750647716;602393.4662289754;4.507086266746901;0.17549412648662124
4771;2019-02-11 00:31:37.876;774;156;97;97;93;59;192;28;60;34;600;575;54;113;242;247;261;160;196;194;190;26;548;357;366;133;362;254;550;-1.0;81.0;129.0;78.0;128.0;0;88;49;1;0;0;0;0;0;0;1;0;0;0;0;26870.099609375;7957.341796875;0.0;1106.76379394531;515.0;81844;;;Calculated values ==>;1549841497.876;350.56000000000006;288.76000000000005;282.86;282.86;282.46000000000004;279.06;274.0616903277293;292.36;275.96000000000004;279.16;276.56;333.16;330.66;278.56;284.46000000000004;297.36;297.86;299.26000000000005;289.16;292.56;292.16;;324.66;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;292.76000000000005;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013500000000000002;0.021500000000000002;0.013000000000000001;0.021333333333333333;0.021333333333333333;;7957.341796875;0.0;1106.76379394531;26870.099609375;511386.47806490905;240592.39171456677;222856.27125374912;222856.27125374912;221754.94161270538;430346.717906069;457547.2421668356;458459.42808116745;473014.93639070686;517058.88642479555;514490.47194377513;457735.39621690055;464730.9536365646;464912.7873590418;466288.85533692164;434229.13066342263;241938.37835706593;457825.0308446583;457268.8428174728;;216160.93158060662;472236.3865531139;201941.11631675213;222856.27125374912;273.9474964100609;2513043.4024877762;952282.5709014832;167972.2059907963;0.0;0;150;169;0;0;0;0;3;54;48;1050309702504.3495;385650503570.16656;733844848349.4172;5515.14370293493;3513.8385130727033;2595.925156135816;5000.801526692772;2088235.2410837524;877217.509146935;46425.13469052508;602592.851969581;1.8342360128366046;0.0974785742408839
4772;2019-02-11 00:32:37.866;774;162;97;96;92;58;192;27;61;34;598;575;54;116;241;248;261;167;196;194;190;25;543;357;366;133;361;252;544;251.0;84.0;239.0;178.0;128.0;0;87;42;1;0;0;0;0;0;0;1;0;0;0;0;26507.763671875;7426.490234375;0.0;1094.9345703125;515.0;81845;;;Calculated values ==>;1549841557.866;350.56000000000006;289.36;282.86;282.76000000000005;282.36;278.96000000000004;274.0616903277293;292.36;275.86;279.26000000000005;276.56;332.96000000000004;330.66;278.56;284.76000000000005;297.26000000000005;297.96000000000004;299.26000000000005;289.86;292.56;292.16;;324.66;275.66;241.05796691057077;261.41265627149306;274.0616903277293;292.76000000000005;5430000.0;3570000.0000000005;3660000.0;1330000.0;3610000.0;2520000.0;5440000.0;0.04183333333333333;0.014;0.03983333333333334;0.029666666666666668;0.021333333333333333;0.06316666666666666;;7426.490234375;0.0;1094.9345703125;26507.763671875;511818.248671815;242846.60503775007;222964.24813300895;222687.0046410226;221584.13936337532;430346.717906069;457547.2421668356;458896.97463509784;473014.93639070686;517023.17438509874;514663.43414848775;458056.425068471;465370.15420503;464927.5523835209;466418.3847020313;435406.97186062945;244602.49620452157;457825.0308446583;457268.8428174728;;216160.93158060662;472138.9942397944;202001.07318739797;209080.98451467554;273.970852402533;2513488.1438792692;952410.7481353306;167990.55041925365;0.0;0;150;169;0;0;0;0;3;54;48;1050529265904.3844;385730290270.17926;733996623049.4414;10233.020074333379;8014.09165788776;2671.2626591855105;15677.199716126694;2088366.4539094674;877313.5592206941;46469.02060678777;602765.1399271857;4.294536998953825;0.20420964264000624
4773;2019-02-11 00:33:37.857;773;168;97;97;93;58;192;26;63;33;597;574;56;120;241;248;261;172;196;194;190;25;546;356;366;133;360;252;548;-1.0;82.0;-1.0;65.0;128.0;0;86;35;1;0;0;0;0;0;0;1;0;0;0;0;26102.638671875;7142.287109375;0.0;1084.74108886719;516.0;81846;;;Calculated values ==>;1549841617.857;350.46000000000004;289.96000000000004;282.86;282.86;282.46000000000004;278.96000000000004;273.955091788801;292.36;275.76000000000005;279.46000000000004;276.46000000000004;332.86;330.56;278.76000000000005;285.16;297.26000000000005;297.96000000000004;299.26000000000005;290.36;292.56;292.16;;324.76000000000005;275.66;241.05796691057077;261.41265627149306;273.955091788801;292.76000000000005;5460000.0;3560000.0;3660000.0;1330000.0;3600000.0;2520000.0;5480000.0;0.0;0.013666666666666666;0.0;0.010833333333333334;0.021333333333333333;0.021333333333333333;;7142.287109375;0.0;1084.74108886719;26102.638671875;511436.6240593493;244794.74477325846;222892.10613992158;222892.10613992158;221789.46425383518;430412.23801567365;457547.2421668356;459136.37690239534;472917.67418972735;516920.68521204713;514560.7150629909;458297.0064650394;465832.7848849941;465073.4646152595;466561.43444993236;434703.4807504226;246234.47706038092;457825.0308446583;457268.8428174728;;216578.99785978085;472138.9942397944;201193.57886204033;222892.10613992158;273.6511053624961;2513926.4981370796;952532.1364025786;168008.7116585387;0.0;0;150;169;0;0;0;0;3;54;48;1050748832965.0266;385810078300.41266;734147800369.8835;0.0;2935.2419999256686;2575.743050430569;5000.037049121092;2088451.716285728;877404.7899814424;46512.739095738645;602937.4243875208;1.277620769760233;0.04760806594038573
4774;2019-02-11 00:34:37.847;773;171;97;97;93;58;192;26;66;33;596;573;59;124;240;248;260;173;196;194;190;24;550;355;366;133;360;253;552;89.0;110.0;-1.0;159.0;128.0;0;86;36;1;0;0;0;0;0;0;1;0;0;0;0;26157.365234375;7225.2734375;0.0;1088.2578125;517.0;81847;;;Calculated values ==>;1549841677.847;350.46000000000004;290.26000000000005;282.86;282.86;282.46000000000004;278.96000000000004;273.8482719121499;292.36;275.76000000000005;279.76000000000005;276.46000000000004;332.76000000000005;330.46000000000004;279.06;285.56;297.16;297.96000000000004;299.16;290.46000000000004;292.56;292.16;;324.86;275.56;241.05796691057077;261.54996906429363;273.8482719121499;292.76000000000005;5500000.0;3550000.0;3660000.0;1330000.0;3600000.0;2530000.0;5520000.0;0.014833333333333334;0.018333333333333333;0.0;0.026500000000000003;0.021333333333333333;0.036166666666666666;;7225.2734375;0.0;1088.2578125;26157.365234375;511090.3067537964;245701.4457725516;222820.59212987707;222820.59212987707;221720.5655691246;430477.46260093397;457547.2421668356;459337.80062851607;472917.67418972735;516733.30365379254;514371.3827612724;458498.2948140416;466151.19262259325;464942.4404991662;466704.2170870103;433523.426907949;246424.61683559936;457825.0308446583;457268.8428174728;;216997.06728235667;472041.5853210863;201148.06215158477;213931.8586364761;273.6288534531616;2514361.9255846315;952651.8461184006;168026.81696459366;0.0;0;150;169;0;0;0;0;3;54;48;1050968396364.189;385889865000.1083;734299275119.3057;0.0;7178.67836399179;3430.1448513264095;8800.687594546049;2088451.716285728;877489.0586037085;46562.77981988472;603052.4112581061;2.334689102162724;0.122399254860038
4775;2019-02-11 00:35:37.898;774;171;98;97;94;59;192;26;67;33;596;573;62;127;240;248;260;172;196;194;190;24;546;357;366;133;362;253;548;129.0;80.0;155.0;195.0;128.0;0;86;32;1;0;0;0;0;0;0;1;0;0;0;0;25946.451171875;6958.69140625;0.0;1085.99572753906;517.0;81848;;;Calculated values ==>;1549841737.898;350.56000000000006;290.26000000000005;282.96000000000004;282.86;282.56;279.06;274.0616903277293;292.36;275.76000000000005;279.86;276.46000000000004;332.76000000000005;330.46000000000004;279.36;285.86;297.16;297.96000000000004;299.16;290.36;292.56;292.16;;324.86;275.56;241.05796691057077;261.54996906429363;274.0616903277293;292.76000000000005;5460000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2530000.0;5480000.0;0.021500000000000002;0.013333333333333334;0.025833333333333333;0.0325;0.021333333333333333;0.042833333333333334;;6958.69140625;0.0;1085.99572753906;25946.451171875;511559.34304914606;245871.27698972527;223169.29010121396;222892.10613992158;222064.22499960987;430346.717906069;457547.2421668356;459457.398345434;472917.67418972735;516733.30365379254;514371.3827612724;458858.5848144472;466497.4162266258;464649.81302044657;466418.3847020313;434481.06363122794;246234.47706038092;457825.0308446583;457268.8428174728;;216997.06728235667;472041.5853210863;201877.82878989415;212482.1363690729;273.9228331946737;2514796.4931242387;952770.1462954157;168044.95114509226;0.0;0;150;169;0;0;0;0;3;54;48;1051188183024.6218;385969732830.26556;734451204149.6049;6654.138880184779;8780.322087263743;2509.9544876112936;10485.03059287313;2088507.2145766558;877622.1633173176;46612.32272351042;603213.2621838219;3.533940546739775;0.21384479764877912
4776;2019-02-11 00:36:37.858;776;170;98;98;95;60;192;26;69;33;597;573;64;129;241;247;260;170;196;194;190;25;552;356;366;133;361;257;554;283.0;83.0;492.0;141.0;128.0;0;87;37;1;0;0;0;0;0;0;1;0;0;0;0;26398.76171875;7303.814453125;0.0;1109.54626464844;518.0;81849;;;Calculated values ==>;1549841797.858;350.76;290.16;282.96000000000004;282.96000000000004;282.66;279.16;273.955091788801;292.36;275.76000000000005;280.06;276.46000000000004;332.86;330.46000000000004;279.56;286.06;297.26000000000005;297.86;299.16;290.16;292.56;292.16;;324.96000000000004;275.66;241.05796691057077;262.0952818180154;273.955091788801;292.76000000000005;5520000.0;3560000.0;3660000.0;1330000.0;3610000.0;2570000.0;5540000.0;0.04716666666666667;0.013833333333333333;0.082;0.0235;0.021333333333333333;0.0685;;7303.814453125;0.0;1109.54626464844;26398.76171875;511286.5569996102;245260.58481324345;223061.24201246156;223061.24201246156;222234.52215319444;430412.23801567365;457547.2421668356;459067.65107013966;472917.67418972735;516496.0606690954;514024.35645943106;458464.27648857265;466156.5668197338;464927.5523835209;466432.15063586115;433037.7777648651;245260.58481324345;457825.0308446583;457268.8428174728;;217415.1398638553;472138.9942397944;201852.39650526963;208457.5844004535;273.90839771791065;2515232.4124251995;952888.9212748423;168063.2351309166;0.0;0;150;169;0;0;0;0;3;54;48;1051407636624.7615;386049479630.3163;734604102149.7021;21091.650874319344;6351.735046761331;2597.5845024974324;17043.571201565825;2088738.2753481471;877748.1797265306;46654.857173238444;603442.5142622448;5.59640115342691;0.2632444181250835
4777;2019-02-11 00:37:37.859;777;167;98;97;95;60;192;27;69;33;599;575;65;130;241;247;260;166;196;194;190;25;550;358;366;133;363;258;552;94.0;86.0;456.0;255.0;128.0;0;87;44;1;0;0;0;0;0;0;1;0;0;0;0;26771.20703125;7680.6552734375;0.0;1122.56274414062;519.0;81850;;;Calculated values ==>;1549841857.859;350.86;289.86;282.96000000000004;282.86;282.66;279.16;274.1680685717883;292.36;275.86;280.06;276.46000000000004;333.06;330.66;279.66;286.16;297.26000000000005;297.86;299.16;289.76000000000005;292.56;292.16;;325.06;275.66;241.05796691057077;262.23063862743834;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2580000.0;5520000.0;0.015666666666666666;0.014333333333333333;0.076;0.042499999999999996;0.021333333333333333;0.037;;7680.6552734375;0.0;1122.56274414062;26771.20703125;511582.4261074475;244280.37060982798;223097.10069021035;222820.59212987707;222269.39140671407;430280.9020939914;457547.2421668356;458909.56265178975;472917.67418972735;516616.8131092016;514143.8122214673;458425.9422942382;466129.27696258575;464634.8729112105;466145.29014520516;433523.426907949;243930.06696324187;457825.0308446583;457268.8428174728;;217833.21561994078;472138.9942397944;202249.76031136615;214269.84845772677;274.07219946496105;2515675.502882299;953013.7939369226;168081.83634931585;0.0;0;150;169;0;0;0;0;3;54;48;1051627240284.4962;386129280960.2199;734758604724.5155;19506.144977872194;11470.2924419582;2717.5048258741353;8990.962791310603;2089076.5959517562;877896.6990973721;46699.15032246155;603659.4723278309;4.848784268637062;0.35459190669582336
4778;2019-02-11 00:38:37.869;778;161;97;97;96;61;192;28;70;33;603;578;66;126;242;246;260;161;196;194;190;26;553;358;366;133;363;260;555;91.0;83.0;487.0;187.0;128.0;0;87;52;1;0;0;0;0;0;0;1;0;0;0;0;27218.03515625;8142.77734375;0.0;1125.88305664062;518.0;81851;;;Calculated values ==>;1549841917.869;350.96000000000004;289.26000000000005;282.86;282.86;282.76000000000005;279.26000000000005;274.1680685717883;292.36;275.96000000000004;280.16;276.46000000000004;333.46000000000004;330.96000000000004;279.76000000000005;285.76000000000005;297.36;297.76000000000005;299.16;289.26000000000005;292.56;292.16;;324.96000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;292.76000000000005;5530000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2600000.0;5550000.0;0.015166666666666667;0.013833333333333333;0.08116666666666666;0.03116666666666667;0.021333333333333333;0.0365;;8142.77734375;0.0;1125.88305664062;27218.03515625;511446.47334898496;242097.7436761797;222767.36284779434;222767.36284779434;222491.95593743247;430280.9020939914;457547.2421668356;458713.5074899562;472917.67418972735;516858.9079129881;514280.04018110986;458228.03325103875;465374.72544359986;464766.5650395172;466015.41043311567;432793.19233391056;242097.7436761797;457825.0308446583;457268.8428174728;;217415.1398638553;472236.3865531139;202329.8859263632;214275.07791697135;274.10335832634115;2516125.4882188486;953145.6778523679;168100.5765204941;0.0;0;150;169;0;0;0;0;3;54;48;1051846876884.4613;386209094260.2072;734914030624.4908;20809.803950244965;8412.085936200396;2637.9537064319434;8869.272418868302;2089412.618187144;878062.4131982449;46743.78658169386;603808.3324271076;4.3942829116955355;0.29245741877134507
4779;2019-02-11 00:39:37.859;778;156;96;96;95;62;191;28;69;33;607;581;65;122;242;246;260;157;196;194;190;27;550;359;366;134;363;258;551;90.0;86.0;567.0;185.0;128.0;0;89;53;1;0;0;0;0;0;0;1;0;0;0;0;27207.341796875;8125.439453125;0.0;1130.56945800781;518.0;81852;;;Calculated values ==>;1549841977.859;350.96000000000004;288.76000000000005;282.76000000000005;282.76000000000005;282.66;279.36;274.27422755570615;292.26000000000005;275.96000000000004;280.06;276.46000000000004;333.86;331.26000000000005;279.66;285.36;297.36;297.76000000000005;299.16;288.86;292.56;292.16;;324.96000000000004;275.86;241.2770596917726;262.23063862743834;274.27422755570615;292.76000000000005;5500000.0;3590000.0;3660000.0;1340000.0;3629999.9999999995;2580000.0;5510000.0;0.015000000000000001;0.014333333333333333;0.0945;0.030833333333333334;0.021333333333333333;0.036333333333333336;;8125.439453125;0.0;1130.56945800781;27207.341796875;511705.34492506186;240558.2877051051;222562.34582125494;222562.34582125494;222286.8821828218;430214.79039162316;457408.11929247493;458909.56265178975;472787.01963726926;517439.8113888629;514762.644854735;458425.9422942382;465197.5629265202;464766.5650395172;465871.32459077286;433523.426907949;240891.93509399393;457825.0308446583;457268.8428174728;;217415.1398638553;472202.2088784924;202629.58948442637;214333.226232656;274.22437479235117;2516578.957436062;953281.2237309512;168119.37715749067;0.0;0;150;169;0;0;0;0;3;54;48;1052066440284.4962;386289180910.22;735069404724.5155;24218.45746431584;8311.822431317036;2761.051382666689;8826.660735915011;2089787.7911597397;878201.7558736792;46788.77079215865;603955.7739590693;4.766416328872691;0.31766209663959205
4780;2019-02-11 00:40:37.870;778;153;96;96;94;62;191;28;68;34;608;583;63;121;242;246;260;155;196;194;190;27;548;359;366;134;364;256;549;-1.0;85.0;443.0;163.0;128.0;0;91;51;1;0;0;0;0;0;0;1;0;0;0;0;27052.693359375;8017.77783203125;0.0;1132.92407226562;517.0;81853;;;Calculated values ==>;1549842037.87;350.96000000000004;288.46000000000004;282.76000000000005;282.76000000000005;282.56;279.36;274.27422755570615;292.26000000000005;275.96000000000004;279.96000000000004;276.56;333.96000000000004;331.46000000000004;279.46000000000004;285.26000000000005;297.36;297.76000000000005;299.16;288.66;292.56;292.16;;324.86;275.86;241.2770596917726;261.9595390733887;274.27422755570615;292.76000000000005;5480000.0;3590000.0;3660000.0;1340000.0;3640000.0;2560000.0;5490000.0;0.0;0.014166666666666666;0.07383333333333333;0.027166666666666665;0.021333333333333333;0.021333333333333333;;8017.77783203125;0.0;1132.92407226562;27052.693359375;511877.6668812669;239632.05374343944;222597.76937715456;222597.76937715456;222046.7841436662;430214.79039162316;457408.11929247493;459105.13817309856;472884.4304738556;517711.16817051976;515141.06793572387;458502.6972995993;465371.1009851913;464620.0566218266;465871.32459077286;434004.48276390124;240293.59246364114;457825.0308446583;457268.8428174728;;216997.06728235667;472202.2088784924;202574.57931119678;222597.76937715456;274.2030189057581;2517031.207292355;953415.7752047256;168138.24306166562;0.0;0;150;169;0;0;0;0;3;54;48;1052286080544.196;386369595650.11005;735223632994.3047;18940.50626263708;7324.883936578199;2744.237612587018;5006.316233393456;2090147.5151276118;878332.0856493127;46834.656611247905;604071.0699007041;3.717304355551456;0.2709496468383072
4781;2019-02-11 00:41:37.840;778;153;96;96;94;62;191;28;68;34;608;583;62;123;243;246;260;155;196;193;190;27;550;358;366;134;363;256;552;88.0;84.0;358.0;157.0;128.0;0;94;50;1;0;0;0;0;0;0;1;0;0;0;0;27035.87890625;8004.3330078125;0.0;1148.08520507812;517.0;81854;;;Calculated values ==>;1549842097.84;350.96000000000004;288.46000000000004;282.76000000000005;282.76000000000005;282.56;279.36;274.1680685717883;292.26000000000005;275.96000000000004;279.96000000000004;276.56;333.96000000000004;331.46000000000004;279.36;285.46000000000004;297.46000000000004;297.76000000000005;299.16;288.66;292.46000000000004;292.16;;324.86;275.86;241.2770596917726;261.9595390733887;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2560000.0;5520000.0;0.014666666666666666;0.014;0.059666666666666666;0.026166666666666668;0.021333333333333333;0.036;;8004.3330078125;0.0;1148.08520507812;27035.87890625;511705.34492506186;239533.71215817897;222544.6914179639;222544.6914179639;221994.68508385716;430280.9020939914;457408.11929247493;459105.13817309856;472884.4304738556;517711.16817051976;515141.06793572387;458381.9511677081;465603.66426992347;464898.1456994284;466015.41043311567;433523.426907949;240192.6329125075;457686.21237540204;457268.8428174728;;216997.06728235667;472202.2088784924;202318.79638600632;214304.51196049972;274.0990468447421;2517481.7200257326;953549.2260363261;168157.2419681139;0.0;0;150;169;0;0;0;0;3;54;48;1052505570744.3008;386449955450.1484;735377156194.3779;15321.58505996317;7061.949293553385;2706.6311159361803;8746.715910851031;2090432.8897967224;878451.9159811492;46880.05780538756;604185.6211976602;3.697042747964313;0.22900315054239942
4782;2019-02-11 00:42:37.861;778;155;96;96;93;61;191;28;67;34;607;583;61;124;242;246;260;158;196;193;189;27;547;358;366;134;363;257;548;250.0;87.0;697.0;172.0;128.0;0;94;50;1;0;0;0;0;0;0;1;0;0;0;0;27009.41015625;7955.55908203125;0.0;1149.25671386719;518.0;81855;;;Calculated values ==>;1549842157.861;350.96000000000004;288.66;282.76000000000005;282.76000000000005;282.46000000000004;279.26000000000005;274.1680685717883;292.26000000000005;275.96000000000004;279.86;276.56;333.86;331.46000000000004;279.26000000000005;285.56;297.36;297.76000000000005;299.16;288.96000000000004;292.46000000000004;292.06;;324.96000000000004;275.86;241.2770596917726;262.0952818180154;274.1680685717883;292.76000000000005;5470000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2570000.0;5480000.0;0.041666666666666664;0.0145;0.11616666666666667;0.028666666666666667;0.021333333333333333;0.063;;7955.55908203125;0.0;1149.25671386719;27009.41015625;511963.7503168239;240327.48659251104;222615.53882796288;222615.53882796288;221789.46425383518;430280.9020939914;457408.11929247493;458826.5593372272;472884.4304738556;517524.1757861798;515054.9812494948;458101.2085363509;465575.5074023992;464766.5650395172;466015.41043311567;434243.32537166675;241332.6443706532;457686.21237540204;457129.41179851815;;217415.1398638553;472202.2088784924;202391.55953118822;209239.89114491083;274.12733062869626;2517932.2550677825;953682.2716870856;168176.39318473256;0.0;0;150;169;0;0;0;0;3;54;48;1052725247604.8383;386530383590.34515;735531110059.7546;29789.199144134862;7734.571947956054;2797.2048745146967;15617.039801177261;2090808.944572464;878575.2634816505;46925.93915827522;604388.7235567116;6.143783358360965;0.34044679549930673
4783;2019-02-11 00:43:37.861;779;158;96;96;93;61;191;28;67;34;608;584;61;123;242;246;260;161;196;193;189;26;553;357;365;134;362;258;554;134.0;84.0;351.0;160.0;128.0;0;95;56;1;0;0;0;0;0;0;1;0;0;0;0;27466.0703125;8387.509765625;0.0;1164.92492675781;518.0;81856;;;Calculated values ==>;1549842217.861;351.06000000000006;288.96000000000004;282.76000000000005;282.76000000000005;282.46000000000004;279.26000000000005;274.0616903277293;292.26000000000005;275.96000000000004;279.86;276.56;333.96000000000004;331.56;279.26000000000005;285.46000000000004;297.36;297.76000000000005;299.16;289.26000000000005;292.46000000000004;292.06;;324.96000000000004;275.76000000000005;241.2770596917726;262.23063862743834;274.0616903277293;292.76000000000005;5530000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2580000.0;5540000.0;0.022333333333333334;0.014;0.058499999999999996;0.02666666666666667;0.021333333333333333;0.043666666666666666;;8387.509765625;0.0;1164.92492675781;27466.0703125;511569.63000252;241122.7972128732;222509.4966223222;222509.4966223222;221686.3350182888;430346.717906069;457570.36885009304;458667.9264242442;472884.4304738556;517542.64120010915;515071.91276739986;457940.91570641217;465314.2558036612;464912.7873590418;466159.22355335305;432793.19233391056;242133.71445348492;457847.79545119463;457292.3345882162;;217415.1398638553;472104.6820821746;202041.05696459566;212040.9053469964;273.98642293085834;2518386.217405022;953818.4639274827;168195.67803173777;0.0;0;150;169;0;0;0;0;3;54;48;1052944547604.8383;386610783590.34515;735685610059.7546;15012.671863389438;7201.696669802104;2669.232690325959;10709.312410199931;2091182.2934975268;878699.7323867985;46971.49280464889;604608.1098251397;3.726056736310326;0.2151084406946079
4784;2019-02-11 00:44:37.871;780;160;96;96;93;60;191;27;67;34;610;585;61;121;241;247;260;162;196;193;189;26;552;357;365;133;362;258;553;149.0;84.0;522.0;143.0;128.0;0;94;59;1;0;0;0;0;0;0;1;0;0;0;0;27590.2734375;8537.296875;0.0;1151.61413574219;518.0;81857;;;Calculated values ==>;1549842277.871;351.16;289.16;282.76000000000005;282.76000000000005;282.46000000000004;279.16;274.0616903277293;292.26000000000005;275.86;279.86;276.56;334.16;331.66;279.26000000000005;285.26000000000005;297.26000000000005;297.86;299.16;289.36;292.46000000000004;292.06;;324.96000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.024833333333333332;0.014;0.087;0.02383333333333333;0.021333333333333333;0.04616666666666666;;8537.296875;0.0;1151.61413574219;27590.2734375;511778.8963524388;241830.73772607438;222527.07506723134;222527.07506723134;221703.43217562634;430346.717906069;457570.36885009304;458667.9264242442;473014.93639070686;517748.271266058;515174.98036568717;457940.91570641217;465080.803800648;464781.3556694665;466288.85533692164;433037.7777648651;242510.58015684973;457847.79545119463;457292.3345882162;;217415.1398638553;472236.3865531139;202097.7106534556;211537.9945702906;274.0084781981767;2518845.0967366765;953959.5274894747;168214.98574133756;0.0;0;150;169;0;0;0;0;3;54;48;1053163584104.8035;386690896940.3324;735840435859.73;22321.608772058604;6438.305108941854;2667.380766512215;11345.658697494231;2091493.4643559402;878813.4180127168;47015.97199541194;604791.9318829123;4.414629600538608;0.25177797562268045
4785;2019-02-11 00:45:37.872;780;161;96;96;92;60;191;27;68;34;612;587;62;119;241;247;260;163;196;193;189;26;548;357;366;133;362;258;549;295.0;85.0;332.0;104.0;128.0;0;93;60;1;0;0;0;0;0;0;1;0;0;0;0;27560.6015625;8538.8447265625;0.0;1152.57946777344;518.0;81858;;;Calculated values ==>;1549842337.872;351.16;289.26000000000005;282.76000000000005;282.76000000000005;282.36;279.16;274.0616903277293;292.26000000000005;275.86;279.96000000000004;276.56;334.36;331.86;279.36;285.06;297.26000000000005;297.86;299.16;289.46000000000004;292.46000000000004;292.06;;324.96000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;292.76000000000005;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5490000.0;0.04916666666666667;0.014166666666666666;0.05533333333333333;0.017333333333333333;0.021333333333333333;0.07050000000000001;;8538.8447265625;0.0;1152.57946777344;27560.6015625;512122.9986010766;242315.63448142636;222597.76937715456;222597.76937715456;221498.1710684307;430346.717906069;457408.11929247493;458788.78780023096;473014.93639070686;517953.86217873084;515381.0832527351;458062.3058009886;464847.0855440248;464781.3556694665;466288.85533692164;434004.48276390124;243003.05349750287;457686.21237540204;457129.41179851815;;217415.1398638553;472236.3865531139;202123.71796584755;208319.17560331163;274.01860013602703;2519304.6950209653;954101.8310410022;168234.1876747039;0.0;0;150;169;0;0;0;0;3;54;48;1053382887759.5386;386770698270.236;735995238439.543;14202.133864169215;4681.952922179284;2705.8535812739765;17541.121651762063;2091797.8339502832;878906.0883740111;47060.74969453862;605032.6590642515;4.037699850374346;0.1479034814950808
4786;2019-02-11 00:46:37.862;780;162;96;96;93;60;191;27;69;34;614;589;63;115;241;247;259;164;196;193;189;26;552;357;365;133;362;257;553;230.0;85.0;551.0;190.0;128.0;0;92;63;1;0;0;0;0;0;0;1;0;0;0;0;27810.3359375;8736.2587890625;0.0;1142.22778320312;519.0;81859;;;Calculated values ==>;1549842397.862;351.16;289.36;282.76000000000005;282.76000000000005;282.46000000000004;279.16;274.0616903277293;292.26000000000005;275.86;280.06;276.56;334.56;332.06;279.46000000000004;284.66;297.26000000000005;297.86;299.06;289.56;292.46000000000004;292.06;;325.06;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2570000.0;5530000.0;0.03833333333333333;0.014166666666666666;0.09183333333333334;0.03166666666666666;0.021333333333333333;0.05966666666666666;;8736.2587890625;0.0;1142.22778320312;27810.3359375;511778.8963524388;242510.58015684973;222527.07506723134;222527.07506723134;221703.43217562634;430346.717906069;457570.36885009304;459067.65107013966;473014.93639070686;518243.2718772962;515672.83792979416;458343.34167825495;464525.4878103715;464781.3556694665;466288.85533692164;432807.5379912505;243197.27333804927;457847.79545119463;457292.3345882162;;217833.21561994078;472236.3865531139;202082.14052351683;209392.06125423042;274.00241755430653;2519766.0425961255;954245.7662437892;168253.3078812328;0.0;0;150;169;0;0;0;0;3;54;48;1053602151209.5735;386850484970.2487;736149712689.5675;23599.836051864862;8554.884457603905;2686.145415920351;14791.382975594484;2092112.7978635642;879016.3769676972;47105.675530634886;605302.0516965991;5.02427659721974;0.2842922882255766
4787;2019-02-11 00:47:40.857;780;164;97;96;93;59;191;27;70;34;615;590;64;115;241;247;259;167;196;193;189;26;546;358;365;133;362;257;548;266.0;83.0;840.0;167.0;128.0;0;91;61;1;0;0;0;0;0;0;1;0;0;0;0;27571.83984375;8540.96875;0.0;1132.77087402344;519.0;81860;;;Calculated values ==>;1549842460.857;351.16;289.56;282.86;282.76000000000005;282.46000000000004;279.06;274.1680685717883;292.26000000000005;275.86;280.16;276.56;334.66;332.16;279.56;284.66;297.26000000000005;297.86;299.06;289.86;292.46000000000004;292.06;;325.06;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.76000000000005;5460000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2570000.0;5480000.0;0.044333333333333336;0.013833333333333333;0.14;0.02783333333333333;0.021333333333333333;0.06566666666666666;;8540.96875;0.0;1132.77087402344;27571.83984375;512294.7415694704;243387.87577464394;222892.10613992158;222615.53882796288;221789.46425383518;430280.9020939914;457570.36885009304;459188.06921582686;473014.93639070686;518345.9615119074;515775.777077086;458464.27648857265;464525.4878103715;464781.3556694665;466145.29014520516;434257.79362427467;244440.0740592637;457847.79545119463;457292.3345882162;;217833.21561994078;472236.3865531139;202394.28792943532;209053.47760187756;274.128390925175;2520250.598175321;954396.9299869789;168273.21253966252;0.0;0;150;169;0;0;0;0;3;54;48;1053832082960.026;386934268320.41364;736311609839.8861;35951.12938009482;7510.605078359053;2625.811787315985;16301.018275436238;2092633.8274572822;879156.9388448235;47152.1514673955;605574.0886161356;6.44927059709902;0.3607246760071969
4788;2019-02-11 00:48:37.873;780;168;97;96;93;60;191;28;72;34;615;590;65;114;241;247;259;170;196;193;189;26;551;357;365;133;362;258;552;180.0;85.0;489.0;188.0;128.0;0;90;65;1;0;0;0;0;0;0;1;0;0;0;0;27899.724609375;8861.982421875;0.0;1134.10266113281;518.0;81861;;;Calculated values ==>;1549842517.873;351.16;289.96000000000004;282.86;282.76000000000005;282.46000000000004;279.16;274.0616903277293;292.26000000000005;275.96000000000004;280.36;276.56;334.66;332.16;279.66;284.56;297.26000000000005;297.86;299.06;290.16;292.46000000000004;292.06;;324.96000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.030000000000000002;0.014166666666666666;0.08149999999999999;0.03133333333333333;0.021333333333333333;0.051333333333333335;;8861.982421875;0.0;1134.10266113281;27899.724609375;511864.9991061735;244632.6116782595;222820.59212987707;222544.6914179639;221720.5655691246;430346.717906069;457570.36885009304;459271.3725159827;473014.93639070686;518262.1758016163;515690.1574283328;458425.9422942382;464261.6083130905;464781.3556694665;466288.85533692164;433052.14672987553;245343.0986267079;457847.79545119463;457292.3345882162;;217415.1398638553;472236.3865531139;202063.69252611054;210689.93651728623;273.99523591709277;2520689.871329131;954534.7420231499;168291.16365924772;0.0;0;150;169;0;0;0;0;3;54;48;1054040191359.2742;387010099600.13965;736458426039.3557;20962.42591917458;8465.41107951277;2659.2115147948743;12658.923100974405;2093084.5195763404;879283.4511412077;47194.0029795489;605803.4191732956;4.4763496151628015;0.2650669591547966
