;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4789;2019-02-11 00:49:37.893;780;171;96;96;93;59;191;27;72;34;616;591;66;113;241;247;259;173;196;193;189;26;552;357;365;133;361;259;553;126.0;81.0;429.0;60.0;128.0;0;90;71;1;0;0;0;0;0;0;1;0;0;0;0;28141.013671875;9063.4892578125;0.0;1130.97790527344;516.0;81862;;;Calculated values ==>;1549842577.893;351.16;290.26000000000005;282.76000000000005;282.76000000000005;282.46000000000004;279.06;274.0616903277293;292.26000000000005;275.86;280.36;276.56;334.76000000000005;332.26000000000005;279.76000000000005;284.46000000000004;297.26000000000005;297.86;299.06;290.46000000000004;292.46000000000004;292.06;;324.76000000000005;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1330000.0;3610000.0;2590000.0;5530000.0;0.021;0.013500000000000002;0.0715;0.01;0.021333333333333333;0.042333333333333334;;9063.4892578125;0.0;1130.97790527344;28141.013671875;511778.8963524388;245659.4549843951;222527.07506723134;222527.07506723134;221703.43217562634;430346.717906069;457570.36885009304;459113.7278789813;473014.93639070686;518281.1586234993;515707.55707360833;458387.69506395434;463996.902462962;464927.5523835209;466288.85533692164;432807.5379912505;246381.28064785097;457847.79545119463;457292.3345882162;;216578.99785978085;472236.3865531139;202158.52684050554;212422.99208861933;274.0321449420316;2521157.033150044;954684.1707467433;168310.0456225189;0.0;0;150;169;0;0;0;0;3;54;48;1054259264359.2046;387089926200.11426;736613577739.3064;18372.296874251017;2700.7785971260832;2516.7544741358943;10366.135499149601;2093412.418195967;879376.5337390103;47237.15040712625;605995.3586200651;3.3308229749973393;0.15272117955218112
4790;2019-02-11 00:50:37.864;779;174;96;96;93;59;191;27;71;34;618;593;66;111;241;248;259;176;196;193;189;26;552;358;365;133;363;259;553;129.0;109.0;400.0;58.0;128.0;0;91;75;1;0;0;0;0;0;0;1;0;0;0;0;28529.009765625;9464.796875;0.0;1139.32092285156;515.0;81863;;;Calculated values ==>;1549842637.864;351.06000000000006;290.56;282.76000000000005;282.76000000000005;282.46000000000004;279.06;274.1680685717883;292.26000000000005;275.86;280.26000000000005;276.56;334.96000000000004;332.46000000000004;279.76000000000005;284.26000000000005;297.26000000000005;297.96000000000004;299.06;290.76000000000005;292.46000000000004;292.06;;324.66;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;292.76000000000005;5520000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2590000.0;5530000.0;0.021500000000000002;0.018166666666666668;0.06666666666666667;0.009666666666666665;0.021333333333333333;0.042833333333333334;;9464.796875;0.0;1139.32092285156;28529.009765625;511655.8782656521;246745.51731306937;222527.07506723134;222527.07506723134;221703.43217562634;430280.9020939914;457570.36885009304;458992.93958232267;473014.93639070686;518486.77745448006;515913.6821157799;458387.69506395434;463761.62915423064;464634.8729112105;466275.0664382286;432807.5379912505;247480.94025835957;457847.79545119463;457292.3345882162;;216160.93158060662;472236.3865531139;202419.4963444399;212434.16590287298;274.1381864036842;2521629.0550926267;954838.498503865;168328.9556352221;0.0;0;150;169;0;0;0;0;3;54;48;1054478158509.9147;387169687630.373;736768902629.8103;17104.89621585885;2608.2299386838486;3366.7665254808526;10488.09155868887;2093707.9185784266;879420.7540934456;47286.156051433565;606169.0598499184;3.1655612356091933;0.13692795417174086
4791;2019-02-11 00:51:37.864;779;176;95;95;93;60;191;28;66;34;619;594;63;108;241;247;259;179;196;193;189;26;552;358;365;133;363;257;553;173.0;85.0;783.0;120.0;128.0;0;91;75;1;0;0;0;0;0;0;1;0;0;0;0;28404.515625;9449.2314453125;0.0;1132.10595703125;516.0;81864;;;Calculated values ==>;1549842697.864;351.06000000000006;290.76000000000005;282.66;282.66;282.46000000000004;279.16;274.1680685717883;292.26000000000005;275.96000000000004;279.76000000000005;276.56;335.06;332.56;279.46000000000004;283.96000000000004;297.26000000000005;297.86;299.06;291.06;292.46000000000004;292.06;;324.76000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.76000000000005;5520000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5530000.0;0.028833333333333332;0.014166666666666666;0.1305;0.02;0.021333333333333333;0.050166666666666665;;9449.2314453125;0.0;1132.10595703125;28404.515625;511655.8782656521;247480.94025835957;222251.93811128108;222251.93811128108;221703.43217562634;430280.9020939914;457570.36885009304;458705.8848670923;473014.93639070686;518756.6256028199;516187.4295368279;458343.34167825495;463705.0269019331;464634.8729112105;466145.29014520516;432807.5379912505;248602.44030294742;457847.79545119463;457292.3345882162;;216578.99785978085;472236.3865531139;202409.59578476788;210847.53537876686;274.1343394385855;2522103.5011375486;954996.1154065343;168347.88419255445;0.0;0;150;169;0;0;0;0;3;54;48;1054697158509.9147;387249487630.373;736923702629.8103;33446.665725243336;5396.53581536692;2609.5722172509604;12363.314093674042;2094129.1815946025;879487.4604747293;47335.95887428967;606359.4882303547;5.085943846721595;0.2876324645438315
4792;2019-02-11 00:52:37.865;779;180;95;95;92;59;191;28;60;34;619;594;57;107;241;247;259;183;196;193;189;27;549;358;365;133;363;257;550;298.0;84.0;815.0;97.0;128.0;0;92;74;1;0;0;0;0;0;0;1;0;0;0;0;28505.4296875;9416.3994140625;0.0;1129.97351074219;516.0;81865;;;Calculated values ==>;1549842757.865;351.06000000000006;291.16;282.66;282.66;282.36;279.06;274.1680685717883;292.26000000000005;275.96000000000004;279.16;276.56;335.06;332.56;278.86;283.86;297.26000000000005;297.86;299.06;291.46000000000004;292.46000000000004;292.06;;324.76000000000005;275.86;241.05796691057077;262.0952818180154;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.049666666666666665;0.014;0.13583333333333333;0.016166666666666666;0.021333333333333333;0.071;;9416.3994140625;0.0;1129.97351074219;28505.4296875;511914.3128481648;249128.39008894507;222304.41058384304;222304.41058384304;221481.086687986;430280.9020939914;457570.36885009304;457980.0092832408;473014.93639070686;518756.6256028199;516187.4295368279;457615.8751958574;463587.54089014133;464634.8729112105;466145.29014520516;433537.83893394377;411439.0319898053;457847.79545119463;457292.3345882162;;216578.99785978085;472333.7623376517;202441.81638920505;208409.9198091902;274.14685817960043;2522577.7585854055;955153.3316170657;168366.73516894082;0.0;0;150;169;0;0;0;0;3;54;48;1054916162159.6501;387329288960.2766;737077905199.624;34710.60453477319;4363.253126166554;309.38329721793883;17670.651449310844;2094697.1683123708;879568.7934046701;47360.28390895801;606609.775447628;5.409811772659757;0.2691776464610897
4793;2019-02-11 00:53:37.845;779;182;95;95;92;59;191;28;58;34;618;594;54;105;241;247;259;184;196;193;189;27;551;358;365;134;363;257;551;93.0;85.0;587.0;42.0;128.0;0;94;74;1;0;0;0;0;0;0;1;0;0;0;0;28418.72265625;9381.9970703125;0.0;1141.80090332031;516.0;81866;;;Calculated values ==>;1549842817.845;351.06000000000006;291.36;282.66;282.66;282.36;279.06;274.1680685717883;292.26000000000005;275.96000000000004;278.96000000000004;276.56;334.96000000000004;332.56;278.56;283.66;297.26000000000005;297.86;299.06;291.56;292.46000000000004;292.06;;324.76000000000005;275.86;241.2770596917726;262.0952818180154;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2570000.0;5510000.0;0.015500000000000002;0.014166666666666666;0.09783333333333334;0.007;0.021333333333333333;0.036833333333333336;;9381.9970703125;0.0;1141.80090332031;28418.72265625;511742.07478657324;249849.01163384554;222286.8821828218;222286.8821828218;221464.03841391922;430280.9020939914;457570.36885009304;457737.34308384603;472884.4304738556;518653.9736729532;516187.4295368279;457250.92665609595;463352.3575274189;464634.8729112105;466145.29014520516;433052.14672987553;411390.545434666;457847.79545119463;457292.3345882162;;216578.99785978085;472202.2088784924;202456.73688341916;213942.06990750757;274.152654382318;2523051.968399109;955309.932703384;168385.66031191288;0.0;0;150;169;0;0;0;0;3;54;48;1055135089159.7197;387409362260.30206;737232053799.6731;24974.952639941766;1888.2183039655129;306.87268501546856;8963.401415739436;2095194.382162437;879620.8716347393;47365.41766365608;606831.6519047605;3.4334985463607235;0.18204705142808217
4794;2019-02-11 00:54:37.865;778;183;95;94;91;59;191;27;59;34;617;593;54;104;241;248;259;185;196;193;189;27;550;358;365;134;362;256;550;94.0;109.0;674.0;66.0;128.0;0;95;75;1;0;0;0;0;0;0;1;0;0;0;0;28466.125;9366.5791015625;0.0;1145.99475097656;515.0;81867;;;Calculated values ==>;1549842877.865;350.96000000000004;291.46000000000004;282.66;282.56;282.26000000000005;279.06;274.1680685717883;292.26000000000005;275.86;279.06;276.56;334.86;332.46000000000004;278.56;283.56;297.26000000000005;297.96000000000004;299.06;291.66;292.46000000000004;292.06;;324.66;275.86;241.2770596917726;261.9595390733887;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3650000.0;1340000.0;3620000.0000000005;2560000.0;5500000.0;0.015666666666666666;0.018166666666666668;0.11233333333333334;0.011000000000000001;0.021333333333333333;0.037;;9366.5791015625;0.0;1145.99475097656;28466.125;511705.34492506186;411439.0319898053;222304.41058384304;222029.3806340375;221207.8091554761;430280.9020939914;457570.36885009304;458019.1887586412;472884.4304738556;518634.8995863385;516169.86889790907;457412.81034958904;463383.5584320694;464781.3556694665;466275.0664382286;433295.575165666;412219.46467945963;457847.79545119463;457292.3345882162;;216160.93158060662;472202.2088784924;202442.43414485676;213894.38452409208;274.14709817189663;2523526.1668095593;955466.2229174782;168404.73163068056;0.0;0;150;169;0;0;0;0;3;54;48;1055354162159.6501;387489789060.2765;737386005099.6241;28709.788768281785;2967.3575220699927;382.882673832749;9005.724152372592;2095641.904131645;879661.3482543207;47371.1675409651;606981.4445320182;3.9063462185940954;0.22470259281433402
4795;2019-02-11 00:55:37.856;777;182;94;94;91;59;191;27;61;34;616;593;54;104;241;248;259;184;196;193;189;27;546;358;365;134;363;255;547;293.0;116.0;682.0;45.0;128.0;0;96;71;1;0;0;0;0;0;0;1;0;0;0;0;28238.275390625;9218.095703125;0.0;1143.71813964844;514.0;81868;;;Calculated values ==>;1549842937.856;350.86;291.36;282.56;282.56;282.26000000000005;279.06;274.1680685717883;292.26000000000005;275.86;279.26000000000005;276.56;334.76000000000005;332.46000000000004;278.56;283.56;297.26000000000005;297.96000000000004;299.06;291.56;292.46000000000004;292.06;;324.56;275.86;241.2770596917726;261.82340779136865;274.1680685717883;292.76000000000005;5460000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2550000.0;5470000.0;0.04883333333333333;0.01933333333333333;0.11366666666666667;0.007500000000000001;0.021333333333333333;0.07016666666666667;;9218.095703125;0.0;1143.71813964844;28238.275390625;511927.23761000717;412362.9831879786;222081.7033454664;222081.7033454664;221258.69991124776;430280.9020939914;457570.36885009304;458420.64675073535;472884.4304738556;518615.9041304004;516255.14731409715;457574.29927801486;463532.14897501393;464634.8729112105;466275.0664382286;434257.79362427467;413117.91072696255;457847.79545119463;457292.3345882162;;215742.86842915416;472202.2088784924;202466.32489264192;208430.14541986646;274.1563787637344;2523998.632598485;955621.0719765113;168423.80970927465;0.0;0;150;169;0;0;0;0;3;54;48;1055573129309.4204;387570177000.19214;737539282104.4634;29093.47458453662;2023.019129893879;408.70440268136747;17461.830273312542;2096123.525738334;879702.9284884059;47377.76311044529;607201.9744008911;4.727649920538677;0.19811081588881074
4796;2019-02-11 00:56:37.886;776;181;94;94;91;58;191;27;62;34;615;592;54;106;241;248;259;183;196;193;189;26;547;356;365;133;361;254;548;0.0;83.0;308.0;0.0;128.0;0;96;66;1;0;0;0;0;0;0;1;0;0;0;0;27924.484375;8853.482421875;0.0;1138.55615234375;514.0;81869;;;Calculated values ==>;1549842997.886;350.76;291.26000000000005;282.56;282.56;282.26000000000005;278.96000000000004;273.955091788801;292.26000000000005;275.86;279.36;276.56;334.66;332.36;278.56;283.76000000000005;297.26000000000005;297.96000000000004;299.06;291.46000000000004;292.46000000000004;292.06;;324.56;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;292.76000000000005;5470000.0;3560000.0;3650000.0;1330000.0;3610000.0;2540000.0;5480000.0;0.0;0.013833333333333333;0.051333333333333335;0.0;0.021333333333333333;0.021333333333333333;;8853.482421875;0.0;1138.55615234375;27924.484375;511718.43103608175;249613.81447620134;222064.22499960987;222064.22499960987;221241.70052868038;430412.23801567365;457570.36885009304;458700.0814100186;473014.93639070686;518596.9872708009;516237.6821769614;457735.39621690055;463914.35551515967;464927.5523835209;466561.43444993236;434018.93334531464;412314.6283600508;457847.79545119463;457292.3345882162;;215742.86842915416;472236.3865531139;201972.2588119733;222064.22499960987;273.955091788801;2524466.8896078076;955771.7437590567;168442.83817117507;0.0;0;150;169;0;0;0;0;3;54;48;1055792238809.316;387650317050.15393;737692058454.3906;13178.694893366326;0.0;300.2428856294833;5018.199671223601;2096475.9699511882;879719.7954103934;47383.67395845876;607389.4016504644;1.8511875542539775;0.0841022600997004
4797;2019-02-11 00:57:37.867;776;180;95;94;90;57;191;26;63;34;614;591;55;108;240;248;259;182;195;193;189;25;545;356;365;132;361;253;546;252.0;83.0;624.0;99.0;128.0;0;95;63;1;0;0;0;0;0;0;1;0;0;0;0;27434.5078125;8664.8916015625;0.0;1129.0732421875;514.0;81870;;;Calculated values ==>;1549843057.867;350.76;291.16;282.66;282.56;282.16;278.86;273.955091788801;292.26000000000005;275.76000000000005;279.46000000000004;276.56;334.56;332.26000000000005;278.66;283.96000000000004;297.16;297.96000000000004;299.06;291.36;292.46000000000004;292.06;;324.56;275.66;240.83765695389522;261.54996906429363;273.955091788801;292.66;5450000.0;3560000.0;3650000.0;1320000.0;3610000.0;2530000.0;5460000.0;0.042;0.013833333333333333;0.10400000000000001;0.0165;0.021333333333333333;0.06333333333333334;;8664.8916015625;0.0;1129.0732421875;27434.5078125;511890.81641687243;412027.71919493406;222374.9033541475;222099.2193257461;221002.40704374787;430412.23801567365;457570.36885009304;458978.51335723914;473145.2311080622;518578.1489730287;516220.29673242674;458016.71492476354;464295.0641446556;464796.26975366054;466561.43444993236;434495.54852605425;412790.9170278053;457847.79545119463;457292.3345882162;;215742.86842915416;472270.6324499597;201883.45340976596;208785.83654892605;273.92049983703356;2524928.0684578964;955917.6839806596;168461.7290988324;0.0;0;150;169;0;0;0;0;3;54;48;1056011169459.9913;387729791875.39905;737844110289.8596;26737.88623453721;4461.388454163197;300.2474023924439;15738.744875821712;2096808.5027928574;879756.9618745176;47388.67645958056;607562.3214136194;4.823201606350422;0.23557650778242534
4798;2019-02-11 00:58:37.857;775;179;95;95;91;58;191;26;63;34;612;590;56;111;240;248;259;181;195;193;189;25;545;356;365;131;360;252;546;129.0;87.0;372.0;55.0;128.0;0;92;55;1;0;0;0;0;0;0;1;0;0;0;0;27095.123046875;8222.7607421875;0.0;1111.33142089844;515.0;81871;;;Calculated values ==>;1549843117.857;350.66;291.06;282.66;282.66;282.26000000000005;278.96000000000004;273.955091788801;292.26000000000005;275.76000000000005;279.46000000000004;276.56;334.36;332.16;278.76000000000005;284.26000000000005;297.16;297.96000000000004;299.06;291.26000000000005;292.46000000000004;292.06;;324.66;275.66;240.61611355647437;261.41265627149306;273.955091788801;292.66;5450000.0;3560000.0;3650000.0;1310000.0;3600000.0;2520000.0;5460000.0;0.021500000000000002;0.0145;0.062000000000000006;0.009166666666666667;0.021333333333333333;0.042833333333333334;;8222.7607421875;0.0;1111.33142089844;27095.123046875;511768.27849766926;248942.78561162975;222374.9033541475;222374.9033541475;221275.7352705237;430412.23801567365;457570.36885009304;459136.37690239534;473275.31562819314;518457.0390827272;516202.99094173365;458297.0064650394;464790.4348430053;464942.4404991662;466561.43444993236;434495.54852605425;412411.8491920293;457847.79545119463;457292.3345882162;;216160.93158060662;472402.05409754877;201885.87502746712;212090.52726799276;273.921443380837;2525382.4063128647;956058.3909618072;168480.39602602128;0.0;0;150;169;0;0;0;0;3;54;48;1056230132960.0261;387808678725.41156;737995585039.8837;15949.531116245551;2479.731641475749;320.21364034336216;10502.810746882904;2097164.1719827573;879814.7949015459;47393.8461065194;607780.9645972383;3.1339188250822327;0.14171977855773502
4799;2019-02-11 00:59:37.877;775;179;95;95;91;58;191;25;62;33;611;589;56;114;239;249;258;180;195;193;189;24;544;355;365;131;359;252;546;-1.0;83.0;243.0;0.0;128.0;0;89;48;1;0;0;0;0;0;0;1;0;0;0;0;26722.46484375;7792.35107421875;0.0;1093.79443359375;516.0;81872;;;Calculated values ==>;1549843177.877;350.66;291.06;282.66;282.66;282.26000000000005;278.96000000000004;273.8482719121499;292.26000000000005;275.66;279.36;276.46000000000004;334.26000000000005;332.06;278.76000000000005;284.56;297.06;298.06;298.96000000000004;291.16;292.46000000000004;292.06;;324.76000000000005;275.56;240.61611355647437;261.41265627149306;273.8482719121499;292.66;5440000.0;3550000.0;3650000.0;1310000.0;3590000.0;2520000.0;5460000.0;0.0;0.013833333333333333;0.0405;0.0;0.021333333333333333;0.021333333333333333;;7792.35107421875;0.0;1093.79443359375;26722.46484375;511854.4867625414;248942.78561162975;222374.9033541475;222374.9033541475;221275.7352705237;430477.46260093397;457570.36885009304;459016.7171259451;473178.34860283375;518354.6799498337;516100.4241486764;458297.0064650394;465138.45905661694;464957.45143190527;466833.15677505854;434510.30448832724;412027.71919493406;457847.79545119463;457292.3345882162;;216578.99785978085;472304.9464017478;201709.7481601087;222374.9033541475;273.8482719121499;2525831.0357051105;956191.8947133232;168498.77820015248;0.0;0;150;169;0;0;0;0;3;54;48;1056449205959.9565;387887304925.3866;738146835439.8356;10420.932243116375;0.0;311.00909655860556;5011.571866326799;2097383.9990953025;879835.4662200283;47399.1080493884;607910.2942144813;1.7716920336450077;0.07170436176039097
4800;2019-02-11 01:00:37.858;776;178;96;95;92;59;191;26;62;33;610;588;59;117;239;248;258;180;195;193;189;24;546;357;365;131;362;252;547;140.0;84.0;441.0;82.0;128.0;0;86;46;1;0;0;0;0;0;0;1;0;0;0;0;26575.1171875;7736.14697265625;0.0;1086.09143066406;517.0;81873;;;Calculated values ==>;1549843237.858;350.76;290.96000000000004;282.76000000000005;282.66;282.36;279.06;274.0616903277293;292.26000000000005;275.76000000000005;279.36;276.46000000000004;334.16;331.96000000000004;279.06;284.86;297.06;297.96000000000004;298.96000000000004;291.16;292.46000000000004;292.06;;324.86;275.56;240.61611355647437;261.41265627149306;274.0616903277293;292.66;5460000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2520000.0;5470000.0;0.02333333333333333;0.014;0.0735;0.013666666666666666;0.021333333333333333;0.04466666666666666;;7736.14697265625;0.0;1086.09143066406;26575.1171875;511804.64968046965;248512.00600797567;222633.3469277447;222357.22299259726;221532.44869411777;430346.717906069;457570.36885009304;459016.7171259451;473178.34860283375;518252.31176750886;515997.8474795712;458657.2398049888;465485.9063825712;464518.1588243853;466418.3847020313;434033.65887141746;249277.62808279565;457847.79545119463;457292.3345882162;;216997.06728235667;472304.9464017478;202126.46032721584;211920.7942259759;274.0196673525006;2526275.041575245;956321.2578856177;168516.9381631952;0.0;0;150;169;0;0;0;0;3;54;48;1056668136609.7616;387965880035.31665;738297987559.7009;18881.4338747066;3692.43930968527;2586.5844310407056;10959.928802846733;2097628.108153712;879866.2268036446;47423.247015669534;608043.3479062569;4.094242840307415;0.19657579125197605
4801;2019-02-11 01:01:37.868;776;179;96;96;93;60;191;27;62;33;611;587;59;119;240;248;258;181;195;193;189;25;552;357;365;131;361;255;554;87.0;82.0;696.0;1.0;128.0;0;83;46;1;0;0;0;0;0;0;1;0;0;0;0;26742.23046875;7808.45556640625;0.0;1082.39086914062;519.0;81874;;;Calculated values ==>;1549843297.868;350.76;291.06;282.76000000000005;282.76000000000005;282.46000000000004;279.16;274.0616903277293;292.26000000000005;275.86;279.36;276.46000000000004;334.26000000000005;331.86;279.06;285.06;297.16;297.96000000000004;298.96000000000004;291.26000000000005;292.46000000000004;292.06;;325.06;275.66;240.61611355647437;261.82340779136865;274.0616903277293;292.66;5520000.0;3570000.0000000005;3650000.0;1310000.0;3610000.0;2550000.0;5540000.0;0.0145;0.013666666666666666;0.116;0.00016666666666666666;0.021333333333333333;0.035833333333333335;;7808.45556640625;0.0;1082.39086914062;26742.23046875;511286.5569996102;248554.79682013736;222509.4966223222;222509.4966223222;221686.3350182888;430346.717906069;457570.36885009304;458541.20438114327;473178.34860283375;518103.12638652744;515638.4392160807;458179.2719030573;465283.4411760524;464796.26975366054;466418.3847020313;432576.3413737734;249313.85734774693;457847.79545119463;457292.3345882162;;217833.21561994078;472402.05409754877;202233.4927506591;214304.78807890505;274.06130526447447;2526719.426857515;956450.817829815;168535.011860805;0.0;0;150;169;0;0;0;0;3;54;48;1056887173109.7268;388044493135.30414;738450112909.6768;29731.694549136166;45.02809355781495;2504.5872816890283;8707.053749916984;2098033.2850754135;879897.3775562602;47465.68051767403;608207.2667427574;4.610175642042662;0.21987175250279944
4802;2019-02-11 01:02:37.849;777;180;97;96;94;61;191;26;62;33;613;588;58;115;240;248;258;181;195;193;189;25;551;357;365;129;362;256;553;125.0;81.0;734.0;121.0;128.0;0;74;49;1;0;0;0;0;0;0;1;0;0;0;0;26873.69921875;7964.12841796875;0.0;1044.841796875;520.0;81875;;;Calculated values ==>;1549843357.849;350.86;291.16;282.86;282.76000000000005;282.56;279.26000000000005;274.0616903277293;292.26000000000005;275.76000000000005;279.36;276.46000000000004;334.46000000000004;331.96000000000004;278.96000000000004;284.66;297.16;297.96000000000004;298.96000000000004;291.26000000000005;292.46000000000004;292.06;;325.16;275.66;240.16925963744896;261.9595390733887;274.0616903277293;292.66;5510000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2560000.0;5530000.0;0.020833333333333332;0.013500000000000002;0.12233333333333334;0.020166666666666666;0.021333333333333333;0.042166666666666665;;7964.12841796875;0.0;1044.841796875;26873.69921875;511496.0934422399;248981.45809848653;222802.81059893177;222527.07506723134;221977.39276060602;430346.717906069;457570.36885009304;458381.9511677081;473438.18344108673;518224.4468158646;515655.59853882535;457898.09175766754;464671.84075978905;464649.81302044657;466418.3847020313;432822.16880187654;249363.19814104622;457847.79545119463;457292.3345882162;;218251.29456621417;472664.2518820126;202138.9260664587;212593.38148209723;274.02451827707813;2527166.0847846987;956582.2144074711;168552.73318614205;0.0;0;150;169;0;0;0;0;3;54;48;1057106103759.5319;388122468435.23474;738603364364.5403;31347.063404052842;5455.59407061367;2476.6961039212097;10318.139189308016;2098542.113544515;879943.2015587235;47507.17806746379;608365.7598117396;5.505345404092442;0.32516353318017094
4803;2019-02-11 01:03:37.859;778;178;97;96;94;62;191;27;62;33;617;590;58;109;240;247;258;177;195;193;189;26;553;357;365;128;362;257;555;92.0;84.0;599.0;122.0;128.0;0;62;52;1;0;0;0;0;0;0;1;0;0;0;0;27014.548828125;8155.80712890625;0.0;976.5578002929691;520.0;81876;;;Calculated values ==>;1549843417.859;350.96000000000004;290.96000000000004;282.86;282.76000000000005;282.56;279.36;274.0616903277293;292.26000000000005;275.86;279.36;276.46000000000004;334.86;332.16;278.96000000000004;284.06;297.16;297.86;298.96000000000004;290.86;292.46000000000004;292.06;;325.16;275.76000000000005;239.943914813709;262.0952818180154;274.0616903277293;292.66;5530000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2570000.0;5550000.0;0.015333333333333334;0.014;0.09983333333333334;0.02033333333333333;0.021333333333333333;0.03666666666666667;;8155.80712890625;0.0;976.5578002929691;27014.548828125;511446.47334898496;248132.62356515185;222767.36284779434;222491.95593743247;221942.91831766407;430346.717906069;457570.36885009304;458222.31918054936;473567.7884962697;518551.3123725429;515775.777077086;457737.34308384603;463822.4429191376;464649.81302044657;466288.85533692164;432329.30008678464;247760.37448055507;457847.79545119463;457292.3345882162;;218251.29456621417;472891.67638883414;202133.02452479617;214138.45773090422;274.02222179667456;2527615.22836314;956716.5695924731;168569.5809902819;0.0;0;150;169;0;0;0;0;3;54;48;1057325140259.4971;388199581285.2225;738757290014.5159;25566.24791646603;5505.425921235438;2583.964958487214;8915.642151434773;2099016.470185043;880034.5586156133;47549.35727167308;608526.0680364721;4.661583420906545;0.27985026701245175
4804;2019-02-11 01:04:37.850;778;171;96;96;94;62;191;27;62;34;620;591;58;106;240;248;258;169;195;193;189;26;549;358;365;129;362;255;551;91.0;85.0;686.0;97.0;128.0;0;56;51;1;0;0;0;0;0;0;1;0;0;0;0;26735.98828125;8072.63232421875;0.0;942.4780883789059;519.0;81877;;;Calculated values ==>;1549843477.85;350.96000000000004;290.26000000000005;282.76000000000005;282.76000000000005;282.56;279.36;274.1680685717883;292.26000000000005;275.86;279.36;276.56;335.16;332.26000000000005;278.96000000000004;283.76000000000005;297.16;297.96000000000004;298.96000000000004;290.06;292.46000000000004;292.06;;325.06;275.76000000000005;240.16925963744896;261.82340779136865;274.1680685717883;292.66;5490000.0;3579999.9999999995;3650000.0;1290000.0;3620000.0000000005;2550000.0;5510000.0;0.015166666666666667;0.014166666666666666;0.11433333333333334;0.016166666666666666;0.021333333333333333;0.0365;;8072.63232421875;0.0;942.4780883789059;26735.98828125;511791.5317713048;245743.6215926954;222562.34582125494;222562.34582125494;222012.01432803305;430280.9020939914;457570.36885009304;458541.20438114327;473534.8580475586;519025.9602642517;516049.61871655635;458058.45378164854;463766.5361833838;464649.81302044657;466275.0664382286;433310.24721980916;245027.73001487428;457847.79545119463;457292.3345882162;;217833.21561994078;472761.04596960294;202410.54215870812;214188.76530394098;274.134707172698;2528063.082317077;956851.7863022246;168585.57055720917;0.0;0;150;169;0;0;0;0;3;54;48;1057544107409.2673;388276669720.1416;738910866974.3547;29284.272380765087;4370.666478276133;2667.3356604032438;8873.280278876045;2099473.4892905564;880116.8470404074;47593.11154599215;608674.2868204161;5.013311288474575;0.2922922430496674
4805;2019-02-11 01:05:37.890;777;164;96;96;93;62;191;28;64;34;621;591;59;103;241;248;258;164;195;193;189;26;550;358;365;130;363;258;552;93.0;85.0;387.0;100.0;128.0;0;53;56;1;0;0;0;0;0;0;1;0;0;0;0;27113.935546875;8347.3427734375;0.0;930.026000976562;518.0;81878;;;Calculated values ==>;1549843537.89;350.86;289.56;282.76000000000005;282.76000000000005;282.46000000000004;279.36;274.1680685717883;292.26000000000005;275.96000000000004;279.56;276.56;335.26000000000005;332.26000000000005;279.06;283.46000000000004;297.26000000000005;297.96000000000004;298.96000000000004;289.56;292.46000000000004;292.06;;324.96000000000004;275.76000000000005;240.39332010688793;262.23063862743834;274.1680685717883;292.66;5500000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2580000.0;5520000.0;0.015500000000000002;0.014166666666666666;0.0645;0.016666666666666666;0.021333333333333333;0.036833333333333336;;8347.3427734375;0.0;930.026000976562;27113.935546875;511582.4261074475;243235.09045504167;222544.6914179639;222544.6914179639;221720.5655691246;430280.9020939914;457570.36885009304;458304.8186297473;473405.19094569265;518878.54489157855;515793.16094295244;457697.8658057291;462967.44300019526;464634.8729112105;466275.0664382286;433066.79874492896;243235.09045504167;457847.79545119463;457292.3345882162;;217415.1398638553;472630.20280472847;202362.80425920823;214051.86107513914;274.1161547555215;2528512.130850053;956988.7106505791;168601.18516080637;0.0;0;150;169;0;0;0;0;3;54;48;1057763253409.9983;388354421520.40094;739064869574.8684;16508.259926899773;4504.456642425338;2689.2825341067364;8959.357441065005;2099855.348130685;880190.855706233;47637.77979008537;608822.9912054546;3.5205409355477166;0.1878619381107729
4806;2019-02-11 01:06:37.870;775;160;96;96;94;62;190;28;65;35;622;591;60;100;241;247;258;161;195;192;189;27;553;358;365;130;363;257;554;95.0;83.0;544.0;82.0;127.0;0;51;58;1;0;0;0;0;0;0;1;0;0;0;0;27239.8984375;8528.6923828125;0.0;922.138305664062;519.0;81879;;;Calculated values ==>;1549843597.87;350.66;289.16;282.76000000000005;282.76000000000005;282.56;279.36;274.1680685717883;292.16;275.96000000000004;279.66;276.66;335.36;332.26000000000005;279.16;283.16;297.26000000000005;297.86;298.96000000000004;289.26000000000005;292.36;292.06;;325.06;275.86;240.39332010688793;262.0952818180154;274.1680685717883;292.66;5530000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2570000.0;5540000.0;0.01583333333333333;0.013833333333333333;0.09066666666666667;0.013666666666666666;0.021166666666666667;0.037;;8528.6923828125;0.0;922.138305664062;27239.8984375;511076.734186412;241795.12640575235;222509.4966223222;222509.4966223222;221960.13721825808;430280.9020939914;457431.4281400766;458585.12406732683;473501.9964771252;519064.52553756075;515878.70577111864;457980.0092832408;462763.15026455786;464634.8729112105;466145.29014520516;432329.30008678464;242133.71445348492;457709.1576469882;457292.3345882162;;217833.21561994078;472727.1298661593;202408.29660448054;213907.6317498224;274.1338346102316;2528964.9284820613;957129.2973984916;168616.61471840442;0.0;0;150;169;0;0;0;0;3;54;48;1057982180409.1976;388432395520.1158;739219318074.3036;23226.699023298064;3694.3573879096093;2631.0389345939793;9005.23400502057;2100186.3624125067;880259.1563817526;47682.10102349171;608972.6462319818;4.0797820447503454;0.22088557084655844
4807;2019-02-11 01:07:37.851;774;158;95;95;93;62;190;28;64;35;621;591;60;97;241;247;258;160;195;192;189;27;547;359;365;131;364;255;548;-2.0;84.0;410.0;160.0;127.0;0;49;56;1;0;0;0;0;0;0;1;0;0;0;0;27077.822265625;8286.7578125;0.0;891.11474609375;517.0;81880;;;Calculated values ==>;1549843657.851;350.56000000000006;288.96000000000004;282.66;282.66;282.46000000000004;279.36;274.27422755570615;292.16;275.96000000000004;279.56;276.66;335.26000000000005;332.26000000000005;279.16;282.86;297.26000000000005;297.86;298.96000000000004;289.16;292.36;292.06;;324.86;275.86;240.61611355647437;261.82340779136865;274.27422755570615;292.66;5470000.0;3590000.0;3650000.0;1310000.0;3640000.0;2550000.0;5480000.0;0.0;0.014;0.06833333333333333;0.02666666666666667;0.021166666666666667;0.021166666666666667;;8286.7578125;0.0;891.11474609375;27077.822265625;511472.93672294944;241332.6443706532;222339.58084218064;222339.58084218064;221789.46425383518;430214.79039162316;457431.4281400766;458782.0622913985;473372.2673856561;519128.45153760107;516049.61871655635;458300.0027415247;462709.581260348;464488.10253275675;466001.4536310495;433793.66211148805;242010.82168294943;457709.1576469882;457292.3345882162;;216997.06728235667;472596.2217928923;202540.24380008224;222339.58084218064;274.18968539132163;2529417.4328175536;957269.3817764467;168631.72037557568;0.0;0;150;169;0;0;0;0;3;54;48;1058201111059.8729;388510670725.35724;739372869434.7772;17509.85759690661;7201.492746474936;2684.9597659995407;4973.1666209577525;2100525.7262194753;880349.9263802146;47726.386984470024;609089.096016778;3.526904140767297;0.25568317851184486
4808;2019-02-11 01:08:40.841;772;159;95;95;93;62;190;28;63;36;619;590;57;97;241;247;258;161;195;192;188;28;547;359;365;132;363;253;549;131.0;86.0;208.0;98.0;127.0;0;50;48;1;0;0;0;0;0;0;1;0;0;0;0;26648.9765625;7789.1396484375;0.0;887.5629272460941;516.0;81881;;;Calculated values ==>;1549843720.841;350.36;289.06;282.66;282.66;282.46000000000004;279.36;274.27422755570615;292.16;275.96000000000004;279.46000000000004;276.76000000000005;335.06;332.16;278.86;282.86;297.26000000000005;297.86;298.96000000000004;289.26000000000005;292.36;291.96000000000004;;324.76000000000005;275.96000000000004;240.83765695389522;261.54996906429363;274.27422755570615;292.66;5470000.0;3590000.0;3650000.0;1320000.0;3629999.9999999995;2530000.0;5490000.0;0.021833333333333333;0.014333333333333333;0.034666666666666665;0.01633333333333333;0.021166666666666667;0.043;;7789.1396484375;0.0;887.5629272460941;26648.9765625;511227.2662187229;241635.1137477648;222321.97675493482;222321.97675493482;221772.18453898572;430214.79039162316;457431.4281400766;458978.51335723914;473339.41292369686;519090.07612567;516117.66574255534;458257.6768054468;463009.13971377746;464634.8729112105;466001.4536310495;433793.66211148805;242315.63448142636;457709.1576469882;457153.08725739754;;216578.99785978085;472562.30901117553;202583.8107168296;212299.88469682715;274.2066032299189;2529887.467686817;957410.0235516159;168647.2813348341;0.0;0;150;169;0;0;0;0;3;54;48;1058431024559.9077;388593502575.36975;739532864034.8014;8888.349691534197;4409.648805474316;2744.518396030884;10528.687710104525;2100756.6738691074;880451.507742224;47773.88737745309;609224.7157118422;3.0623620403457834;0.13244302943732855
4809;2019-02-11 01:09:37.852;771;160;95;95;92;61;190;28;61;36;616;588;54;100;241;247;258;163;195;192;188;27;546;357;365;132;362;252;548;79.0;83.0;11.0;60.0;127.0;0;49;40;1;0;0;0;0;0;0;1;0;0;0;0;26156.28515625;7427.13671875;0.0;877.4070434570309;517.0;81882;;;Calculated values ==>;1549843777.852;350.26;289.16;282.66;282.66;282.36;279.26000000000005;274.0616903277293;292.16;275.96000000000004;279.26000000000005;276.76000000000005;334.76000000000005;331.96000000000004;278.56;283.16;297.26000000000005;297.86;298.96000000000004;289.46000000000004;292.36;291.96000000000004;;324.86;275.86;240.83765695389522;261.41265627149306;274.0616903277293;292.66;5460000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2520000.0;5480000.0;0.013166666666666667;0.013833333333333333;0.0018333333333333333;0.01;0.021166666666666667;0.034333333333333334;;7427.13671875;0.0;877.4070434570309;26156.28515625;511191.05400686886;242010.82168294943;222339.58084218064;222339.58084218064;221515.2916914567;430346.717906069;457431.4281400766;458896.97463509784;473339.41292369686;518866.3858424605;515997.8474795712;458056.425068471;463509.27602267877;464781.3556694665;466288.85533692164;434033.65887141746;243040.92586559296;457709.1576469882;457153.08725739754;;216997.06728235667;472465.0996282349;201884.75760403718;214495.25542561105;273.92553384991805;2530305.590016194;957530.5089864384;168661.2567102306;0.0;0;150;169;0;0;0;0;3;54;48;1058639114709.6084;388668757095.2615;739676816809.5944;471.1890645569445;2705.8034202419776;2642.0661399139053;8331.25222622467;2100830.784516782;880507.8492764264;47816.539401138776;609374.0523832537;1.7039239308165057;0.03775137083112311
4810;2019-02-11 01:10:37.852;770;162;95;95;91;60;190;27;58;36;612;585;52;103;240;247;258;165;195;192;188;26;544;357;365;132;361;253;546;0.0;86.0;0.0;71.0;127.0;0;48;35;1;0;0;0;0;0;0;1;0;0;0;0;25866.30078125;7094.6357421875;0.0;870.3784790039059;517.0;81883;;;Calculated values ==>;1549843837.852;350.16;289.36;282.66;282.66;282.26000000000005;279.16;274.0616903277293;292.16;275.86;278.96000000000004;276.76000000000005;334.36;331.66;278.36;283.46000000000004;297.16;297.86;298.96000000000004;289.66;292.36;291.96000000000004;;324.86;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;292.66;5440000.0;3570000.0000000005;3650000.0;1320000.0;3610000.0;2530000.0;5460000.0;0.0;0.014333333333333333;0.0;0.011833333333333333;0.021166666666666667;0.021166666666666667;;7094.6357421875;0.0;870.3784790039059;25866.30078125;511241.61231748265;242770.9006701555;222374.9033541475;222374.9033541475;221275.7352705237;430346.717906069;457431.4281400766;458378.0285708209;473339.41292369686;518373.31497338327;515604.3606169956;457654.61945670296;463711.57995154866;464796.26975366054;466288.85533692164;434510.30448832724;243815.15844746222;457709.1576469882;457153.08725739754;;216997.06728235667;472367.87413283327;201262.94413135835;222374.9033541475;273.68269177193713;2530739.1115656733;957651.5237569462;168675.82158958443;0.0;0;150;169;0;0;0;0;3;54;48;1058858114709.6084;388747957095.2615;739828316809.5944;0.0;3208.075005017453;2733.2970932523986;4969.471559285459;2100834.71109232;880557.1315966368;47861.3340947485;609484.891748133;1.3698460987710912;0.05477245412055288
4811;2019-02-11 01:11:37.852;769;165;95;95;92;60;190;26;55;36;610;583;51;104;240;248;257;167;195;192;188;25;554;355;365;132;360;257;555;-2.0;113.0;337.0;73.0;127.0;0;48;43;1;0;0;0;0;0;0;1;0;0;0;0;26413.68359375;7726.15087890625;0.0;891.596923828125;518.0;81884;;;Calculated values ==>;1549843897.852;350.06000000000006;289.66;282.66;282.66;282.36;279.16;273.8482719121499;292.16;275.76000000000005;278.66;276.76000000000005;334.16;331.46000000000004;278.26000000000005;283.56;297.16;297.96000000000004;298.86;289.86;292.36;291.96000000000004;;324.96000000000004;275.66;240.83765695389522;262.0952818180154;273.8482719121499;292.66;5540000.0;3550000.0;3650000.0;1320000.0;3600000.0;2570000.0;5550000.0;0.0;0.01883333333333333;0.05616666666666667;0.012166666666666666;0.021166666666666667;0.021166666666666667;;7726.15087890625;0.0;891.596923828125;26413.68359375;510248.77750418545;243467.01037849797;222217.14339002664;222217.14339002664;221396.20368672445;430477.46260093397;457431.4281400766;457372.66746323043;473339.41292369686;517832.4177701559;515054.9812494948;456885.1506218106;463234.65949332155;464942.4404991662;466704.2170870103;431846.33549916884;244162.31979616627;457709.1576469882;457153.08725739754;;217415.1398638553;472270.6324499597;201519.4531001506;222217.14339002664;273.7740225521745;2531174.7781021316;957775.030312122;168690.50471794137;0.0;0;150;169;0;0;0;0;3;54;48;1059077114709.6084;388827157095.2615;739981316809.5944;14370.422206726318;3294.1393487560103;3534.7156290732146;4972.810811859351;2100954.4646107093;880611.3167162517;47913.56753410121;609567.7441012259;3.036998598184853;0.17184261430793285
4812;2019-02-11 01:12:37.833;769;166;96;95;92;60;190;26;50;35;611;583;48;100;239;248;257;167;195;192;188;24;551;356;365;132;361;258;552;282.0;84.0;525.0;182.0;127.0;0;47;49;1;0;0;0;0;0;0;1;0;0;0;0;26759.7421875;7960.80517578125;0.0;893.719360351562;518.0;81885;;;Calculated values ==>;1549843957.833;350.06000000000006;289.76000000000005;282.76000000000005;282.66;282.36;279.16;273.955091788801;292.16;275.76000000000005;278.16;276.66;334.26000000000005;331.46000000000004;277.96000000000004;283.16;297.06;297.96000000000004;298.86;289.86;292.36;291.96000000000004;;324.96000000000004;275.56;240.83765695389522;262.23063862743834;273.955091788801;292.66;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2580000.0;5520000.0;0.047;0.014;0.0875;0.030333333333333334;0.021166666666666667;0.06816666666666667;;7960.80517578125;0.0;893.719360351562;26759.7421875;510510.3770402374;243930.06696324187;222544.6914179639;222269.39140671407;221447.02611087018;430412.23801567365;457431.4281400766;456599.5954917432;473242.3297776949;517851.0715974565;514968.8343439448;456354.50165650685;462612.9842144867;464664.8766729168;466561.43444993236;432591.2364975278;244280.37060982798;457709.1576469882;457153.08725739754;;217415.1398638553;472173.3745042847;201775.5451013963;208224.64432438917;273.87844021031486;2531617.749664485;957905.7135496606;168705.37764237833;0.0;0;150;169;0;0;0;0;3;54;48;1059296045359.4135;388906332015.191;740135767884.4568;22297.104409155352;8202.067491887616;2636.3521224277974;16968.622193266736;2101259.9305707077;880707.0881026259;47964.97681388916;609750.5314751021;5.658592509657254;0.2928955422119481
4813;2019-02-11 01:13:37.873;768;164;95;95;93;61;190;27;45;35;613;583;44;97;239;248;257;165;195;192;188;25;551;357;365;133;362;257;553;96.0;82.0;345.0;131.0;127.0;0;46;50;1;0;0;0;0;0;0;1;0;0;0;0;26689.046875;7981.15576171875;0.0;876.8074340820309;517.0;81886;;;Calculated values ==>;1549844017.873;349.96000000000004;289.56;282.66;282.66;282.46000000000004;279.26000000000005;274.0616903277293;292.16;275.86;277.66;276.66;334.46000000000004;331.46000000000004;277.56;282.86;297.06;297.96000000000004;298.86;289.66;292.36;291.96000000000004;;324.86;275.66;241.05796691057077;262.0952818180154;274.0616903277293;292.66;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2570000.0;5530000.0;0.016;0.013666666666666666;0.0575;0.021833333333333333;0.021166666666666667;0.03716666666666667;;7981.15576171875;0.0;876.8074340820309;26689.046875;510386.95853576035;243197.27333804927;222251.93811128108;222251.93811128108;221703.43217562634;430346.717906069;457431.4281400766;456151.0624381513;473112.1826642056;518140.57272336615;515054.9812494948;456028.3797168628;462408.7555481923;464518.1588243853;466418.3847020313;432591.2364975278;243543.28708308292;457709.1576469882;457153.08725739754;;216997.06728235667;472138.9942397944;202011.6023564914;213538.60971460032;273.97495307297186;2532063.4531774395;958038.651790505;168720.14186858252;0.0;0;150;169;0;0;0;0;3;54;48;1059515191359.2742;388985885015.14044;740290370884.3585;14613.018954695443;5897.781389452114;2583.6553086640797;9054.338082007296;2101567.7199881184;880824.6651757228;48008.50587582855;609967.5340492596;3.629366370596283;0.207179429259008
4814;2019-02-11 01:14:37.874;767;161;95;95;92;61;190;27;37;35;614;584;38;92;240;247;257;161;195;192;188;26;548;357;365;133;362;256;549;139.0;83.0;476.0;115.0;127.0;0;46;46;1;0;0;0;0;0;0;1;0;0;0;0;26439.04296875;7727.68115234375;0.0;875.66015625;516.0;81887;;;Calculated values ==>;1549844077.874;349.86;289.26000000000005;282.66;282.66;282.36;279.26000000000005;274.0616903277293;292.16;275.86;276.86;276.66;334.56;331.56;276.96000000000004;282.36;297.16;297.86;298.86;289.26000000000005;292.36;291.96000000000004;;324.76000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;292.66;5480000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2560000.0;5490000.0;0.023166666666666665;0.013833333333333333;0.07933333333333333;0.019166666666666665;0.021166666666666667;0.044333333333333336;;7727.68115234375;0.0;875.66015625;26439.04296875;510525.1877222576;242315.63448142636;222321.97675493482;222321.97675493482;221498.1710684307;430346.717906069;457431.4281400766;455333.7789835172;473112.1826642056;518327.0740755654;515243.9951189184;455456.8452999624;461968.4099499212;464649.81302044657;466288.85533692164;433325.199686754;242315.63448142636;457709.1576469882;457153.08725739754;;216578.99785978085;472236.3865531139;202096.5150417075;211753.03247621827;274.00801283015386;2532506.1946395966;958169.5609469338;168734.7460086073;0.0;0;150;169;0;0;0;0;3;54;48;1059734195009.8799;389065686345.36115;740444273449.7842;20090.1562727169;5177.680870635289;2642.298985340365;10879.402428632282;2101856.9179356988;880916.9622330707;48052.056220892686;610133.6513225494;4.5086597364884895;0.24038127698736395
4815;2019-02-11 01:15:37.854;765;158;95;95;92;61;190;27;29;35;614;584;31;90;240;248;257;159;195;192;188;26;548;358;365;133;362;256;549;124.0;111.0;621.0;123.0;127.0;0;47;46;1;0;0;0;0;0;0;1;0;0;0;0;26516.951171875;7748.5390625;0.0;878.7228393554691;516.0;81888;;;Calculated values ==>;1549844137.854;349.66;288.96000000000004;282.66;282.66;282.36;279.26000000000005;274.1680685717883;292.16;275.86;276.06;276.66;334.56;331.56;276.26000000000005;282.16;297.16;297.96000000000004;298.86;289.06;292.36;291.96000000000004;;324.76000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;292.66;5480000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2560000.0;5490000.0;0.020666666666666667;0.018500000000000003;0.1035;0.0205;0.021166666666666667;0.041833333333333333;;7748.5390625;0.0;878.7228393554691;26516.951171875;510278.69926784426;241297.34604790306;222321.97675493482;222321.97675493482;221498.1710684307;430280.9020939914;457431.4281400766;454345.6212795007;473112.1826642056;518327.0740755654;515243.9951189184;454593.27306183573;461731.5220188453;464649.81302044657;466275.0664382286;433325.199686754;241635.1137477648;457709.1576469882;457153.08725739754;;216578.99785978085;472236.3865531139;202372.31815574088;212466.36852266372;274.11985260777516;2532947.347490925;958298.4864592645;168749.36099362257;0.0;0;150;169;0;0;0;0;3;54;48;1059953122009.9495;389145459745.38654;740597822249.833;26079.236873309143;5532.213402146146;3546.2665898713003;10236.061067069699;2102241.5346303903;881006.1816023326;48103.61041024258;610309.5548643377;5.261666847349729;0.2982396042024311
4816;2019-02-11 01:16:37.854;763;157;95;95;93;61;190;28;26;35;613;583;27;86;240;247;257;159;195;192;188;26;551;358;365;133;362;257;553;278.0;86.0;524.0;104.0;127.0;0;47;49;1;0;0;0;0;0;0;1;0;0;0;0;26703.0625;7974.36083984375;0.0;880.462646484375;516.0;81889;;;Calculated values ==>;1549844197.854;349.46000000000004;288.86;282.66;282.66;282.46000000000004;279.26000000000005;274.1680685717883;292.16;275.96000000000004;275.76000000000005;276.66;334.46000000000004;331.46000000000004;275.86;281.76000000000005;297.16;297.86;298.86;289.06;292.36;291.96000000000004;;324.76000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.66;5510000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2570000.0;5530000.0;0.04633333333333333;0.014333333333333333;0.08733333333333333;0.017333333333333333;0.021166666666666667;0.0675;;7974.36083984375;0.0;880.462646484375;26703.0625;509769.17553175887;240823.17985096716;222251.93811128108;222251.93811128108;221703.43217562634;430280.9020939914;457431.4281400766;453802.9740710638;473112.1826642056;518140.57272336615;515054.9812494948;453927.4872014058;461103.5467681482;464649.81302044657;466145.29014520516;432591.2364975278;241493.2926065989;457709.1576469882;457153.08725739754;;216578.99785978085;472236.3865531139;202395.89001727762;208622.3544813231;274.1290135117753;2533390.8476048573;958429.5106251173;168764.02087267124;0.0;0;150;169;0;0;0;0;3;54;48;1060172122009.9495;389225259745.38654;740751722249.833;21956.21867403066;4677.235273287828;2739.070529103314;16775.824462385026;2102641.830093285;881091.2603412946;48155.98821956737;610534.6539104164;5.211662209874654;0.22487432331774834
