;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4817;2019-02-11 01:17:37.855;761;158;95;95;92;61;190;28;24;35;614;583;25;83;240;248;257;160;195;192;188;26;546;358;365;133;363;255;548;230.0;83.0;549.0;165.0;127.0;0;47;48;1;0;0;0;0;0;0;1;0;0;0;0;26563.0703125;7812.32958984375;0.0;881.5861206054691;514.0;81890;;;Calculated values ==>;1549844257.855;349.26;288.96000000000004;282.66;282.66;282.36;279.26000000000005;274.1680685717883;292.16;275.96000000000004;275.56;276.66;334.56;331.46000000000004;275.66;281.46000000000004;297.16;297.96000000000004;298.86;289.16;292.36;291.96000000000004;;324.56;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;292.66;5460000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2550000.0;5480000.0;0.03833333333333333;0.013833333333333333;0.0915;0.0275;0.021166666666666667;0.0595;;7812.32958984375;0.0;881.5861206054691;26563.0703125;509960.5239987749;241332.6443706532;222339.58084218064;222339.58084218064;221515.2916914567;430280.9020939914;457431.4281400766;453895.2343805052;473112.1826642056;518410.82092978654;515227.09450970194;454019.3154335267;461053.7261431898;464503.06872351485;466275.0664382286;433808.6472513335;242010.82168294943;457709.1576469882;457153.08725739754;;215742.86842915416;472236.3865531139;202343.34413478454;209456.85131080498;274.108590301197;2533834.7394424994;958561.068571135;168778.70485710824;0.0;0;150;169;0;0;0;0;3;54;48;1060391125659.6849;389305061075.29016;740905324809.6475;23016.997957483443;7422.058666504056;2653.2032536959796;14737.926038822256;2103016.613144375;881192.0894711285;48200.92458329666;610797.272874519;5.501570007058916;0.29496836297021406
4818;2019-02-11 01:18:37.895;760;159;95;95;92;62;190;28;19;36;613;583;21;81;241;247;257;161;195;192;188;27;547;358;365;133;362;254;549;266.0;83.0;295.0;58.0;127.0;0;47;42;1;0;0;0;0;0;0;1;0;0;0;0;26302.111328125;7528.59033203125;0.0;868.2880859375;514.0;81891;;;Calculated values ==>;1549844317.895;349.16;289.06;282.66;282.66;282.36;279.36;274.1680685717883;292.16;275.96000000000004;275.06;276.76000000000005;334.46000000000004;331.46000000000004;275.26000000000005;281.26000000000005;297.26000000000005;297.86;298.86;289.26000000000005;292.36;291.96000000000004;;324.56;275.86;241.05796691057077;261.6868853414304;274.1680685717883;292.66;5470000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2540000.0;5490000.0;0.044333333333333336;0.013833333333333333;0.04916666666666667;0.009666666666666665;0.021166666666666667;0.0655;;7528.59033203125;0.0;868.2880859375;26302.111328125;509749.4770338472;241635.1137477648;222321.97675493482;222321.97675493482;221498.1710684307;430280.9020939914;457431.4281400766;453444.9663142047;473209.4130839679;518392.0286216921;515313.06107820594;453693.4349883179;460969.84071672696;464781.3556694665;466145.29014520516;433567.4992334471;242315.63448142636;457709.1576469882;457153.08725739754;;215742.86842915416;472333.7623376517;202414.3748536587;208847.62025178102;274.13619642627367;2534275.576318011;958688.9947977356;168793.29686367686;0.0;0;150;169;0;0;0;0;3;54;48;1060610271659.5457;389384914275.23944;741058126609.5504;12342.337413476846;2609.220745678598;2645.6507957362865;16264.008088867882;2103311.470713031;881275.739195507;48245.11113842524;611055.7945583862;4.0325958479164;0.11592063399390826
4819;2019-02-11 01:19:37.866;758;160;95;95;92;62;190;28;12;36;612;583;15;81;240;247;257;161;195;192;188;26;547;357;365;133;362;253;549;155.0;78.0;175.0;93.0;127.0;0;48;38;1;0;0;0;0;0;0;1;0;0;0;0;26096.212890625;7306.48388671875;0.0;870.0827026367191;514.0;81892;;;Calculated values ==>;1549844377.866;348.96000000000004;289.16;282.66;282.66;282.36;279.36;274.0616903277293;292.16;275.96000000000004;274.36;276.76000000000005;334.36;331.46000000000004;274.66;281.26000000000005;297.16;297.86;298.86;289.26000000000005;292.36;291.96000000000004;;324.56;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;292.66;5470000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5490000.0;0.025833333333333333;0.013000000000000001;0.029166666666666667;0.015500000000000002;0.021166666666666667;0.047;;7306.48388671875;0.0;870.0827026367191;26096.212890625;509502.5399038325;241974.5310058789;222321.97675493482;222321.97675493482;221498.1710684307;430346.717906069;457431.4281400766;452745.49504557555;473209.4130839679;518373.31497338327;515398.9677477189;453119.3127602432;461123.3775941327;464649.81302044657;466288.85533692164;433567.4992334471;242315.63448142636;457709.1576469882;457153.08725739754;;215742.86842915416;472236.3865531139;202020.5551033817;211163.39393227262;273.97843957404024;2534712.017970709;958812.5606637525;168807.77628513315;0.0;0;150;169;0;0;0;0;3;54;48;1060829165809.3855;389464675705.1811;741210153094.4392;7312.8107483139875;4188.345387470849;2486.2742417762697;11561.515586280872;2103475.1844476904;881332.3582008227;48287.85651011962;611287.5618471503;3.124654545968287;0.11940737048673479
4820;2019-02-11 01:20:37.856;756;160;94;94;92;61;190;28;6;36;611;582;10;81;240;247;257;162;194;192;188;26;547;357;365;133;362;254;549;313.0;82.0;175.0;103.0;127.0;0;49;37;1;0;0;0;0;0;0;1;0;0;0;0;26035.017578125;7253.13818359375;0.0;881.0652465820309;513.0;81893;;;Calculated values ==>;1549844437.856;348.76;289.16;282.56;282.56;282.36;279.26000000000005;274.0616903277293;292.16;275.96000000000004;273.76000000000005;276.76000000000005;334.26000000000005;331.36;274.16;281.26000000000005;297.16;297.86;298.86;289.36;292.36;291.96000000000004;;324.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;292.56;5470000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2540000.0;5490000.0;0.05216666666666667;0.013666666666666666;0.029166666666666667;0.017166666666666667;0.021166666666666667;0.07333333333333333;;7253.13818359375;0.0;881.0652465820309;26035.017578125;509255.41694758326;241974.5310058789;222046.7841436662;222046.7841436662;221498.1710684307;430346.717906069;457431.4281400766;451819.2634916775;473209.4130839679;518187.03314209677;515210.27412783547;452321.4886820454;460969.84071672696;464649.81302044657;466288.85533692164;433567.4992334471;242658.462174649;457709.1576469882;457153.08725739754;;215324.80838970217;472236.3865531139;202064.90300229305;207832.40051355303;273.99570717065643;2535146.372486864;958933.8706259937;168822.36675256238;0.0;0;150;169;0;0;0;0;3;54;48;1061048129309.4203;389544462405.1938;741362227744.4634;7284.502180940381;4637.943800955758;2609.0901731369067;18283.51702788193;2103596.8084480744;881405.898352003;48330.31080335563;611536.2290008737;4.03420611060447;0.10986707162682638
4821;2019-02-11 01:21:37.866;754;161;94;94;92;61;190;27;0;36;610;581;5;79;240;248;257;162;194;192;188;26;551;356;365;133;361;254;553;139.0;84.0;152.0;75.0;127.0;0;49;36;1;0;0;0;0;0;0;1;0;0;0;0;26099.08203125;7281.24951171875;0.0;881.521484375;514.0;81894;;;Calculated values ==>;1549844497.866;348.56000000000006;289.26000000000005;282.56;282.56;282.36;279.26000000000005;273.955091788801;292.16;275.86;273.16;276.76000000000005;334.16;331.26000000000005;273.66;281.06;297.16;297.96000000000004;298.86;289.36;292.36;291.96000000000004;;324.56;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;292.56;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2540000.0;5530000.0;0.023166666666666665;0.014;0.025333333333333333;0.0125;0.021166666666666667;0.044333333333333336;;7281.24951171875;0.0;881.521484375;26099.08203125;508654.21704130125;242169.82151654197;221977.39276060602;221977.39276060602;221430.0496443144;430412.23801567365;457431.4281400766;451062.45248816797;473209.4130839679;518084.52149905515;515107.47677565104;451693.4205797409;460732.27571313136;464796.26975366054;466561.43444993236;432591.2364975278;242510.58015684973;457709.1576469882;457153.08725739754;;215742.86842915416;472236.3865531139;201772.86812942123;211419.3892879192;273.87739643123564;2535580.895725345;959055.0107100849;168837.05742335515;0.0;0;150;169;0;0;0;0;3;54;48;1061267165809.3855;389624275705.1811;741514653144.4392;6315.33613708825;3380.7939802961587;2661.1291887694933;10894.19394331354;2103710.159322704;881472.7323039719;48374.23661778031;611779.4171168603;2.8484755067359235;0.09562840915892497
4822;2019-02-11 01:22:37.857;753;161;93;93;91;61;190;27;-5;35;611;581;0;77;240;248;257;163;194;192;188;25;547;357;365;133;361;255;549;258.0;86.0;605.0;176.0;127.0;0;48;37;1;0;0;0;0;0;0;1;0;0;0;0;26037.404296875;7239.3759765625;0.0;879.219360351562;514.0;81895;;;Calculated values ==>;1549844557.857;348.46000000000004;289.26000000000005;282.46000000000004;282.46000000000004;282.26000000000005;279.26000000000005;274.0616903277293;292.16;275.86;272.66;276.66;334.26000000000005;331.26000000000005;273.16;280.86;297.16;297.96000000000004;298.86;289.46000000000004;292.36;291.96000000000004;;324.56;275.66;241.05796691057077;261.82340779136865;274.0616903277293;292.56;5470000.0;3570000.0000000005;3650000.0;1330000.0;3610000.0;2550000.0;5490000.0;0.043000000000000003;0.014333333333333333;0.10083333333333333;0.029333333333333333;0.021166666666666667;0.06416666666666668;;7239.3759765625;0.0;879.219360351562;26037.404296875;508884.38134744484;242315.63448142636;221772.18453898572;221772.18453898572;221224.7369880645;430346.717906069;457431.4281400766;450248.44947236415;473112.1826642056;518103.12638652744;515021.3593969116;450884.21563488897;460339.50015830947;464796.26975366054;466418.3847020313;433567.4992334471;243003.05349750287;457709.1576469882;457153.08725739754;;215742.86842915416;472138.9942397944;202069.63098507433;208568.91488467623;273.9975477983908;2536015.3012754084;959175.9977720593;168851.72806284472;0.0;0;150;169;0;0;0;0;3;54;48;1061486132960.026;389704063735.4145;741667330239.8857;25024.697530801724;7922.034655471788;2731.4237222152;15950.81772724962;2103971.2870956585;881566.9084143429;48419.16781814547;612003.091991838;6.359348076013711;0.3384614217972601
4823;2019-02-11 01:23:37.847;750;160;92;92;91;61;190;27;-10;35;612;582;-5;73;240;248;257;161;194;192;188;26;551;357;365;132;361;257;553;294.0;109.0;553.0;45.0;127.0;0;46;40;1;0;0;0;0;0;0;1;0;0;0;0;26306.19140625;7479.212890625;0.0;876.8141479492191;513.0;81896;;;Calculated values ==>;1549844617.847;348.16;289.16;282.36;282.36;282.26000000000005;279.26000000000005;274.0616903277293;292.16;275.86;272.16;276.66;334.36;331.36;272.66;280.46000000000004;297.16;297.96000000000004;298.86;289.26000000000005;292.36;291.96000000000004;;324.46000000000004;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;292.56;5510000.0;3570000.0000000005;3650000.0;1320000.0;3610000.0;2570000.0;5530000.0;0.049;0.018166666666666668;0.09216666666666667;0.007500000000000001;0.021166666666666667;0.07016666666666667;;7479.212890625;0.0;876.8141479492191;26306.19140625;508157.4380459865;241830.73772607438;221430.0496443144;221430.0496443144;221157.2385789609;430346.717906069;457431.4281400766;449244.0607981676;473242.3297776949;518037.8640126268;514951.96778752335;449886.71217424877;459548.81800229324;464796.26975366054;466418.3847020313;432591.2364975278;242169.82151654197;457709.1576469882;457153.08725739754;;215324.80838970217;472367.87413283327;202190.3680074027;207994.26246794377;274.0445322840558;2536451.4252051655;959298.6322363334;168866.35923642264;0.0;0;150;169;0;0;0;0;3;54;48;1061705096459.1906;389783550485.1112;741820904639.2998;22770.1153522155;2026.3312959407294;3459.3223721545764;17482.644206060006;2104369.5108198132;881649.7976464469;48470.748770476624;612281.6577381889;5.473703353905748;0.18976939676279436
4824;2019-02-11 01:24:37.858;747;159;91;92;91;62;190;27;-14;35;614;583;-9;66;240;248;257;159;194;192;188;25;550;357;365;132;362;255;552;293.0;82.0;581.0;151.0;127.0;0;46;39;1;0;0;0;0;0;0;1;0;0;0;0;26191.625;7368.833984375;0.0;867.575317382812;513.0;81897;;;Calculated values ==>;1549844677.858;347.86;289.06;282.26000000000005;282.36;282.26000000000005;279.36;274.0616903277293;292.16;275.86;271.76000000000005;276.66;334.56;331.46000000000004;272.26000000000005;279.76000000000005;297.16;297.96000000000004;298.86;289.06;292.36;291.96000000000004;;324.46000000000004;275.66;240.83765695389522;261.82340779136865;274.0616903277293;292.56;5500000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2550000.0;5520000.0;0.04883333333333333;0.013666666666666666;0.09683333333333333;0.025166666666666667;0.021166666666666667;0.07;;7368.833984375;0.0;867.575317382812;26191.625;507873.60149927007;241528.54997183156;221174.06008280138;221447.02611087018;221174.06008280138;430346.717906069;457431.4281400766;449096.13911833207;473242.3297776949;518410.82092978654;515227.09450970194;449737.593453776;459022.58001248643;464649.81302044657;466418.3847020313;432837.08419776766;241528.54997183156;457709.1576469882;457153.08725739754;;215324.80838970217;472270.6324499597;202091.33531589218;207861.58780493378;274.0059966836865;2536888.9872146887;959422.3886451303;168880.89848037774;0.0;0;150;169;0;0;0;0;3;54;48;1061924136609.7615;389862765005.3176;741974532799.7002;23918.29850153626;6799.512311207366;2614.54996775446;17450.404961672466;2104758.6522657964;881723.3598272925;48521.37365296832;612572.8198519484;6.1656437752956865;0.29751572254659375
4825;2019-02-11 01:25:37.878;744;156;89;90;89;62;190;28;-14;35;615;583;-11;62;240;247;256;157;194;192;188;26;546;358;365;133;363;254;548;139.0;85.0;434.0;132.0;127.0;0;45;35;1;0;0;0;0;0;0;1;0;0;0;0;25895.16015625;7152.00634765625;0.0;863.3123168945309;512.0;81898;;;Calculated values ==>;1549844737.878;347.56000000000006;288.76000000000005;282.06;282.16;282.06;279.36;274.1680685717883;292.16;275.96000000000004;271.76000000000005;276.66;334.66;331.46000000000004;272.06;279.36;297.16;297.86;298.76000000000005;288.86;292.36;291.96000000000004;;324.36;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;292.56;5460000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2540000.0;5480000.0;0.023166666666666665;0.014166666666666666;0.07233333333333333;0.022000000000000002;0.021166666666666667;0.044333333333333336;;7152.00634765625;0.0;863.3123168945309;25895.16015625;507858.03548157524;240660.97048476295;220696.23589501763;220968.6841080032;220696.23589501763;430280.9020939914;457431.4281400766;449279.56238638674;473112.1826642056;518596.9872708009;515313.06107820594;449663.6824676466;458700.0814100186;464503.06872351485;466145.29014520516;433582.74637136835;240996.01194299557;457709.1576469882;457153.08725739754;;214906.75144652807;472236.3865531139;202332.44405787;211100.11910793668;274.10435285345346;2537323.188443034;959543.4359835264;168895.32735201335;0.0;0;150;169;0;0;0;0;3;54;48;1062143209609.6919;389942291505.29236;742127283699.6516;17862.50822576271;5937.886734895365;2728.3120710686144;10908.348254626098;2105106.9417128763;881829.5402009736;48565.91234456113;612809.221569657;4.670688322340202;0.25236700339831986
4826;2019-02-11 01:26:37.868;740;154;89;89;89;62;190;28;-12;36;615;583;-9;60;240;247;256;155;194;192;188;27;549;358;365;133;363;254;551;163.0;83.0;401.0;128.0;127.0;0;45;32;1;0;0;0;0;0;0;1;0;0;0;0;25872.2734375;7058.38671875;0.0;859.310668945312;511.0;81899;;;Calculated values ==>;1549844797.868;347.16;288.56;282.06;282.06;282.06;279.36;274.1680685717883;292.16;275.96000000000004;271.96000000000004;276.76000000000005;334.66;331.46000000000004;272.26000000000005;279.16;297.16;297.86;298.76000000000005;288.66;292.36;291.96000000000004;;324.26000000000005;275.86;241.05796691057077;261.6868853414304;274.1680685717883;292.56;5490000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2540000.0;5510000.0;0.027166666666666665;0.013833333333333333;0.06683333333333333;0.021333333333333333;0.021166666666666667;0.04833333333333333;;7058.38671875;0.0;859.310668945312;25872.2734375;507091.9433064623;239895.54030566243;220646.3740344368;220646.3740344368;220646.3740344368;430280.9020939914;457431.4281400766;449535.7710914082;473209.4130839679;518596.9872708009;515313.06107820594;449919.1231708138;458459.42808116745;464503.06872351485;466145.29014520516;432852.2836029173;240226.1665073755;457709.1576469882;457153.08725739754;;214488.6975840042;472333.7623376517;202334.4528239586;210353.8114230301;274.10513379169964;2537754.511823837;959661.8361891082;168909.68015103237;0.0;0;150;169;0;0;0;0;3;54;48;1062362173109.7267;390022078205.30505;742279658299.6758;16521.28810420788;5759.985269625452;2664.6612864883277;11928.631665327759;2105393.4255937324;881927.006220649;48610.84629897381;612999.4980176592;4.657233602152467;0.236854519241454
4827;2019-02-11 01:27:37.899;738;153;89;89;88;62;190;28;-8;36;614;583;-6;60;240;247;256;155;194;192;188;27;545;358;365;133;363;254;547;290.0;87.0;636.0;137.0;127.0;0;46;29;1;0;0;0;0;0;0;1;0;0;0;0;25635.0703125;6790.9111328125;0.0;864.059814453125;509.0;81900;;;Calculated values ==>;1549844857.899;346.96000000000004;288.46000000000004;282.06;282.06;281.96000000000004;279.36;274.1680685717883;292.16;275.96000000000004;272.36;276.76000000000005;334.56;331.46000000000004;272.56;279.16;297.16;297.86;298.76000000000005;288.66;292.36;291.96000000000004;;324.06;275.86;241.05796691057077;261.6868853414304;274.1680685717883;292.56;5450000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2540000.0;5470000.0;0.04833333333333333;0.0145;0.10600000000000001;0.022833333333333334;0.021166666666666667;0.0695;;6790.9111328125;0.0;864.059814453125;25635.0703125;507202.5579353794;239698.18909231067;220712.92594472665;220712.92594472665;220440.88773701678;430280.9020939914;457431.4281400766;450046.6540387441;473209.4130839679;518494.51253175345;515313.06107820594;450301.3406100169;458459.42808116745;464503.06872351485;466145.29014520516;433823.9081848766;240361.5026847731;457709.1576469882;457153.08725739754;;213652.59903751023;472333.7623376517;202383.56857471445;207965.8908432793;274.1242251149833;2538183.9614554276;959777.3066332648;168924.0489917705;0.0;0;150;169;0;0;0;0;3;54;48;1062581286259.3577;390101919435.1706;742432137039.4191;26252.287059187147;6163.862757587067;2805.2048797515013;17318.510150781218;2105750.056216831;882026.4229594985;48656.452067761675;613243.3501242434;6.8634963096854475;0.3286026013594079
4828;2019-02-11 01:28:37.879;735;153;89;89;87;62;190;29;-2;36;613;583;-1;61;240;247;256;155;194;192;188;27;548;357;365;133;362;254;550;194.0;86.0;131.0;0.0;127.0;0;46;28;1;0;0;0;0;0;0;1;0;0;0;0;25589.498046875;6792.2314453125;0.0;863.302856445312;508.0;81901;;;Calculated values ==>;1549844917.879;346.66;288.46000000000004;282.06;282.06;281.86;279.36;274.0616903277293;292.16;276.06;272.96000000000004;276.76000000000005;334.46000000000004;331.46000000000004;273.06;279.26000000000005;297.16;297.86;298.76000000000005;288.66;292.36;291.96000000000004;;323.96000000000004;275.86;241.05796691057077;261.6868853414304;274.0616903277293;292.56;5480000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.03233333333333333;0.014333333333333333;0.021833333333333333;0.0;0.021166666666666667;0.0535;;6792.2314453125;0.0;863.302856445312;25589.498046875;506558.7768053208;239599.15917835472;220662.96006741715;220662.96006741715;220120.34314189074;430346.717906069;457431.4281400766;450809.2339808877;473209.4130839679;518392.0286216921;515313.06107820594;450935.90331531415;458579.79738821846;464649.81302044657;466288.85533692164;433096.9496502888;240259.81939828157;457709.1576469882;457153.08725739754;;213234.55432191002;472333.7623376517;202234.48292222194;209525.50035972905;274.0616903277293;2538610.6905680904;959890.4617571669;168938.4388824696;0.0;0;150;169;0;0;0;0;3;54;48;1062800213259.4272;390181692835.196;742584486239.4675;5427.215398114202;0.0;2763.998866945437;13248.075899025263;2106013.964072108;882077.7713606537;48702.8466289885;613497.9867675559;2.8004956047499068;0.014206027405216006
4829;2019-02-11 01:29:37.880;733;152;89;89;87;62;190;27;4;36;613;583;3;63;240;247;256;154;194;192;188;26;550;356;365;133;360;256;553;191.0;82.0;300.0;0.0;127.0;0;46;28;1;0;0;0;0;0;0;1;0;0;0;0;25602.3828125;6809.7529296875;0.0;864.96337890625;508.0;81902;;;Calculated values ==>;1549844977.88;346.46000000000004;288.36;282.06;282.06;281.86;279.36;273.955091788801;292.16;275.86;273.56;276.76000000000005;334.46000000000004;331.46000000000004;273.46000000000004;279.46000000000004;297.16;297.86;298.76000000000005;288.56;292.36;291.96000000000004;;323.96000000000004;275.76000000000005;241.05796691057077;261.9595390733887;273.955091788801;292.56;5500000.0;3560000.0;3650000.0;1330000.0;3600000.0;2560000.0;5530000.0;0.03183333333333333;0.013666666666666666;0.05;0.0;0.021166666666666667;0.053;;6809.7529296875;0.0;864.96337890625;25602.3828125;506128.0037597056;239174.26846037296;220613.3050981713;220613.3050981713;220071.58140123766;430412.23801567365;457431.4281400766;451213.3075226269;473209.4130839679;518224.4468158646;515141.06793572387;451086.5248879182;458502.6972995993;464942.4404991662;466432.15063586115;432606.41776339454;239829.46499139623;457709.1576469882;457153.08725739754;;213234.55432191002;472236.3865531139;201972.2588119733;209416.95339797062;273.955091788801;2539037.296686415;960003.8135164365;168952.84134117435;0.0;0;150;169;0;0;0;0;3;54;48;1063019216910.033;390261494165.4167;742737488789.8906;12462.05243553268;0.0;2634.6183545506433;13130.015094549626;2106163.043789088;882077.7713606537;48747.835855766665;613717.807856734;3.6778800348654146;0.07955351547415065
4830;2019-02-11 01:30:37.840;731;152;89;89;87;62;190;27;11;36;613;583;9;66;239;248;256;154;194;192;188;25;547;356;365;133;361;256;549;282.0;85.0;169.0;31.0;127.0;0;47;29;1;0;0;0;0;0;0;1;0;0;0;0;25658.994140625;6852.87890625;0.0;879.2529296875;509.0;81903;;;Calculated values ==>;1549845037.84;346.26;288.36;282.06;282.06;281.86;279.36;273.955091788801;292.16;275.86;274.26000000000005;276.76000000000005;334.46000000000004;331.46000000000004;274.06;279.76000000000005;297.06;297.96000000000004;298.76000000000005;288.56;292.36;291.96000000000004;;324.06;275.66;241.05796691057077;261.9595390733887;273.955091788801;292.56;5470000.0;3560000.0;3650000.0;1330000.0;3610000.0;2560000.0;5490000.0;0.047;0.014166666666666666;0.028166666666666666;0.005166666666666667;0.021166666666666667;0.06816666666666667;;6852.87890625;0.0;879.2529296875;25658.994140625;506150.1771379555;239303.48083026664;220679.58064522548;220679.58064522548;220136.66400762298;430412.23801567365;457431.4281400766;452097.464469165;473209.4130839679;518224.4468158646;515141.06793572387;451845.4343742367;458864.4180034396;464664.8766729168;466561.43444993236;433340.4319934047;239962.08100009835;457709.1576469882;457153.08725739754;;213652.59903751023;472138.9942397944;201903.41444647667;207733.66654242066;273.92827689011875;2539464.190040838;960117.5928778457;168967.36678694017;0.0;0;150;169;0;0;0;0;3;54;48;1063238070909.302;390341240965.1503;742890986389.3779;7047.1324089723885;1396.2171622654748;2739.52663907184;17002.090512070925;2106325.5119445557;882089.3987468717;48792.59054086963;613968.7413353644;3.6451741020997837;0.04801346803672239
4831;2019-02-11 01:31:37.851;730;152;88;89;88;63;190;27;17;35;614;583;14;66;239;248;256;153;194;192;188;26;549;357;365;129;362;254;551;138.0;82.0;640.0;0.0;127.0;0;29;23;1;0;0;0;0;0;0;1;0;0;0;0;25204.15625;6539.5341796875;0.0;768.331665039062;508.0;81904;;;Calculated values ==>;1549845097.851;346.16;288.36;281.96000000000004;282.06;281.96000000000004;279.46000000000004;274.0616903277293;292.16;275.86;274.86;276.66;334.56;331.46000000000004;274.56;279.76000000000005;297.06;297.96000000000004;298.76000000000005;288.46000000000004;292.36;291.96000000000004;;323.96000000000004;275.76000000000005;240.16925963744896;261.6868853414304;274.0616903277293;292.56;5490000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2540000.0;5510000.0;0.023;0.013666666666666666;0.10666666666666667;0.0;0.021166666666666667;0.04416666666666667;;6539.5341796875;0.0;768.331665039062;25204.15625;505843.60511460656;239238.65314294572;220374.93996044635;220646.3740344368;220374.93996044635;430346.717906069;457431.4281400766;453196.0695659833;473631.5180336029;518494.51253175345;515313.06107820594;452821.9111066739;459180.3733961123;464518.1588243853;466418.3847020313;432852.2836029173;239566.37892065308;457709.1576469882;457153.08725739754;;213234.55432191002;472761.04596960294;202234.48292222194;210928.2113895974;274.0616903277293;2539888.127336122;960229.2167811505;168981.0991757418;0.0;0;150;169;0;0;0;0;3;54;48;1063457111059.8729;390419855375.3552;743044014439.7767;26769.23590866788;0.0;2641.5740306576104;10874.932017494506;2106607.3666785;882101.0360230305;48837.44126769362;614201.0924469453;5.512654831491008;0.22946946786637776
4832;2019-02-11 01:32:37.881;729;151;86;87;87;63;190;28;22;36;615;582;19;62;240;247;256;152;194;192;188;26;545;357;365;128;362;254;547;272.0;86.0;753.0;39.0;127.0;0;16;23;1;0;0;0;0;0;0;1;0;0;0;0;25164.912109375;6462.28857421875;0.0;713.2544555664059;506.0;81905;;;Calculated values ==>;1549845157.881;346.06000000000006;288.26000000000005;281.76000000000005;281.86;281.86;279.46000000000004;274.0616903277293;292.16;275.96000000000004;275.36;276.76000000000005;334.66;331.36;275.06;279.36;297.16;297.86;298.76000000000005;288.36;292.36;291.96000000000004;;323.76000000000005;275.76000000000005;239.943914813709;261.6868853414304;274.0616903277293;292.56;5450000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2540000.0;5470000.0;0.04533333333333334;0.014333333333333333;0.1255;0.006500000000000001;0.021166666666666667;0.0665;;6462.28857421875;0.0;713.2544555664059;25164.912109375;506082.1008694655;239040.77047553018;219898.47720172853;220169.4068955551;220169.4068955551;430346.717906069;457431.4281400766;453817.51030164596;473857.33391166833;518596.9872708009;515210.27412783547;453444.9663142047;458700.0814100186;464649.81302044657;466288.85533692164;433823.9081848766;239368.75781071908;457709.1576469882;457153.08725739754;;212398.47392691602;472891.67638883414;202199.0875806895;207832.727886133;274.04792406155667;2540308.079443368;960337.6194783095;168993.45190001646;0.0;0;150;169;0;0;0;0;3;54;48;1063676220559.7686;390496993925.3185;743196490639.7041;31578.11205148004;1759.5018272529405;2787.190488696258;16579.803898189093;2107093.837691886;882115.7058695082;48882.70359185216;614429.9963075331;7.345034103599594;0.3043495847539507
4833;2019-02-11 01:33:37.861;728;150;86;86;87;63;190;28;28;36;616;580;24;57;240;247;256;151;194;191;188;27;551;357;365;127;361;257;553;268.0;110.0;455.0;51.0;127.0;0;2;24;1;0;0;0;0;0;0;1;0;0;0;0;25175.275390625;6632.7177734375;0.0;652.0950927734381;506.0;81906;;;Calculated values ==>;1549845217.861;345.96000000000004;288.16;281.76000000000005;281.76000000000005;281.86;279.46000000000004;274.0616903277293;292.16;275.96000000000004;275.96000000000004;276.76000000000005;334.76000000000005;331.16;275.56;278.86;297.16;297.86;298.76000000000005;288.26000000000005;292.26000000000005;291.96000000000004;;323.76000000000005;275.86;239.71726792356844;262.0952818180154;274.0616903277293;292.56;5510000.0;3570000.0000000005;3650000.0;1270000.0;3610000.0;2570000.0;5530000.0;0.04466666666666667;0.018333333333333333;0.07583333333333334;0.0085;0.021166666666666667;0.06583333333333333;;6632.7177734375;0.0;652.0950927734381;25175.275390625;505410.93807503604;238524.6311786081;219801.5329871038;219801.5329871038;220071.58140123766;430346.717906069;457431.4281400766;454051.8937662515;473986.2994277851;518448.6416645723;514745.9084786295;453553.62569871574;457615.8751958574;464796.26975366054;466288.85533692164;432359.33568423445;238848.7684301769;457570.36885009304;457153.08725739754;;212398.47392691602;473118.57976311014;202177.3075954798;207843.83069607793;274.0394516299808;2540727.441172147;960446.7081562238;169004.82602028528;0.0;0;150;169;0;0;0;0;3;54;48;1063895147559.8381;390573468425.3428;743349739539.7528;19100.489451283524;2303.0008134248583;3547.693732991055;16412.859390286874;2107516.018597317;882149.5487734617;48935.47669681572;614704.8435220709;5.6781202410627;0.19144168859751673
4834;2019-02-11 01:34:37.862;727;149;87;87;86;63;190;28;34;36;615;577;30;54;239;247;256;150;194;192;188;26;553;357;365;128;362;258;555;268.0;82.0;581.0;0.0;127.0;0;1;31;1;0;0;0;0;0;0;1;0;0;0;0;25571.1328125;7034.77685546875;0.0;648.507873535156;506.0;81907;;;Calculated values ==>;1549845277.862;345.86;288.06;281.86;281.86;281.76000000000005;279.46000000000004;274.0616903277293;292.16;275.96000000000004;276.56;276.76000000000005;334.66;330.86;276.16;278.56;297.06;297.86;298.76000000000005;288.16;292.36;291.96000000000004;;323.76000000000005;275.76000000000005;239.943914813709;262.23063862743834;274.0616903277293;292.56;5530000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2580000.0;5550000.0;0.04466666666666667;0.013666666666666666;0.09683333333333333;0.0;0.021166666666666667;0.06583333333333333;;7034.77685546875;0.0;648.507873535156;25571.1328125;505102.6614585815;238140.2571943137;220039.23975530488;220039.23975530488;219769.4813028958;430346.717906069;457431.4281400766;454627.8331398351;473857.33391166833;518262.1758016163;514350.1341318048;454130.8277462218;457088.64538944094;464518.1588243853;466288.85533692164;431861.4551512952;238462.28266345724;457709.1576469882;457153.08725739754;;212398.47392691602;472891.67638883414;202234.48292222194;207959.05030906128;274.0616903277293;2541150.3349547745;960560.6058429235;169015.66455896405;0.0;0;150;169;0;0;0;0;3;54;48;1064114151209.5736;390649969700.25037;743504242114.5662;24440.08941273887;0.0;2643.1220240004513;16405.274099098802;2107878.8628013814;882168.740766745;48987.067687897186;614978.3325255595;5.660142383071121;0.18086057256857738
4835;2019-02-11 01:35:37.832;725;148;88;87;85;64;190;29;35;37;616;575;32;53;240;247;256;149;194;191;188;27;549;358;365;129;363;259;551;143.0;83.0;575.0;0.0;127.0;0;1;35;1;0;0;0;0;0;0;1;0;0;0;0;25569.982421875;7138.35791015625;0.0;638.359924316406;505.0;81908;;;Calculated values ==>;1549845337.832;345.66;287.96000000000004;281.96000000000004;281.86;281.66;279.56;274.1680685717883;292.16;276.06;276.66;276.86;334.76000000000005;330.66;276.36;278.46000000000004;297.16;297.86;298.76000000000005;288.06;292.26000000000005;291.96000000000004;;323.66;275.86;240.16925963744896;262.3656120759269;274.1680685717883;292.56;5490000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2590000.0;5510000.0;0.02383333333333333;0.013833333333333333;0.09583333333333334;0.0;0.021166666666666667;0.045;;7138.35791015625;0.0;638.359924316406;25569.982421875;505217.51121413114;237941.55351223252;220374.93996044635;220104.05583267778;219563.91320725752;430280.9020939914;457431.4281400766;454583.3976502994;473824.7944200122;518281.1586234993;514056.993452423;454210.1636894993;456803.55129881384;464503.06872351485;466145.29014520516;432852.2836029173;238263.81101797207;457570.36885009304;457153.08725739754;;211980.4382156667;472857.82487454545;202496.42290420205;210905.94759362066;274.1680685717883;2541576.297827284;960678.6562446319;169026.38309533545;0.0;0;150;169;0;0;0;0;3;54;48;1064333041709.678;390727031150.2871;743659264564.6401;24158.335079834334;0.0;2691.807204091742;11081.12128486996;2108283.6471789107;882168.740766745;49031.50320261404;615207.2712938876;4.877541448225655;0.1912286453581217
4836;2019-02-11 01:36:37.863;723;147;89;88;86;64;189;29;28;37;617;574;28;53;240;247;256;148;194;191;188;27;551;358;365;130;363;258;553;126.0;84.0;707.0;0.0;127.0;0;1;37;1;0;0;0;0;0;0;1;0;0;0;0;25763.3046875;7297.873046875;0.0;643.769226074219;504.0;81909;;;Calculated values ==>;1549845397.863;345.46000000000004;287.86;282.06;281.96000000000004;281.76000000000005;279.56;274.1680685717883;292.06;276.06;275.96000000000004;276.86;334.86;330.56;275.96000000000004;278.46000000000004;297.16;297.86;298.76000000000005;287.96000000000004;292.26000000000005;291.96000000000004;;323.56;275.86;240.39332010688793;262.23063862743834;274.1680685717883;292.56;5510000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2580000.0;5530000.0;0.021;0.014;0.11783333333333333;0.0;0.021166666666666667;0.04216666666666667;;7297.873046875;0.0;643.769226074219;25763.3046875;504783.2571851337;237560.14002881784;220613.3050981713;220342.17010117933;219801.5329871038;430280.9020939914;457292.3345882162;453881.6901609956;473695.5629922598;518467.67016044905;514040.63447996497;453881.6901609956;456966.5238690893;464503.06872351485;466145.29014520516;432359.33568423445;237880.34181056917;457570.36885009304;457153.08725739754;;211562.405474017;472727.1298661593;202496.42290420205;211590.6681161945;274.1680685717883;2542004.296237461;960799.0203250655;169037.07302518233;0.0;0;150;169;0;0;0;0;3;54;48;1064552154859.309;390804771295.1562;743814444699.3788;29621.563991758838;0.0;2722.705914231314;10354.548673787396;2108732.0445560953;882168.740766745;49076.64745767775;615385.9941690434;5.376572894150376;0.23817746584785573
4837;2019-02-11 01:37:37.883;721;145;90;89;86;64;190;29;17;38;617;573;20;51;240;247;256;147;194;191;187;27;546;359;365;130;363;257;548;136.0;86.0;766.0;32.0;127.0;0;1;36;1;0;0;0;0;0;0;1;0;0;0;0;25547.44140625;7173.81396484375;0.0;630.5845947265619;503.0;81910;;;Calculated values ==>;1549845457.883;345.26;287.66;282.16;282.06;281.76000000000005;279.56;274.27422755570615;292.16;276.06;274.86;276.96000000000004;334.86;330.46000000000004;275.16;278.26000000000005;297.16;297.86;298.76000000000005;287.86;292.26000000000005;291.86;;323.46000000000004;275.86;240.39332010688793;262.0952818180154;274.27422755570615;292.56;5460000.0;3590000.0;3650000.0;1300000.0;3629999.9999999995;2570000.0;5480000.0;0.02266666666666667;0.014333333333333333;0.12766666666666668;0.005333333333333333;0.021166666666666667;0.043833333333333335;;7173.81396484375;0.0;630.5845947265619;25547.44140625;504991.03596257797;237071.703381161;220968.6841080032;220696.23589501763;219882.23693999278;430214.79039162316;457431.4281400766;452677.4594084077;473792.32411537116;518551.3123725429;514024.35645943106;453053.6233282943;456885.1506218106;464503.06872351485;466001.4536310495;433582.74637136835;237712.02613505756;457570.36885009304;457013.68520201126;;211144.3756859795;472727.1298661593;202721.58628153722;211532.92249431735;274.26007237380713;2542432.0283179563;960919.657915922;169047.696180224;0.0;0;150;169;0;0;0;0;3;54;48;1064771227859.2394;390882797295.1314;743968996199.3297;31911.0331358638;1440.0295657846511;2807.480323387121;10760.24009868725;2109244.987122543;882180.7450132048;49122.74770460502;615562.0093942825;6.0118384223455195;0.2925485024921459
4838;2019-02-11 01:38:37.853;719;145;91;90;87;64;189;29;5;38;617;573;10;48;240;247;255;146;194;191;188;28;550;358;365;130;362;257;552;245.0;83.0;271.0;33.0;127.0;0;1;36;1;0;0;0;0;0;0;1;0;0;0;0;25698.724609375;7247.94775390625;0.0;638.693115234375;502.0;81911;;;Calculated values ==>;1549845517.853;345.06000000000006;287.66;282.26000000000005;282.16;281.86;279.56;274.1680685717883;292.06;276.06;273.66;276.96000000000004;334.86;330.46000000000004;274.16;277.96000000000004;297.16;297.86;298.66;287.76000000000005;292.26000000000005;291.96000000000004;;323.36;275.96000000000004;240.39332010688793;262.0952818180154;274.1680685717883;292.56;5500000.0;3579999.9999999995;3650000.0;1300000.0;3620000.0000000005;2570000.0;5520000.0;0.04083333333333334;0.013833333333333333;0.04516666666666667;0.0055000000000000005;0.021166666666666667;0.062000000000000006;;7247.94775390625;0.0;638.693115234375;25698.724609375;504372.33943580335;236952.95555765813;221174.06008280138;220901.660980808;220087.80195916173;430280.9020939914;457292.3345882162;451162.4699863795;473792.32411537116;518551.3123725429;514024.35645943106;451795.7641514069;456518.53376006684;464649.81302044657;466145.29014520516;432374.7853580339;237271.01421511293;457570.36885009304;457153.08725739754;;210726.34883551928;472824.0414856702;202438.22012318176;208834.59559326697;274.14546104470946;2542858.866175932;961039.7791729617;169058.2682058216;0.0;0;150;169;0;0;0;0;3;54;48;1064990118359.3438;390960758295.1686;744123119099.4032;11234.045285487764;1487.1220174936866;2698.9355008104067;15395.746483176097;2109604.3496717326;882205.1257466121;49168.61155976261;615779.8669659578;3.907347855478784;0.09115709898271873
4839;2019-02-11 01:39:37.864;717;145;92;91;88;63;189;28;-9;38;617;572;-1;43;240;247;255;146;194;191;188;27;552;357;365;131;361;259;554;152.0;107.0;539.0;47.0;127.0;0;0;43;1;0;0;0;0;0;0;1;0;0;0;0;26168.19140625;7677.16064453125;0.0;636.3316650390619;502.0;81912;;;Calculated values ==>;1549845577.864;344.86;287.66;282.36;282.26000000000005;281.96000000000004;279.46000000000004;274.0616903277293;292.06;275.96000000000004;272.26000000000005;276.96000000000004;334.86;330.36;273.06;277.46000000000004;297.16;297.86;298.66;287.76000000000005;292.26000000000005;291.96000000000004;;323.36;275.86;240.61611355647437;262.3656120759269;274.0616903277293;292.56;5520000.0;3570000.0000000005;3650000.0;1310000.0;3610000.0;2590000.0;5540000.0;0.025333333333333333;0.017833333333333333;0.08983333333333333;0.007833333333333333;0.021166666666666667;0.0465;;7677.16064453125;0.0;636.3316650390619;26168.19140625;503935.8053491137;236894.14439874087;221413.10888055683;221140.45225562793;220325.83574825333;430346.717906069;457292.3345882162;449005.83684160287;473663.03176242136;518383.97285913315;513747.19497011177;450037.55522680585;455574.12471773;464796.26975366054;466288.85533692164;431876.8669557194;237211.48396038325;457570.36885009304;457153.08725739754;;210726.34883551928;472596.2217928923;202166.54244990775;210927.52430185198;274.0352635385493;2543291.1697183102;961164.1778788551;169068.8953603061;0.0;0;150;169;0;0;0;0;3;54;48;1065209158509.9147;391039072650.3727;744277947479.8068;22174.396612853947;2118.3658215200458;3471.532663416828;11449.488677432868;2109882.80439562;882235.1769870664;49220.04155503602;616003.6182730998;4.716884591338544;0.2034683061583976
4840;2019-02-11 01:40:37.854;715;145;92;91;88;63;189;28;-18;38;618;572;-20;38;239;247;255;148;194;191;187;27;550;358;365;130;362;259;552;177.0;109.0;183.0;0.0;127.0;0;0;46;1;0;0;0;0;0;0;1;0;0;0;0;26137.232421875;7761.10595703125;0.0;633.271301269531;500.0;81913;;;Calculated values ==>;1549845637.854;344.66;287.66;282.36;282.26000000000005;281.96000000000004;279.46000000000004;274.1680685717883;292.06;275.96000000000004;271.36;276.96000000000004;334.96000000000004;330.36;271.16;276.96000000000004;297.06;297.86;298.66;287.96000000000004;292.26000000000005;291.86;;323.16;275.86;240.39332010688793;262.3656120759269;274.1680685717883;292.56;5500000.0;3579999.9999999995;3650000.0;1300000.0;3620000.0000000005;2590000.0;5520000.0;0.029500000000000002;0.018166666666666668;0.030500000000000003;0.0;0.021166666666666667;0.050666666666666665;;7761.10595703125;0.0;633.271301269531;26137.232421875;503868.802542606;236952.95555765813;221447.02611087018;221174.06008280138;220358.53813121296;430280.9020939914;457292.3345882162;447834.75116363866;473792.32411537116;518486.77745448006;513747.19497011177;447572.95352057385;454955.68953969755;464518.1588243853;466145.29014520516;432374.7853580339;237910.89765255377;457570.36885009304;457013.68520201126;;209890.3038832737;472727.1298661593;202496.42290420205;210413.28674382984;274.1680685717883;2543726.9756038585;961292.8086585184;169079.47362168957;0.0;0;150;169;0;0;0;0;3;54;48;1065428122009.9495;391117359600.38513;744433321579.8314;7482.819011912818;0.0;3532.760626649556;12494.420188547858;2110129.9066686216;882252.8270934072;49278.40093761073;616203.1175915857;2.8006842084518375;0.03282952786506897
4841;2019-02-11 01:41:37.865;712;147;92;91;89;63;189;28;-37;38;619;572;-24;30;239;247;255;149;194;191;187;27;551;357;365;132;362;258;552;139.0;108.0;483.0;12.0;127.0;0;0;47;1;0;0;0;0;0;0;1;0;0;0;0;26286.494140625;7861.03173828125;0.0;637.933654785156;499.0;81914;;;Calculated values ==>;1549845697.865;344.36;287.86;282.36;282.26000000000005;282.06;279.46000000000004;274.0616903277293;292.06;275.96000000000004;269.46000000000004;276.96000000000004;335.06;330.36;270.76000000000005;276.16;297.06;297.86;298.66;288.06;292.26000000000005;291.86;;323.06;275.86;240.83765695389522;262.23063862743834;274.0616903277293;292.56;5510000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2580000.0;5520000.0;0.023166666666666665;0.018000000000000002;0.0805;0.002;0.021166666666666667;0.044333333333333336;;7861.03173828125;0.0;637.933654785156;26286.494140625;503397.6237118079;237590.3204905783;221447.02611087018;221174.06008280138;220629.82241989634;430346.717906069;457292.3345882162;445518.90271614556;473533.532933398;518673.12642440863;513834.24520967755;447237.45362361026;454130.8277462218;464518.1588243853;466288.85533692164;432126.4518943907;238232.76967341272;457570.36885009304;457013.68520201126;;209472.28574929133;472465.0996282349;202214.26020982137;211396.82137310406;274.05382552003215;2544163.9200830865;961423.0170062894;169090.06893842755;0.0;0;150;169;0;0;0;0;3;54;48;1065647162159.6501;391195974010.2777;744588450014.6194;19586.0237217591;540.5016788368272;3490.0862799776037;10889.014296414887;2110355.521712937;882257.3320998244;49336.935391102066;616398.0152700522;4.05997958353127;0.14824029523693297
4842;2019-02-11 01:42:37.855;709;148;92;91;88;63;189;28;-33;39;619;572;-29;22;239;248;255;150;194;191;187;26;548;357;365;136;362;259;550;278.0;83.0;287.0;172.0;127.0;0;0;51;1;0;0;0;0;0;0;1;0;0;0;0;26371.490234375;8032.5439453125;0.0;619.298095703125;497.0;81915;;;Calculated values ==>;1549845757.855;344.06000000000006;287.96000000000004;282.36;282.26000000000005;281.96000000000004;279.46000000000004;274.0616903277293;292.06;275.96000000000004;269.86;277.06;335.06;330.36;270.26000000000005;275.36;297.06;297.96000000000004;298.66;288.16;292.26000000000005;291.86;;322.86;275.76000000000005;241.71165711629368;262.3656120759269;274.0616903277293;292.56;5480000.0;3570000.0000000005;3650000.0;1360000.0;3620000.0000000005;2590000.0;5500000.0;0.04633333333333333;0.013833333333333333;0.04783333333333333;0.028666666666666667;0.021166666666666667;0.0675;;8032.5439453125;0.0;619.298095703125;26371.490234375;503298.22373723966;237972.31005525356;221481.086687986;221207.8091554761;220391.37571170475;430346.717906069;457292.3345882162;445856.74310155626;473111.07959547755;518589.5724471654;513747.19497011177;446387.55428883235;452959.0387539847;464518.1588243853;466418.3847020313;432867.76643338386;238618.936610542;457570.36885009304;457013.68520201126;;208636.25808486674;471840.61823089625;201937.9844762138;208066.31529323867;273.9462761645932;2544602.663483525;961555.4413959298;169100.54412352806;0.0;0;150;169;0;0;0;0;3;54;48;1065866125659.6849;391276360610.29047;744743524164.644;11667.44728757888;7737.208834300896;2687.1088125493125;16803.94746884215;2110615.9238971244;882326.3015239581;49388.403437443674;616628.7514890191;4.495656788332365;0.20217191263143605
4843;2019-02-11 01:43:37.875;704;149;92;91;89;63;189;28;-23;39;617;573;-22;16;239;248;255;152;194;191;187;26;552;357;365;142;362;259;554;280.0;84.0;185.0;84.0;127.0;0;27;54;1;0;0;0;0;0;0;1;0;0;0;0;26845.76171875;8293.2763671875;0.0;745.8590698242191;496.0;81916;;;Calculated values ==>;1549845817.875;343.56000000000006;288.06;282.36;282.26000000000005;282.06;279.46000000000004;274.0616903277293;292.06;275.96000000000004;270.86;277.06;334.86;330.46000000000004;270.96000000000004;274.76000000000005;297.06;297.96000000000004;298.66;288.36;292.26000000000005;291.86;;322.76000000000005;275.76000000000005;242.98782864720522;262.3656120759269;274.0616903277293;292.56;5520000.0;3570000.0000000005;3650000.0;1420000.0;3620000.0000000005;2590000.0;5540000.0;0.04666666666666666;0.014;0.030833333333333334;0.014;0.021166666666666667;0.06783333333333333;;8293.2763671875;0.0;745.8590698242191;26845.76171875;502291.7716085782;238170.9934408115;221413.10888055683;221140.45225562793;220596.8219443924;430346.717906069;457292.3345882162;447179.1638772754;472325.50216173066;518383.97285913315;513850.47253881523;447310.57410540443;452202.99536136934;464518.1588243853;466418.3847020313;431876.8669557194;239142.2403198925;457570.36885009304;457013.68520201126;;208218.24852204052;471043.10962919577;202038.26985713464;208083.98129687572;273.9853377024521;2545046.2884086934;961691.5352479916;169111.92422534042;0.0;0;150;169;0;0;0;0;3;54;48;1066085198659.6154;391359788410.264;744898975964.5946;7558.510898954341;3766.0677568088554;2698.284772901577;16885.731581565025;2110776.193620734;882422.1941157329;49433.29667673479;616909.5923967918;3.4194193931060277;0.08857815346178935
4844;2019-02-11 01:44:37.876;700;151;92;91;89;63;189;28;-17;38;614;575;-15;23;239;248;255;154;194;191;187;26;551;357;365;141;362;258;552;307.0;81.0;397.0;73.0;127.0;0;52;56;1;0;0;0;0;0;0;1;0;0;0;0;27004.34765625;8405.51171875;0.0;900.4462280273441;494.0;81917;;;Calculated values ==>;1549845877.876;343.16;288.26000000000005;282.36;282.26000000000005;282.06;279.46000000000004;274.0616903277293;292.06;275.96000000000004;271.46000000000004;276.96000000000004;334.56;330.66;271.66;275.46000000000004;297.06;297.96000000000004;298.66;288.56;292.26000000000005;291.86;;322.56;275.76000000000005;242.77792619122317;262.23063862743834;274.0616903277293;292.56;5510000.0;3570000.0000000005;3650000.0;1410000.0;3620000.0000000005;2580000.0;5520000.0;0.051166666666666666;0.013500000000000002;0.06616666666666667;0.012166666666666666;0.021166666666666667;0.07233333333333333;;8405.51171875;0.0;900.4462280273441;27004.34765625;501878.3483324047;238880.49788242896;221447.02611087018;221174.06008280138;220629.82241989634;430346.717906069;457292.3345882162;448152.39816772623;472358.58907936385;518159.4142429513;514143.8122214673;448412.5323860368;453256.9557527015;464518.1588243853;466418.3847020313;432126.4518943907;239862.4448945064;457570.36885009304;457013.68520201126;;207382.2378540181;471176.58799080667;202123.4326269006;207778.03256345392;274.0184890925268;2545495.0467987913;961830.6941344824;169125.6436647928;0.0;0;150;169;0;0;0;0;3;54;48;1066304202309.3508;391444689825.16144;745054078549.4072;16278.91655328463;3273.4800569275235;2595.5640944984384;18028.045540855648;2110974.8421600163;882480.8579918249;49477.41281916662;617200.5453882628;4.317234880636787;0.1411356808104484
4845;2019-02-11 01:45:37.856;696;154;92;91;89;62;189;28;-15;37;612;579;-13;33;239;248;255;157;194;191;187;26;548;358;365;140;363;258;550;137.0;83.0;-1.0;106.0;127.0;0;69;58;1;0;0;0;0;0;0;1;0;0;0;0;27195.099609375;8474.927734375;0.0;995.7247924804691;492.0;81918;;;Calculated values ==>;1549845937.856;342.76;288.56;282.36;282.26000000000005;282.06;279.36;274.1680685717883;292.06;275.96000000000004;271.66;276.86;334.36;331.06;271.86;276.46000000000004;297.06;297.96000000000004;298.66;288.86;292.26000000000005;291.86;;322.36;275.76000000000005;242.56692532238324;262.23063862743834;274.1680685717883;292.56;5480000.0;3579999.9999999995;3650000.0;1400000.0;3629999.9999999995;2580000.0;5500000.0;0.022833333333333334;0.013833333333333333;0.0;0.017666666666666667;0.021166666666666667;0.044;;8474.927734375;0.0;995.7247924804691;27195.099609375;501654.1398368901;239928.7520593822;221481.086687986;221207.8091554761;220662.96006741715;430280.9020939914;457292.3345882162;448412.5323860368;472391.7460337592;517953.86217873084;514556.4115630853;448672.11147865595;454503.73903592775;464371.1518808695;466275.0664382286;432867.76643338386;240926.500560384;457570.36885009304;457013.68520201126;;206546.2383541025;471309.8407669174;202024.48068903649;211384.28736277358;273.98450724109574;2545946.5583054614;961971.3175731936;169141.439822827;0.0;0;150;169;0;0;0;0;3;54;48;1066523129309.4204;391528961725.18823;745208826949.4564;0.0;4757.3746947092295;2655.1875112431644;10807.693504926458;2111110.454578791;882547.7594735132;49521.15449714058;617440.7631144456;1.923864871951807;0.05920099822701829
