;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4846;2019-02-11 01:46:37.837;694;158;93;92;89;63;189;29;-19;37;614;583;-15;35;239;248;255;161;194;191;187;26;551;358;365;140;362;258;552;284.0;83.0;596.0;108.0;127.0;0;86;59;1;0;0;0;0;0;0;1;0;0;0;0;27404.166015625;8575.86328125;0.0;1073.787109375;492.0;81919;;;Calculated values ==>;1549845997.837;342.56000000000006;288.96000000000004;282.46000000000004;282.36;282.06;279.46000000000004;274.1680685717883;292.06;276.06;271.26000000000005;276.86;334.56;331.46000000000004;271.66;276.66;297.06;297.96000000000004;298.66;289.26000000000005;292.26000000000005;291.86;;322.36;275.76000000000005;242.56692532238324;262.23063862743834;274.1680685717883;292.56;5510000.0;3579999.9999999995;3650000.0;1400000.0;3620000.0000000005;2580000.0;5520000.0;0.04733333333333333;0.013833333333333333;0.09933333333333333;0.018000000000000002;0.021166666666666667;0.0685;;8575.86328125;0.0;1073.787109375;27404.166015625;501115.60217926675;241192.23214632942;221720.5655691246;221447.02611087018;220629.82241989634;430280.9020939914;457292.3345882162;447891.701760428;472391.7460337592;518159.4142429513;514968.8343439448;448412.5323860368;454751.82338565396;464518.1588243853;466275.0664382286;432126.4518943907;242206.06594740585;457570.36885009304;457013.68520201126;;206546.2383541025;471309.8407669174;202378.15795600475;208355.00897027776;274.1221223025893;2546401.4081038693;962113.3625030543;169158.68029411515;0.0;0;150;169;0;0;0;0;3;54;48;1066742059959.2255;391612935125.11346;745363577929.3186;24387.67868457271;4840.770290596428;2627.2320055999567;17033.119321873746;2111313.62087794;882627.7186865481;49565.16072002359;617672.6964189841;5.066380472202408;0.22489062571559115
4847;2019-02-11 01:47:37.877;694;162;93;92;89;62;189;28;-23;36;616;587;-18;44;239;248;255;165;194;191;187;26;548;358;365;139;363;258;550;264.0;110.0;610.0;167.0;127.0;0;98;63;1;0;0;0;0;0;0;1;0;0;0;0;27748.427734375;8803.658203125;0.0;1155.46459960938;491.0;81920;;;Calculated values ==>;1549846057.877;342.56000000000006;289.36;282.46000000000004;282.36;282.06;279.36;274.1680685717883;292.06;275.96000000000004;270.86;276.76000000000005;334.76000000000005;331.86;271.36;277.56;297.06;297.96000000000004;298.66;289.66;292.26000000000005;291.86;;322.26000000000005;275.76000000000005;242.35481222062532;262.23063862743834;274.1680685717883;292.56;5480000.0;3579999.9999999995;3650000.0;1390000.0;3629999.9999999995;2580000.0;5500000.0;0.044000000000000004;0.018333333333333333;0.10166666666666666;0.02783333333333333;0.021166666666666667;0.06516666666666668;;8803.658203125;0.0;1155.46459960938;27748.427734375;501400.3465655044;242621.27591220505;221754.94161270538;221481.086687986;220662.96006741715;430280.9020939914;457292.3345882162;447368.593468574;472424.9728513876;518364.9277615962;515381.0832527351;448022.12068422633;455863.1555877597;464371.1518808695;466275.0664382286;432867.76643338386;243658.85615628987;457570.36885009304;457013.68520201126;;206128.24275125185;471442.86907493527;202338.87119366648;208645.3697696714;274.1068514640273;2546861.3194566187;962258.288402138;169177.26977648374;0.0;0;150;169;0;0;0;0;3;54;48;1066961205959.9564;391696690925.3928;745518481129.8353;24911.355097948926;7490.061274361981;3468.830021746723;16185.335222340816;2111724.7200443535;882730.5441212188;49615.99510409897;617949.7014214129;5.226924363469647;0.2678320784682091
4848;2019-02-11 01:48:37.887;694;165;93;92;90;63;189;29;-20;35;619;592;-17;47;239;248;255;168;194;191;187;27;551;358;365;138;362;258;552;263.0;85.0;365.0;128.0;127.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27985.419921875;8979.7529296875;0.0;1161.3642578125;490.0;81921;;;Calculated values ==>;1549846117.887;342.56000000000006;289.66;282.46000000000004;282.36;282.16;279.46000000000004;274.1680685717883;292.06;276.06;271.16;276.66;335.06;332.36;271.46000000000004;277.86;297.06;297.96000000000004;298.66;289.96000000000004;292.26000000000005;291.86;;322.16;275.86;242.14157278889297;262.23063862743834;274.1680685717883;292.56;5510000.0;3579999.9999999995;3650000.0;1380000.0;3620000.0000000005;2580000.0;5520000.0;0.04383333333333333;0.014166666666666666;0.06083333333333333;0.021333333333333333;0.021166666666666667;0.065;;8979.7529296875;0.0;1161.3642578125;27985.419921875;501115.60217926675;243581.65493261942;221720.5655691246;221447.02611087018;220901.660980808;430280.9020939914;457292.3345882162;447761.14049296203;472458.26935960614;518673.12642440863;515896.15392025816;448152.39816772623;456231.8107227515;464518.1588243853;466275.0664382286;432126.4518943907;244632.6116782595;457570.36885009304;457013.68520201126;;205710.24989127388;471673.81221397576;202363.60476314294;208667.02533329593;274.1164659034352;2547325.8455951354;962406.5081940701;169196.5799014437;0.0;0;150;169;0;0;0;0;3;54;48;1067180242459.9216;391779804775.37964;745673306929.8107;14928.35009023066;5745.284425617767;2656.1627363951916;16142.532891466497;2112056.7729204595;882840.8570511257;49667.04521734309;618219.1452221352;3.8923058883851516;0.16436554437654793
4849;2019-02-11 01:49:37.888;695;168;93;92;89;62;189;29;-19;35;621;595;-16;47;239;248;255;170;193;191;187;26;549;358;365;137;362;257;550;299.0;87.0;533.0;114.0;127.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27851.48828125;8967.234375;0.0;1157.96875;490.0;81922;;;Calculated values ==>;1549846177.888;342.66;289.96000000000004;282.46000000000004;282.36;282.06;279.36;274.1680685717883;292.06;276.06;271.26000000000005;276.66;335.26000000000005;332.66;271.56;277.86;297.06;297.96000000000004;298.66;290.16;292.26000000000005;291.86;;322.16;275.76000000000005;241.92719264551067;262.0952818180154;274.1680685717883;292.46000000000004;5490000.0;3579999.9999999995;3650000.0;1370000.0;3620000.0000000005;2570000.0;5500000.0;0.049833333333333334;0.0145;0.08883333333333333;0.019;0.021166666666666667;0.07100000000000001;;8967.234375;0.0;1157.96875;27851.48828125;501432.54251835524;244713.33433575288;221754.94161270538;221481.086687986;220662.96006741715;430280.9020939914;457292.3345882162;448078.86734152766;472589.4791058512;518961.9014984002;516290.316820333;448468.4958085074;456396.1389414811;464518.1588243853;466275.0664382286;432621.8845859108;245426.33005622245;457570.36885009304;457013.68520201126;;205710.24989127388;471708.256711685;202390.2290850319;208163.27718600497;274.1268135905459;2547791.160918059;962556.0689140656;169215.90799861506;0.0;0;150;169;0;0;0;0;3;54;48;1067399246109.6571;391862306150.27997;745827809504.624;21825.34069845204;5117.042524906408;2714.3355406804817;17668.378969136447;2112363.058781341;882931.3779509272;49711.800115500526;618500.9075165932;4.673989958416303;0.19802607884354811
4850;2019-02-11 01:50:37.868;696;171;93;92;89;62;189;28;-21;35;621;596;-17;47;239;248;255;174;193;191;187;26;549;358;365;137;362;256;550;264.0;82.0;332.0;140.0;127.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27871.44921875;8918.029296875;0.0;1157.5751953125;489.0;81923;;;Calculated values ==>;1549846237.868;342.76;290.26000000000005;282.46000000000004;282.36;282.06;279.36;274.1680685717883;292.06;275.96000000000004;271.06;276.66;335.26000000000005;332.76000000000005;271.46000000000004;277.86;297.06;297.96000000000004;298.66;290.56;292.26000000000005;291.86;;322.06;275.76000000000005;241.92719264551067;261.9595390733887;274.1680685717883;292.46000000000004;5490000.0;3579999.9999999995;3650000.0;1370000.0;3620000.0000000005;2560000.0;5500000.0;0.044000000000000004;0.013666666666666666;0.05533333333333333;0.02333333333333333;0.021166666666666667;0.06516666666666668;;8918.029296875;0.0;1157.5751953125;27871.44921875;501559.52470410196;245785.98420530415;221754.94161270538;221481.086687986;220662.96006741715;430280.9020939914;457292.3345882162;448005.7812425883;472589.4791058512;519045.20368409005;516478.3082821728;448524.52050230815;456560.0545998089;464518.1588243853;466275.0664382286;432621.8845859108;246878.24510379255;457570.36885009304;457013.68520201126;;205292.2597576877;471708.256711685;202328.7990792248;208638.56916043203;274.1029357867932;2548255.363944769;962705.0630967573;169235.19776609895;0.0;0;150;169;0;0;0;0;3;54;48;1067618173109.7267;391944478750.3061;745981658204.673;13594.126346372781;6285.5206780907365;2538.4964062556164;16185.778395376248;2112658.1226194003;883026.3676371957;49755.55912387239;618782.9314553945;3.831424889298541;0.1635137330103899
4851;2019-02-11 01:51:37.869;697;174;93;92;89;61;189;28;-26;34;621;597;-20;46;239;248;255;177;193;191;187;26;550;357;365;137;362;256;551;127.0;86.0;413.0;144.0;127.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;27843.064453125;8925.0869140625;0.0;1152.87670898438;488.0;81924;;;Calculated values ==>;1549846297.869;342.86;290.56;282.46000000000004;282.36;282.06;279.26000000000005;274.0616903277293;292.06;275.96000000000004;270.56;276.56;335.26000000000005;332.86;271.16;277.76000000000005;297.06;297.96000000000004;298.66;290.86;292.26000000000005;291.86;;321.96000000000004;275.76000000000005;241.92719264551067;261.9595390733887;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3650000.0;1370000.0;3620000.0000000005;2560000.0;5510000.0;0.021166666666666667;0.014333333333333333;0.06883333333333333;0.024;0.021166666666666667;0.042333333333333334;;8925.0869140625;0.0;1152.87670898438;27843.064453125;501591.8785395336;246833.7975128837;221737.73533559474;221464.03841391922;220646.3740344368;430346.717906069;457292.3345882162;447354.2029125506;472491.6353866644;519045.20368409005;516581.10117635;448135.673683243;456437.8594934476;464518.1588243853;466418.3847020313;432374.7853580339;247945.02815366088;457570.36885009304;457013.68520201126;;204874.27233412856;471708.256711685;202069.56109591047;211903.64821575262;273.99752059059296;2548719.659296267;962853.7582098794;169254.45185284092;0.0;0;150;169;0;0;0;0;3;54;48;1067837176759.4622;392026680120.2068;746135260764.4874;16883.75951171206;6471.328694778588;2643.4931865960134;10376.32489908495;2112912.1092342837;883132.6764869592;49798.7430901481;619004.2860050952;3.609350822520071;0.2025350360245184
4852;2019-02-11 01:52:37.869;698;178;93;92;89;61;189;28;-34;34;620;596;-26;46;238;248;254;180;193;191;187;26;545;357;365;137;362;254;546;262.0;83.0;399.0;168.0;127.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27318.81640625;8449.9609375;0.0;1133.42834472656;488.0;81925;;;Calculated values ==>;1549846357.869;342.96000000000004;290.96000000000004;282.46000000000004;282.36;282.06;279.26000000000005;274.0616903277293;292.06;275.96000000000004;269.76000000000005;276.56;335.16;332.76000000000005;270.56;277.76000000000005;296.96000000000004;297.96000000000004;298.56;291.16;292.26000000000005;291.86;;321.96000000000004;275.76000000000005;241.92719264551067;261.6868853414304;274.0616903277293;292.46000000000004;5450000.0;3570000.0000000005;3650000.0;1370000.0;3620000.0000000005;2540000.0;5460000.0;0.043666666666666666;0.013833333333333333;0.0665;0.028;0.021166666666666667;0.06483333333333333;;8449.9609375;0.0;1133.42834472656;27318.81640625;502190.4487296645;248560.50947822467;221824.13461123648;221549.64221432645;220729.6509230664;430346.717906069;457292.3345882162;446687.779531801;472491.6353866644;519109.22467300465;516648.3630834154;447731.16300822643;456765.0488544147;464386.3924891542;466418.3847020313;433371.73379543755;412027.71919493406;457570.36885009304;457013.68520201126;;204874.27233412856;471708.256711685;202075.72825708738;208523.1514112698;273.9999214144357;2549179.341636762;962998.5502753091;169273.50439495518;0.0;0;150;169;0;0;0;0;3;54;48;1068056176759.4622;392108880120.2068;746288260764.4874;16266.701409768457;7549.710796728732;295.25886864029826;16110.46960743307;2113188.363075296;883249.5184827218;49823.2326906084;619225.0092926496;4.197068437694261;0.21215545038872932
4853;2019-02-11 01:53:37.860;699;178;93;92;89;61;189;28;-38;34;617;595;-31;48;238;248;254;180;193;191;187;26;547;357;365;137;361;253;548;84.0;85.0;0.0;98.0;126.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27132.904296875;8184.53564453125;0.0;1132.26147460938;489.0;81926;;;Calculated values ==>;1549846417.86;343.06000000000006;290.96000000000004;282.46000000000004;282.36;282.06;279.26000000000005;274.0616903277293;292.06;275.96000000000004;269.36;276.56;334.86;332.66;270.06;277.96000000000004;296.96000000000004;297.96000000000004;298.56;291.16;292.26000000000005;291.86;;322.06;275.76000000000005;241.92719264551067;261.54996906429363;274.0616903277293;292.46000000000004;5470000.0;3570000.0000000005;3650000.0;1370000.0;3610000.0;2530000.0;5480000.0;0.014;0.014166666666666666;0.0;0.01633333333333333;0.021;0.035;;8184.53564453125;0.0;1132.26147460938;27132.904296875;502128.6004069556;248463.74891948173;221789.46425383518;221515.2916914567;220696.23589501763;430346.717906069;457292.3345882162;446355.1379311108;472491.6353866644;518885.3321437601;516630.72187744256;447269.7288090619;457170.5879186281;464533.37255708285;466418.3847020313;432883.5320973404;249227.62101289647;457570.36885009304;457013.68520201126;;205292.2597576877;471708.256711685;201812.66363569454;213798.74400657893;273.8974277859618;2549633.037910828;963137.1502868932;169292.38231131757;0.0;0;150;169;0;0;0;0;3;54;48;1068275143909.2324;392191067790.12054;746440337949.3279;0.0;4408.294686907843;2601.7920736962888;8512.522941840132;2113323.8985868585;883349.1535808074;49847.371160455536;619430.1701182709;1.6660886250870781;0.05899782951947107
4854;2019-02-11 01:54:40.830;700;179;93;93;89;60;189;28;-38;34;613;592;-32;50;238;248;254;181;193;191;187;25;546;356;365;135;360;252;548;-1.0;84.0;0.0;16.0;126.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26892.03515625;7885.55712890625;0.0;1141.3251953125;490.0;81927;;;Calculated values ==>;1549846480.83;343.16;291.06;282.46000000000004;282.46000000000004;282.06;279.16;273.955091788801;292.06;275.96000000000004;269.36;276.56;334.46000000000004;332.36;269.96000000000004;278.16;296.96000000000004;297.96000000000004;298.56;291.26000000000005;292.26000000000005;291.86;;322.16;275.66;241.49495122638035;261.41265627149306;273.955091788801;292.46000000000004;5460000.0;3560000.0;3650000.0;1350000.0;3600000.0;2520000.0;5480000.0;0.0;0.014;0.0;0.0026666666666666666;0.021;0.021;;7885.55712890625;0.0;1141.3251953125;26892.03515625;502349.14742297464;248844.29484205059;221789.46425383518;221789.46425383518;220696.23589501763;430412.23801567365;457292.3345882162;446547.0379890544;472753.7123474745;518559.3892023992;516408.09505500714;447328.890098798;457574.2241985461;464680.0635916259;466561.43444993236;433128.2258532858;249613.81447620134;457570.36885009304;457013.68520201126;;205710.24989127388;471875.0639052514;201093.6103697502;221789.46425383518;273.61196983768156;2550105.531027343;963277.6966400048;169312.26672141065;0.0;0;150;169;0;0;0;0;3;54;48;1068504984409.3368;392276706990.1594;746599337199.4001;0.0;722.0838760946697;2569.2017592791826;4939.708639911698;2113323.8985868585;883394.0230166767;49892.59581070698;619547.8210936998;0.9118313477070742;0.002554958185848467
4855;2019-02-11 01:55:37.850;701;179;93;93;89;60;189;27;-38;33;612;591;-32;51;238;248;254;180;193;191;187;25;545;357;365;130;361;252;547;267.0;85.0;6.0;0.0;126.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26657.466796875;7589.89013671875;0.0;1167.4248046875;490.0;81928;;;Calculated values ==>;1549846537.85;343.26;291.06;282.46000000000004;282.46000000000004;282.06;279.16;274.0616903277293;292.06;275.86;269.36;276.46000000000004;334.36;332.26000000000005;269.96000000000004;278.26000000000005;296.96000000000004;297.96000000000004;298.56;291.16;292.26000000000005;291.86;;322.16;275.66;240.39332010688793;261.41265627149306;274.0616903277293;292.46000000000004;5450000.0;3570000.0000000005;3650000.0;1300000.0;3610000.0;2520000.0;5470000.0;0.0445;0.014166666666666666;0.001;0.0;0.021;0.0655;;7589.89013671875;0.0;1167.4248046875;26657.466796875;502569.3445013956;248893.41244279422;221806.78089753096;221806.78089753096;220712.92594472665;430346.717906069;457292.3345882162;446547.0379890544;473308.3704715943;518457.0390827272;516305.54789759975;447328.890098798;457694.9053075404;464533.37255708285;466418.3847020313;433371.73379543755;249277.62808279565;457570.36885009304;457013.68520201126;;205710.24989127388;472533.2602288536;202234.48292222194;208509.57082270266;274.0616903277293;2550529.613332947;963400.2535848368;169330.55073876565;0.0;0;150;169;0;0;0;0;3;54;48;1068713107409.2672;392352258490.13416;746743027599.352;244.31255506683246;0.0;2607.9998309290936;16277.019491844714;2113325.833406565;883399.7415198158;49933.59637106461;619715.8457933759;2.1843832277166966;-0.037883027386226176
4856;2019-02-11 01:56:37.871;702;179;93;93;90;60;189;27;-41;33;616;593;-34;52;237;248;254;179;193;191;187;25;548;356;365;128;360;252;550;137.0;86.0;0.0;82.0;126.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26444.900390625;7362.67333984375;0.0;1172.41931152344;492.0;81929;;;Calculated values ==>;1549846597.871;343.36;291.06;282.46000000000004;282.46000000000004;282.16;279.16;273.955091788801;292.06;275.86;269.06;276.46000000000004;334.76000000000005;332.46000000000004;269.76000000000005;278.36;296.86;297.96000000000004;298.56;291.06;292.26000000000005;291.86;;322.36;275.66;239.943914813709;261.41265627149306;273.955091788801;292.46000000000004;5480000.0;3560000.0;3650000.0;1280000.0;3600000.0;2520000.0;5500000.0;0.022833333333333334;0.014333333333333333;0.0;0.013666666666666666;0.021;0.043833333333333335;;7362.67333984375;0.0;1172.41931152344;26444.900390625;502414.1365528517;248746.81474579297;221754.94161270538;221754.94161270538;220935.10243498746;430412.23801567365;457292.3345882162;446154.14423404075;473567.7884962697;518866.3858424605;516510.6324525625;447068.847023133;457815.4988515172;464548.7096429471;466561.43444993236;432637.6363715618;248746.81474579297;457570.36885009304;457013.68520201126;;206546.2383541025;472795.0300870999;201682.91548068594;211299.17134621617;273.84231254442136;2550972.2879424966;963524.9018924234;169350.05626432714;0.0;0;150;169;0;0;0;0;3;54;48;1068932184059.8032;392429685580.3236;746894280519.7222;0.0;3705.1988996209902;2635.7684433026866;10770.486190679017;2113327.870057107;883430.6289842183;49977.30973444764;619941.3205631735;2.0048351239469797;0.044958245913474096
4857;2019-02-11 01:57:37.851;703;176;93;93;90;60;189;27;-43;33;624;597;-37;53;237;248;254;176;193;191;187;25;544;357;365;126;362;251;546;270.0;109.0;221.0;171.0;126.0;0;88;32;1;0;0;0;0;0;0;1;0;0;0;0;26011.82421875;6995.01806640625;0.0;1104.92822265625;492.0;81930;;;Calculated values ==>;1549846657.851;343.46000000000004;290.76000000000005;282.46000000000004;282.46000000000004;282.16;279.16;274.0616903277293;292.06;275.86;268.86;276.46000000000004;335.56;332.86;269.46000000000004;278.46000000000004;296.86;297.96000000000004;298.56;290.76000000000005;292.26000000000005;291.86;;322.36;275.66;239.4893008659735;261.27494424493943;274.0616903277293;292.46000000000004;5440000.0;3570000.0000000005;3650000.0;1260000.0;3620000.0000000005;2510000.0;5460000.0;0.045000000000000005;0.018166666666666668;0.036833333333333336;0.0285;0.021;0.066;;6995.01806640625;0.0;1104.92822265625;26011.82421875;502915.2126114845;247804.1337314751;221824.13461123648;221824.13461123648;221002.40704374787;430346.717906069;457292.3345882162;446084.8556458245;473826.37876616616;519767.4768509689;517005.4372192144;446868.53438772494;458096.219176611;464254.5134180436;466418.3847020313;433614.07172860473;247804.1337314751;457570.36885009304;457013.68520201126;;206546.2383541025;473055.95023356355;202035.47494778835;208331.8666588855;273.9842494165961;2551409.281601256;963644.5094383707;169369.02783448595;0.0;0;150;169;0;0;0;0;3;54;48;1069151111059.8728;392505860180.34784;747045130219.7701;8989.152189044333;7724.083545644594;3375.547206947855;16413.0000238463;2113402.754688839;883525.8412566191;50027.38733344996;620167.7741053493;4.506422840701066;0.1923845074290341
4858;2019-02-11 01:58:37.852;704;173;93;93;90;61;189;28;-45;33;630;601;-40;52;238;247;254;173;193;191;187;25;549;356;365;129;361;252;551;141.0;84.0;247.0;85.0;126.0;0;84;29;1;0;0;0;0;0;0;1;0;0;0;0;25864.330078125;6847.94677734375;0.0;1087.48706054688;492.0;81931;;;Calculated values ==>;1549846717.852;343.56000000000006;290.46000000000004;282.46000000000004;282.46000000000004;282.16;279.26000000000005;273.955091788801;292.06;275.96000000000004;268.66;276.46000000000004;336.16;333.26000000000005;269.16;278.36;296.96000000000004;297.86;298.56;290.46000000000004;292.26000000000005;291.86;;322.36;275.66;240.16925963744896;261.41265627149306;273.955091788801;292.46000000000004;5490000.0;3560000.0;3650000.0;1290000.0;3610000.0;2520000.0;5510000.0;0.0235;0.014;0.04116666666666667;0.014166666666666666;0.021;0.0445;;6847.94677734375;0.0;1087.48706054688;25864.330078125;502573.30420912517;246468.150150769;221737.73533559474;221737.73533559474;220918.36424528874;430412.23801567365;457292.3345882162;445628.18710604607;473438.18344108673;520297.9967524334;517330.58487024275;446285.25710332644;457815.4988515172;464533.37255708285;466432.15063586115;432390.5221577737;246468.150150769;457570.36885009304;457013.68520201126;;206546.2383541025;472664.2518820126;201833.1802019917;211226.34105155722;273.90090838210176;2551841.590091563;963759.8694012299;169387.29826632602;0.0;0;150;169;0;0;0;0;3;54;48;1069370114709.6083;392582361455.25543;747196032734.5879;10036.227784216906;3836.7735154669626;2602.913208098066;10937.536814695204;2113561.302164172;883622.1833376866;50077.208667190214;620395.6990440808;3.454562394759262;0.13999722425233382
4859;2019-02-11 01:59:37.842;705;170;94;93;91;62;189;28;-48;34;632;604;-41;53;238;247;254;169;193;190;187;25;549;356;365;131;361;253;551;288.0;82.0;257.0;96.0;126.0;0;86;28;1;0;0;0;0;0;0;1;0;0;0;0;25792.91796875;6804.51025390625;0.0;1093.24169921875;494.0;81932;;;Calculated values ==>;1549846777.842;343.66;290.16;282.56;282.46000000000004;282.26000000000005;279.36;273.955091788801;292.06;275.96000000000004;268.36;276.56;336.36;333.56;269.06;278.46000000000004;296.96000000000004;297.86;298.56;290.06;292.16;291.86;;322.56;275.66;240.61611355647437;261.54996906429363;273.955091788801;292.46000000000004;5490000.0;3560000.0;3650000.0;1310000.0;3610000.0;2530000.0;5510000.0;0.048;0.013666666666666666;0.04283333333333333;0.016;0.021;0.069;;6804.51025390625;0.0;1093.24169921875;25792.91796875;502699.76998698036;245384.62380479573;222012.01432803305;221737.73533559474;221190.91689781568;430412.23801567365;457292.3345882162;445035.82692449;473275.31562819314;520420.0591956442;517553.6108980002;445960.9544589309;457775.4055730413;464533.37255708285;466432.15063586115;432390.5221577737;245027.73001487428;457431.4281400766;457013.68520201126;;207382.2378540181;472402.05409754877;201841.47393374887;207980.3340537484;273.9041408832779;2552271.995412511;963873.6209147625;169405.4679772037;0.0;0;150;169;0;0;0;0;3;54;48;1069589078209.6431;392660348455.2678;747347507484.6119;10416.824786436742;4328.969282620799;2560.624825952959;17183.30122923014;2113731.715861937;883690.2198530387;50120.23097923354;620630.0003044313;4.367030052215513;0.13660638023546318
4860;2019-02-11 02:00:37.842;705;165;93;93;91;63;189;28;-50;34;632;605;-45;55;238;246;254;165;193;190;187;26;545;358;365;131;363;253;548;123.0;110.0;237.0;97.0;126.0;0;83;23;1;0;0;0;0;0;0;1;0;0;0;0;25435.328125;6504.30859375;0.0;1081.33032226562;493.0;81933;;;Calculated values ==>;1549846837.842;343.66;289.66;282.46000000000004;282.46000000000004;282.26000000000005;279.46000000000004;274.1680685717883;292.06;275.96000000000004;268.16;276.56;336.36;333.66;268.66;278.66;296.96000000000004;297.76000000000005;298.56;289.66;292.16;291.86;;322.46000000000004;275.76000000000005;240.61611355647437;261.54996906429363;274.1680685717883;292.46000000000004;5450000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2530000.0;5480000.0;0.0205;0.018333333333333333;0.0395;0.016166666666666666;0.021;0.0415;;6504.30859375;0.0;1081.33032226562;25435.328125;503073.755825406;243736.68700240715;221789.46425383518;221789.46425383518;221241.70052868038;430280.9020939914;457292.3345882162;444770.0877895483;473275.31562819314;520420.0591956442;517656.10650087695;445433.2443217691;458016.71492476354;464239.1217830999;466015.41043311567;433371.73379543755;243736.68700240715;457431.4281400766;457013.68520201126;;206964.23671620517;472499.14586990676;202331.67790080208;212177.78665775858;274.1040549956054;2552698.897463292;963984.5277384929;169423.58941071606;0.0;0;150;169;0;0;0;0;3;54;48;1069808078209.6431;392738948455.2678;747499307484.6119;9576.317190605478;4367.707398833858;3476.6425245388905;10160.689789586486;2113898.3253784124;883762.6921587174;50170.54154048764;620857.8668962548;3.6359965467552082;0.1566313031345969
4861;2019-02-11 02:01:37.863;705;161;93;93;92;63;188;28;-52;34;631;604;-46;49;239;245;254;161;193;190;186;27;550;357;365;128;362;254;553;124.0;83.0;287.0;21.0;126.0;0;69;23;1;0;0;0;0;0;0;1;0;0;0;0;25419.947265625;6562.73681640625;0.0;1005.5838623046901;493.0;81934;;;Calculated values ==>;1549846897.863;343.66;289.26000000000005;282.46000000000004;282.46000000000004;282.36;279.46000000000004;274.0616903277293;291.96000000000004;275.96000000000004;267.96000000000004;276.56;336.26000000000005;333.56;268.56;278.06;297.06;297.66;298.56;289.26000000000005;292.16;291.76000000000005;;322.46000000000004;275.86;239.943914813709;261.6868853414304;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2540000.0;5530000.0;0.020666666666666667;0.013833333333333333;0.04783333333333333;0.0035;0.021;0.04166666666666667;;6562.73681640625;0.0;1005.5838623046901;25419.947265625;502606.10563334473;242169.82151654197;221703.43217562634;221703.43217562634;221430.0496443144;430346.717906069;457153.08725739754;444304.87203122064;473664.3179132749;520235.3652421017;517469.2546613495;445104.84666132816;457129.607875444;464518.1588243853;466029.4888257932;432142.1725643221;242169.82151654197;457431.4281400766;456874.1274678485;;206964.23671620517;472988.3078366223;202201.62132127356;212030.53399186733;274.0489096110565;2553122.8397521204;964093.4578956272;169440.98644906064;0.0;0;150;169;0;0;0;0;3;54;48;1070027154859.3088;392816675650.1493;747651460719.3799;11580.605492292469;947.7534028037206;2627.9508561609587;10201.81639483255;2114074.6947748587;883807.0031687575;50221.43095697988;621027.6138381758;3.3505617986589824;0.10061912770870866
4862;2019-02-11 02:02:37.863;705;158;93;93;91;63;188;28;-56;34;633;604;-48;47;239;245;254;158;193;190;187;26;549;357;365;129;362;257;551;137.0;85.0;773.0;83.0;126.0;0;65;28;1;0;0;0;0;0;0;1;0;0;0;0;25561.296875;6777.78173828125;0.0;1004.7611083984401;493.0;81935;;;Calculated values ==>;1549846957.863;343.66;288.96000000000004;282.46000000000004;282.46000000000004;282.26000000000005;279.46000000000004;274.0616903277293;291.96000000000004;275.96000000000004;267.56;276.56;336.46000000000004;333.56;268.36;277.86;297.06;297.66;298.56;288.96000000000004;292.16;291.86;;322.46000000000004;275.76000000000005;240.16925963744896;262.0952818180154;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2570000.0;5510000.0;0.022833333333333334;0.014166666666666666;0.12883333333333333;0.013833333333333333;0.021;0.043833333333333335;;6777.78173828125;0.0;1004.7611083984401;25561.296875;502699.76998698036;241227.1409338394;221737.73533559474;221737.73533559474;221190.91689781568;430346.717906069;457153.08725739754;443161.5396847343;473534.8580475586;520192.7891664621;517215.845742836;444243.5677364133;456396.1389414811;464518.1588243853;466029.4888257932;432390.5221577737;241227.1409338394;457431.4281400766;457013.68520201126;;206964.23671620517;472761.04596960294;202169.80376565567;211544.5542516341;274.036532357459;2553547.683453292;964204.628883583;169457.7393238165;0.0;0;150;169;0;0;0;0;3;54;48;1070246154859.3088;392893775650.1493;747804760719.3799;31047.768644241296;3743.1788504879373;2708.147900672403;10759.730239991532;2114429.9312259965;883846.0942708683;50265.89844662016;621202.2933934659;6.200907156711909;0.3322191403107663
4863;2019-02-11 02:03:37.844;704;154;92;92;91;64;188;28;-58;34;634;605;-51;43;239;245;254;154;193;190;187;26;554;357;365;130;362;259;556;95.0;81.0;666.0;39.0;126.0;0;63;35;1;0;0;0;0;0;0;1;0;0;0;0;26008.478515625;7252.09130859375;0.0;997.033447265625;494.0;81936;;;Calculated values ==>;1549847017.844;343.56000000000006;288.56;282.36;282.36;282.26000000000005;279.56;274.0616903277293;291.96000000000004;275.96000000000004;267.36;276.56;336.56;333.66;268.06;277.46000000000004;297.06;297.66;298.56;288.56;292.16;291.86;;322.56;275.76000000000005;240.39332010688793;262.3656120759269;274.0616903277293;292.46000000000004;5540000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2590000.0;5560000.0;0.01583333333333333;0.013500000000000002;0.111;0.006500000000000001;0.021;0.03683333333333333;;7252.09130859375;0.0;997.033447265625;26008.478515625;502103.7442214048;239731.2101304681;221379.33393075684;221379.33393075684;221106.9846317877;430346.717906069;457153.08725739754;442478.88984870986;473405.19094569265;520130.3702407359;517149.55489050655;443435.7056684299;455574.12471773;464518.1588243853;466029.4888257932;431136.0688145487;239731.2101304681;457431.4281400766;457013.68520201126;;207382.2378540181;472630.20280472847;202196.70225034995;213133.4062853331;274.04699622443184;2553977.295495965;964321.5074693913;169474.41566265174;0.0;0;150;169;0;0;0;0;3;54;48;1070465085509.9841;392971451045.38885;747959511699.8572;26671.32282341795;1757.8177536034605;2583.965592235089;8982.92360676431;2114910.7713421076;883891.9213928583;50309.98542723088;621366.763410693;4.848517989452339;0.24106621644142975
4864;2019-02-11 02:04:37.834;702;151;91;91;91;64;188;28;-61;35;636;605;-54;35;239;245;254;152;193;190;186;26;552;358;365;131;362;259;553;96.0;84.0;792.0;91.0;126.0;0;60;38;1;0;0;0;0;0;0;1;0;0;0;0;26142.798828125;7375.12158203125;0.0;972.8721313476559;493.0;81937;;;Calculated values ==>;1549847077.834;343.36;288.26000000000005;282.26000000000005;282.26000000000005;282.26000000000005;279.56;274.1680685717883;291.96000000000004;275.96000000000004;267.06;276.66;336.76000000000005;333.66;267.76000000000005;276.66;297.06;297.66;298.56;288.36;292.16;291.76000000000005;;322.46000000000004;275.76000000000005;240.61611355647437;262.3656120759269;274.1680685717883;292.46000000000004;5520000.0;3579999.9999999995;3650000.0;1310000.0;3620000.0000000005;2590000.0;5530000.0;0.016;0.014;0.132;0.015166666666666667;0.021;0.037000000000000005;;7375.12158203125;0.0;972.8721313476559;26142.798828125;502037.99285803107;238848.7684301769;221157.2385789609;221157.2385789609;221157.2385789609;430280.9020939914;457153.08725739754;442066.02533664426;473372.2673856561;520335.6540015416;517149.55489050655;443026.743257922;454583.3976502994;464518.1588243853;465885.42676947766;431641.6977331332;239174.26846037296;457431.4281400766;456874.1274678485;;206964.23671620517;472499.14586990676;202415.26452020492;213052.60114814749;274.1365421148186;2554411.817041569;964443.3805945924;169490.82880649614;0.0;0;150;169;0;0;0;0;3;54;48;1070684049010.0189;393049737995.4013;748114885799.8818;31633.900427769997;4096.272200470478;2694.5440098186436;9021.396473828938;2115396.5672231345;883940.6973451361;50353.96567599165;621516.7744053884;5.683534839736232;0.3262844297423714
4865;2019-02-11 02:05:37.864;699;149;91;91;89;64;188;28;-60;35;636;606;-54;29;239;245;254;150;193;190;186;26;547;359;365;132;363;256;549;-2.0;86.0;590.0;106.0;126.0;0;63;37;1;0;0;0;0;0;0;1;0;0;0;0;26055.3828125;7267.42529296875;0.0;972.4011840820309;491.0;81938;;;Calculated values ==>;1549847137.864;343.06000000000006;288.06;282.26000000000005;282.26000000000005;282.06;279.56;274.27422755570615;291.96000000000004;275.96000000000004;267.16;276.66;336.76000000000005;333.76000000000005;267.76000000000005;276.06;297.06;297.66;298.56;288.16;292.16;291.76000000000005;;322.26000000000005;275.76000000000005;240.83765695389522;261.9595390733887;274.27422755570615;292.46000000000004;5470000.0;3590000.0;3650000.0;1320000.0;3629999.9999999995;2560000.0;5490000.0;0.0;0.014333333333333333;0.09833333333333334;0.017666666666666667;0.021;0.021;;7267.42529296875;0.0;972.4011840820309;26055.3828125;502128.6004069556;238326.2036160404;221224.7369880645;221224.7369880645;220679.58064522548;430214.79039162316;457153.08725739754;442821.2540490496;473242.3297776949;520582.559512763;517505.7895824865;443635.12162605295;454345.6212795007;464371.1518808695;465741.0905809244;432883.5320973404;238650.58332190322;457431.4281400766;456874.1274678485;;206128.24275125185;472367.87413283327;202624.90256986354;221224.7369880645;274.2225555510357;2554847.01938079;964565.4628291045;169507.0475227558;0.0;0;150;169;0;0;0;0;3;54;48;1070903158509.9146;393128677445.3637;748269463049.8081;23619.307895453294;4765.459164279132;2784.0055991145996;4948.637200075464;2115857.2408473096;884014.5820303544;50399.643083334355;621633.2495610891;4.383273113762187;0.28628071529809684
4866;2019-02-11 02:06:37.875;696;148;90;90;89;64;188;28;-59;35;634;605;-52;27;239;245;253;149;193;190;186;27;548;358;365;133;363;254;550;-2.0;84.0;485.0;84.0;126.0;0;65;31;1;0;0;0;0;0;0;1;0;0;0;0;25740.787109375;6942.44677734375;0.0;986.538818359375;490.0;81939;;;Calculated values ==>;1549847197.875;342.76;287.96000000000004;282.16;282.16;282.06;279.56;274.1680685717883;291.96000000000004;275.96000000000004;267.26000000000005;276.66;336.56;333.66;267.96000000000004;275.86;297.06;297.66;298.46000000000004;288.06;292.16;291.76000000000005;;322.16;275.86;241.05796691057077;261.6868853414304;274.1680685717883;292.46000000000004;5480000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2540000.0;5500000.0;0.0;0.014;0.08083333333333333;0.014;0.021;0.021;;6942.44677734375;0.0;986.538818359375;25740.787109375;501654.1398368901;237972.31005525356;220935.10243498746;220935.10243498746;220662.96006741715;430280.9020939914;457153.08725739754;443363.98512406467;473112.1826642056;520542.3126342151;517571.8227706635;444304.87203122064;454436.3202249608;464371.1518808695;465885.42676947766;432406.5454801433;238294.95543281117;457431.4281400766;456874.1274678485;;205710.24989127388;472333.7623376517;202381.50672242607;220935.10243498746;274.123423794172;2555278.7332625864;964683.9001390553;169523.37501557884;0.0;0;150;169;0;0;0;0;3;54;48;1071122198659.6152;393208192020.25507;748422491099.599;19479.41700413245;3779.3315786131593;2717.56226066265;4954.719525690081;2116216.4627329228;884085.8016743226;50445.49788727628;621715.7926638193;3.901007259473454;0.24007101442544956
4867;2019-02-11 02:07:37.865;693;147;90;90;88;64;188;28;-58;35;630;603;-50;30;239;245;253;149;193;190;186;27;543;358;365;133;363;253;545;126.0;85.0;576.0;117.0;126.0;0;66;25;1;0;0;0;0;0;0;1;0;0;0;0;25508.86328125;6585.4013671875;0.0;983.0148315429691;489.0;81940;;;Calculated values ==>;1549847257.865;342.46000000000004;287.86;282.16;282.16;281.96000000000004;279.56;274.1680685717883;291.96000000000004;275.96000000000004;267.36;276.66;336.16;333.46000000000004;268.16;276.16;297.06;297.66;298.46000000000004;288.06;292.16;291.76000000000005;;322.06;275.86;241.05796691057077;261.54996906429363;274.1680685717883;292.46000000000004;5430000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2530000.0;5450000.0;0.021;0.014166666666666666;0.096;0.0195;0.021;0.042;;6585.4013671875;0.0;983.0148315429691;25508.86328125;501747.1102601676;237804.35672461631;221019.32181488376;221019.32181488376;220474.0676493951;430280.9020939914;457153.08725739754;443700.58818127605;473112.1826642056;520215.5409599888;517451.1058712398;444770.0877895483;454974.1460003086;464371.1518808695;465885.42676947766;433630.14876776113;238452.24826938;457431.4281400766;456874.1274678485;;205292.2597576877;472333.7623376517;202385.22000040862;211702.2709076462;274.12486691935374;2555705.7425025064;964796.6134182664;169539.7852271728;0.0;0;150;169;0;0;0;0;3;54;48;1071341162159.65;393287978720.26776;748574565749.6232;23166.275345363272;5263.9965755762405;2765.020257060399;10297.217975528496;2116571.78427243;884161.1501821082;50491.17846023329;621842.8709597698;5.482324050900951;0.3024617793818072
4868;2019-02-11 02:08:37.856;690;148;90;90;88;64;188;28;-59;35;627;600;-49;35;239;245;253;151;193;190;186;27;547;357;365;131;362;254;549;135.0;83.0;20.0;0.0;126.0;0;60;21;1;0;0;0;0;0;0;1;0;0;0;0;25196.78125;6435.8212890625;0.0;951.562377929688;489.0;81941;;;Calculated values ==>;1549847317.856;342.16;287.96000000000004;282.16;282.16;281.96000000000004;279.56;274.0616903277293;291.96000000000004;275.96000000000004;267.26000000000005;276.66;335.86;333.16;268.26000000000005;276.66;297.06;297.66;298.46000000000004;288.26000000000005;292.16;291.76000000000005;;322.06;275.86;240.61611355647437;261.6868853414304;274.0616903277293;292.46000000000004;5470000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2540000.0;5490000.0;0.022500000000000003;0.013833333333333333;0.0033333333333333335;0.0;0.021;0.043500000000000004;;6435.8212890625;0.0;951.562377929688;25196.78125;500987.29472478846;238003.16795453895;220951.87567919772;220951.87567919772;220407.8455085532;430346.717906069;457153.08725739754;443363.98512406467;473372.2673856561;519825.98195814964;517058.88642479555;444705.5923408259;455421.12380956183;464518.1588243853;466029.4888257932;432653.67251883197;238976.33335390146;457431.4281400766;456874.1274678485;;205292.2597576877;472596.2217928923;202234.48292222194;211270.4656324861;274.0616903277293;2556128.2261577677;964905.1073304263;169555.90428567998;0.0;0;150;169;0;0;0;0;3;54;48;1071560129309.4203;393367166840.1847;748726642934.4636;803.7650073394758;0.0;2679.203191781539;10683.759289838265;2116771.5046459427;884205.0102401963;50536.540183646735;622017.6862105762;1.917692125868337;-0.022566935197134756
4869;2019-02-11 02:09:40.836;689;150;89;90;88;63;188;27;-63;35;625;598;-51;36;238;245;253;152;193;190;186;26;550;356;365;131;361;253;552;135.0;85.0;219.0;62.0;126.0;0;57;21;1;0;0;0;0;0;0;1;0;0;0;0;25119.740234375;6394.84765625;0.0;929.2429809570309;489.0;81942;;;Calculated values ==>;1549847380.836;342.06000000000006;288.16;282.06;282.16;281.96000000000004;279.46000000000004;273.955091788801;291.96000000000004;275.86;266.86;276.66;335.66;332.96000000000004;268.06;276.76000000000005;296.96000000000004;297.66;298.46000000000004;288.36;292.16;291.76000000000005;;322.06;275.76000000000005;240.61611355647437;261.54996906429363;273.955091788801;292.46000000000004;5500000.0;3560000.0;3650000.0;1310000.0;3610000.0;2530000.0;5520000.0;0.022500000000000003;0.014166666666666666;0.0365;0.010333333333333333;0.021;0.043500000000000004;;6394.84765625;0.0;929.2429809570309;25119.740234375;500573.91996387887;238555.96125941677;220629.82241989634;220901.660980808;220358.53813121296;430412.23801567365;457153.08725739754;443026.6490213654;473372.2673856561;519704.0961782227;516938.4380640592;444636.97673835175;455709.7166268838;464533.37255708285;466173.27820480464;431908.5646202553;239206.40581346143;457431.4281400766;456874.1274678485;;205292.2597576877;472499.14586990676;201842.13012452988;210912.05054298264;273.9043966277991;2556568.355952774;965017.3400429847;169572.3561081159;0.0;0;150;169;0;0;0;0;3;54;48;1071790006309.4899;393449670640.20966;748886297234.512;8803.234939734495;2796.7891627022277;2729.947249762913;10699.350346231664;2116855.5392093943;884229.4743765185;50583.85522460668;622204.7290224218;3.417396498519573;0.11725280655748571
4870;2019-02-11 02:10:37.867;688;151;89;89;87;63;188;27;-65;35;625;597;-54;36;238;245;253;153;193;190;186;25;546;357;365;131;361;254;548;273.0;82.0;162.0;62.0;126.0;0;54;18;1;0;0;0;0;0;0;1;0;0;0;0;24955.2734375;6255.91162109375;0.0;920.412231445312;488.0;81943;;;Calculated values ==>;1549847437.867;341.96000000000004;288.26000000000005;282.06;282.06;281.86;279.46000000000004;274.0616903277293;291.96000000000004;275.86;266.66;276.66;335.66;332.86;267.76000000000005;276.76000000000005;296.96000000000004;297.66;298.46000000000004;288.46000000000004;292.16;291.76000000000005;;321.96000000000004;275.66;240.61611355647437;261.6868853414304;274.0616903277293;292.46000000000004;5460000.0;3570000.0000000005;3650000.0;1310000.0;3610000.0;2540000.0;5480000.0;0.0455;0.013666666666666666;0.027000000000000003;0.010333333333333333;0.021;0.0665;;6255.91162109375;0.0;920.412231445312;24955.2734375;500828.4265850823;239008.4967237887;220696.23589501763;220696.23589501763;220153.0185514183;430346.717906069;457153.08725739754;442550.71954746824;473372.2673856561;519621.23822057433;516751.00859383936;444036.8958057975;455543.7779327058;464533.37255708285;466029.4888257932;432899.5799951301;239665.06343761642;457431.4281400766;456874.1274678485;;204874.27233412856;472402.05409754877;202113.4502786351;207981.69836801902;274.014604198113;2556964.9987460515;965117.5463560518;169587.0071757093;0.0;0;150;169;0;0;0;0;3;54;48;1071998169459.9911;393524381250.3895;749030870819.8601;6491.806270258496;2792.9822394621083;2640.8717262860196;16551.34653513866;2116976.690806248;884273.7508006302;50626.39733262899;622420.581035975;3.9681886375668234;0.07850235772081882
4871;2019-02-11 02:11:37.877;686;152;89;89;87;63;188;26;-67;35;625;596;-57;32;238;246;253;154;193;190;186;25;554;356;365;132;360;258;556;139.0;84.0;143.0;39.0;126.0;0;53;26;1;0;0;0;0;0;0;1;0;0;0;0;25613.31640625;6734.62646484375;0.0;919.966186523438;489.0;81944;;;Calculated values ==>;1549847497.877;341.76;288.36;282.06;282.06;281.86;279.46000000000004;273.955091788801;291.96000000000004;275.76000000000005;266.46000000000004;276.66;335.66;332.76000000000005;267.46000000000004;276.36;296.96000000000004;297.76000000000005;298.46000000000004;288.56;292.16;291.76000000000005;;322.06;275.66;240.83765695389522;262.23063862743834;273.955091788801;292.46000000000004;5540000.0;3560000.0;3650000.0;1320000.0;3600000.0;2580000.0;5560000.0;0.023166666666666665;0.014;0.02383333333333333;0.006500000000000001;0.021;0.04416666666666667;;6734.62646484375;0.0;919.966186523438;25613.31640625;499807.08687510743;239078.50866465352;220563.95764494193;220563.95764494193;220023.11843062317;430412.23801567365;457153.08725739754;441445.3729206897;473242.3297776949;519289.26961844857;516308.0212660742;442821.2085807282;454379.5404932804;464680.0635916259;466302.76539371355;430897.19674583327;239731.2101304681;457431.4281400766;456874.1274678485;;205292.2597576877;472270.6324499597;201854.2021272952;210750.16135455365;273.90910139102;2557386.473895502;965225.8188824981;169602.3462186044;0.0;0;150;169;0;0;0;0;3;54;48;1072217205959.9563;393603294400.377;749184496419.8357;5710.256237242568;1757.7067970973194;2676.3238126151123;10870.475170003854;2117078.39160777;884311.6795296636;50670.71468043993;622649.1343026784;2.745379535409426;0.06075687200146753
4872;2019-02-11 02:12:37.877;685;152;88;89;87;63;188;27;-67;35;625;596;-63;29;238;246;253;153;193;190;186;25;550;358;365;135;362;260;552;95.0;83.0;327.0;149.0;126.0;0;66;33;1;0;0;0;0;0;0;1;0;0;0;0;25918.474609375;7053.03466796875;0.0;997.614501953125;489.0;81945;;;Calculated values ==>;1549847557.877;341.66;288.36;281.96000000000004;282.06;281.86;279.46000000000004;274.1680685717883;291.96000000000004;275.86;266.46000000000004;276.66;335.66;332.76000000000005;266.86;276.06;296.96000000000004;297.76000000000005;298.46000000000004;288.46000000000004;292.16;291.76000000000005;;322.06;275.66;241.49495122638035;262.5002047102346;274.1680685717883;292.46000000000004;5500000.0;3579999.9999999995;3650000.0;1350000.0;3620000.0000000005;2600000.0;5520000.0;0.01583333333333333;0.013833333333333333;0.0545;0.024833333333333332;0.021;0.03683333333333333;;7053.03466796875;0.0;997.614501953125;25918.474609375;500063.50723976386;239206.40581346143;220358.53813121296;220629.82241989634;220087.80195916173;430280.9020939914;457153.08725739754;441023.873087548;472851.2559263234;519122.9620337737;516137.50123033935;441580.80088413664;453665.16875313333;464386.3924891542;466015.41043311567;431908.5646202553;239533.71215817897;457431.4281400766;456874.1274678485;;205292.2597576877;471875.0639052514;202241.689784868;212570.75264296512;274.06906014075145;2557815.9054872985;965340.7160586049;169618.32605767503;0.0;0;150;169;0;0;0;0;3;54;48;1072436205959.9563;393683394400.377;749339896419.8357;13013.62898999606;6695.895457322854;2661.1854590587227;8998.507639383202;2117234.423984664;884382.1262151172;50715.19392437055;622814.7091594232;3.896482989590422;0.2279814200622675
4873;2019-02-11 02:13:37.868;684;150;88;88;87;64;188;27;-68;35;626;598;-62;23;238;245;253;151;193;190;186;26;553;357;365;137;362;260;555;126.0;81.0;512.0;149.0;126.0;0;74;40;1;0;0;0;0;0;0;1;0;0;0;0;26383.796875;7529.38134765625;0.0;1050.45104980469;487.0;81946;;;Calculated values ==>;1549847617.868;341.56000000000006;288.16;281.96000000000004;281.96000000000004;281.86;279.56;274.0616903277293;291.96000000000004;275.86;266.36;276.66;335.76000000000005;332.96000000000004;266.96000000000004;275.46000000000004;296.96000000000004;297.66;298.46000000000004;288.26000000000005;292.16;291.76000000000005;;321.86;275.76000000000005;241.92719264551067;262.5002047102346;274.0616903277293;292.46000000000004;5530000.0;3570000.0000000005;3650000.0;1370000.0;3620000.0000000005;2600000.0;5550000.0;0.021;0.013500000000000002;0.08533333333333333;0.024833333333333332;0.021;0.042;;7529.38134765625;0.0;1050.45104980469;26383.796875;499647.0634624859;238462.28266345724;220309.5349510722;220309.5349510722;220039.23975530488;430346.717906069;457153.08725739754;440884.13256770925;472589.4791058512;519225.76179177786;516343.6697330757;441719.5318150295;452911.8615402216;464386.3924891542;466029.4888257932;431152.0106046657;238785.6286572915;457431.4281400766;456874.1274678485;;204456.2876039246;471708.256711685;202067.64412078515;211188.58953592868;273.99677430886595;2558251.6923713717;965462.2179639209;169635.3907105065;0.0;0;150;169;0;0;0;0;3;54;48;1072655173109.7266;393764982160.2914;749495873019.672;20379.00701413752;6696.075212674012;2596.9461562895517;10318.792593140632;2117512.6542102783;884493.7092306201;50759.0051151213;622975.6625145668;4.661025894640593;0.2711264102758163
4874;2019-02-11 02:14:37.858;681;148;88;88;87;64;188;27;-63;35;626;599;-58;21;238;245;253;149;193;190;186;26;551;357;365;140;362;259;552;129.0;84.0;534.0;231.0;126.0;0;96;43;1;0;0;0;0;0;0;1;0;0;0;0;26673.998046875;7656.068359375;0.0;1145.48046875;485.0;81947;;;Calculated values ==>;1549847677.858;341.26;287.96000000000004;281.96000000000004;281.96000000000004;281.86;279.56;274.0616903277293;291.96000000000004;275.86;266.86;276.66;335.76000000000005;333.06;267.36;275.26000000000005;296.96000000000004;297.66;298.46000000000004;288.06;292.16;291.76000000000005;;321.66;275.76000000000005;242.56692532238324;262.3656120759269;274.0616903277293;292.46000000000004;5510000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2590000.0;5520000.0;0.021500000000000002;0.014;0.089;0.0385;0.021;0.0425;;7656.068359375;0.0;1145.48046875;26673.998046875;499455.6059651291;237910.89765255377;220358.53813121296;220358.53813121296;220087.80195916173;430346.717906069;457153.08725739754;441789.82140541734;472195.2020149266;519308.87165689113;516531.8046047746;442478.88984870986;452833.31703712314;464386.3924891542;466029.4888257932;431657.6757724572;238232.76967341272;457431.4281400766;456874.1274678485;;203620.32615720207;471309.8407669174;202005.71508297123;211074.16882445538;273.972660260774;2558693.766971076;965588.7422872639;169653.6870899258;0.0;0;150;169;0;0;0;0;3;54;48;1072874136609.7614;393848068310.30457;749651547069.6968;21340.785462697702;10368.208838831928;2707.948685386623;10446.498242344207;2117860.261203484;884635.8878973441;50803.20520423279;623148.6777642083;5.097221194285842;0.34039436812512636
