;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4875;2019-02-11 02:15:37.879;678;147;88;88;86;64;188;26;-76;35;622;598;-73;27;238;245;253;148;192;190;186;25;547;358;365;143;363;257;549;-1.0;85.0;336.0;175.0;126.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;26512.244140625;7541.0908203125;0.0;1129.42126464844;483.0;81948;;;Calculated values ==>;1549847737.879;340.96000000000004;287.86;281.96000000000004;281.96000000000004;281.76000000000005;279.56;274.1680685717883;291.96000000000004;275.76000000000005;265.56;276.66;335.36;332.96000000000004;265.86;275.86;296.96000000000004;297.66;298.46000000000004;287.96000000000004;292.16;291.76000000000005;;321.46000000000004;275.66;243.1966462407574;262.0952818180154;274.1680685717883;292.36;5470000.0;3579999.9999999995;3650000.0;1430000.0;3629999.9999999995;2570000.0;5490000.0;0.0;0.014166666666666666;0.056;0.029166666666666667;0.021;0.021;;7541.0908203125;0.0;1129.42126464844;26512.244140625;499458.1085687318;237681.45085644198;220407.8455085532;220407.8455085532;219866.0299940269;430280.9020939914;457153.08725739754;440404.64688538905;471798.96558121993;519064.52553756075;516598.9173136829;440823.19275692035;453927.4872014058;464239.1217830999;465885.42676947766;432653.67251883197;238003.16795453895;457431.4281400766;456874.1274678485;;202784.37528459195;470810.46499630326;202157.89530662785;220407.8455085532;274.0364555479123;2559137.140781835;965715.4296052823;169672.65123947192;0.0;0;150;169;0;0;0;0;3;54;48;1073093213259.4272;393932998025.17505;749806401249.4606;13341.818088410628;7835.6999492822;2757.5488146608177;4965.791921145201;2118149.384056896;884787.6402317475;50848.76695769806;623277.1584678877;3.3332355102333087;0.24543995649862776
4876;2019-02-11 02:16:37.869;675;146;88;88;86;64;188;26;-79;35;613;593;-78;31;238;245;253;149;192;190;186;26;548;357;365;147;362;256;550;95.0;85.0;375.0;136.0;126.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;26463.880859375;7479.45166015625;0.0;1103.4912109375;483.0;81949;;;Calculated values ==>;1549847797.869;340.66;287.76000000000005;281.96000000000004;281.96000000000004;281.76000000000005;279.56;274.0616903277293;291.96000000000004;275.76000000000005;265.26000000000005;276.66;334.46000000000004;332.46000000000004;265.36;276.26000000000005;296.96000000000004;297.66;298.46000000000004;288.06;292.16;291.76000000000005;;321.46000000000004;275.76000000000005;244.02132995426717;261.9595390733887;274.0616903277293;292.36;5480000.0;3570000.0000000005;3650000.0;1470000.0;3620000.0000000005;2560000.0;5500000.0;0.01583333333333333;0.014166666666666666;0.0625;0.02266666666666667;0.021;0.03683333333333333;;7479.45166015625;0.0;1103.4912109375;26463.880859375;498977.4311342064;237330.92658080193;220391.37571170475;220391.37571170475;219849.8562442622;430346.717906069;457153.08725739754;440199.4332118166;471267.55247380707;518224.4468158646;516169.86889790907;440339.2141695772;454593.27306183573;464386.3924891542;466029.4888257932;432406.5454801433;238294.95543281117;457431.4281400766;456874.1274678485;;202784.37528459195;470372.2942900235;202033.5668941781;212500.00993041502;273.98350644464404;2559578.5349122873;965840.5799307749;169691.25574217076;0.0;0;150;169;0;0;0;0;3;54;48;1073312176759.462;394019983525.1889;749960275599.485;14885.366644852405;6082.344487639163;2749.914192337205;9001.113329295464;2118384.571391954;884903.6046047898;50894.6548335095;623393.5299465137;3.8120652957293646;0.21639498854265465
4877;2019-02-11 02:17:37.879;674;148;88;88;86;64;188;25;-76;33;576;556;-73;52;238;245;253;151;192;190;186;25;547;358;365;137;362;257;549;139.0;85.0;380.0;224.0;126.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;27220.185546875;7488.98486328125;0.0;1958.611328125;483.0;81950;;;Calculated values ==>;1549847857.879;340.56000000000006;287.96000000000004;281.96000000000004;281.96000000000004;281.76000000000005;279.56;274.1680685717883;291.96000000000004;275.66;265.56;276.46000000000004;330.76000000000005;328.76000000000005;265.86;278.36;296.96000000000004;297.66;298.46000000000004;288.26000000000005;292.16;291.76000000000005;;321.46000000000004;275.66;241.92719264551067;262.0952818180154;274.1680685717883;292.36;5470000.0;3579999.9999999995;3650000.0;1370000.0;3620000.0000000005;2570000.0;5490000.0;0.023166666666666665;0.014166666666666666;0.06333333333333332;0.037333333333333336;0.021;0.04416666666666667;;7488.98486328125;0.0;1958.611328125;27220.185546875;498946.4307392626;238003.16795453895;220407.8455085532;220407.8455085532;219866.0299940269;430280.9020939914;457153.08725739754;440404.64688538905;472393.7743832905;514333.65915165737;512269.7094923791;440823.19275692035;457007.1687273485;464386.3924891542;465885.42676947766;432653.67251883197;238976.33335390146;457431.4281400766;456874.1274678485;;202784.37528459195;471610.25455702154;202260.20696734573;210888.89548127836;274.07626282732974;2560025.9766934714;965965.3376912789;169716.77751624575;0.0;0;150;169;0;0;0;0;3;54;49;1073531213259.4272;394105197725.17535;750114201249.4606;15082.481194809408;10055.735110014564;2743.7623048365153;10864.347746073514;2118634.3450792558;885038.1110154149;50940.443101084915;623559.103046367;4.1011835784195085;0.26258685693433365
4878;2019-02-11 02:18:37.850;675;151;89;88;86;64;188;25;-69;32;530;520;-67;64;238;245;253;154;192;190;186;24;551;358;365;132;362;257;552;123.0;83.0;395.0;180.0;126.0;0;0;44;1;0;0;0;0;0;0;1;0;1;0;0;27412.52734375;7705.3837890625;0.0;1979.69140625;483.0;81951;;;Calculated values ==>;1549847917.85;340.66;288.26000000000005;282.06;281.96000000000004;281.76000000000005;279.56;274.1680685717883;291.96000000000004;275.66;266.26000000000005;276.36;326.16;325.16;266.46000000000004;279.56;296.96000000000004;297.66;298.46000000000004;288.56;292.16;291.76000000000005;;321.46000000000004;275.56;240.83765695389522;262.0952818180154;274.1680685717883;292.36;5510000.0;3579999.9999999995;3650000.0;1320000.0;3620000.0000000005;2570000.0;5520000.0;0.0205;0.013833333333333333;0.06583333333333334;0.030000000000000002;0.021;0.0415;;7705.3837890625;0.0;1979.69140625;27412.52734375;498685.9425968941;238880.49788242896;220629.82241989634;220358.53813121296;219817.60785860778;430280.9020939914;457153.08725739754;441378.4140821162;472950.9869074988;509579.39518072957;508542.3400653555;441654.8346040292;458464.27648857265;464386.3924891542;465885.42676947766;431657.6757724572;239862.4448945064;457431.4281400766;456874.1274678485;;202784.37528459195;472173.3745042847;202295.8924850351;211573.30281351908;274.09014109816144;2560481.0292521333;966091.8962304154;169749.58084306665;0.0;0;150;169;0;0;0;0;3;54;49;1073750107409.2671;394185858720.11633;750268326719.3478;15739.599338474509;8096.324460577488;2653.1673604783196;10179.98422315467;2118891.0716056875;885189.3050659305;50985.39577729628;623734.387717423;3.786142558855148;0.22927029064888396
4879;2019-02-11 02:19:37.870;677;153;89;88;86;64;188;24;-70;32;529;520;-64;65;238;245;253;156;192;190;186;23;550;357;365;131;362;257;552;132.0;81.0;393.0;222.0;126.0;0;0;44;1;0;0;0;0;0;0;1;0;1;0;0;27354.9375;7666.078125;0.0;1987.19873046875;482.0;81952;;;Calculated values ==>;1549847977.87;340.86;288.46000000000004;282.06;281.96000000000004;281.76000000000005;279.56;274.0616903277293;291.96000000000004;275.56;266.16;276.36;326.06;325.16;266.76000000000005;279.66;296.96000000000004;297.66;298.46000000000004;288.76000000000005;292.16;291.76000000000005;;321.36;275.46000000000004;240.61611355647437;262.0952818180154;274.0616903277293;292.36;5500000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2570000.0;5520000.0;0.022000000000000002;0.013500000000000002;0.0655;0.037000000000000005;0.021;0.043000000000000003;;7666.078125;0.0;1987.19873046875;27354.9375;499039.7442602685;239533.71215817897;220629.82241989634;220358.53813121296;219817.60785860778;430346.717906069;457153.08725739754;441239.908493971;473081.36623795505;509475.7496178203;508542.3400653555;442068.0103033528;458585.12406732683;464386.3924891542;466029.4888257932;431908.5646202553;240524.30605669215;457431.4281400766;456874.1274678485;;202366.40377179522;472207.82270811964;201974.87560813432;211085.43102783203;273.96064833508234;2560937.5769241997;966220.0344448306;169782.6492800014;0.0;0;150;169;0;0;0;0;3;54;49;1073969180409.1975;394264785020.09125;750422578119.2987;15671.859654022302;9998.619042699458;2583.687490608103;10568.913946920708;2119152.921017928;885340.1465254751;51029.05078119383;623907.352837947;4.021751444148897;0.26090869198301586
4880;2019-02-11 02:20:37.861;680;155;88;88;86;64;188;25;-72;32;543;533;-65;65;238;245;253;157;192;190;186;23;546;358;365;128;362;256;548;88.0;87.0;204.0;192.0;126.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;27318.33984375;7575.5654296875;0.0;1988.33020019531;481.0;81953;;;Calculated values ==>;1549848037.861;341.16;288.66;281.96000000000004;281.96000000000004;281.76000000000005;279.56;274.1680685717883;291.96000000000004;275.66;265.96000000000004;276.36;327.46000000000004;326.46000000000004;266.66;279.66;296.96000000000004;297.66;298.46000000000004;288.86;292.16;291.76000000000005;;321.26000000000005;275.46000000000004;239.943914813709;261.9595390733887;274.1680685717883;292.36;5460000.0;3579999.9999999995;3650000.0;1280000.0;3620000.0000000005;2560000.0;5480000.0;0.014666666666666666;0.0145;0.034;0.032;0.021;0.035666666666666666;;7575.5654296875;0.0;1988.33020019531;27318.33984375;499809.91599829367;240327.48659251104;220424.34947530282;220424.34947530282;219882.23693999278;430280.9020939914;457153.08725739754;441173.59847013437;473471.244710016;511014.8255535779;509980.28587024973;442138.0442800823;458743.93027073797;464386.3924891542;465885.42676947766;432899.5799951301;240996.01194299557;457431.4281400766;456874.1274678485;;201948.4348523538;472601.6926398898;202151.47662844948;212910.2709214566;274.03395729949494;2561393.119228467;966347.0290894367;169815.77371844268;0.0;0;150;169;0;0;0;0;3;54;49;1074188147559.838;394342473365.3185;750576455034.7488;8126.752142617287;8654.406912366088;2782.6017367559507;8701.377550154644;2119351.213035215;885495.5650926061;51073.76315035778;624067.9145130279;2.9554001251935778;0.18936090146486587
4881;2019-02-11 02:21:37.821;683;155;88;88;86;64;188;25;-72;32;560;548;-64;67;238;246;252;156;192;190;186;24;549;357;365;128;361;255;551;253.0;83.0;426.0;169.0;126.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;27358.197265625;7506.40087890625;0.0;1982.3293457031198;483.0;81954;;;Calculated values ==>;1549848097.821;341.46000000000004;288.66;281.96000000000004;281.96000000000004;281.76000000000005;279.56;274.0616903277293;291.96000000000004;275.66;265.96000000000004;276.36;329.16;327.96000000000004;266.76000000000005;279.86;296.96000000000004;297.76000000000005;298.36;288.76000000000005;292.16;291.76000000000005;;321.46000000000004;275.56;239.943914813709;261.82340779136865;274.0616903277293;292.36;5490000.0;3570000.0000000005;3650000.0;1280000.0;3610000.0;2550000.0;5510000.0;0.042166666666666665;0.013833333333333333;0.071;0.028166666666666666;0.021;0.06316666666666666;;7506.40087890625;0.0;1982.3293457031198;27358.197265625;499904.13855798764;240226.1665073755;220374.93996044635;220374.93996044635;219833.71557184085;430346.717906069;457153.08725739754;441384.0301596907;473471.244710016;512858.5246243536;511620.3753576789;442481.2881933831;459142.712394782;464533.37255708285;466159.22355335305;431924.8492584871;240558.2877051051;457431.4281400766;456874.1274678485;;202784.37528459195;472698.3688610173;202080.45459854178;208162.52624920133;274.0017612746006;2561848.4532794617;966472.6283533865;169848.84048879318;0.0;0;150;169;0;0;0;0;3;54;49;1074407001559.9773;394419222165.3673;750729652834.8462;16990.55386484157;7622.404585059727;2647.2374348217845;15710.28281031121;2119560.3843781548;885631.1147617737;51118.98164437652;624271.2093958257;4.528580503172994;0.22185820299718498
4882;2019-02-11 02:22:37.861;685;154;88;88;86;63;188;25;-72;32;575;561;-64;71;238;246;252;156;192;190;186;24;545;357;365;127;362;254;547;275.0;83.0;361.0;222.0;126.0;0;0;38;1;0;0;0;0;0;0;1;0;1;0;0;27073.056640625;7278.044921875;0.0;1978.64294433594;483.0;81955;;;Calculated values ==>;1549848157.861;341.66;288.56;281.96000000000004;281.96000000000004;281.76000000000005;279.46000000000004;274.0616903277293;291.96000000000004;275.66;265.96000000000004;276.36;330.66;329.26000000000005;266.76000000000005;280.26000000000005;296.96000000000004;297.76000000000005;298.36;288.76000000000005;292.16;291.76000000000005;;321.46000000000004;275.56;239.71726792356844;261.6868853414304;274.0616903277293;292.36;5450000.0;3570000.0000000005;3650000.0;1270000.0;3620000.0000000005;2540000.0;5470000.0;0.04583333333333333;0.013833333333333333;0.06016666666666667;0.037000000000000005;0.021;0.06683333333333333;;7278.044921875;0.0;1978.64294433594;27073.056640625;500542.609219481;240029.09387081568;220440.88773701678;220440.88773701678;219898.47720172853;430346.717906069;457153.08725739754;441593.6048181933;473600.7876625802;514490.47194377513;513049.28190107865;442686.7114696555;459778.8713420569;464386.3924891542;466159.22355335305;432915.9095193167;240695.44710786565;457431.4281400766;456874.1274678485;;202784.37528459195;472829.0820560985;202034.81084222317;207818.26642512594;273.9839908233229;2562302.3494575806;966595.9142041247;169881.8705965908;0.0;0;150;169;0;0;0;0;3;54;49;1074626147559.838;394495773165.31866;750882454634.7491;14413.45410422087;10019.388034913389;2659.0497300250727;16645.233379688623;2119822.258911108;885778.227710139;51163.230183428605;624541.0184501053;4.724921686999798;0.2480446043027421
4883;2019-02-11 02:23:37.892;688;154;88;88;86;63;188;26;-71;32;588;573;-63;75;237;246;252;156;192;190;186;24;549;357;365;127;361;254;551;285.0;86.0;331.0;178.0;126.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;26918.0078125;7222.35791015625;0.0;1971.16516113281;484.0;81956;;;Calculated values ==>;1549848217.892;341.96000000000004;288.56;281.96000000000004;281.96000000000004;281.76000000000005;279.46000000000004;274.0616903277293;291.96000000000004;275.76000000000005;266.06;276.36;331.96000000000004;330.46000000000004;266.86;280.66;296.86;297.76000000000005;298.36;288.76000000000005;292.16;291.76000000000005;;321.56;275.56;239.71726792356844;261.6868853414304;274.0616903277293;292.36;5490000.0;3570000.0000000005;3650000.0;1270000.0;3610000.0;2540000.0;5510000.0;0.0475;0.014333333333333333;0.05516666666666667;0.029666666666666668;0.021;0.0685;;7222.35791015625;0.0;1971.16516113281;26918.0078125;500542.01963217487;239895.54030566243;220374.93996044635;220374.93996044635;219833.71557184085;430346.717906069;457153.08725739754;441730.8989302716;473600.7876625802;515826.8412131635;514284.7185976518;442822.522637351;460256.20874156046;464401.7568174532;466159.22355335305;431924.8492584871;240558.2877051051;457431.4281400766;456874.1274678485;;203202.34940748036;472829.0820560985;202061.48090968575;207675.82602013787;273.99437489756133;2562752.5074554593;966716.813326478;169914.80267019916;0.0;0;150;169;0;0;0;0;3;54;49;1074845260709.469;394572012535.1903;751034933374.4924;13221.762894135654;8032.772167343579;2742.9207155984755;17070.083649168177;2120052.6713706683;885928.7401028164;51208.26986221682;624822.124588043;4.467007817111797;0.20418240280923525
4884;2019-02-11 02:24:37.872;692;154;88;88;86;63;188;25;-71;32;597;582;-64;80;237;246;252;156;192;189;186;24;549;356;365;127;361;254;551;153.0;85.0;206.0;168.0;126.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;26839.134765625;7132.47119140625;0.0;1984.1496582031198;485.0;81957;;;Calculated values ==>;1549848277.872;342.36;288.56;281.96000000000004;281.96000000000004;281.76000000000005;279.46000000000004;273.955091788801;291.96000000000004;275.66;266.06;276.36;332.86;331.36;266.76000000000005;281.16;296.86;297.76000000000005;298.36;288.76000000000005;292.06;291.76000000000005;;321.66;275.56;239.71726792356844;261.6868853414304;273.955091788801;292.36;5490000.0;3560000.0;3650000.0;1270000.0;3610000.0;2540000.0;5510000.0;0.025500000000000002;0.014166666666666666;0.034333333333333334;0.028;0.021;0.0465;;7132.47119140625;0.0;1984.1496582031198;26839.134765625;501051.24461269175;239895.54030566243;220374.93996044635;220374.93996044635;219833.71557184085;430412.23801567365;457153.08725739754;441730.8989302716;473600.7876625802;516751.00859383936;515210.27412783547;442686.7114696555;460851.09692979604;464401.7568174532;466302.76539371355;431924.8492584871;240558.2877051051;457292.3345882162;456874.1274678485;;203620.32615720207;472829.0820560985;201726.25019358823;210148.23912055645;273.8592167414666;2563200.3343183566;966836.3970278371;169947.75264005183;0.0;0;150;169;0;0;0;0;3;54;49;1075064187709.5386;394648187135.21454;751187282574.5409;8240.15960662613;7590.879292150288;2711.026288672912;11472.753808149078;2120231.4611084466;886058.8937993217;51253.7042707474;625059.9022812699;3.292318446794295;0.17343653801143313
4885;2019-02-11 02:25:37.843;695;153;88;88;85;63;188;26;-74;31;605;589;-65;82;237;246;252;155;192;189;186;24;549;357;365;127;361;256;550;147.0;84.0;392.0;193.0;126.0;0;0;35;1;0;0;0;0;0;0;1;0;1;0;0;26870.81640625;7181.55712890625;0.0;1991.68542480469;485.0;81958;;;Calculated values ==>;1549848337.843;342.66;288.46000000000004;281.96000000000004;281.96000000000004;281.66;279.46000000000004;274.0616903277293;291.96000000000004;275.76000000000005;265.76000000000005;276.26000000000005;333.66;332.06;266.66;281.36;296.86;297.76000000000005;298.36;288.66;292.06;291.76000000000005;;321.66;275.56;239.71726792356844;261.9595390733887;274.0616903277293;292.36;5490000.0;3570000.0000000005;3650000.0;1270000.0;3610000.0;2560000.0;5500000.0;0.0245;0.014;0.06533333333333333;0.03216666666666666;0.021;0.0455;;7181.55712890625;0.0;1991.68542480469;26870.81640625;501432.54251835524;239599.15917835472;220391.37571170475;220391.37571170475;219579.9090145862;430346.717906069;457153.08725739754;440896.27948939276;473504.37459156296;517403.0857521122;515758.4732687897;442138.0442800823;460780.9196943357;464401.7568174532;466159.22355335305;431924.8492584871;240259.81939828157;457292.3345882162;456874.1274678485;;203620.32615720207;472829.0820560985;202056.4344804943;210518.71504874527;273.9924101916427;2563647.700912714;966955.6229433607;169980.86858527246;0.0;0;150;169;0;0;0;0;3;54;49;1075283081859.3784;394724350305.1588;751340208624.4291;15604.203207248032;8709.853497015267;2683.3104180428777;11209.171265069195;2120430.0680919555;886194.6675834028;51298.63534941432;625248.8269656547;4.164998163263362;0.24947255546036085
4886;2019-02-11 02:26:37.853;698;152;88;88;86;63;188;26;-76;31;612;595;-66;84;237;246;252;154;192;190;186;25;551;356;365;126;361;256;553;290.0;83.0;472.0;182.0;126.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;26975.947265625;7272.6650390625;0.0;1994.45568847656;486.0;81959;;;Calculated values ==>;1549848397.853;342.96000000000004;288.36;281.96000000000004;281.96000000000004;281.76000000000005;279.46000000000004;273.955091788801;291.96000000000004;275.76000000000005;265.56;276.26000000000005;334.36;332.66;266.56;281.56;296.86;297.76000000000005;298.36;288.56;292.16;291.76000000000005;;321.76000000000005;275.66;239.4893008659735;261.9595390733887;273.955091788801;292.36;5510000.0;3560000.0;3650000.0;1260000.0;3610000.0;2560000.0;5530000.0;0.04833333333333333;0.013833333333333333;0.07866666666666666;0.030333333333333334;0.021;0.06933333333333333;;7272.6650390625;0.0;1994.45568847656;26975.947265625;501624.3337441012;239174.26846037296;220342.17010117933;220342.17010117933;219801.5329871038;430412.23801567365;457153.08725739754;440618.1554372988;473633.855386716;518121.8101162321;516375.50529732916;442000.84256826784;461019.0339640381;464401.7568174532;466302.76539371355;431421.75272772415;239829.46499139623;457431.4281400766;456874.1274678485;;204038.30555042345;473055.95023356355;201860.840657446;207458.55101780756;273.9116884376199;2564096.4987304136;967076.0948700499;170014.09196418495;0.0;0;150;169;0;0;0;0;3;54;49;1075502118359.3436;394800262955.1467;751493834224.4047;18782.242096015085;8226.251657142233;2650.3599803525362;17292.81330053617;2120716.6695617223;886335.8253153666;51343.09001060277;625486.3830897533;5.066478404076465;0.2475784662743201
4887;2019-02-11 02:27:37.863;701;151;88;88;86;63;188;26;-76;31;618;601;-69;84;237;246;252;152;192;189;186;24;546;358;365;126;363;255;548;139.0;84.0;391.0;239.0;126.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;27062.392578125;7214.47119140625;0.0;1987.5222167968802;486.0;81960;;;Calculated values ==>;1549848457.863;343.26;288.26000000000005;281.96000000000004;281.96000000000004;281.76000000000005;279.46000000000004;274.1680685717883;291.96000000000004;275.76000000000005;265.56;276.26000000000005;334.96000000000004;333.26000000000005;266.26000000000005;281.56;296.86;297.76000000000005;298.36;288.36;292.06;291.76000000000005;;321.76000000000005;275.56;239.4893008659735;261.82340779136865;274.1680685717883;292.36;5460000.0;3579999.9999999995;3650000.0;1260000.0;3629999.9999999995;2550000.0;5480000.0;0.023166666666666665;0.014;0.06516666666666666;0.03983333333333334;0.021;0.04416666666666667;;7214.47119140625;0.0;1987.5222167968802;27062.392578125;502475.50209359906;239008.4967237887;220424.34947530282;220424.34947530282;219882.23693999278;430280.9020939914;457153.08725739754;440830.76934564975;473633.855386716;518820.95047796;517076.8613733949;441796.9247526006;461172.49124362104;464106.9778253677;466015.41043311567;432669.9924182607;239336.0627601253;457292.3345882162;456874.1274678485;;204038.30555042345;472959.5831453042;202286.86365101943;210910.7248353957;274.08663004416223;2564546.8932822896;967196.8411263071;170047.28064391515;0.0;0;150;169;0;0;0;0;3;54;49;1075721154859.3088;394875875555.1347;751647159774.3802;15545.111187766743;10781.796659855676;2706.675015213896;10863.383616266665;2121002.7785159214;886494.2521180502;51387.73940921844;625721.0571698517;4.33568735699558;0.28605567430054224
4888;2019-02-11 02:28:37.864;704;149;88;88;86;64;188;27;-74;32;624;605;-68;67;237;245;252;150;192;189;186;26;549;358;365;137;362;254;551;91.0;83.0;311.0;164.0;126.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;26023.572265625;7033.359375;0.0;1129.91442871094;486.0;81961;;;Calculated values ==>;1549848517.864;343.56000000000006;288.06;281.96000000000004;281.96000000000004;281.76000000000005;279.56;274.1680685717883;291.96000000000004;275.86;265.76000000000005;276.36;335.56;333.66;266.36;279.86;296.86;297.66;298.36;288.16;292.06;291.76000000000005;;321.76000000000005;275.76000000000005;241.92719264551067;261.6868853414304;274.1680685717883;292.36;5490000.0;3579999.9999999995;3650000.0;1370000.0;3620000.0000000005;2540000.0;5510000.0;0.015166666666666667;0.013833333333333333;0.05183333333333333;0.02733333333333333;0.021;0.036166666666666666;;7033.359375;0.0;1129.91442871094;26023.572265625;502573.30420912517;238263.81101797207;220374.93996044635;220374.93996044635;219833.71557184085;430280.9020939914;457153.08725739754;441318.44079009246;472295.8960165899;519518.8532051027;517571.8227706635;442141.6462773783;459300.23752840795;464254.5134180436;465885.42676947766;431924.8492584871;238587.39616456104;457292.3345882162;456874.1274678485;;204038.30555042345;471708.256711685;202326.15285825788;212806.0937563028;274.10190698843155;2564989.2836969285;967315.5750268876;170073.25971567686;0.0;0;150;169;0;0;0;0;3;54;49;1075940158509.9146;394954776870.3529;751799862319.8026;12387.766924466758;7363.11083866034;2674.501434465977;8827.127219234235;2121235.5563804004;886645.4622010821;51432.58329380875;625885.1474953946;3.828428050841593;0.23217406461545387
4889;2019-02-11 02:29:37.854;705;148;88;88;86;64;187;27;-72;33;629;607;-66;52;237;246;252;149;192;189;186;26;547;358;365;143;362;253;549;124.0;84.0;247.0;185.0;126.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25825.1953125;6766.640625;0.0;1097.26733398438;487.0;81962;;;Calculated values ==>;1549848577.854;343.66;287.96000000000004;281.96000000000004;281.96000000000004;281.76000000000005;279.56;274.1680685717883;291.86;275.86;265.96000000000004;276.46000000000004;336.06;333.86;266.56;278.36;296.86;297.76000000000005;298.36;288.06;292.06;291.76000000000005;;321.86;275.76000000000005;243.1966462407574;261.54996906429363;274.1680685717883;292.36;5470000.0;3579999.9999999995;3650000.0;1430000.0;3620000.0000000005;2530000.0;5490000.0;0.020666666666666667;0.014;0.04116666666666667;0.030833333333333334;0.021;0.04166666666666667;;6766.640625;0.0;1097.26733398438;25825.1953125;502886.8970120023;238003.16795453895;220407.8455085532;220407.8455085532;219866.0299940269;430280.9020939914;457013.68520201126;441802.3326635309;471601.4229191921;520113.2691233247;517861.0695841965;442620.1775785447;457654.61945670296;464254.5134180436;466015.41043311567;432422.8547137129;238326.2036160404;457292.3345882162;456874.1274678485;;204456.2876039246;470909.40455562726;202266.16499546194;211409.57197405992;274.0785801565346;2565421.284747971;967430.5558602392;170091.81647039426;0.0;0;150;169;0;0;0;0;3;54;49;1076159122009.9493;395038762870.3663;751951936969.8268;9860.905569002172;8283.166553105099;2717.353115367415;10227.689812241191;2121420.931083608;886775.8261150934;51477.50792637763;626043.9111723251;3.953392538654664;0.23360281627166266
4890;2019-02-11 02:30:37.865;705;146;89;88;85;64;187;27;-68;33;618;597;-62;60;237;245;252;147;192;189;186;26;547;358;365;137;363;256;549;-2.0;84.0;417.0;174.0;126.0;0;0;30;1;0;0;0;0;0;0;1;1;0;0;0;26698.166015625;6894.173828125;0.0;1964.86315917969;487.0;81963;;;Calculated values ==>;1549848637.865;343.66;287.76000000000005;282.06;281.96000000000004;281.66;279.56;274.1680685717883;291.86;275.86;266.36;276.46000000000004;334.96000000000004;332.86;266.96000000000004;279.16;296.86;297.66;298.36;287.86;292.06;291.76000000000005;;321.86;275.76000000000005;241.92719264551067;261.9595390733887;274.1680685717883;292.36;5470000.0;3579999.9999999995;3650000.0;1370000.0;3629999.9999999995;2560000.0;5490000.0;0.0;0.014;0.06949999999999999;0.029;0.021;0.021;;6894.173828125;0.0;1964.86315917969;26698.166015625;502886.8970120023;237361.02760794485;220679.58064522548;220407.8455085532;219595.93742971757;430280.9020939914;457013.68520201126;441725.8685012955;472393.7743832905;518737.4894569833;516581.10117635;442548.524541954;458140.1973536295;464106.9778253677;465885.42676947766;432422.8547137129;237681.45085644198;457292.3345882162;456874.1274678485;;204456.2876039246;471708.256711685;202294.59536636894;220679.58064522548;274.08963669864204;2565859.0596691314;967544.4168512151;170117.338902724;0.0;0;150;169;0;0;0;0;3;55;49;1076378162159.65;395122778270.25146;752104664964.618;16640.473482877394;7812.996179014165;2726.3796540017925;4960.085483275083;2121641.8163969563;886909.9853957042;51522.88068287431;626170.499169827;3.6279264716047677;0.2659760105497315
4891;2019-02-11 02:31:37.865;704;145;89;89;86;64;187;26;-62;32;577;562;-58;75;238;245;252;147;192;189;185;26;553;358;365;129;363;256;555;87.0;86.0;349.0;175.0;126.0;0;0;33;1;0;0;0;0;0;0;1;1;0;0;0;26986.111328125;7137.0126953125;0.0;2004.53430175781;489.0;81964;;;Calculated values ==>;1549848697.865;343.56000000000006;287.66;282.06;282.06;281.76000000000005;279.56;274.1680685717883;291.86;275.76000000000005;266.96000000000004;276.36;330.86;329.36;267.36;280.66;296.96000000000004;297.66;298.36;287.86;292.06;291.66;;322.06;275.76000000000005;240.16925963744896;261.9595390733887;274.1680685717883;292.36;5530000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2560000.0;5550000.0;0.0145;0.014333333333333333;0.05816666666666667;0.029166666666666667;0.021;0.035500000000000004;;7137.0126953125;0.0;2004.53430175781;26986.111328125;502197.7918845431;236864.87743105832;220580.37283444172;220580.37283444172;219769.4813028958;430280.9020939914;457013.68520201126;442548.524541954;473341.49414492835;514523.2805191953;512977.08116327395;443093.25659867417;459945.02360292984;464239.1217830999;465885.42676947766;430913.41807858774;237500.0697741863;457292.3345882162;456734.413091994;;205292.2597576877;472761.04596960294;202330.17342681752;213126.0660341445;274.10347009897777;2566306.428646996;967661.343405577;170150.41721489848;0.0;0;150;169;0;0;0;0;3;55;49;1076597162159.65;395202578270.25146;752258264964.618;13972.70075653044;7887.567115831242;2772.2579923630874;8648.09632055366;2121896.926182285;887040.8234231612;51568.70266326069;626283.9006848589;3.6405897378139858;0.22944465786906776
4892;2019-02-11 02:32:37.875;705;144;89;89;86;64;187;25;-55;32;568;556;-53;79;238;245;252;146;192;189;186;25;546;359;365;123;363;256;548;93.0;84.0;636.0;134.0;126.0;0;0;31;1;0;0;0;0;0;0;1;1;0;0;0;26823.853515625;6904.73779296875;0.0;2032.3366699218802;489.0;81965;;;Calculated values ==>;1549848757.875;343.66;287.56;282.06;282.06;281.76000000000005;279.56;274.27422755570615;291.86;275.66;267.66;276.36;329.96000000000004;328.76000000000005;267.86;281.06;296.96000000000004;297.66;298.36;287.76000000000005;292.06;291.76000000000005;;322.06;275.66;238.79729159403252;261.9595390733887;274.27422755570615;292.36;5460000.0;3590000.0;3650000.0;1230000.0;3629999.9999999995;2560000.0;5480000.0;0.015500000000000002;0.014;0.10600000000000001;0.022333333333333334;0.021;0.036500000000000005;;6904.73779296875;0.0;2032.3366699218802;26823.853515625;502980.35989289905;236753.43465409768;220696.23589501763;220696.23589501763;219882.23693999278;430214.79039162316;457013.68520201126;443499.9197475565;474116.9027462501;513595.8633531634;512357.8847592911;443770.1493023779;460423.15796528687;464239.1217830999;465741.0905809244;432669.9924182607;237391.22603931275;457292.3345882162;456874.1274678485;;205292.2597576877;473445.75489059254;202653.8704843003;213034.4094877267;274.23379865091005;2566754.919756685;967778.377495392;170184.06341308902;0.0;0;150;169;0;0;0;0;3;55;49;1076816198659.6152;395278190870.23944;752411890564.5936;25529.68122190516;6047.6854184071935;2733.902729305272;8900.149706274446;2122226.167563139;887156.9698821121;51614.59498337941;626430.1604409565;4.835074302594057;0.29119178982093835
4893;2019-02-11 02:33:37.856;706;144;89;89;86;64;187;27;-41;33;585;567;-42;64;238;246;251;145;192;189;185;25;552;357;365;129;362;257;554;-1.0;81.0;410.0;157.0;126.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26282.220703125;7187.86279296875;0.0;1177.15100097656;489.0;81966;;;Calculated values ==>;1549848817.856;343.76;287.56;282.06;282.06;281.76000000000005;279.56;274.0616903277293;291.86;275.86;269.06;276.46000000000004;331.66;329.86;268.96000000000004;279.56;296.96000000000004;297.76000000000005;298.26000000000005;287.66;292.06;291.66;;322.06;275.66;240.16925963744896;262.0952818180154;274.0616903277293;292.36;5520000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2570000.0;5540000.0;0.0;0.013500000000000002;0.06833333333333333;0.026166666666666668;0.021;0.021;;7187.86279296875;0.0;1177.15100097656;26282.220703125;502545.32059247553;236578.01582607985;220596.8219443924;220596.8219443924;219785.49084056015;430346.717906069;457013.68520201126;445181.4012105806;473438.18344108673;515260.97599576256;513405.4485799797;445047.9196857108;458464.27648857265;464386.3924891542;466159.22355335305;430929.93838981923;236894.14439874087;457292.3345882162;456734.413091994;;205292.2597576877;472664.2518820126;202020.18441291922;220596.8219443924;273.9782952186872;2567197.3302337513;967895.7786446965;170210.80067417468;0.0;0;150;169;0;0;0;0;3;55;49;1077035129309.4203;395353766930.1721;752565741829.4567;16616.016481173527;7081.85309877461;2619.483218879558;4958.889414099634;2122577.270492539;887266.348055598;51659.19240591721;626545.6158610592;3.738934923880869;0.26706210532657904
4894;2019-02-11 02:34:37.866;706;143;89;89;86;64;187;27;-23;33;618;587;-28;48;237;246;251;144;192;189;185;25;552;356;365;131;361;258;554;138.0;85.0;384.0;174.0;126.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26546.6484375;7470.9033203125;0.0;1162.31921386719;489.0;81967;;;Calculated values ==>;1549848877.866;343.76;287.46000000000004;282.06;282.06;281.76000000000005;279.56;273.955091788801;291.86;275.86;270.86;276.46000000000004;334.96000000000004;331.86;270.36;277.96000000000004;296.86;297.76000000000005;298.26000000000005;287.56;292.06;291.66;;322.06;275.66;240.61611355647437;262.23063862743834;273.955091788801;292.36;5520000.0;3560000.0;3650000.0;1310000.0;3610000.0;2580000.0;5540000.0;0.023;0.014166666666666666;0.064;0.029;0.021;0.044;;7470.9033203125;0.0;1162.31921386719;26546.6484375;502545.32059247553;236263.07671782744;220596.8219443924;220596.8219443924;219785.49084056015;430412.23801567365;457013.68520201126;447368.593468574;473178.34860283375;518570.4030356133;515381.0832527351;446711.41476299206;456354.50165650685;464401.7568174532;466302.76539371355;430929.93838981923;236578.01582607985;457292.3345882162;456734.413091994;;205292.2597576877;472402.05409754877;201778.18518565205;210759.80727505087;273.87946958893036;2567637.6441832827;968017.9553883518;170230.29950855946;0.0;0;150;169;0;0;0;0;3;55;49;1077254165809.3855;395431779930.1597;752720267579.4321;15717.786130107004;7848.092198445005;2753.318902986308;10822.882655945497;2122846.7637556493;887390.7850024235;51703.97321915081;626677.1525474165;4.302226629793805;0.2506887617102671
4895;2019-02-11 02:35:37.857;705;141;89;89;86;63;187;27;-8;34;636;602;-14;44;237;246;251;143;191;189;185;25;547;357;365;133;361;256;549;239.0;84.0;593.0;188.0;126.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26408.322265625;7369.390625;0.0;1147.07580566406;487.0;81968;;;Calculated values ==>;1549848937.857;343.66;287.26000000000005;282.06;282.06;281.76000000000005;279.46000000000004;274.0616903277293;291.86;275.86;272.36;276.56;336.76000000000005;333.36;271.76000000000005;277.56;296.86;297.76000000000005;298.26000000000005;287.46000000000004;292.06;291.66;;321.86;275.66;241.05796691057077;261.9595390733887;274.0616903277293;292.26000000000005;5470000.0;3570000.0000000005;3650000.0;1330000.0;3610000.0;2560000.0;5490000.0;0.03983333333333334;0.014;0.09883333333333333;0.03133333333333333;0.021;0.060833333333333336;;7369.390625;0.0;1147.07580566406;26408.322265625;502886.8970120023;235777.50395612247;220679.58064522548;220679.58064522548;219866.0299940269;430346.717906069;457013.68520201126;449683.78549112007;473014.93639070686;520582.559512763;517094.91565739614;448912.13967121486;456193.1846104779;464401.7568174532;466159.22355335305;432191.064418336;236407.28467271884;457292.3345882162;456734.413091994;;204456.2876039246;472138.9942397944;202073.03476107336;208496.11635395876;273.99887287090746;2568078.869413386;968141.605954557;170249.54158036807;0.0;0;150;169;0;0;0;0;3;55;49;1077473132960.026;395510968050.39136;752874444449.883;24472.195863819616;8462.066730333258;2740.972916438641;15101.163051563812;2123181.6300357673;887526.6826061954;51749.75211658181;626893.1538572204;5.962143921489761;0.32490545015875427
4896;2019-02-11 02:36:37.869;703;141;89;89;86;63;187;26;0;34;640;609;-5;50;236;246;251;143;192;189;185;25;547;356;365;134;361;254;549;311.0;83.0;459.0;229.0;125.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;26050.21484375;7013.0869140625;0.0;1127.09606933594;487.0;81969;;;Calculated values ==>;1549848997.869;343.46000000000004;287.26000000000005;282.06;282.06;281.76000000000005;279.46000000000004;273.955091788801;291.86;275.76000000000005;273.16;276.56;337.16;334.06;272.66;278.16;296.76000000000005;297.76000000000005;298.26000000000005;287.46000000000004;292.06;291.66;;321.86;275.66;241.2770596917726;261.6868853414304;273.955091788801;292.36;5470000.0;3560000.0;3650000.0;1340000.0;3610000.0;2540000.0;5490000.0;0.05183333333333333;0.013833333333333333;0.0765;0.03816666666666667;0.020833333333333332;0.07266666666666666;;7013.0869140625;0.0;1127.09606933594;26050.21484375;502634.35672836954;235777.50395612247;220679.58064522548;220679.58064522548;219866.0299940269;430412.23801567365;457013.68520201126;451062.45248816797;472884.4304738556;521155.9798328944;517982.0005379835;450428.49781485664;457250.945269924;464270.0288607765;466302.76539371355;432191.064418336;236407.28467271884;457292.3345882162;456734.413091994;;204456.2876039246;472007.13841251616;201771.15782894354;207192.15060884086;273.87672955799025;2568516.111319067;968261.4839045365;170268.4968028974;0.0;0;150;169;0;0;0;0;3;55;49;1077692176759.462;395591084070.1851;753027475049.4891;19070.784041430667;10314.006592273023;2708.3422864810377;18133.404407109127;2123544.560772343;887683.1811769365;51795.17215868122;627170.1639762754;6.170197577834401;0.3241297067435134
4897;2019-02-11 02:37:37.878;701;141;89;89;86;63;187;25;4;33;637;610;0;61;236;246;251;143;191;189;185;25;543;356;365;135;361;253;545;251.0;83.0;614.0;218.0;125.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25677.94921875;6672.6953125;0.0;1120.23742675781;486.0;81970;;;Calculated values ==>;1549849057.878;343.26;287.26000000000005;282.06;282.06;281.76000000000005;279.46000000000004;273.955091788801;291.86;275.66;273.56;276.46000000000004;336.86;334.16;273.16;279.26000000000005;296.76000000000005;297.76000000000005;298.26000000000005;287.46000000000004;292.06;291.66;;321.76000000000005;275.66;241.49495122638035;261.54996906429363;273.955091788801;292.26000000000005;5430000.0;3560000.0;3650000.0;1350000.0;3610000.0;2530000.0;5450000.0;0.04183333333333333;0.013833333333333333;0.10233333333333333;0.036333333333333336;0.020833333333333332;0.06266666666666666;;6672.6953125;0.0;1120.23742675781;25677.94921875;502756.8258789294;235891.72453247232;220746.41095954124;220746.41095954124;219931.0581543494;430412.23801567365;457013.68520201126;451743.76803087106;472656.1521691498;520931.20799576567;518168.4444595391;451240.1647536638;458738.57249859604;464270.0288607765;466302.76539371355;433177.23966431554;236524.28598086684;457292.3345882162;456734.413091994;;204038.30555042345;471875.0639052514;201815.03144213965;208108.70814340346;273.89383425984914;2568947.2440135786;968375.5491971052;170287.22739121804;0.0;0;150;169;0;0;0;0;3;55;49;1077911209609.6918;395671796175.2698;753179597864.6487;25576.040710913512;9812.18117949306;2720.365859287707;15580.54417677834;2123916.6734542004;887850.9245662786;51840.418179161934;627451.1556905382;6.8894643034717005;0.3919058369996628
4898;2019-02-11 02:38:37.848;701;142;89;89;86;63;187;25;7;33;633;608;2;71;236;246;251;144;191;189;185;25;549;356;365;135;360;254;551;294.0;84.0;390.0;223.0;125.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25708.06640625;6663.49169921875;0.0;1123.17102050781;486.0;81971;;;Calculated values ==>;1549849117.848;343.26;287.36;282.06;282.06;281.76000000000005;279.46000000000004;273.955091788801;291.86;275.66;273.86;276.46000000000004;336.46000000000004;333.96000000000004;273.36;280.26000000000005;296.76000000000005;297.76000000000005;298.26000000000005;287.56;292.06;291.66;;321.76000000000005;275.66;241.49495122638035;261.6868853414304;273.955091788801;292.26000000000005;5490000.0;3560000.0;3650000.0;1350000.0;3600000.0;2540000.0;5510000.0;0.049;0.014;0.065;0.03716666666666667;0.020833333333333332;0.06983333333333333;;6663.49169921875;0.0;1123.17102050781;25708.06640625;502193.56670517626;236034.54159981437;220646.3740344368;220646.3740344368;219833.71557184085;430412.23801567365;457013.68520201126;451944.99109075684;472656.1521691498;520440.00534583844;517879.4702218342;451315.19318413775;459778.8713420569;464417.2445854314;466302.76539371355;431690.5090131867;236665.3116728602;457292.3345882162;456734.413091994;;204038.30555042345;471875.0639052514;201780.2161627458;207408.54488341737;273.8802614625405;2569375.2467022594;968486.6285214766;170305.91311408565;0.0;0;150;169;0;0;0;0;3;55;49;1078130100109.7961;395752755675.3084;753331621814.7212;16260.710370320718;10038.525174429791;2730.352762764571;17411.25646323227;2124265.1387269143;888016.2644080303;51885.81812303977;627725.9498968334;5.96415260842044;0.3078764031386164
4899;2019-02-11 02:39:37.858;703;143;89;89;87;64;187;26;9;33;628;605;5;80;236;246;251;146;191;189;185;24;547;357;364;135;362;253;549;133.0;84.0;532.0;245.0;125.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25253.296875;6315.01123046875;0.0;1117.11499023438;487.0;81972;;;Calculated values ==>;1549849177.858;343.46000000000004;287.46000000000004;282.06;282.06;281.86;279.56;274.0616903277293;291.86;275.76000000000005;274.06;276.46000000000004;335.96000000000004;333.66;273.66;281.16;296.76000000000005;297.76000000000005;298.26000000000005;287.76000000000005;292.06;291.66;;321.86;275.56;241.49495122638035;261.54996906429363;274.0616903277293;292.26000000000005;5470000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2530000.0;5490000.0;0.022166666666666668;0.014;0.08866666666666667;0.04083333333333334;0.020833333333333332;0.043;;6315.01123046875;0.0;1117.11499023438;25253.296875;502634.35672836954;236407.28467271884;220679.58064522548;220679.58064522548;220136.66400762298;430346.717906069;457176.8914327451;452370.68877505016;472656.1521691498;520010.98876147554;517656.10650087695;451869.37958408456;461004.886302071;464122.52100971725;466159.22355335305;432191.064418336;237361.02760794485;457454.86558595806;456898.30145361554;;204456.2876039246;471777.35084692197;201997.88256623753;211049.09287582472;273.9696097342624;2569799.995509207;968594.8007382387;170324.58527568055;0.0;0;150;169;0;0;0;0;3;55;49;1078348836559.7614;395833769175.29553;753483747164.697;22199.72215051472;11015.994954794616;2727.6205153454766;10571.515968845004;2124585.695748471;888191.7479848017;51931.3088142019;627959.1785320253;6.258619970679023;0.4211912049269894
4900;2019-02-11 02:40:37.849;705;144;89;89;87;65;187;25;11;33;625;603;8;89;236;246;251;147;191;189;185;25;547;357;364;135;362;254;549;134.0;110.0;512.0;214.0;125.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25279.810546875;6301.6982421875;0.0;1127.97033691406;487.0;81973;;;Calculated values ==>;1549849237.849;343.66;287.56;282.06;282.06;281.86;279.66;274.0616903277293;291.86;275.66;274.26000000000005;276.46000000000004;335.66;333.46000000000004;273.96000000000004;282.06;296.76000000000005;297.76000000000005;298.26000000000005;287.86;292.06;291.66;;321.86;275.66;241.49495122638035;261.6868853414304;274.0616903277293;292.26000000000005;5470000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2540000.0;5490000.0;0.022333333333333334;0.018333333333333333;0.08533333333333333;0.035666666666666666;0.020833333333333332;0.043166666666666666;;6301.6982421875;0.0;1127.97033691406;25279.810546875;502886.8970120023;236723.9674510215;220679.58064522548;220679.58064522548;220136.66400762298;430346.717906069;457176.8914327451;452446.7616735856;472656.1521691498;519621.23822057433;517366.67700993276;452070.60404684715;461917.0492973807;464122.52100971725;466159.22355335305;432191.064418336;237681.45085644198;457454.86558595806;456898.30145361554;;204456.2876039246;471875.0639052514;202040.11909841467;211035.99822332335;273.98605775191834;2570221.0415708963;968699.924212847;170343.2915136972;0.0;0;150;169;0;0;0;0;3;55;49;1078567203799.5322;395914757025.2106;753635824349.5375;21368.033499747922;9624.113031443843;3566.0095819680573;10613.056089440946;2124948.7059188145;888363.7230843715;51983.74786458687;628135.6901516108;6.079842151998541;0.3834298997060211
4901;2019-02-11 02:41:37.859;707;146;89;89;88;65;187;26;10;33;624;602;9;92;236;246;251;147;191;189;185;25;556;357;364;136;361;260;558;313.0;86.0;606.0;255.0;125.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;26132.845703125;7146.55419921875;0.0;1156.7490234375;489.0;81974;;;Calculated values ==>;1549849297.859;343.86;287.76000000000005;282.06;282.06;281.96000000000004;279.66;274.0616903277293;291.86;275.76000000000005;274.16;276.46000000000004;335.56;333.36;274.06;282.36;296.76000000000005;297.76000000000005;298.26000000000005;287.86;292.06;291.66;;322.06;275.66;241.71165711629368;262.5002047102346;274.0616903277293;292.26000000000005;5560000.0;3570000.0000000005;3640000.0;1360000.0;3610000.0;2600000.0;5580000.0;0.05216666666666667;0.014333333333333333;0.10099999999999999;0.042499999999999996;0.020833333333333332;0.073;;7146.55419921875;0.0;1156.7490234375;26132.845703125;502297.0389530117;237093.550372919;220531.22853747514;220531.22853747514;220260.83269113424;430346.717906069;457176.8914327451;451265.47346842394;472525.0707617092;519020.15281851107;516755.88103941735;451137.9901429202;461359.255012506;464270.0288607765;466159.22355335305;429896.85632811417;237410.68173634965;457454.86558595806;456898.30145361554;;205292.2597576877;471742.7696466962;202064.56232228302;207334.72962113924;273.9955745400277;2570649.5517793787;968812.0116613026;170362.33401491842;0.0;0;150;169;0;0;0;0;3;55;49;1078785640199.4976;395996070575.19763;753790050049.513;25169.29202576023;11461.32381128756;2758.9685024819582;18218.140743770768;2125336.581599973;888539.464343362;52036.46479997403;628375.9901685116;6.937928621721663;0.389613790348585
4902;2019-02-11 02:42:37.870;710;145;89;89;88;66;187;26;2;33;625;602;3;86;236;246;251;146;191;189;185;25;554;358;364;136;363;264;555;140.0;83.0;1065.0;284.0;125.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;27093.662109375;7946.44384765625;0.0;1177.78076171875;489.0;81975;;;Calculated values ==>;1549849357.87;344.16;287.66;282.06;282.06;281.96000000000004;279.76000000000005;274.1680685717883;291.86;275.76000000000005;273.36;276.46000000000004;335.66;333.36;273.46000000000004;281.76000000000005;296.76000000000005;297.76000000000005;298.26000000000005;287.76000000000005;292.06;291.66;;322.06;275.66;241.71165711629368;263.0348170998261;274.1680685717883;292.26000000000005;5540000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2640000.0;5550000.0;0.02333333333333333;0.013833333333333333;0.17750000000000002;0.04733333333333333;0.020833333333333332;0.04416666666666666;;7946.44384765625;0.0;1177.78076171875;27093.662109375;502865.05655178713;236864.87743105832;220580.37283444172;220580.37283444172;220309.5349510722;430280.9020939914;457176.8914327451;449515.8643212122;472525.0707617092;518789.6967858421;516415.9260234046;449645.73854103155;460020.9230230831;463974.7193981239;466015.41043311567;430416.17701863224;237181.86059629428;457454.86558595806;456898.30145361554;;205292.2597576877;471742.7696466962;202347.21302061327;210947.76010260783;274.110094273674;2571093.187328819;968937.8097036016;170381.79199641087;0.0;0;150;169;0;0;0;0;3;55;49;1079004080239.199;396077685535.08606;753947278869.2981;43872.43560585632;12751.389680301261;2673.074710509008;10862.815576336172;2125912.0348098674;888741.2739471617;52081.74012564198;628618.3759000867;7.689389353799416;0.5396190037639516
4903;2019-02-11 02:43:37.850;712;144;89;89;88;67;187;27;-14;34;629;605;-7;71;237;245;251;145;191;189;185;26;558;359;364;137;363;265;559;90.0;83.0;827.0;184.0;125.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;28008.318359375;8862.2353515625;0.0;1175.48291015625;488.0;81976;;;Calculated values ==>;1549849417.85;344.36;287.56;282.06;282.06;281.96000000000004;279.86;274.27422755570615;291.86;275.86;271.76000000000005;276.56;336.06;333.66;272.46000000000004;280.26000000000005;296.86;297.66;298.26000000000005;287.66;292.06;291.66;;321.96000000000004;275.76000000000005;241.92719264551067;263.1675429290057;274.27422755570615;292.26000000000005;5580000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;2650000.0;5590000.0;0.015000000000000001;0.013833333333333333;0.13783333333333334;0.03066666666666667;0.020833333333333332;0.035833333333333335;;8862.2353515625;0.0;1175.48291015625;28008.318359375;502745.1085055741;236434.3191282796;220514.91437641723;220514.91437641723;220244.66491762418;430214.79039162316;457176.8914327451;447229.31125571113;472491.6353866644;519118.8111160151;516640.9523975138;448154.2241891224;458037.6070662192;464106.9778253677;465741.0905809244;429371.8051531241;236748.72018400344;457454.86558595806;456898.30145361554;;204874.27233412856;471708.256711685;202627.16228915824;213027.0181538437;274.22343267546864;2571552.2174384813;969077.8353395307;170401.39599017255;0.0;0;150;169;0;0;0;0;3;55;49;1079222407439.2684;396159558235.1121;754105925969.3485;33714.32953255654;8251.820228957487;2664.6193420728355;8738.720984908492;2126558.375667434;888916.2423542114;52126.20608249972;628781.6675894363;5.316894606619188;0.3512027745840795
