;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4904;2019-02-11 02:44:37.880;712;141;88;88;87;67;187;26;-25;34;632;607;-19;56;237;245;251;142;191;189;185;26;554;359;364;137;363;264;555;-3.0;83.0;669.0;183.0;125.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28473.53515625;9216.921875;0.0;1174.38696289062;487.0;81977;;;Calculated values ==>;1549849477.88;344.36;287.26000000000005;281.96000000000004;281.96000000000004;281.86;279.86;274.27422755570615;291.86;275.76000000000005;270.66;276.56;336.36;333.86;271.26000000000005;278.76000000000005;296.86;297.66;298.26000000000005;287.36;292.06;291.66;;321.86;275.76000000000005;241.92719264551067;263.0348170998261;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;2640000.0;5550000.0;0.0;0.013833333333333333;0.1115;0.030500000000000003;0.020833333333333332;0.020833333333333332;;9216.921875;0.0;1174.38696289062;28473.53515625;503118.3707277809;235608.7752662074;220309.5349510722;220309.5349510722;220039.23975530488;430214.79039162316;457176.8914327451;445954.7900109413;472491.6353866644;519511.0852366277;516932.4336832987;446755.65596776555;456353.9449326525;464106.9778253677;465741.0905809244;430416.17701863224;235921.06768909429;457454.86558595806;456898.30145361554;;204456.2876039246;471708.256711685;202589.82024687092;220309.5349510722;274.2089364643228;2572023.1348938136;969228.570313434;170420.98803030755;0.0;0;150;169;0;0;0;0;3;55;49;1079440916640.0321;396241799335.39954;754264705319.9034;27135.194128693845;8208.11231217683;2690.5156790586084;4928.932635469653;2127065.708572733;889053.4770422528;52170.85452089445;628895.6216518944;4.134489256900977;0.3027286270165561
4905;2019-02-11 02:45:37.871;709;140;88;87;86;66;187;26;-31;34;631;607;-24;42;237;245;250;143;191;189;185;26;550;360;364;137;364;262;551;0.0;85.0;660.0;177.0;125.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28534.1640625;9530.6826171875;0.0;1155.8603515625;485.0;81978;;;Calculated values ==>;1549849537.871;344.06000000000006;287.16;281.96000000000004;281.86;281.76000000000005;279.76000000000005;274.38016830617;291.86;275.76000000000005;270.06;276.56;336.26000000000005;333.86;270.76000000000005;277.36;296.86;297.66;298.16;287.46000000000004;292.06;291.66;;321.66;275.76000000000005;241.92719264551067;262.7682575881327;274.38016830617;292.26000000000005;5500000.0;3600000.0;3640000.0;1370000.0;3640000.0;2620000.0;5510000.0;0.0;0.014166666666666666;0.11;0.029500000000000002;0.020833333333333332;0.020833333333333332;;9530.6826171875;0.0;1155.8603515625;28534.1640625;503111.8530212713;235408.44226868334;220374.93996044635;220104.05583267778;219833.71557184085;430148.3826014536;457176.8914327451;445539.89280517446;472491.6353866644;519573.94638639473;517101.78714451054;446474.2075966914;454949.2821104551;463959.1484052212;465596.4787924315;431201.61685064225;236349.3324064729;457454.86558595806;456898.30145361554;;203620.32615720207;471708.256711685;202853.7993545317;220374.93996044635;274.31597491687506;2572498.1277938476;969384.7769161994;170440.40384509848;0.0;0;150;169;0;0;0;0;3;55;49;1079659283879.803;396323987005.3133;754422481649.7379;26695.470279570705;7931.206492036023;2760.4073629590657;4927.570031107691;2127514.230154001;889187.9511913316;52216.272065876474;628977.7468534014;3.9596204581230445;0.2872900491878137
4906;2019-02-11 02:46:37.881;705;145;88;88;85;65;187;26;-42;35;630;606;-33;33;237;245;250;150;191;189;185;26;550;359;364;138;363;258;551;-1.0;84.0;602.0;210.0;125.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28405.642578125;9381.6455078125;0.0;1137.42687988281;483.0;81979;;;Calculated values ==>;1549849597.881;343.66;287.66;281.96000000000004;281.96000000000004;281.66;279.66;274.27422755570615;291.86;275.76000000000005;268.96000000000004;276.66;336.16;333.76000000000005;269.86;276.46000000000004;296.86;297.66;298.16;288.16;292.06;291.66;;321.46000000000004;275.76000000000005;242.14157278889297;262.23063862743834;274.27422755570615;292.26000000000005;5500000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;2580000.0;5510000.0;0.0;0.014;0.10033333333333333;0.035;0.020833333333333332;0.020833333333333332;;9381.6455078125;0.0;1137.42687988281;28405.642578125;502606.10563334473;236982.50092614195;220374.93996044635;220374.93996044635;219563.91320725752;430214.79039162316;457176.8914327451;444850.8393805302;472458.26935960614;519802.4681564833;517336.9716740983;446050.46398954693;454503.73903592775;464106.9778253677;465741.0905809244;431201.61685064225;238587.39616456104;457454.86558595806;456898.30145361554;;202784.37528459195;471575.67402331997;202529.82374489776;220374.93996044635;274.1856383795953;2572972.705265509;969542.4059176717;170459.5177571453;0.0;0;150;169;0;0;0;0;3;55;49;1079877720279.7683;396406500755.3002;754578507649.7131;24312.875235441785;9416.60475974478;2696.599089605137;4927.570031107691;2127939.3705448164;889332.5403792558;52261.75469881624;629059.8867082681;3.931301885922264;0.29909270820377143
4907;2019-02-11 02:47:37.872;702;157;88;87;84;64;187;26;-40;35;623;602;-33;31;237;245;250;163;191;188;185;26;545;358;364;135;363;256;546;137.0;86.0;534.0;234.0;125.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;29035.40234375;8836.404296875;0.0;2287.65991210938;481.0;81980;;;Calculated values ==>;1549849657.872;343.36;288.86;281.96000000000004;281.86;281.56;279.56;274.1680685717883;291.86;275.76000000000005;269.16;276.66;335.46000000000004;333.36;269.86;276.26000000000005;296.86;297.66;298.16;289.46000000000004;291.96000000000004;291.66;;321.26000000000005;275.76000000000005;241.49495122638035;261.9595390733887;274.1680685717883;292.26000000000005;5450000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2560000.0;5460000.0;0.022833333333333334;0.014333333333333333;0.089;0.039;0.020833333333333332;0.043666666666666666;;8836.404296875;0.0;2287.65991210938;29035.40234375;502695.53083098115;241066.03707849467;220457.46041951823;220185.82916304475;219374.22889716466;430280.9020939914;457176.8914327451;445510.1917062851;472851.2559263234;519250.3007126789;517094.91565739614;446435.9007703011;454593.27306183573;464106.9778253677;465885.42676947766;432456.3284284793;243117.12551027816;457315.95501684735;456898.30145361554;;201948.4348523538;471972.7596631712;202269.27580411627;210946.84480001417;274.0797900460873;2573451.3088380494;969694.2002266559;170488.05586569014;0.0;0;150;169;0;0;0;0;3;56;49;1080096087519.5392;396488388470.21423;754732684519.5514;21648.441515293027;10518.435870503143;2713.8619084942166;10739.880273873927;2128322.3240656913;889498.6407988662;52306.83511067686;629190.4292096931;4.101074815022975;0.2702580242358038
4908;2019-02-11 02:48:37.862;700;170;88;88;84;63;187;23;-36;33;592;575;-30;59;237;245;250;175;191;189;185;24;547;357;364;127;361;254;548;239.0;111.0;514.0;235.0;125.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;28515.630859375;8749.89453125;0.0;2009.51794433594;481.0;81981;;;Calculated values ==>;1549849717.862;343.16;290.16;281.96000000000004;281.96000000000004;281.56;279.46000000000004;274.0616903277293;291.86;275.46000000000004;269.56;276.46000000000004;332.36;330.66;270.16;279.06;296.86;297.66;298.16;290.66;292.06;291.66;;321.26000000000005;275.56;239.71726792356844;261.6868853414304;274.0616903277293;292.26000000000005;5470000.0;3570000.0000000005;3640000.0;1270000.0;3610000.0;2540000.0;5480000.0;0.03983333333333334;0.018500000000000003;0.08566666666666665;0.03916666666666667;0.020833333333333332;0.060666666666666674;;8749.89453125;0.0;2009.51794433594;28515.630859375;502255.12446032546;245510.29261241516;220424.34947530282;220424.34947530282;219342.2974745108;430346.717906069;457176.8914327451;446425.47789043846;473697.1866146107;516237.6821769614;514490.47194377513;447210.6209289394;458338.9730458517;464401.7568174532;466029.4888257932;431958.28702893766;247337.98192314364;457454.86558595806;456898.30145361554;;201948.4348523538;472829.0820560985;202028.0005626568;208345.42807386763;273.98133893327844;2573930.8208494945;969840.7282914986;170523.85971286363;0.0;0;150;169;0;0;0;0;3;56;49;1080314451119.5739;396566975370.22675;754885659019.5757;20936.717224413293;10606.375691826468;3415.47564445719;15078.874318371374;2128677.1412425246;889674.6515552308;52357.904410657415;629405.5496386146;4.650573903789609;0.26725823390432846
4909;2019-02-11 02:49:37.863;700;177;88;88;84;61;187;22;-38;32;582;569;-30;72;236;245;250;180;191;188;185;23;546;355;364;123;360;252;547;120.0;110.0;486.0;242.0;125.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;28090.482421875;8253.41015625;0.0;2011.01611328125;482.0;81982;;;Calculated values ==>;1549849777.863;343.16;290.86;281.96000000000004;281.96000000000004;281.56;279.26000000000005;273.8482719121499;291.86;275.36;269.36;276.36;331.36;330.06;270.16;280.36;296.76000000000005;297.66;298.16;291.16;291.96000000000004;291.66;;321.36;275.46000000000004;238.79729159403252;261.41265627149306;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3640000.0;1230000.0;3600000.0;2520000.0;5470000.0;0.02;0.018333333333333333;0.081;0.04033333333333333;0.020833333333333332;0.04083333333333333;;8253.41015625;0.0;2011.01611328125;28090.482421875;502349.14742297464;248133.32427208562;220440.88773701678;220440.88773701678;219358.24694045272;430477.46260093397;457176.8914327451;446547.0379890544;474116.9027462501;515382.1778759195;514046.96169925825;447588.36860465497;460209.6615143617;464417.2445854314;466316.7963488316;432207.93624588446;249277.62808279565;457315.95501684735;456898.30145361554;;202366.40377179522;473253.8794426113;201463.46084940046;211145.82150634757;273.7521582821496;2574402.546321562;969982.4248586267;170557.36472171082;0.0;0;150;169;0;0;0;0;3;56;49;1080532854759.31;396641976620.13617;755037461549.3923;19851.76974831197;10962.213549926171;3353.7223163232948;10034.89293118011;2129017.0509652877;889854.3927943324;52414.31533376216;629614.8345201313;4.306387652367068;0.2897053120855631
4910;2019-02-11 02:50:37.863;703;178;89;88;84;61;187;22;-44;32;592;576;-35;66;235;245;250;179;191;188;185;21;543;356;364;130;360;250;545;324.0;85.0;347.0;233.0;125.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26740.6640625;7720.78076171875;0.0;1152.70129394531;483.0;81983;;;Calculated values ==>;1549849837.863;343.46000000000004;290.96000000000004;282.06;281.96000000000004;281.56;279.26000000000005;273.955091788801;291.86;275.36;268.76000000000005;276.36;332.36;330.76000000000005;269.66;279.76000000000005;296.66;297.66;298.16;291.06;291.96000000000004;291.66;;321.46000000000004;275.26000000000005;240.39332010688793;261.13683023647616;273.955091788801;292.26000000000005;5430000.0;3560000.0;3640000.0;1300000.0;3600000.0;2500000.0;5450000.0;0.054000000000000006;0.014166666666666666;0.057833333333333334;0.03883333333333334;0.020833333333333332;0.07483333333333334;;7720.78076171875;0.0;1152.70129394531;26740.6640625;503008.69662193325;248609.26214740853;220746.41095954124;220474.0676493951;219390.2434603698;430412.23801567365;457176.8914327451;446146.8756214907;473211.5349843978;516578.274850214;514938.7097661004;447317.96024704946;459807.9097540932;464285.6678292783;466173.27820480464;432949.41097857663;412077.96003992134;457315.95501684735;456898.30145361554;;202784.37528459195;472145.33331970085;201697.4524094574;207000.61458932483;273.8479836970868;2574859.472542265;970115.5431162764;170583.7290334377;0.0;0;150;169;0;0;0;0;3;56;49;1080751254759.31;396717876620.13617;755188061549.3923;14137.324975762594;10502.392708681124;295.6788882976167;18700.67690034442;2129300.2934213215;890033.264513154;52444.72701046734;629854.2976020607;4.917581756446138;0.2568734707746332
4911;2019-02-11 02:51:37.863;705;177;89;89;85;61;187;22;-51;33;610;586;-42;56;235;246;250;178;191;188;185;22;544;355;364;135;359;248;546;88.0;86.0;355.0;193.0;125.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;26067.66015625;6904.12841796875;0.0;1114.79748535156;484.0;81984;;;Calculated values ==>;1549849897.863;343.66;290.86;282.06;282.06;281.66;279.26000000000005;273.8482719121499;291.86;275.36;268.06;276.46000000000004;334.16;331.76000000000005;268.96000000000004;278.76000000000005;296.66;297.76000000000005;298.16;290.96000000000004;291.96000000000004;291.66;;321.56;275.36;241.49495122638035;260.85938512811435;273.8482719121499;292.26000000000005;5440000.0;3550000.0;3640000.0;1350000.0;3590000.0;2480000.0;5460000.0;0.014666666666666666;0.014333333333333333;0.059166666666666666;0.03216666666666666;0.020833333333333332;0.0355;;6904.12841796875;0.0;1114.79748535156;26067.66015625;503167.08491379744;248180.9861076689;220729.6509230664;220729.6509230664;219644.21948783458;430477.46260093397;457176.8914327451;445618.1641983654;472656.1521691498;518587.22632830276;516134.56353611196;446790.7455202938;458932.3024112177;464432.8555123943;466446.0373839678;432703.48099635256;248560.50947822467;457315.95501684735;456898.30145361554;;203202.34940748036;471581.87251044664;201383.74820078525;212736.97749789862;273.721018028267;2575299.5419107545;970237.4173594405;170602.6248565985;0.0;0;150;169;0;0;0;0;3;56;49;1080969654759.31;396797376620.13617;755337461549.3923;14450.536279856826;8691.372998627441;2639.382591759833;8667.727000427949;2129538.5255984515;890193.2125607149;52469.185856134485;630082.3676345672;4.295964233365483;0.28070736378577116
4912;2019-02-11 02:52:37.883;707;177;90;89;85;61;187;23;-57;33;611;588;-50;63;234;246;250;177;191;188;185;22;539;356;364;143;361;246;541;225.0;81.0;368.0;243.0;125.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24787.41796875;5809.5556640625;0.0;1060.16906738281;486.0;81985;;;Calculated values ==>;1549849957.883;343.86;290.86;282.16;282.06;281.66;279.26000000000005;273.955091788801;291.86;275.46000000000004;267.46000000000004;276.46000000000004;334.26000000000005;331.96000000000004;268.16;279.46000000000004;296.56;297.76000000000005;298.16;290.86;291.96000000000004;291.66;;321.76000000000005;275.36;243.1966462407574;260.58029834229245;273.955091788801;292.26000000000005;5390000.0;3560000.0;3640000.0;1430000.0;3610000.0;2460000.0;5410000.0;0.0375;0.013500000000000002;0.06133333333333334;0.0405;0.020833333333333332;0.058333333333333334;;5809.5556640625;0.0;1060.16906738281;24787.41796875;503883.28622017446;413038.52484422596;221087.33937519815;220813.80430487514;219725.35272702912;430412.23801567365;457176.8914327451;445222.66222291737;471601.4229191921;518856.29338829074;516509.45608806197;446135.8188295944;460075.9415457972;464006.2339002714;466302.76539371355;433921.2326237018;413038.52484422596;457315.95501684735;456898.30145361554;;204038.30555042345;470513.52464679367;201656.0395772929;208595.78950511618;273.8318263160082;2575723.475492434;970343.4000425462;170620.7556194393;0.0;0;150;169;0;0;0;0;3;56;49;1081188127559.2406;396880804420.1097;755485710949.3452;14938.752855598303;10888.72814531478;281.91655502292383;14484.313196995796;2129783.5179780833;890356.4344593658;52493.53813040312;630275.3656140405;5.909073847911132;0.3632884896820075
4913;2019-02-11 02:53:37.864;708;175;91;90;87;63;187;23;-57;32;596;578;-53;96;236;244;250;177;191;188;185;23;548;356;364;139;362;250;550;134.0;109.0;344.0;231.0;125.0;0;0;8;1;0;0;0;0;0;0;1;1;0;0;0;25385.244140625;5726.04052734375;0.0;1882.2551269531198;487.0;81986;;;Calculated values ==>;1549850017.864;343.96000000000004;290.66;282.26000000000005;282.16;281.86;279.46000000000004;273.955091788801;291.86;275.46000000000004;267.46000000000004;276.36;332.76000000000005;330.96000000000004;267.86;282.76000000000005;296.76000000000005;297.56;298.16;290.86;291.96000000000004;291.66;;321.86;275.46000000000004;242.35481222062532;261.13683023647616;273.955091788801;292.26000000000005;5480000.0;3560000.0;3640000.0;1390000.0;3620000.0000000005;2500000.0;5500000.0;0.022333333333333334;0.018166666666666668;0.05733333333333333;0.0385;0.020833333333333332;0.043166666666666666;;5726.04052734375;0.0;1882.2551269531198;25385.244140625;503172.0929808523;247246.96665910832;221207.8091554761;220935.10243498746;220120.34314189074;430412.23801567365;457176.8914327451;444433.97608110926;472032.3497595296;516987.7792391603;515143.79406215897;444963.81446263404;463339.5222822046;464122.52100971725;466043.6885466112;431707.3629549263;247991.75459097483;457315.95501684735;456898.30145361554;;204456.2876039246;471147.87813747115;201684.08822707133;211106.73346278793;273.84277007630243;2576141.448611221;970439.4995699477;170645.26805640385;0.0;0;150;169;0;0;0;0;3;57;49;1081406458399.9141;396965377630.37054;755634463829.8041;13917.66023696484;10374.355911550392;3337.500218611786;10610.002684937392;2130023.9119390617;890533.5707161365;52523.69038570437;630484.4186925901;5.026029585281457;0.32187556564916797
4914;2019-02-11 02:54:37.884;710;176;91;91;88;65;186;23;-55;32;579;565;-52;127;236;243;250;176;191;188;185;22;550;358;364;140;362;254;552;85.0;85.0;515.0;259.0;125.0;0;0;14;1;0;0;0;0;0;0;1;1;0;0;0;25853.970703125;6064.40869140625;0.0;1910.6730957031198;489.0;81987;;;Calculated values ==>;1549850077.884;344.16;290.76000000000005;282.26000000000005;282.26000000000005;281.96000000000004;279.66;274.1680685717883;291.76000000000005;275.46000000000004;267.66;276.36;331.06;329.66;267.96000000000004;285.86;296.76000000000005;297.46000000000004;298.16;290.76000000000005;291.96000000000004;291.66;;322.06;275.36;242.56692532238324;261.6868853414304;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3640000.0;1400000.0;3620000.0000000005;2540000.0;5520000.0;0.014166666666666666;0.014166666666666666;0.08583333333333334;0.043166666666666666;0.020833333333333332;0.034999999999999996;;6064.40869140625;0.0;1910.6730957031198;25853.970703125;503238.14974797115;247526.446240851;221174.06008280138;221174.06008280138;220358.53813121296;430280.9020939914;457037.6738942946;443902.6554564717;471900.24888135743;514901.85070346884;513461.2709854225;444304.87203122064;466354.55927425576;464122.52100971725;465625.14543771395;431201.61685064225;247526.446240851;457315.95501684735;456898.30145361554;;205292.2597576877;470915.85626126267;202199.6153505297;213493.92769116763;274.05269110605366;2576568.5843992685;970537.7860646539;170676.88632749434;0.0;0;150;169;0;0;0;0;3;57;49;1081624931199.8446;397049105530.34393;755785714229.756;20746.17760909336;11599.584399313308;2602.0649169720427;8519.153081685676;2130312.873542792;890716.7479240586;52573.20326061055;630643.8814604718;5.450349120848243;0.3975687274752075
4915;2019-02-11 02:55:37.865;714;172;91;91;89;66;186;24;-55;31;577;566;-48;136;237;243;250;171;191;188;185;23;553;358;364;139;362;260;555;-2.0;79.0;280.0;204.0;125.0;0;12;29;1;0;0;0;0;0;0;1;1;0;0;0;26726.607421875;6905.64697265625;0.0;2032.2001953125;489.0;81988;;;Calculated values ==>;1549850137.865;344.56000000000006;290.36;282.26000000000005;282.26000000000005;282.06;279.76000000000005;274.1680685717883;291.76000000000005;275.56;267.66;276.26000000000005;330.86;329.76000000000005;268.36;286.76000000000005;296.86;297.46000000000004;298.16;290.26000000000005;291.96000000000004;291.66;;322.06;275.46000000000004;242.35481222062532;262.5002047102346;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3640000.0;1390000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.013166666666666667;0.04666666666666666;0.034;0.020833333333333332;0.020833333333333332;;6905.64697265625;0.0;2032.2001953125;26726.607421875;503464.3880672695;245934.5367171681;221123.70098293078;221123.70098293078;220580.37283444172;430280.9020939914;457037.6738942946;442685.20024709246;471934.1488268154;514176.74248996435;513039.7072000175;443641.6741049227;466540.5182392082;464254.5134180436;465625.14543771395;430432.9660279302;245576.0215977233;457315.95501684735;456898.30145361554;;205292.2597576877;471147.87813747115;202165.01955580074;221123.70098293078;274.0392282941269;2577006.61712895;970645.8356352224;170709.7332000857;0.0;0;150;169;0;0;0;0;3;57;49;1081843262039.6501;397132779025.2694;755939865399.6188;11224.275098926946;9145.417191776796;2433.9497683310574;4911.9708431392655;2130579.2096153162;890889.5681934096;52615.15676013419;630755.7720498353;3.1009271451296057;0.2444392613891077
4916;2019-02-11 02:56:37.865;719;165;91;91;90;66;186;25;-69;31;583;573;-55;126;237;243;250;163;191;188;185;24;560;357;364;137;362;264;561;-2.0;109.0;803.0;202.0;125.0;0;15;49;1;0;0;0;0;0;0;1;1;0;0;0;27960.126953125;8046.90966796875;0.0;2094.18969726562;491.0;81989;;;Calculated values ==>;1549850197.865;345.06000000000006;289.66;282.26000000000005;282.26000000000005;282.16;279.76000000000005;274.0616903277293;291.76000000000005;275.66;266.26000000000005;276.26000000000005;331.46000000000004;330.46000000000004;267.66;285.76000000000005;296.86;297.46000000000004;298.16;289.46000000000004;291.96000000000004;291.66;;322.26000000000005;275.56;241.92719264551067;263.0348170998261;274.0616903277293;292.26000000000005;5600000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2640000.0;5610000.0;0.0;0.018166666666666668;0.13383333333333333;0.033666666666666664;0.020833333333333332;0.020833333333333332;;8046.90966796875;0.0;2094.18969726562;27960.126953125;503447.5693871461;243241.76167395068;221023.92223601023;221023.92223601023;220752.8822860108;430346.717906069;457037.6738942946;439886.03153445764;472198.00020708365;514450.6822716287;513414.6740728699;441857.6739391351;464792.86151438614;464254.5134180436;465769.70841700374;428589.7345740601;242559.93668709972;457315.95501684735;456898.30145361554;;206128.24275125185;471512.23439352604;202096.64740546708;221023.92223601023;274.00806435028363;2577462.3399154083;970770.4402738942;170744.11978252386;0.0;0;150;169;0;0;0;0;3;57;49;1082061662039.6501;397215579025.2694;756097065399.6188;31824.145909263236;9070.324761931319;3379.54132827978;4914.049567033444;2130937.946457051;891041.3660430239;52663.602519272616;630837.6555532534;4.850367775227001;0.3569332956282518
4917;2019-02-11 02:57:37.896;724;154;90;90;89;66;186;25;-69;31;594;584;-69;108;237;243;249;152;191;188;185;24;554;358;364;137;363;265;555;0.0;111.0;896.0;252.0;125.0;0;19;61;1;0;0;0;0;0;0;1;1;0;0;0;28592.490234375;8721.1162109375;0.0;2118.02685546875;490.0;81990;;;Calculated values ==>;1549850257.896;345.56000000000006;288.56;282.16;282.16;282.06;279.76000000000005;274.1680685717883;291.76000000000005;275.66;266.26000000000005;276.26000000000005;332.56;331.56;266.26000000000005;283.96000000000004;296.86;297.46000000000004;298.06;288.36;291.96000000000004;291.66;;322.16;275.56;241.92719264551067;263.1675429290057;274.1680685717883;292.26000000000005;5540000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2650000.0;5550000.0;0.0;0.018500000000000003;0.14933333333333335;0.042;0.020833333333333332;0.020833333333333332;;8721.1162109375;0.0;2118.02685546875;28592.490234375;504633.5735138312;239763.8484198369;220851.75945750813;220851.75945750813;220580.37283444172;430280.9020939914;457037.6738942946;439669.1823887677;472198.00020708365;515503.21501339355;514467.723720955;439669.1823887677;462510.2184060477;464106.9778253677;465625.14543771395;429930.67203913984;239110.32063687078;457315.95501684735;456898.30145361554;;205710.24989127388;471512.23439352604;202345.88894512842;220851.75945750813;274.1095795630507;2577933.855214945;970910.2460183167;170779.23972300324;0.0;0;150;169;0;0;0;0;3;57;49;1082280174879.2822;397297821495.1309;756255847394.3514;35440.27848758347;11304.9865088327;3530.1765009419782;4917.636291585571;2131498.772936797;891211.2480303622;52721.21325125977;630919.6285994735;5.0920148807707495;0.3911154874951961
4918;2019-02-11 02:58:37.856;726;145;89;89;88;66;186;26;-70;32;605;593;-71;91;237;242;249;144;191;188;184;25;554;359;364;135;364;262;555;-3.0;110.0;553.0;220.0;125.0;0;20;65;1;0;0;0;0;0;0;1;1;0;0;0;28820.421875;8928.162109375;0.0;2106.212890625;488.0;81991;;;Calculated values ==>;1549850317.856;345.76;287.66;282.06;282.06;281.96000000000004;279.76000000000005;274.27422755570615;291.76000000000005;275.76000000000005;266.16;276.36;333.66;332.46000000000004;266.06;282.26000000000005;296.86;297.36;298.06;287.56;291.96000000000004;291.56;;321.96000000000004;275.66;241.49495122638035;262.7682575881327;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3640000.0;1350000.0;3640000.0;2620000.0;5550000.0;0.0;0.018333333333333333;0.09216666666666667;0.03666666666666667;0.020833333333333332;0.020833333333333332;;8928.162109375;0.0;2106.212890625;28820.421875;504885.34148622886;236864.87743105832;220580.37283444172;220580.37283444172;220309.5349510722;430214.79039162316;457037.6738942946;440175.6441905714;472558.57531478856;516895.5113133383;515656.9658837472;440034.13731859304;460932.76458113577;463959.1484052212;465349.75327765616;429930.67203913984;236549.09833774075;457315.95501684735;456758.77315419767;;204874.27233412856;471875.0639052514;202563.55009852545;220580.37283444172;274.19873625516783;2578411.9771888712;971057.2252862;170814.41825291116;0.0;0;150;169;0;0;0;0;3;57;49;1082498429279.4211;397379367095.1828;756413841994.4519;21899.914672150237;9874.755506246618;3545.3288511923165;4920.383339994915;2131976.2893234696;891387.6282153666;52780.1364875353;631001.5574407908;3.646820265722715;0.27713174187974843
4919;2019-02-11 02:59:37.846;726;140;89;89;87;66;186;25;-67;32;612;599;-65;81;238;242;249;141;191;188;185;24;549;359;364;135;364;259;551;-1.0;83.0;478.0;209.0;125.0;0;20;64;1;0;0;0;0;0;0;1;1;0;0;0;28734.197265625;8789.94921875;0.0;2090.19287109375;488.0;81992;;;Calculated values ==>;1549850377.846;345.76;287.16;282.06;282.06;281.86;279.76000000000005;274.27422755570615;291.76000000000005;275.66;266.46000000000004;276.36;334.36;333.06;266.66;281.26000000000005;296.96000000000004;297.36;298.06;287.26000000000005;291.96000000000004;291.66;;321.96000000000004;275.56;241.49495122638035;262.3656120759269;274.27422755570615;292.26000000000005;5490000.0;3590000.0;3640000.0;1350000.0;3640000.0;2590000.0;5510000.0;0.0;0.013833333333333333;0.07966666666666668;0.034833333333333334;0.020833333333333332;0.020833333333333332;;8789.94921875;0.0;2090.19287109375;28734.197265625;505342.8343165687;235408.44226868334;220646.3740344368;220646.3740344368;220104.05583267778;430214.79039162316;457037.6738942946;441235.0558766226;472558.57531478856;517869.80452138156;516531.8046047746;441512.83546877303;460197.01288357994;464091.55881951714;465349.75327765616;431218.74376390467;235720.9183327416;457315.95501684735;456898.30145361554;;204874.27233412856;471777.35084692197;202520.41607388813;220646.3740344368;274.1819843285754;2578891.5190781485;971204.8516054698;170849.3824725897;0.0;0;150;169;0;0;0;0;3;57;49;1082716792879.4558;397460353595.1957;756570115944.4768;19017.59963761785;9379.116561260678;2704.3865851310893;4921.9151545662235;2132317.2117795576;891548.0504077991;52832.20876935261;631083.5629250662;3.3108959093652026;0.2545698423337975
4920;2019-02-11 03:00:37.867;725;142;89;88;86;65;186;25;-65;33;616;603;-61;79;238;242;249;146;191;188;184;24;547;359;364;135;363;257;548;-1.0;81.0;499.0;192.0;125.0;0;25;62;1;0;0;0;0;0;0;1;1;0;0;0;28519.396484375;8668.05078125;0.0;2103.853515625;488.0;81993;;;Calculated values ==>;1549850437.867;345.66;287.36;282.06;281.96000000000004;281.76000000000005;279.66;274.27422755570615;291.76000000000005;275.66;266.66;276.46000000000004;334.76000000000005;333.46000000000004;267.06;281.06;296.96000000000004;297.36;298.06;287.76000000000005;291.96000000000004;291.56;;321.96000000000004;275.56;241.49495122638035;262.0952818180154;274.27422755570615;292.26000000000005;5470000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;2570000.0;5480000.0;0.0;0.013500000000000002;0.08316666666666667;0.032;0.020833333333333332;0.020833333333333332;;8668.05078125;0.0;2103.853515625;28519.396484375;505400.2840241532;236120.5683718149;220696.23589501763;220424.34947530282;219882.23693999278;430214.79039162316;457037.6738942946;441930.4771910829;472656.1521691498;518448.6416645723;517113.04931375704;442479.4735701921;460268.07857627224;464239.1217830999;465349.75327765616;431724.5075902841;237391.22603931275;457315.95501684735;456758.77315419767;;204874.27233412856;471777.35084692197;202513.89902650556;220696.23589501763;274.1794528988218;2579368.7993502147;971350.385858326;170884.34509186653;0.0;0;150;169;0;0;0;0;3;57;49;1082935269319.9904;397541381945.3939;756724970124.8557;19911.478750687347;8616.430458253324;2623.4993009381137;4917.969526232917;2132641.7343100663;891698.0657870076;52876.62335817904;631165.5906639373;3.3484681113046713;0.251303992231764
4921;2019-02-11 03:01:37.867;724;148;89;89;86;64;186;24;-64;32;616;603;-57;81;237;243;249;153;191;188;184;24;550;357;364;134;362;256;551;1.0;78.0;581.0;188.0;125.0;0;26;60;1;0;0;0;0;0;0;1;1;0;0;0;28512.576171875;8594.9560546875;0.0;2103.24438476562;489.0;81994;;;Calculated values ==>;1549850497.867;345.56000000000006;287.96000000000004;282.06;282.06;281.76000000000005;279.56;274.0616903277293;291.76000000000005;275.56;266.76000000000005;276.36;334.76000000000005;333.46000000000004;267.46000000000004;281.26000000000005;296.86;297.46000000000004;298.06;288.46000000000004;291.96000000000004;291.56;;322.06;275.56;241.2770596917726;261.9595390733887;274.0616903277293;292.26000000000005;5500000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2560000.0;5510000.0;0.00016666666666666666;0.013000000000000001;0.09683333333333333;0.03133333333333333;0.020833333333333332;0.020999999999999998;;8594.9560546875;0.0;2103.24438476562;28512.576171875;505000.5489292259;237941.55351223252;220646.3740344368;220646.3740344368;219833.71557184085;430346.717906069;457037.6738942946;442275.05761069094;472689.592463476;518532.3004237948;517197.64882790094;443228.98847649706;460661.74489013455;464254.5134180436;465769.70841700374;430963.87337808334;239566.37892065308;457315.95501684735;456758.77315419767;;205292.2597576877;471909.57779161324;202044.03778155934;220498.73644512828;273.98758356320127;2579844.065789017;971494.2442486255;170919.40424103645;0.0;0;150;169;0;0;0;0;3;57;49;1083153669319.9904;397622081945.3939;756878870124.8557;23262.370420120908;8455.786920315022;2488.1674279465938;4961.460770890457;2133001.51638649;891840.3342651624;52919.22058091974;631247.9192497466;3.661156449717369;0.2723158608085893
4922;2019-02-11 03:02:37.868;724;157;89;88;85;63;186;23;-66;32;616;603;-57;84;237;243;249;162;191;188;184;22;543;357;364;133;361;254;545;274.0;79.0;588.0;205.0;125.0;0;24;53;1;0;0;0;0;0;0;1;1;0;0;0;27950.345703125;8095.0283203125;0.0;2074.57934570312;488.0;81995;;;Calculated values ==>;1549850557.868;345.56000000000006;288.86;282.06;281.96000000000004;281.66;279.46000000000004;274.0616903277293;291.76000000000005;275.46000000000004;266.56;276.36;334.76000000000005;333.46000000000004;267.46000000000004;281.56;296.86;297.46000000000004;298.06;289.36;291.96000000000004;291.56;;321.96000000000004;275.36;241.05796691057077;261.6868853414304;274.0616903277293;292.26000000000005;5430000.0;3570000.0000000005;3640000.0;1330000.0;3610000.0;2540000.0;5450000.0;0.04566666666666667;0.013166666666666667;0.098;0.034166666666666665;0.020833333333333332;0.0665;;8095.0283203125;0.0;2074.57934570312;27950.345703125;505640.34212081705;241101.2447821725;220746.41095954124;220474.0676493951;219660.37950354043;430346.717906069;457037.6738942946;442414.54557983676;472820.39598721155;518699.452875298;517366.67700993276;443633.66445167497;461325.6113439866;464401.7568174532;465769.70841700374;432720.6484168663;242808.67748411;457315.95501684735;456758.77315419767;;204874.27233412856;471846.71735943656;202047.412520447;207905.49473820836;273.9888975488776;2580314.5979794795;971633.3297696358;170954.2200190016;0.0;0;150;169;0;0;0;0;3;57;49;1083372072959.7266;397702183280.2972;757031872674.6709;23555.9790398202;9218.142915332142;2500.5076172812915;16548.74301466329;2133391.6758007333;891987.6194683273;52960.793565784625;631427.1739352713;5.095906773304359;0.27452589659228493
4923;2019-02-11 03:03:37.848;724;164;89;89;85;62;186;22;-69;31;616;603;-59;89;236;243;249;168;190;188;184;22;548;355;364;132;360;252;549;124.0;82.0;598.0;191.0;125.0;0;22;47;1;0;0;0;0;0;0;1;1;0;0;0;27696.484375;7813.60986328125;0.0;2051.40600585938;488.0;81996;;;Calculated values ==>;1549850617.848;345.56000000000006;289.56;282.06;282.06;281.66;279.36;273.8482719121499;291.76000000000005;275.36;266.26000000000005;276.26000000000005;334.76000000000005;333.46000000000004;267.26000000000005;282.06;296.76000000000005;297.46000000000004;298.06;289.96000000000004;291.96000000000004;291.56;;321.96000000000004;275.36;240.83765695389522;261.41265627149306;273.8482719121499;292.16;5480000.0;3550000.0;3640000.0;1320000.0;3600000.0;2520000.0;5490000.0;0.020666666666666667;0.013666666666666666;0.09966666666666667;0.03183333333333333;0.020833333333333332;0.041499999999999995;;7813.60986328125;0.0;2051.40600585938;27696.484375;505183.659549229;243349.44934930894;220679.58064522548;220679.58064522548;219595.93742971757;430477.46260093397;457037.6738942946;442418.430965111;472853.8412306012;518866.3858424605;517535.47804126766;443767.5456151145;462219.82525769994;464417.2445854314;466058.0093327334;431472.28211739263;244753.95280103796;457315.95501684735;456758.77315419767;;204874.27233412856;471978.8095216074;201526.69114322172;211141.59551169752;273.77684834672544;2580778.1669890834;971765.8575638796;170988.59176920514;0.0;0;150;169;0;0;0;0;3;57;49;1083590400159.796;397781656780.32245;757183622074.7191;24008.876735581634;8609.392435045276;2551.817167323514;10193.112872163754;2133787.917474388;892136.1327420294;53002.88223810087;631649.948451466;4.598390900922686;0.2894892596533533
4924;2019-02-11 03:04:37.848;724;167;89;89;86;62;186;21;-70;31;615;603;-61;95;236;244;249;169;191;188;184;21;547;355;364;132;360;252;549;147.0;81.0;414.0;207.0;125.0;0;18;41;1;0;0;0;0;0;0;1;1;0;0;0;27405.2109375;7491.55908203125;0.0;2030.53967285156;489.0;81997;;;Calculated values ==>;1549850677.848;345.56000000000006;289.86;282.06;282.06;281.76000000000005;279.36;273.8482719121499;291.76000000000005;275.26000000000005;266.16;276.26000000000005;334.66;333.46000000000004;267.06;282.66;296.76000000000005;297.56;298.06;290.06;291.96000000000004;291.56;;322.06;275.26000000000005;240.83765695389522;261.41265627149306;273.8482719121499;292.26000000000005;5470000.0;3550000.0;3640000.0;1320000.0;3600000.0;2520000.0;5490000.0;0.0245;0.013500000000000002;0.06899999999999999;0.034499999999999996;0.020833333333333332;0.04533333333333334;;7491.55908203125;0.0;2030.53967285156;27405.2109375;505275.12090749503;244399.8971268176;220679.58064522548;220679.58064522548;219866.0299940269;430477.46260093397;457037.6738942946;442282.54462239036;472853.8412306012;518764.062546342;517535.47804126766;443499.11111213244;462924.2165159742;464417.2445854314;466187.4538382608;431724.5075902841;245110.0428683372;457315.95501684735;456758.77315419767;;205292.2597576877;471881.50233233685;201447.6724414359;210285.86554979504;273.7459916958791;2581237.347783354;971893.4006384239;171022.6079831944;0.0;0;150;169;0;0;0;0;3;57;49;1083808800159.796;397860856780.32245;757334822074.7191;16617.606180485855;9329.967131236082;2519.295273746284;11173.438478066253;2134126.4714986887;892285.6274050818;53045.14150844312;631828.0030460512;4.162980040845242;0.2571523184957186
4925;2019-02-11 03:05:37.859;726;168;89;89;86;62;186;23;-69;30;615;602;-61;101;235;244;249;169;190;188;184;21;545;356;364;131;360;252;547;256.0;83.0;144.0;186.0;125.0;0;15;36;1;0;0;0;0;0;0;1;1;0;0;0;26964.724609375;7182.83935546875;0.0;2017.46765136719;490.0;81998;;;Calculated values ==>;1549850737.859;345.76;289.96000000000004;282.06;282.06;281.76000000000005;279.36;273.955091788801;291.76000000000005;275.46000000000004;266.26000000000005;276.16;334.66;333.36;267.06;283.26000000000005;296.66;297.56;298.06;290.06;291.96000000000004;291.56;;322.16;275.26000000000005;240.61611355647437;261.41265627149306;273.955091788801;292.16;5450000.0;3560000.0;3640000.0;1310000.0;3600000.0;2520000.0;5470000.0;0.042666666666666665;0.013833333333333333;0.024;0.031000000000000003;0.020833333333333332;0.0635;;7182.83935546875;0.0;2017.46765136719;26964.724609375;505707.7077430798;244835.71184387783;220712.92594472665;220712.92594472665;219898.47720172853;430412.23801567365;457037.6738942946;442418.430965111;472887.3552016489;518764.062546342;517433.0361460335;443499.11111213244;463626.08107450185;464285.6678292783;466043.6885466112;432225.0942885162;245193.0712615371;457315.95501684735;456758.77315419767;;205710.24989127388;472013.52702826465;201694.90038151346;207934.41008073036;273.8469881370932;2581690.513644138;972015.7097111223;171056.34756197242;0.0;0;150;169;0;0;0;0;3;57;49;1084027240199.4974;397939771245.2146;757486049794.5125;5777.364734006341;8379.877426049288;2587.2763185398776;15800.347055165174;2134313.1304705935;892433.2364995644;53087.704073360605;632052.8258018043;3.537367341065842;0.1542044773834667
4926;2019-02-11 03:06:37.859;728;167;90;90;87;63;186;22;-69;30;615;602;-64;105;235;244;249;167;190;188;184;21;548;357;364;131;361;251;550;137.0;84.0;457.0;214.0;125.0;0;13;31;1;0;0;0;0;0;0;1;1;0;0;0;26806.1796875;6988.54931640625;0.0;2005.35998535156;491.0;81999;;;Calculated values ==>;1549850797.859;345.96000000000004;289.86;282.16;282.16;281.86;279.46000000000004;274.0616903277293;291.76000000000005;275.36;266.26000000000005;276.16;334.66;333.36;266.76000000000005;283.66;296.66;297.56;298.06;289.86;291.96000000000004;291.56;;322.26000000000005;275.26000000000005;240.61611355647437;261.27494424493943;274.0616903277293;292.16;5480000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2510000.0;5500000.0;0.022833333333333334;0.014;0.07616666666666667;0.035666666666666666;0.020833333333333332;0.043666666666666666;;6988.54931640625;0.0;2005.35998535156;26806.1796875;505684.4237530603;244359.8885674051;220935.10243498746;220935.10243498746;220120.34314189074;430346.717906069;457037.6738942946;442623.9691967402;472887.3552016489;518847.5178876695;517517.42416387453;443298.2289663657;464239.7692896075;464138.1880892104;465899.65062480443;431472.28211739263;244359.8885674051;457315.95501684735;456758.77315419767;;206128.24275125185;472013.52702826465;202003.0482327365;211035.51684068068;273.9716216211894;2582138.6045132787;972133.8046167212;171089.87112561174;0.0;0;150;169;0;0;0;0;3;57;49;1084245640199.4974;398018371245.2146;757636949794.5125;18327.293480091615;9630.373743707172;2619.5735096998255;10729.915525690241;2134514.0026223776;892583.321925979;53131.09448859593;632273.9113233114;4.592792174490307;0.2907560977480719
4927;2019-02-11 03:07:37.839;731;164;90;90;88;64;186;22;-71;31;614;602;-67;110;236;243;249;164;190;188;184;22;544;358;364;130;362;253;546;84.0;85.0;472.0;135.0;125.0;0;9;27;1;0;0;0;0;0;0;1;1;0;0;0;26541.06640625;6704.857421875;0.0;2000.9348144531198;492.0;82000;;;Calculated values ==>;1549850857.839;346.26;289.56;282.16;282.16;281.96000000000004;279.56;274.1680685717883;291.76000000000005;275.36;266.06;276.26000000000005;334.56;333.36;266.46000000000004;284.16;296.76000000000005;297.46000000000004;298.06;289.56;291.96000000000004;291.56;;322.36;275.36;240.39332010688793;261.54996906429363;274.1680685717883;292.16;5440000.0;3579999.9999999995;3640000.0;1300000.0;3620000.0000000005;2530000.0;5460000.0;0.014;0.014166666666666666;0.07866666666666666;0.022500000000000003;0.020833333333333332;0.034833333333333334;;6704.857421875;0.0;2000.9348144531198;26541.06640625;506421.9835280345;243465.1967094227;221002.40704374787;221002.40704374787;220457.46041951823;430280.9020939914;457037.6738942946;441939.10274532076;473114.68441337737;518578.1489730287;517348.5913831406;442484.3282917867;464527.9884471217;464122.52100971725;465625.14543771395;432473.4916467336;243465.1967094227;457315.95501684735;456758.77315419767;;206546.2383541025;472242.3386847302;202325.99356503075;213496.0973202443;274.1018450578135;2582583.01671074;972247.8783023356;171123.24578702406;0.0;0;150;169;0;0;0;0;3;57;49;1084463967399.5669;398096645145.2395;757788099394.5605;18849.56458884948;6073.117765193238;2677.6175116119043;8473.649874882709;2134823.7065040004;892714.1407344517;53175.22303270139;632433.8876917965;4.14367225420399;0.24393350380513665
4928;2019-02-11 03:08:37.870;733;160;90;90;88;65;186;22;-74;31;616;603;-64;108;236;243;249;160;190;188;184;22;553;357;364;126;362;255;555;-1.0;109.0;256.0;73.0;125.0;0;1;32;1;0;0;0;0;0;0;1;1;0;0;0;26842.625;7087.12451171875;0.0;2016.17919921875;494.0;82001;;;Calculated values ==>;1549850917.87;346.46000000000004;289.16;282.16;282.16;281.96000000000004;279.66;274.0616903277293;291.76000000000005;275.36;265.76000000000005;276.26000000000005;334.76000000000005;333.46000000000004;266.76000000000005;283.96000000000004;296.76000000000005;297.46000000000004;298.06;289.16;291.96000000000004;291.56;;322.56;275.36;239.4893008659735;261.82340779136865;274.0616903277293;292.16;5530000.0;3570000.0000000005;3640000.0;1260000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.018166666666666668;0.042666666666666665;0.012166666666666666;0.020833333333333332;0.020833333333333332;;7087.12451171875;0.0;2016.17919921875;26842.625;505855.728464494;241759.6477901023;220851.75945750813;220851.75945750813;220309.5349510722;430346.717906069;457037.6738942946;441107.79523493093;473633.855386716;518615.9041304004;517282.1913610144;442481.2881933831;464000.6473733495;464122.52100971725;465769.70841700374;430191.0715123525;241759.6477901023;457315.95501684735;456758.77315419767;;207382.2378540181;472766.8058740305;202042.09807594217;220851.75945750813;273.98682830800124;2583028.1106514917;972362.8708670663;171156.73903298916;0.0;0;150;169;0;0;0;0;3;57;49;1084682480239.199;398173484825.1101;757940578134.3038;10200.136412116854;3293.817278210074;3423.1708642875456;4914.729452014365;2135065.9124203688;892792.2388562078;53226.089203031515;632545.5151637436;2.398234168590701;0.1269920224404196
4929;2019-02-11 03:09:37.850;735;156;90;90;88;65;186;21;-79;31;622;608;-65;99;236;243;249;155;190;188;184;21;552;357;364;122;362;256;554;127.0;83.0;251.0;137.0;125.0;0;1;35;1;0;0;0;0;0;0;1;1;0;0;0;26943.189453125;7214.0390625;0.0;2043.33898925781;495.0;82002;;;Calculated values ==>;1549850977.85;346.66;288.76000000000005;282.16;282.16;281.96000000000004;279.66;274.0616903277293;291.76000000000005;275.26000000000005;265.26000000000005;276.26000000000005;335.36;333.96000000000004;266.66;283.06;296.76000000000005;297.46000000000004;298.06;288.66;291.96000000000004;291.56;;322.66;275.26000000000005;238.5638546566975;261.9595390733887;274.0616903277293;292.16;5520000.0;3570000.0000000005;3640000.0;1220000.0;3620000.0000000005;2560000.0;5540000.0;0.021166666666666667;0.013833333333333333;0.04183333333333333;0.022833333333333334;0.020833333333333332;0.041999999999999996;;7214.0390625;0.0;2043.33898925781;26943.189453125;506196.9416343124;240456.70624119596;220868.35871425728;220868.35871425728;220325.83574825333;430346.717906069;457037.6738942946;440199.4332118166;474149.72482315893;519147.75675312575;517711.16817051976;442138.0442800823;462795.1817231988;464122.52100971725;465769.70841700374;430450.0575858917;240125.9201493672;457315.95501684735;456758.77315419767;;207800.24178383037;473192.0467882021;201979.72196923342;211349.08543402702;273.96253614296353;2583476.1763670365;972482.0075047683;171190.5570747978;0.0;0;150;169;0;0;0;0;3;57;49;1084900807439.2684;398247860025.1338;758093827034.3525;9965.524586981395;6192.681416699785;2632.8172345385888;10307.206884247167;2135233.9035796896;892871.2666606386;53276.538948348614;632672.3223500963;3.143247468103747;0.1600585610988296
4930;2019-02-11 03:10:37.850;736;151;90;90;87;65;186;23;-79;31;633;616;-70;86;236;243;248;151;190;188;184;21;548;358;364;126;362;255;550;-1.0;85.0;394.0;102.0;125.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26167.40625;7159.2890625;0.0;1194.76501464844;495.0;82003;;;Calculated values ==>;1549851037.85;346.76;288.26000000000005;282.16;282.16;281.86;279.66;274.1680685717883;291.76000000000005;275.46000000000004;265.26000000000005;276.26000000000005;336.46000000000004;334.76000000000005;266.16;281.76000000000005;296.76000000000005;297.46000000000004;297.96000000000004;288.26000000000005;291.96000000000004;291.56;;322.66;275.26000000000005;239.4893008659735;261.82340779136865;274.1680685717883;292.16;5480000.0;3579999.9999999995;3640000.0;1260000.0;3620000.0000000005;2550000.0;5500000.0;0.0;0.014166666666666666;0.06566666666666666;0.017;0.020833333333333332;0.020833333333333332;;7159.2890625;0.0;1194.76501464844;26167.40625;506683.4810549202;238944.2795962181;220935.10243498746;220935.10243498746;220120.34314189074;430280.9020939914;457037.6738942946;440413.72150327114;473633.855386716;520357.6525462619;518615.9041304004;441659.48569987115;461409.79129887803;464122.52100971725;465625.14543771395;431236.1653403418;238944.2795962181;457315.95501684735;456758.77315419767;;207800.24178383037;472670.39555350883;202298.2920514054;220935.10243498746;274.09107418597387;2583918.7646645624;972601.7852391433;171217.54127483035;0.0;0;150;169;0;0;0;0;3;57;49;1085119207439.2684;398322260025.1338;758247127034.3525;15636.24653400585;4596.325759535758;2724.1350480417523;4912.993139983546;2135447.2516723643;892961.1750537739;53321.180217370114;632799.1573502983;3.336068958160241;0.20856605357527153
4931;2019-02-11 03:11:37.861;735;148;89;89;88;65;186;24;-80;33;643;620;-76;55;236;243;248;148;190;188;184;23;550;357;364;131;361;256;551;92.0;84.0;502.0;106.0;125.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;26095.298828125;7068.06982421875;0.0;1168.78002929688;495.0;82004;;;Calculated values ==>;1549851097.861;346.66;287.96000000000004;282.06;282.06;281.96000000000004;279.66;274.0616903277293;291.76000000000005;275.56;265.16;276.46000000000004;337.46000000000004;335.16;265.56;278.66;296.76000000000005;297.46000000000004;297.96000000000004;287.96000000000004;291.96000000000004;291.56;;322.66;275.46000000000004;240.61611355647437;261.9595390733887;274.0616903277293;292.16;5500000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2560000.0;5510000.0;0.015333333333333334;0.014;0.08366666666666665;0.017666666666666667;0.020833333333333332;0.036166666666666666;;7068.06982421875;0.0;1168.78002929688;26095.298828125;506377.9798597993;237941.55351223252;220646.3740344368;220646.3740344368;220374.93996044635;430346.717906069;457037.6738942946;440059.4432743871;473178.34860283375;521299.32174450887;518942.64146931836;440618.1554372988;457534.26565516315;464270.0288607765;465769.70841700374;430725.0553539059;237941.55351223252;457315.95501684735;456758.77315419767;;207800.24178383037;472207.82270811964;202087.51757245095;212778.10309202806;274.0045106294206;2584354.3670538147;972720.3682997511;171237.24109455282;0.0;0;150;169;0;0;0;0;3;57;49;1085337647479.8378;398399374160.3348;758400455139.7522;19910.317783728657;4772.125390730148;2698.9690257834272;8823.967567248468;2135743.527349702;893039.2597931412;53366.381036734354;632913.6530101802;4.395537178820567;0.24001642899298467
