;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4932;2019-02-11 03:12:37.851;732;145;89;89;87;65;186;24;-78;33;648;622;-75;40;236;243;248;145;190;188;184;24;547;357;364;134;362;256;549;143.0;112.0;572.0;121.0;125.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26175.25;7140.0703125;0.0;1152.66918945312;495.0;82005;;;Calculated values ==>;1549851157.851;346.36;287.66;282.06;282.06;281.86;279.66;274.0616903277293;291.76000000000005;275.56;265.36;276.46000000000004;337.96000000000004;335.36;265.66;277.16;296.76000000000005;297.46000000000004;297.96000000000004;287.66;291.96000000000004;291.56;;322.66;275.56;241.2770596917726;261.9595390733887;274.0616903277293;292.16;5470000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2560000.0;5490000.0;0.02383333333333333;0.018666666666666668;0.09533333333333333;0.020166666666666666;0.020833333333333332;0.04466666666666666;;7140.0703125;0.0;1152.66918945312;26175.25;506274.9800553431;237041.87423056492;220679.58064522548;220679.58064522548;220136.66400762298;430346.717906069;457037.6738942946;440339.2141695772;472787.01963726926;521811.0428630997;519147.75675312575;440757.3188500995;455702.68171308783;464122.52100971725;465769.70841700374;431489.7107838226;237041.87423056492;457315.95501684735;456758.77315419767;;207800.24178383037;471909.57779161324;202107.48476035066;210769.84291560945;274.01228243948924;2584789.8823628007;972838.7497340479;171256.58328047712;0.0;0;150;169;0;0;0;0;3;57;49;1085556011079.8724;398478860910.3474;758554029539.7766;22711.424870346258;5441.008876130461;3629.692948994143;10987.505550656939;2136098.649341678;893124.3550604698;53419.11109672425;633078.7211035874;5.157479290897131;0.26974050843162045
4933;2019-02-11 03:13:40.842;728;143;89;89;87;65;186;25;-74;33;645;621;-72;35;236;243;248;144;190;188;184;25;551;357;364;137;362;256;553;123.0;83.0;498.0;97.0;125.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26266.806640625;7234.67236328125;0.0;1148.51770019531;495.0;82006;;;Calculated values ==>;1549851220.842;345.96000000000004;287.46000000000004;282.06;282.06;281.86;279.66;274.0616903277293;291.76000000000005;275.66;265.76000000000005;276.46000000000004;337.66;335.26000000000005;265.96000000000004;276.66;296.76000000000005;297.46000000000004;297.96000000000004;287.56;291.96000000000004;291.56;;322.66;275.66;241.92719264551067;261.9595390733887;274.0616903277293;292.16;5510000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2560000.0;5530000.0;0.0205;0.013833333333333333;0.083;0.016166666666666666;0.020833333333333332;0.04133333333333333;;7234.67236328125;0.0;1148.51770019531;26266.806640625;505410.93807503604;236291.73966089974;220613.3050981713;220613.3050981713;220071.58140123766;430346.717906069;457037.6738942946;440896.27948939276;472393.7743832905;521504.0350772768;519045.20368409005;441173.59847013437;455087.3474150554;464122.52100971725;465769.70841700374;430467.45102981303;236607.02350003482;457315.95501684735;456758.77315419767;;207800.24178383037;471610.25455702154;202128.63135794885;211445.50320281903;274.02051221670655;2585248.684805377;972964.510763907;171276.7157892578;0.0;0;150;169;0;0;0;0;3;57;49;1085785298319.6433;398564213715.26215;758715286499.6155;19817.714794909847;4356.6195750516745;2681.7359141619318;10139.615157990316;2136470.7261519525;893210.0720622964;53474.328209935615;633263.5570007025;4.413079646529144;0.2232835917873141
4934;2019-02-11 03:14:37.862;723;142;89;89;87;65;186;24;-71;33;639;617;-68;32;236;243;248;143;190;188;184;25;550;357;364;138;362;255;552;132.0;111.0;296.0;102.0;125.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26316.732421875;7244.8154296875;0.0;1136.99328613281;494.0;82007;;;Calculated values ==>;1549851277.862;345.46000000000004;287.36;282.06;282.06;281.86;279.66;274.0616903277293;291.76000000000005;275.56;266.06;276.46000000000004;337.06;334.86;266.36;276.36;296.76000000000005;297.46000000000004;297.96000000000004;287.46000000000004;291.96000000000004;291.56;;322.56;275.66;242.14157278889297;261.82340779136865;274.0616903277293;292.16;5500000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2550000.0;5520000.0;0.022000000000000002;0.018500000000000003;0.04933333333333333;0.017;0.020833333333333332;0.042833333333333334;;7244.8154296875;0.0;1136.99328613281;26316.732421875;504875.01372713875;236006.0425799679;220629.82241989634;220629.82241989634;220087.80195916173;430346.717906069;457037.6738942946;441521.8546387133;472262.261994151;520971.7844412415;518718.431892532;441934.17319150985;454884.978498866;464122.52100971725;465769.70841700374;430725.0553539059;236320.4913731211;457315.95501684735;456758.77315419767;;207382.2378540181;471477.517547777;202083.45663254242;211104.06256024374;274.0029298708592;2585665.117221535;973079.1802630291;171294.81576653515;0.0;0;150;169;0;0;0;0;3;57;49;1085992851119.5739;398642616215.2359;758860972599.5668;11812.294301637763;4579.699035558988;3596.484433644519;10522.21010377436;2136721.218251686;893280.8427410474;53524.048227173414;633427.1871779291;3.640107870396516;0.16086778145795824
4935;2019-02-11 03:15:37.872;718;141;89;89;87;65;186;25;-67;34;630;611;-64;34;236;243;248;143;190;188;184;24;547;358;364;140;363;255;549;88.0;83.0;0.0;93.0;125.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;26083.873046875;7080.1318359375;0.0;1127.69787597656;494.0;82008;;;Calculated values ==>;1549851337.872;344.96000000000004;287.26000000000005;282.06;282.06;281.86;279.66;274.1680685717883;291.76000000000005;275.66;266.46000000000004;276.56;336.16;334.26000000000005;266.76000000000005;276.56;296.76000000000005;297.46000000000004;297.96000000000004;287.46000000000004;291.96000000000004;291.56;;322.56;275.56;242.56692532238324;261.82340779136865;274.1680685717883;292.16;5470000.0;3579999.9999999995;3640000.0;1400000.0;3629999.9999999995;2550000.0;5490000.0;0.014666666666666666;0.013833333333333333;0.0;0.015500000000000002;0.020833333333333332;0.0355;;7080.1318359375;0.0;1127.69787597656;26083.873046875;504523.0401459415;235777.50395612247;220679.58064522548;220679.58064522548;220136.66400762298;430280.9020939914;457037.6738942946;442071.23239658214;472096.9026672395;520050.4708610895;518103.12638652744;442481.2881933831;455131.39440316864;463974.7193981239;465625.14543771395;431489.7107838226;236407.28467271884;457315.95501684735;456758.77315419767;;207382.2378540181;471112.8868819084;201990.82363328608;212958.40403935383;273.97139497152966;2586101.861712324;973198.574719317;171313.69133828746;0.0;0;150;169;0;0;0;0;3;57;49;1086211287519.5392;398726030115.22266;759013998099.5425;0.0;4171.391980353646;2698.640227870268;8654.913103576955;2136819.6704434818;893353.7806537948;53576.516342573064;633587.0231728583;1.8914799474050568;0.06057221329293173
4936;2019-02-11 03:16:37.863;713;142;89;89;87;65;186;26;-66;34;622;604;-62;35;236;243;248;144;190;187;184;25;553;357;364;141;361;259;555;238.0;109.0;408.0;84.0;125.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26683.416015625;7611.4873046875;0.0;1146.89343261719;493.0;82009;;;Calculated values ==>;1549851397.863;344.46000000000004;287.36;282.06;282.06;281.86;279.66;274.0616903277293;291.76000000000005;275.76000000000005;266.56;276.56;335.36;333.56;266.96000000000004;276.66;296.76000000000005;297.46000000000004;297.96000000000004;287.56;291.86;291.56;;322.46000000000004;275.66;242.77792619122317;262.3656120759269;274.0616903277293;292.16;5530000.0;3570000.0000000005;3640000.0;1410000.0;3610000.0;2590000.0;5550000.0;0.03966666666666666;0.018166666666666668;0.068;0.014;0.020833333333333332;0.0605;;7611.4873046875;0.0;1146.89343261719;26683.416015625;503337.98246717075;235921.06768909429;220580.37283444172;220580.37283444172;220039.23975530488;430346.717906069;457037.6738942946;441374.0456176567;471964.88962738856;518897.9001837045;517046.6219924085;441928.0204033562;454583.3976502994;464270.0288607765;465769.70841700374;429948.04058897967;236549.09833774075;457176.8914327451;456758.77315419767;;206964.23671620517;471077.96398673364;202132.4257252151;208485.02459202867;274.0219887795266;2586541.5231616055;973320.9865141698;171332.64342260006;0.0;0;150;169;0;0;0;0;3;57;49;1086429654759.31;398810317470.1342;759168174969.3807;16268.430152686033;3765.23753566126;3513.414117564174;15020.561788011224;2136955.2203590744;893419.9093122386;53628.27569699611;633784.2892024043;4.403513018068627;0.1621105483102044
4937;2019-02-11 03:17:37.843;709;143;89;89;87;65;186;25;-64;32;598;580;-60;46;235;244;248;145;190;187;184;25;555;357;364;130;362;264;556;267.0;83.0;546.0;171.0;124.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;28636.6484375;8792.2421875;0.0;2049.92626953125;492.0;82010;;;Calculated values ==>;1549851457.843;344.06000000000006;287.46000000000004;282.06;282.06;281.86;279.66;274.0616903277293;291.76000000000005;275.66;266.76000000000005;276.36;332.96000000000004;331.16;267.16;277.76000000000005;296.66;297.56;297.96000000000004;287.66;291.86;291.56;;322.36;275.66;240.39332010688793;263.0348170998261;274.0616903277293;292.16;5550000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2640000.0;5560000.0;0.0445;0.013833333333333333;0.091;0.0285;0.020666666666666667;0.06516666666666666;;8792.2421875;0.0;2049.92626953125;28636.6484375;502644.76300822146;236206.01495887802;220563.95764494193;220563.95764494193;220023.11843062317;430346.717906069;457037.6738942946;440594.97946206655;473211.5349843978;516002.5251343581;514140.0040595139;441158.2572225332;455112.38588102453;463990.4146581629;465899.65062480443;429422.883118608;236835.7020964706;457176.8914327451;456758.77315419767;;206546.2383541025;472533.2602288536;202116.61200433775;207966.92110775187;274.0158346942821;2587002.3700320157;973457.6386940663;171359.27470673836;0.0;0;150;169;0;0;0;0;3;57;50;1086647981959.3795;398891590370.16003;759325022669.4307;21701.53143865332;7706.874474398702;2664.1226708062336;16212.935691693385;2137271.531233654;893515.4783787084;53679.73801042449;634044.481588436;4.453487737892327;0.22209243646339794
4938;2019-02-11 03:18:37.883;705;143;89;89;87;65;186;26;-57;32;575;563;-59;46;236;243;248;145;190;187;184;26;557;359;364;124;363;264;557;0.0;86.0;449.0;141.0;124.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;29309.66015625;9459.69921875;0.0;2076.67138671875;490.0;82011;;;Calculated values ==>;1549851517.883;343.66;287.46000000000004;282.06;282.06;281.86;279.66;274.27422755570615;291.76000000000005;275.76000000000005;267.46000000000004;276.36;330.66;329.46000000000004;267.26000000000005;277.76000000000005;296.76000000000005;297.46000000000004;297.96000000000004;287.66;291.86;291.56;;322.16;275.76000000000005;239.02933182858504;263.0348170998261;274.27422755570615;292.16;5570000.0;3590000.0;3640000.0;1240000.0;3629999.9999999995;2640000.0;5570000.0;0.0;0.014333333333333333;0.07483333333333334;0.0235;0.020666666666666667;0.020666666666666667;;9459.69921875;0.0;2076.67138671875;29309.66015625;501948.56296358403;236177.61506647727;220547.57625325603;220547.57625325603;220007.0299481775;430214.79039162316;457037.6738942946;441578.52034662827;473988.1805627707;513621.9709725849;512377.45701189496;441298.551355677;455112.38588102453;463974.7193981239;465480.30547409743;428891.8007007682;236806.61782133803;457176.8914327451;456758.77315419767;;205710.24989127388;473412.09082023916;202620.40547522242;220547.57625325603;274.22080993661336;2587485.5778605933;973609.8396053629;171393.6859460611;0.0;0;150;169;0;0;0;0;3;57;50;1086866527559.2407;398967841170.1116;759483528269.33;17882.03226287687;6363.604605607894;2753.2209546051654;4881.698069286127;2137601.6141729774;893632.8105402954;53724.912636961024;634220.3873954089;2.76348229288536;0.18967608143159098
4939;2019-02-11 03:19:37.864;701;143;88;88;87;65;186;26;-56;32;585;571;-59;32;236;243;248;146;190;187;184;25;554;359;364;127;364;263;555;-2.0;84.0;540.0;156.0;124.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;29031.875;9847.330078125;0.0;1217.11950683594;486.0;82012;;;Calculated values ==>;1549851577.864;343.26;287.46000000000004;281.96000000000004;281.96000000000004;281.86;279.66;274.27422755570615;291.76000000000005;275.76000000000005;267.56;276.36;331.66;330.26000000000005;267.26000000000005;276.36;296.76000000000005;297.46000000000004;297.96000000000004;287.76000000000005;291.86;291.56;;321.76000000000005;275.66;239.71726792356844;262.9017227912062;274.27422755570615;292.16;5540000.0;3590000.0;3640000.0;1270000.0;3640000.0;2630000.0;5550000.0;0.0;0.014;0.09000000000000001;0.026000000000000002;0.020666666666666667;0.020666666666666667;;9847.330078125;0.0;1217.11950683594;29031.875;501722.30736288265;236234.50199747342;220309.5349510722;220309.5349510722;220039.23975530488;430214.79039162316;457037.6738942946;441926.8466769367;473600.7876625802;514744.10004725173;513294.7698048748;441508.82125065225;453528.07508904516;463826.62237682095;465480.30547409743;429686.1906462309;237181.86059629428;457176.8914327451;456758.77315419767;;204038.30555042345;472925.59586621344;202606.74506716544;220309.5349510722;274.2155071310341;2587971.603364899;973770.6805675612;171421.12551164383;0.0;0;150;169;0;0;0;0;3;57;50;1087084858399.9142;399043117325.34375;759641578204.8175;21538.80914487942;7028.2901207752475;2695.0606206991124;4886.61758953126;2137930.0171585013;893744.3743236372;53770.30060615218;634301.7642486504;3.2671103246761874;0.230530759690444
4940;2019-02-11 03:20:37.844;695;147;88;87;85;65;186;27;-47;34;616;588;-49;4;237;243;248;151;190;187;184;26;551;361;364;132;365;260;552;-1.0;81.0;362.0;109.0;124.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28942.7890625;9873.0107421875;0.0;1182.55334472656;482.0;82013;;;Calculated values ==>;1549851637.844;342.66;287.86;281.96000000000004;281.86;281.66;279.66;274.4858918419099;291.76000000000005;275.86;268.46000000000004;276.56;334.76000000000005;331.96000000000004;268.26000000000005;273.56;296.86;297.46000000000004;297.96000000000004;288.26000000000005;291.86;291.56;;321.36;275.76000000000005;240.83765695389522;262.5002047102346;274.4858918419099;292.16;5510000.0;3610000.0;3640000.0;1320000.0;3650000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.060333333333333336;0.018166666666666668;0.020666666666666667;0.020666666666666667;;9873.0107421875;0.0;1182.55334472656;28942.7890625;501242.8733984641;237590.3204905783;220358.53813121296;220087.80195916173;219547.94989217026;430081.6785162784;457037.6738942946;443777.58922070253;473145.2311080622;518197.3341586838;515312.40063217224;443505.58055472036;450498.7090510377;463811.02350835653;465189.78860520123;430467.45102981303;238880.49788242896;457176.8914327451;456758.77315419767;;202366.40377179522;472367.87413283327;203100.66413938414;220358.53813121296;274.41627426880626;2588454.5645248396;973934.9619623915;171441.1161196553;0.0;0;150;169;0;0;0;0;3;57;50;1087303185599.9836;399120791425.36847;759798425904.8674;14520.841146572877;4891.687648214327;2586.423867489685;4885.604857141684;2138230.4140786636;893843.6743606944;53814.29830611083;634383.1722906695;2.431767145309259;0.15491589063787603
4941;2019-02-11 03:21:37.884;689;160;88;87;84;64;186;27;-44;34;636;603;-41;-1;237;243;248;168;190;187;184;27;550;359;364;134;364;257;551;-2.0;85.0;333.0;130.0;124.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28751.70703125;9687.2763671875;0.0;1147.31982421875;478.0;82014;;;Calculated values ==>;1549851697.884;342.06000000000006;289.16;281.96000000000004;281.86;281.56;279.56;274.27422755570615;291.76000000000005;275.86;268.76000000000005;276.56;336.76000000000005;333.46000000000004;269.06;273.06;296.86;297.46000000000004;297.96000000000004;289.96000000000004;291.86;291.56;;320.96000000000004;275.86;241.2770596917726;262.0952818180154;274.27422755570615;292.16;5500000.0;3590000.0;3640000.0;1340000.0;3640000.0;2570000.0;5510000.0;0.0;0.014166666666666666;0.0555;0.021666666666666667;0.020666666666666667;0.020666666666666667;;9687.2763671875;0.0;1147.31982421875;28751.70703125;500573.91996387887;241902.36264406878;220374.93996044635;220104.05583267778;219294.64287420845;430214.79039162316;457037.6738942946;444780.46644985495;472884.4304738556;520500.3100246516;517113.04931375704;445181.4012105806;450398.5148139412;463959.1484052212;465480.30547409743;430725.0553539059;244672.8878096656;457176.8914327451;456758.77315419767;;200694.54348549087;472202.2088784924;202566.52865967655;220374.93996044635;274.19989286278934;2588935.67251696;974098.0730231277;171460.54467312398;0.0;0;150;169;0;0;0;0;3;57;50;1087521731199.8447;399200644625.31775;759953629304.7688;13442.873547354902;5842.106404741011;2635.7390402100705;4885.265886004194;2138463.6003882685;893933.1822766013;53857.84534233015;634464.6504960925;2.474110193379617;0.16550642314303224
4942;2019-02-11 03:22:37.855;683;177;88;87;83;62;186;26;-58;35;638;609;-45;2;237;243;248;181;190;187;184;27;545;359;364;136;363;253;547;129.0;76.0;322.0;174.0;124.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27971.333984375;9010.6494140625;0.0;1121.41320800781;475.0;82015;;;Calculated values ==>;1549851757.855;341.46000000000004;290.86;281.96000000000004;281.86;281.46000000000004;279.36;274.27422755570615;291.76000000000005;275.76000000000005;267.36;276.66;336.96000000000004;334.06;268.66;273.36;296.86;297.46000000000004;297.96000000000004;291.26000000000005;291.86;291.56;;320.66;275.86;241.71165711629368;261.54996906429363;274.27422755570615;292.16;5450000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;2530000.0;5470000.0;0.021500000000000002;0.012666666666666666;0.05366666666666667;0.029;0.020666666666666667;0.04216666666666667;;9010.6494140625;0.0;1121.41320800781;27971.333984375;500288.2173510106;248133.32427208562;220440.88773701678;220169.4068955551;219088.93448548572;430214.79039162316;457037.6738942946;443700.58818127605;472720.47428543336;521033.4128638918;518065.9954184448;445433.2443217691;451492.19916073285;464106.9778253677;465480.30547409743;431992.87853683205;411977.9935670269;457176.8914327451;456758.77315419767;;199440.67485045042;471938.4492427271;202540.3653875651;211313.74393037934;274.18973261267143;2589408.136057274;974253.813760101;171479.44164375955;0.0;0;150;169;0;0;0;0;3;57;50;1087740025639.685;399281605475.25854;760106555354.657;12942.265289929153;7812.544431799697;253.52187628419836;10349.598732271008;2138683.370271609;894046.9160355901;53881.91087931575;634591.5463385028;3.094920698770475;0.1911070674579185
4943;2019-02-11 03:23:37.845;680;179;87;87;83;61;186;26;-78;35;632;607;-59;8;236;243;247;181;190;187;184;26;541;356;364;138;361;250;542;-2.0;86.0;0.0;126.0;124.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27124.70703125;8165.13232421875;0.0;1096.18591308594;475.0;82016;;;Calculated values ==>;1549851817.845;341.16;291.06;281.86;281.86;281.46000000000004;279.26000000000005;273.955091788801;291.76000000000005;275.76000000000005;265.36;276.66;336.36;333.86;267.26000000000005;273.96000000000004;296.76000000000005;297.46000000000004;297.86;291.26000000000005;291.86;291.56;;320.66;275.76000000000005;242.14157278889297;261.13683023647616;273.955091788801;292.16;5410000.0;3560000.0;3640000.0;1380000.0;3610000.0;2500000.0;5420000.0;0.0;0.014333333333333333;0.0;0.021;0.020666666666666667;0.020666666666666667;;8165.13232421875;0.0;1096.18591308594;27124.70703125;500290.5069329793;413358.91634138394;220251.85995290295;220251.85995290295;219168.45067574413;430412.23801567365;457037.6738942946;441608.3289112034;472458.26935960614;520666.8532245002;518113.1506042049;444168.0946161418;452767.348483493;464270.0288607765;465913.9958927326;432755.82631747785;414087.16301823244;457176.8914327451;456758.77315419767;;199440.67485045042;471575.67402331997;201089.66347568712;220251.85995290295;273.6104242064334;2589867.193210198;974396.921419357;171497.9185564395;0.0;0;150;169;0;0;0;0;3;57;50;1087958389239.7197;399363791775.2716;760257430204.6809;0.0;5680.20622150029;267.5841739558509;4887.809539493424;2138791.2045070073;894159.336884454;53886.2527059767;634718.5035777206;1.169984623927904;0.08801286820537586
4944;2019-02-11 03:24:37.865;678;177;87;87;83;60;186;25;-79;35;621;600;-65;16;235;243;247;178;190;187;184;25;537;354;364;139;359;248;538;-2.0;82.0;-1.0;120.0;124.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26323.51953125;7357.5517578125;0.0;1086.89929199219;475.0;82017;;;Calculated values ==>;1549851877.865;340.96000000000004;290.86;281.86;281.86;281.46000000000004;279.16;273.7412296467126;291.76000000000005;275.66;265.26000000000005;276.66;335.26000000000005;333.16;266.66;274.76000000000005;296.66;297.46000000000004;297.86;290.96000000000004;291.86;291.56;;320.66;275.66;242.35481222062532;260.85938512811435;273.7412296467126;292.16;5370000.0;3540000.0;3640000.0;1390000.0;3590000.0;2480000.0;5380000.0;0.0;0.013666666666666666;0.0;0.02;0.020666666666666667;0.020666666666666667;;7357.5517578125;0.0;1086.89929199219;26323.51953125;500420.5556115802;414282.1117345503;220318.4435531614;220318.4435531614;219232.64984027817;430542.39183029096;457037.6738942946;441889.02536233293;472326.8440106818;519709.6726370836;517565.9159013996;443769.738211053;454097.8763767822;464432.8555123943;466201.75019206293;433732.3737304118;414636.6513242617;457176.8914327451;456758.77315419767;;199440.67485045042;471344.5575217925;200464.6620523917;220318.4435531614;273.3564815178677;2590312.743565373;974526.3202385663;171516.11699726825;0.0;0;150;169;0;0;0;0;3;57;50;1088176862039.6503;399446919475.2452;760406880004.6334;0.0;5417.597909388016;260.9748728840518;4886.433478421416;2138791.2045070073;894251.849412749;53890.65883291854;634799.9827535191;1.251118183808744;0.0914472239503035
4945;2019-02-11 03:25:37.866;677;174;88;88;83;60;186;23;-76;34;609;592;-66;26;234;243;247;175;190;187;184;23;541;353;364;139;358;247;543;-1.0;84.0;58.0;145.0;124.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25748.265625;6642.2333984375;0.0;1075.89855957031;477.0;82018;;;Calculated values ==>;1549851937.866;340.86;290.56;281.96000000000004;281.96000000000004;281.46000000000004;279.16;273.6339639331285;291.76000000000005;275.46000000000004;265.56;276.56;334.06;332.36;266.56;275.76000000000005;296.56;297.46000000000004;297.86;290.66;291.86;291.56;;320.86;275.46000000000004;242.35481222062532;260.72004837742526;273.6339639331285;292.16;5410000.0;3529999.9999999995;3640000.0;1390000.0;3579999.9999999995;2470000.0;5430000.0;0.0;0.014;0.009666666666666665;0.024166666666666666;0.020666666666666667;0.020666666666666667;;6642.2333984375;0.0;1075.89855957031;25748.265625;499909.3473762574;247195.3170521696;220507.3862614935;220507.3862614935;219152.48268929127;430607.02586249536;457037.6738942946;442500.7459619478;472228.6972694908;518568.79617042065;516833.1092781433;443837.47083498276;455486.6147237083;464448.5893172968;466345.2199131555;432755.82631747785;247569.39969920204;457176.8914327451;456758.77315419767;;200276.58477070546;471147.87813747115;200411.84385220992;220507.3862614935;273.3313733641057;2590746.68234001;974642.987059142;171534.14061306475;0.0;0;150;169;0;0;0;0;3;57;50;1088395265679.3865;399530320865.1444;760555382479.454;2340.1927203941323;6542.787495227147;2592.6099726558614;4882.52866244922;2138810.706438014;894351.5209521651;53914.43910293387;634881.3921280616;2.119440162428719;0.14701545506116404
4946;2019-02-11 03:26:37.866;677;174;89;89;84;61;185;22;-73;33;600;584;-70;40;233;244;247;177;190;187;184;22;545;354;364;139;359;246;548;270.0;82.0;572.0;202.0;124.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24879.896484375;5856.7001953125;0.0;1077.71997070312;479.0;82019;;;Calculated values ==>;1549851997.866;340.86;290.56;282.06;282.06;281.56;279.26000000000005;273.7412296467126;291.66;275.36;265.86;276.46000000000004;333.16;331.56;266.16;277.16;296.46000000000004;297.56;297.86;290.86;291.86;291.56;;321.06;275.36;242.35481222062532;260.58029834229245;273.7412296467126;292.16;5450000.0;3540000.0;3640000.0;1390000.0;3590000.0;2460000.0;5480000.0;0.045000000000000005;0.013666666666666666;0.09533333333333333;0.033666666666666664;0.020666666666666667;0.06566666666666668;;5856.7001953125;0.0;1077.71997070312;24879.896484375;499523.6006587611;246967.7657009258;220696.23589501763;220696.23589501763;219342.2974745108;430542.39183029096;456898.30145361554;443107.097926256;472130.5325463717;517734.4714242541;516100.8267358934;443506.9064513808;457339.8851342186;464169.8927984072;466330.9479421416;431759.666329391;248085.9001276696;457176.8914327451;456758.77315419767;;201112.50472608567;471049.5101358118;201237.78520130677;207361.76460744924;273.65950322822533;2591168.5836909213;974747.14483909;171552.08743415037;0.0;0;150;169;0;0;0;0;3;57;50;1088613665679.3865;399613720865.1444;760703282479.454;23058.207813111825;9083.661406128336;2510.2081380901923;16377.07022790315;2139022.359775793;894481.7413596765;53956.96258719009;635058.5554521478;7.358819679735939;0.39258071655838167
4947;2019-02-11 03:27:37.876;678;176;89;89;86;63;185;24;-71;32;592;577;-71;54;234;244;247;179;190;187;184;22;546;355;364;139;361;249;548;143.0;83.0;189.0;200.0;124.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24562.8828125;5500.17529296875;0.0;1089.81140136719;481.0;82020;;;Calculated values ==>;1549852057.876;340.96000000000004;290.76000000000005;282.06;282.06;281.76000000000005;279.46000000000004;273.8482719121499;291.66;275.56;266.06;276.36;332.36;330.86;266.06;278.56;296.56;297.56;297.86;291.06;291.86;291.56;;321.26000000000005;275.36;242.35481222062532;260.9983114674233;273.8482719121499;292.16;5460000.0;3550000.0;3640000.0;1390000.0;3610000.0;2490000.0;5480000.0;0.02383333333333333;0.013833333333333333;0.0315;0.03333333333333333;0.020666666666666667;0.0445;;5500.17529296875;0.0;1089.81140136719;24562.8828125;499554.68544811395;247710.6695181312;220696.23589501763;220696.23589501763;219882.23693999278;430477.46260093397;456898.30145361554;442763.70815830014;472032.3497595296;516663.2775942956;515127.37420673174;442763.70815830014;458535.09599739575;464006.2339002714;466187.4538382608;431507.43112226046;248844.29484205059;457176.8914327451;456758.77315419767;;201948.4348523538;471049.5101358118;201340.25957976366;210329.55195089284;273.70402225915024;2591580.67552219;974841.8012415821;171570.15320604166;0.0;0;150;169;0;0;0;0;3;57;50;1088832102079.3518;399697134765.13116;760851807229.4304;7604.8386302239;8990.30835186827;2526.8400518762364;10966.100343547065;2139277.9277503444;894632.3828770383;53998.94498466674;635286.4531834995;4.565728092194181;0.2667893287914977
4948;2019-02-11 03:28:37.857;680;177;90;90;87;65;185;24;-69;32;589;573;-70;62;236;241;247;178;190;187;184;24;551;357;364;140;362;253;553;-1.0;82.0;552.0;224.0;124.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;24669.421875;5622.4150390625;0.0;1108.39428710938;482.0;82021;;;Calculated values ==>;1549852117.857;341.16;290.86;282.16;282.16;281.86;279.66;274.0616903277293;291.66;275.56;266.26000000000005;276.36;332.06;330.46000000000004;266.16;279.36;296.76000000000005;297.26000000000005;297.86;290.96000000000004;291.86;291.56;;321.36;275.56;242.56692532238324;261.54996906429363;274.0616903277293;292.16;5510000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2530000.0;5530000.0;0.0;0.013666666666666666;0.092;0.037333333333333336;0.020666666666666667;0.020666666666666667;;5622.4150390625;0.0;1108.39428710938;24669.421875;499327.485392011;247852.2556631345;220884.99251304023;220884.99251304023;220071.58140123766;430346.717906069;456898.30145361554;442212.0838161265;471900.24888135743;516015.0247933108;514371.3827612724;442075.68601631507;458858.5848144472;464122.52100971725;465509.5098274704;430226.138493745;248226.0648476083;457176.8914327451;456758.77315419767;;202366.40377179522;471112.8868819084;202007.20316980366;220884.99251304023;273.9732398078265;2591990.8148106025;974934.4601433548;171588.4657860149;0.0;0;150;169;0;0;0;0;3;57;50;1089050432920.0253;399780808260.3893;761002359539.8948;22098.8490194617;10046.612191918577;2487.3343398305346;4874.724799917254;2139525.3800967904;894790.973645741;54040.71653954405;635418.4182579246;5.869653772170932;0.4578057442669811
4949;2019-02-11 03:29:37.847;683;176;90;90;88;66;185;26;-72;32;588;571;-69;65;237;240;247;176;190;187;184;25;551;358;364;140;364;255;553;-1.0;81.0;508.0;192.0;124.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24988.095703125;5864.3994140625;0.0;1121.21301269531;482.0;82022;;;Calculated values ==>;1549852177.847;341.46000000000004;290.76000000000005;282.16;282.16;281.96000000000004;279.76000000000005;274.1680685717883;291.66;275.76000000000005;265.96000000000004;276.36;331.96000000000004;330.26000000000005;266.26000000000005;279.66;296.86;297.16;297.86;290.76000000000005;291.86;291.56;;321.36;275.66;242.56692532238324;261.82340779136865;274.1680685717883;292.16;5510000.0;3579999.9999999995;3640000.0;1400000.0;3640000.0;2550000.0;5530000.0;0.0;0.013500000000000002;0.08466666666666667;0.032;0.020666666666666667;0.020666666666666667;;5864.3994140625;0.0;1121.21301269531;24988.095703125;499711.6609689719;247480.94025835957;220884.99251304023;220884.99251304023;220342.17010117933;430280.9020939914;456898.30145361554;441384.0301596907;471900.24888135743;515741.2494789057;513992.04310497415;441796.9247526006;458902.3634562797;463959.1484052212;465233.93026070396;430226.138493745;247480.94025835957;457176.8914327451;456758.77315419767;;202366.40377179522;471211.3733730803;202307.4741933603;220884.99251304023;274.0946445906665;2592404.558486734;975030.1676428567;171607.04275009892;0.0;0;150;169;0;0;0;0;3;57;50;1089268796519.1921;399864794260.06885;761154734139.3135;20241.815071815974;8604.92477375104;2467.060176177704;4874.724799917254;2139878.160156394;894946.3772149496;54081.9962792498;635499.6501300444;5.1804369625553255;0.38888692981936723
4950;2019-02-11 03:30:37.878;685;172;89;90;89;68;185;26;-76;32;575;559;-69;84;237;239;247;170;190;187;183;25;552;359;364;128;364;260;554;-2.0;79.0;393.0;202.0;124.0;0;1;24;1;0;0;0;0;0;0;1;0;1;0;0;26447.25390625;6597.85546875;0.0;2027.59655761719;481.0;82023;;;Calculated values ==>;1549852237.878;341.66;290.36;282.06;282.16;282.06;279.96000000000004;274.27422755570615;291.66;275.76000000000005;265.56;276.36;330.66;329.06;266.26000000000005;281.56;296.86;297.06;297.86;290.16;291.86;291.46000000000004;;321.26000000000005;275.66;239.943914813709;262.5002047102346;274.27422755570615;292.16;5520000.0;3590000.0;3640000.0;1280000.0;3640000.0;2600000.0;5540000.0;0.0;0.013166666666666667;0.0655;0.033666666666666664;0.020666666666666667;0.020666666666666667;;6597.85546875;0.0;2027.59655761719;26447.25390625;499871.3585615551;245976.81426413744;220596.8219443924;220868.35871425728;220596.8219443924;430214.79039162316;456898.30145361554;439758.6400251881;473471.244710016;513970.112924471;512315.3954972426;440744.18554003205;460401.7896749278;463959.1484052212;464957.45143190527;429965.715369407;245260.58481324345;457176.8914327451;456619.08803079533;;201948.4348523538;472795.0300870999;202528.50913621244;220596.8219443924;274.1851277834428;2592833.4078588816;975134.0734240486;171633.29638728613;0.0;0;150;169;0;0;0;0;3;57;51;1089487309359.692;399945235800.25287;761309313964.6671;15538.573573227906;9098.972872013212;2431.950885656153;4877.793499118994;2140176.484116903;895093.9859207835;54122.842464489484;635580.963106065;3.703839605432437;0.28632150915356014
4951;2019-02-11 03:31:37.858;688;163;89;90;89;68;185;25;-75;32;574;561;-69;85;238;239;247;160;190;187;183;25;554;359;364;121;363;260;556;0.0;84.0;336.0;190.0;124.0;0;1;29;1;0;0;0;0;0;0;1;0;1;0;0;26875.650390625;6909.7119140625;0.0;2048.48828125;482.0;82024;;;Calculated values ==>;1549852297.858;341.96000000000004;289.46000000000004;282.06;282.16;282.06;279.96000000000004;274.27422755570615;291.66;275.66;265.66;276.36;330.56;329.26000000000005;266.26000000000005;281.66;296.96000000000004;297.06;297.86;289.16;291.86;291.46000000000004;;321.36;275.66;238.32900078539177;262.5002047102346;274.27422755570615;292.16;5540000.0;3590000.0;3640000.0;1210000.0;3629999.9999999995;2600000.0;5560000.0;0.0;0.014;0.056;0.03166666666666666;0.020666666666666667;0.020666666666666667;;6909.7119140625;0.0;2048.48828125;26875.650390625;500063.23858265794;242742.07691707852;220563.95764494193;220835.19461660323;220563.95764494193;430214.79039162316;456898.30145361554;439900.0775610709;474373.7396273647;513866.78096326225;512522.401927621;440744.18554003205;460521.75456632016;464239.1217830999;464957.45143190527;429440.5328566106;241724.30085475688;457176.8914327451;456619.08803079533;;202366.40377179522;473704.5858497084;202516.37161999696;220563.95764494193;274.180413345904;2593277.6172756515;975246.5989645873;171667.25243849627;0.0;0;150;169;0;0;0;0;3;57;51;1089705636559.7615;400019910900.2766;761465261964.7167;13293.487532700141;8587.626783940861;2628.0272480259523;4878.47269464097;2140416.6712038037;895241.3251218532;54164.99489345543;635662.2382236328;3.280526625726158;0.24906991439520068
4952;2019-02-11 03:32:37.848;691;153;89;89;87;68;185;25;-78;33;595;574;-72;59;238;239;247;150;190;187;183;25;545;359;364;128;363;256;547;0.0;84.0;464.0;170.0;124.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25790.396484375;6557.0302734375;0.0;1171.66638183594;480.0;82025;;;Calculated values ==>;1549852357.848;342.26;288.46000000000004;282.06;282.06;281.86;279.96000000000004;274.27422755570615;291.66;275.66;265.36;276.46000000000004;332.66;330.56;265.96000000000004;279.06;296.96000000000004;297.06;297.86;288.16;291.86;291.46000000000004;;321.16;275.66;239.943914813709;261.9595390733887;274.27422755570615;292.16;5450000.0;3590000.0;3640000.0;1280000.0;3629999.9999999995;2560000.0;5470000.0;0.0;0.014;0.07733333333333332;0.028333333333333332;0.020666666666666667;0.020666666666666667;;6557.0302734375;0.0;1171.66638183594;25790.396484375;501304.36803138;239698.18909231067;220712.92594472665;220712.92594472665;220169.4068955551;430214.79039162316;456898.30145361554;440339.2141695772;473567.7884962697;516375.50529732916;514214.2407385866;441173.59847013437;458019.1887586412;464239.1217830999;464957.45143190527;431759.666329391;238714.19847992898;457176.8914327451;456619.08803079533;;201530.46850934727;472795.0300870999;202550.87464595473;220712.92594472665;274.19381398825993;2593716.427852392;975358.803112359;171694.0825882559;0.0;0;150;169;0;0;0;0;3;57;51;1089924000159.7961;400094598450.2885;761620036164.7413;18388.964923160132;7656.917737499113;2702.6365498924683;4875.39401644542;2140680.6476375717;895376.6737643526;54209.409688078755;635743.506899201;4.35052826197479;0.3149874574710422
4953;2019-02-11 03:33:37.859;692;145;89;89;87;68;185;26;-79;34;618;588;-72;44;238;239;247;144;189;187;183;25;548;358;364;131;362;255;550;-1.0;82.0;185.0;167.0;124.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25468.08984375;6367.23486328125;0.0;1141.58459472656;480.0;82026;;;Calculated values ==>;1549852417.859;342.36;287.66;282.06;282.06;281.86;279.96000000000004;274.1680685717883;291.66;275.76000000000005;265.26000000000005;276.56;334.96000000000004;331.96000000000004;265.96000000000004;277.56;296.96000000000004;297.06;297.86;287.56;291.86;291.46000000000004;;321.16;275.66;240.61611355647437;261.82340779136865;274.1680685717883;292.06;5480000.0;3579999.9999999995;3640000.0;1310000.0;3620000.0000000005;2550000.0;5500000.0;0.0;0.013666666666666666;0.030833333333333334;0.02783333333333333;0.020666666666666667;0.020666666666666667;;6367.23486328125;0.0;1141.58459472656;25468.08984375;501146.31999758363;237012.14028239695;220662.96006741715;220662.96006741715;220120.34314189074;430280.9020939914;456898.30145361554;440413.72150327114;473275.31562819314;518820.95047796;515741.2494789057;441384.0301596907;456357.5733384608;464386.3924891542;465103.311480244;430998.9964809699;236694.59332038925;457176.8914327451;456619.08803079533;;201530.46850934727;472402.05409754877;202082.1198484702;220662.96006741715;274.0069559683227;2594143.660216119;975466.5250670895;171713.36321383435;0.0;0;150;169;0;0;0;0;3;57;51;1090142440199.4976;400172312695.1823;761773364269.5317;7348.557717689696;7523.904836599353;2655.4935098612686;4876.426644576482;2140895.166313834;895503.2038118872;54254.068957881034;635824.78696988;2.9837423624340254;0.21809077952523093
4954;2019-02-11 03:34:37.849;691;140;89;89;87;67;185;26;-71;34;628;597;-68;40;237;239;247;140;189;187;183;26;547;357;364;132;361;254;550;176.0;81.0;263.0;135.0;124.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;25226.625;6176.5546875;0.0;1137.80163574219;481.0;82027;;;Calculated values ==>;1549852477.849;342.26;287.16;282.06;282.06;281.86;279.86;274.0616903277293;291.66;275.76000000000005;266.06;276.56;335.96000000000004;332.86;266.36;277.16;296.86;297.06;297.86;287.16;291.86;291.46000000000004;;321.26000000000005;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;292.06;5470000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2540000.0;5500000.0;0.029333333333333333;0.013500000000000002;0.04383333333333333;0.022500000000000003;0.020666666666666667;0.05;;6176.5546875;0.0;1137.80163574219;25226.625;501114.3391168294;235436.36077145688;220662.96006741715;220662.96006741715;220120.34314189074;430346.717906069;456898.30145361554;441730.8989302716;473145.2311080622;519928.34075058065;516751.00859383936;442141.6462773783;456033.4258377083;464401.7568174532;465248.88870971405;431253.8809153135;235436.36077145688;457176.8914327451;456619.08803079533;;201948.4348523538;472367.87413283327;202051.65506219424;209744.3277976864;273.9905493809982;2594566.045763891;975571.039224766;171732.35493327706;0.0;0;150;169;0;0;0;0;3;57;51;1090360803799.5322;400251199545.1948;761926038819.556;10505.940189550724;6082.114929089378;2643.5365219420646;12343.738011655449;2141043.9289985043;895616.568412703;54298.22018172248;635968.2644251427;4.316897927423012;0.19745686009763216
4955;2019-02-11 03:35:37.890;690;137;89;89;86;66;185;25;-62;34;630;602;-60;42;237;240;247;138;189;187;183;25;547;357;364;131;361;254;549;282.0;86.0;404.0;159.0;124.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;25048.521484375;5989.39794921875;0.0;1140.77380371094;481.0;82028;;;Calculated values ==>;1549852537.89;342.16;286.86;282.06;282.06;281.76000000000005;279.76000000000005;274.0616903277293;291.66;275.66;266.96000000000004;276.56;336.16;333.36;267.16;277.36;296.86;297.16;297.86;286.96000000000004;291.86;291.46000000000004;;321.26000000000005;275.66;240.61611355647437;261.6868853414304;274.0616903277293;292.06;5470000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2540000.0;5490000.0;0.047;0.014333333333333333;0.06733333333333333;0.026500000000000003;0.020666666666666667;0.06766666666666667;;5989.39794921875;0.0;1140.77380371094;25048.521484375;500987.29472478846;234531.7053546236;220679.58064522548;220679.58064522548;219866.0299940269;430346.717906069;456898.30145361554;442958.1543283115;473275.31562819314;520133.0323577222;517264.08977864665;443228.88432612095;456277.67593644746;464401.7568174532;465379.25235888857;431253.8809153135;234841.4839959749;457176.8914327451;456619.08803079533;;201948.4348523538;472402.05409754877;202070.165072077;207753.82894170858;273.99775571764445;2594985.2916078484;975672.4914419627;171751.35603720087;0.0;0;150;169;0;0;0;0;3;57;51;1090579353039.9974;400330153460.36285;762078542959.8806;16219.791276586455;7163.795059175002;2815.244355843853;16839.88253169487;2141266.7956160563;895727.0264242722;54343.74110719202;636211.6274480277;6.036139761376178;0.2679726398914267
4956;2019-02-11 03:36:37.860;690;136;89;89;86;65;185;24;-55;34;631;604;-53;48;236;240;246;138;189;187;183;25;549;356;364;132;361;254;551;153.0;83.0;285.0;126.0;124.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24945.044921875;5882.35107421875;0.0;1138.34558105469;482.0;82029;;;Calculated values ==>;1549852597.86;342.16;286.76000000000005;282.06;282.06;281.76000000000005;279.66;273.955091788801;291.66;275.56;267.66;276.56;336.26000000000005;333.56;267.86;277.96000000000004;296.76000000000005;297.16;297.76000000000005;286.96000000000004;291.86;291.46000000000004;;321.36;275.66;240.83765695389522;261.6868853414304;273.955091788801;292.06;5490000.0;3560000.0;3640000.0;1320000.0;3610000.0;2540000.0;5510000.0;0.025500000000000002;0.013833333333333333;0.0475;0.021;0.020666666666666667;0.04616666666666667;;5882.35107421875;0.0;1138.34558105469;24945.044921875;500796.75109167333;234169.62251935387;220646.3740344368;220646.3740344368;219833.71557184085;430412.23801567365;456898.30145361554;443902.6554564717;473145.2311080622;520235.3652421017;517469.2546613495;444170.9676123838;457008.179664001;464270.0288607765;465524.29463401274;430503.14087793685;234786.8531886823;457176.8914327451;456619.08803079533;;202366.40377179522;472270.6324499597;201776.8697500568;210223.86805786588;273.87895669790726;2595401.69635325;975771.3732178578;171770.3392023434;0.0;0;150;169;0;0;0;0;3;57;51;1090797643839.2338;400409014010.087;762230866759.3477;11500.97482105471;5680.36901669796;2707.4086463680214;11375.245988750243;2141497.6864962033;895834.0076071799;54389.74020432868;636446.6359551738;4.453119114523724;0.2095407904791195
4957;2019-02-11 03:37:37.870;689;136;89;89;86;65;185;24;-47;34;631;605;-47;54;236;240;246;138;189;187;183;24;544;356;364;132;361;254;546;266.0;83.0;290.0;98.0;124.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24719.705078125;5673.25341796875;0.0;1143.2783203125;481.0;82030;;;Calculated values ==>;1549852657.87;342.06000000000006;286.76000000000005;282.06;282.06;281.76000000000005;279.66;273.955091788801;291.66;275.56;268.46000000000004;276.56;336.26000000000005;333.66;268.46000000000004;278.56;296.76000000000005;297.16;297.76000000000005;286.96000000000004;291.86;291.46000000000004;;321.26000000000005;275.56;240.83765695389522;261.6868853414304;273.955091788801;292.06;5440000.0;3560000.0;3640000.0;1320000.0;3610000.0;2540000.0;5460000.0;0.044333333333333336;0.013833333333333333;0.04833333333333333;0.01633333333333333;0.020666666666666667;0.065;;5673.25341796875;0.0;1143.2783203125;24719.705078125;501145.82200810715;234303.6779088703;220729.6509230664;220729.6509230664;219914.75089951328;430412.23801567365;456898.30145361554;444971.9229431153;473145.2311080622;520235.3652421017;517571.8227706635;444971.9229431153;457735.39621690055;464270.0288607765;465524.29463401274;431777.67910605733;234924.04371813397;457176.8914327451;456619.08803079533;;201948.4348523538;472173.3745042847;201826.62892333386;207836.82053350523;273.8983548842481;2595815.6382486704;975867.6859713948;171789.35590377386;0.0;0;150;169;0;0;0;0;3;57;51;1091016080239.1991;400488227210.0744;762383292159.3235;11752.022544289435;4415.663511155531;2723.1419561996063;16170.847387323856;2141691.4937700466;895918.1552338328;54435.00233510761;636676.2249917343;5.143623875770149;0.1714870828224998
4958;2019-02-11 03:38:37.851;689;137;90;90;86;65;185;25;-38;34;631;605;-40;60;236;240;246;139;189;187;183;24;552;356;364;131;361;256;554;299.0;82.0;344.0;125.0;124.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24985.232421875;5851.70068359375;0.0;1140.224609375;481.0;82031;;;Calculated values ==>;1549852717.851;342.06000000000006;286.86;282.16;282.16;281.76000000000005;279.66;273.955091788801;291.66;275.66;269.36;276.56;336.26000000000005;333.66;269.16;279.16;296.76000000000005;297.16;297.76000000000005;287.06;291.86;291.46000000000004;;321.26000000000005;275.56;240.61611355647437;261.9595390733887;273.955091788801;292.06;5520000.0;3560000.0;3640000.0;1310000.0;3610000.0;2560000.0;5540000.0;0.049833333333333334;0.013666666666666666;0.05733333333333333;0.020833333333333332;0.020666666666666667;0.07050000000000001;;5851.70068359375;0.0;1140.224609375;24985.232421875;500382.714633437;234397.28894963075;220868.35871425728;220868.35871425728;219785.49084056015;430412.23801567365;456898.30145361554;445775.4558761948;473275.31562819314;520070.32876049983;517403.0857521122;445510.1917062851;458140.1973536295;464270.0288607765;465524.29463401274;429721.82461500546;235014.80516416742;457176.8914327451;456619.08803079533;;201948.4348523538;472304.9464017478;201814.32111235656;207399.90187508866;273.8935573668712;2596229.7148966403;975963.6968427972;171808.37906900275;0.0;0;150;169;0;0;0;0;3;57;51;1091234411079.8726;400567102225.3177;762536243709.7953;13987.105059793394;5635.221360195651;2660.9959324947863;17569.952623977322;2141905.918578044;896001.8860848505;54479.85594284343;636957.3092878065;5.699899999866785;0.21292190874831157
4959;2019-02-11 03:39:37.851;690;138;90;90;87;65;185;26;-28;33;632;606;-33;63;236;240;246;140;189;187;183;24;551;356;364;132;361;256;553;153.0;86.0;172.0;91.0;124.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;25024.33203125;5939.21533203125;0.0;1153.45690917969;481.0;82032;;;Calculated values ==>;1549852777.851;342.16;286.96000000000004;282.16;282.16;281.86;279.66;273.955091788801;291.66;275.76000000000005;270.36;276.46000000000004;336.36;333.76000000000005;269.86;279.46000000000004;296.76000000000005;297.16;297.76000000000005;287.16;291.86;291.46000000000004;;321.26000000000005;275.56;240.83765695389522;261.9595390733887;273.955091788801;292.06;5510000.0;3560000.0;3640000.0;1320000.0;3610000.0;2560000.0;5530000.0;0.025500000000000002;0.014333333333333333;0.028666666666666667;0.015166666666666667;0.020666666666666667;0.04616666666666667;;5939.21533203125;0.0;1153.45690917969;25024.33203125;500605.92273201665;234732.54511346918;220884.99251304023;220884.99251304023;220071.58140123766;430412.23801567365;456898.30145361554;447092.5670932261;473048.1168422736;520172.7923473577;517505.7895824865;446435.9007703011;458502.6972995993;464270.0288607765;465524.29463401274;429983.6956939984;235352.85732633783;457176.8914327451;456619.08803079533;;201948.4348523538;472173.3745042847;201780.9089255382;210332.91746290372;273.8805315669055;2596646.461267083;976061.9544762608;171827.49308165736;0.0;0;150;169;0;0;0;0;3;57;51;1091452811079.8726;400646002225.3177;762689843709.7953;7032.2675341403865;4100.952394610988;2789.708683269802;11370.211541217663;2142081.0800163266;896083.0208661406;54525.27848130814;637198.4773225165;3.566094596374654;0.12762303691151092
4960;2019-02-11 03:40:37.872;691;138;89;89;87;65;185;27;-18;33;634;608;-27;66;236;240;246;139;189;187;183;25;547;357;364;131;362;256;549;126.0;83.0;312.0;129.0;124.0;0;97;11;1;0;0;0;0;0;0;1;0;0;0;0;24975.259765625;5889.31201171875;0.0;1136.91198730469;481.0;82033;;;Calculated values ==>;1549852837.872;342.26;286.96000000000004;282.06;282.06;281.86;279.66;274.0616903277293;291.66;275.86;271.36;276.46000000000004;336.56;333.96000000000004;270.46000000000004;279.76000000000005;296.76000000000005;297.16;297.76000000000005;287.06;291.86;291.46000000000004;;321.26000000000005;275.66;240.61611355647437;261.9595390733887;274.0616903277293;292.06;5470000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2560000.0;5490000.0;0.021;0.013833333333333333;0.052000000000000005;0.021500000000000002;0.020666666666666667;0.04166666666666667;;5889.31201171875;0.0;1136.91198730469;24975.259765625;501114.3391168294;234841.4839959749;220679.58064522548;220679.58064522548;220136.66400762298;430346.717906069;456898.30145361554;448395.0424431923;473178.34860283375;520377.69329658826;517711.16817051976;447223.45767541416;458864.4180034396;464122.52100971725;465379.25235888857;431017.00190191483;235152.36384898238;457176.8914327451;456619.08803079533;;201948.4348523538;472402.05409754877;202057.86565382377;211294.236289559;273.9929673910829;2597063.2703635637;976160.5600371797;171846.58616934155;0.0;0;150;169;0;0;0;0;3;57;51;1091671287519.5393;400724929840.19727;762843497469.5609;12809.533193047164;5812.400051540088;2709.460826398899;10221.868822551516;2142246.486227386;896165.6610503438;54571.12093306319;637378.4743021744;4.49078522089862;0.22922266559419108
