;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4961;2019-02-11 03:41:37.872;692;138;90;90;88;66;185;26;-7;33;635;609;-16;64;236;240;246;139;189;186;183;25;558;356;364;132;361;263;560;224.0;86.0;997.0;0.0;124.0;0;96;32;1;0;0;0;0;0;0;1;0;0;0;0;26224.728515625;7164.22119140625;0.0;1163.21948242188;482.0;82034;;;Calculated values ==>;1549852897.872;342.36;286.96000000000004;282.16;282.16;281.96000000000004;279.76000000000005;273.955091788801;291.66;275.76000000000005;272.46000000000004;276.46000000000004;336.66;334.06;271.56;279.56;296.76000000000005;297.16;297.76000000000005;287.06;291.76000000000005;291.46000000000004;;321.36;275.66;240.83765695389522;262.9017227912062;273.955091788801;292.06;5580000.0;3560000.0;3640000.0;1320000.0;3610000.0;2630000.0;5600000.0;0.037333333333333336;0.014333333333333333;0.16616666666666668;0.0;0.020666666666666667;0.058;;7164.22119140625;0.0;1163.21948242188;26224.728515625;500192.3733456752;234544.95481796446;220769.2769141373;220769.2769141373;220228.53010373758;430412.23801567365;456898.30145361554;448526.6974362088;473048.1168422736;519902.79397795745;517223.52011882706;447343.6171529327;457501.7747322531;464270.0288607765;465524.29463401274;428119.0973534633;234852.4015993735;457037.6738942946;456619.08803079533;;202366.40377179522;472270.6324499597;201972.2588119733;208670.04687136505;273.955091788801;2597489.936932574;976269.3394805391;171865.75393158928;0.0;0;150;169;0;0;0;0;3;57;51;1091889687519.5393;400803829840.19727;762999197469.5609;40969.129218060465;0.0;2770.155972475287;14381.044387246957;2142694.641747479;896214.09771744;54616.78440638714;637583.4985789227;6.979374798843779;0.3020269470687332
4962;2019-02-11 03:42:37.863;693;136;89;89;88;68;185;27;4;33;640;613;-7;53;236;240;246;137;189;186;183;25;556;358;364;132;363;267;557;138.0;86.0;1093.0;96.0;124.0;0;94;54;1;0;0;0;0;0;0;1;0;0;0;0;27516.96875;8311.1181640625;0.0;1169.66333007812;482.0;82035;;;Calculated values ==>;1549852957.863;342.46000000000004;286.76000000000005;282.06;282.06;281.96000000000004;279.96000000000004;274.1680685717883;291.66;275.86;273.56;276.46000000000004;337.16;334.46000000000004;272.46000000000004;278.46000000000004;296.76000000000005;297.16;297.76000000000005;286.86;291.76000000000005;291.46000000000004;;321.36;275.66;240.83765695389522;263.43189868330234;274.1680685717883;292.06;5560000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2670000.0;5570000.0;0.023;0.014333333333333333;0.18216666666666667;0.016;0.020666666666666667;0.043666666666666666;;8311.1181640625;0.0;1169.66333007812;27516.96875;500511.7067187067;234011.30514070267;220547.57625325603;220547.57625325603;220277.03354208544;430280.9020939914;456898.30145361554;449227.20155030396;473048.1168422736;520087.6246531782;517298.7593609946;447779.3313188571;455484.92409539985;463974.7193981239;465233.93026070396;428659.50061473803;234317.57456609746;457037.6738942946;456619.08803079533;;202366.40377179522;472270.6324499597;202440.17685924188;211010.0910762562;274.1462212328565;2597937.717232196;976398.2812975252;171885.19170556954;0.0;0;150;169;0;0;0;0;3;57;51;1092108054759.3102;400883017960.1142;763158173619.3942;44956.369664555146;4317.287289451486;2785.5676066971814;10724.926200348209;2143410.580163876;896250.0697148719;54663.0751581772;637792.6836178033;6.622254800393231;0.3777275988845435
4963;2019-02-11 03:43:37.863;693;135;89;89;89;69;185;28;12;34;647;618;5;39;237;238;246;136;189;187;183;26;563;359;364;131;363;270;564;208.0;84.0;1256.0;114.0;124.0;0;93;85;1;0;0;0;0;0;0;1;0;0;0;0;29486.1640625;10251.4580078125;0.0;1174.39306640625;480.0;82036;;;Calculated values ==>;1549853017.863;342.46000000000004;286.66;282.06;282.06;282.06;280.06;274.27422755570615;291.66;275.96000000000004;274.36;276.56;337.86;334.96000000000004;273.66;277.06;296.86;296.96000000000004;297.76000000000005;286.76000000000005;291.86;291.46000000000004;;321.16;275.76000000000005;240.61611355647437;263.82572766246335;274.27422755570615;292.06;5630000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;2700000.0;5640000.0;0.034666666666666665;0.014;0.20933333333333334;0.019;0.020666666666666667;0.05533333333333333;;10251.4580078125;0.0;1174.39306640625;29486.1640625;499841.522790924;233526.7574572001;220433.8427005398;220433.8427005398;220433.8427005398;430214.79039162316;456898.30145361554;449725.3591944844;473275.31562819314;520563.1532163153;517563.24366476794;448805.711281896;453211.0183327629;464106.9778253677;464826.4671830437;426739.47276287695;233829.99886210507;457176.8914327451;456619.08803079533;;201530.46850934727;472499.14586990676;202702.00805904603;209324.741479363;274.25247722113335;2598412.7433389667;976552.9694322908;171904.72550887358;0.0;0;150;169;0;0;0;0;3;57;51;1092326454759.3102;400961917960.1142;763319273619.3942;51710.22150435177;5126.1456184063545;2700.732634610806;13683.620509179254;2144216.1350902836;896328.7649891041;54708.79432685477;637996.088173716;6.408338406559767;0.35968855993921467
4964;2019-02-11 03:44:37.873;692;133;88;87;87;69;185;28;16;34;653;622;14;30;238;237;246;135;189;186;183;27;558;361;364;132;366;266;558;-2.0;80.0;689.0;144.0;124.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;30153.005859375;10977.0029296875;0.0;1146.1259765625;476.0;82037;;;Calculated values ==>;1549853077.873;342.36;286.46000000000004;281.96000000000004;281.86;281.86;280.06;274.4858918419099;291.66;275.96000000000004;274.76000000000005;276.56;338.46000000000004;335.36;274.56;276.16;296.96000000000004;296.86;297.76000000000005;286.66;291.76000000000005;291.46000000000004;;320.76000000000005;275.86;240.83765695389522;263.299902668528;274.4858918419099;292.06;5580000.0;3610000.0;3640000.0;1320000.0;3660000.0;2660000.0;5580000.0;0.0;0.013333333333333334;0.11483333333333333;0.024;0.020666666666666667;0.020666666666666667;;10977.0029296875;0.0;1146.1259765625;30153.005859375;500192.3733456752;233073.29624275456;220260.83269113424;219990.97419136486;219990.97419136486;430081.6785162784;456898.30145361554;450966.1048905643;473145.2311080622;521509.43358281377;518312.99139222305;450708.1659609425;452757.6066342687;463795.54956771457;464401.7568174532;428119.0973534633;233680.22619110625;457037.6738942946;456619.08803079533;;199858.6285646581;472465.0996282349;203162.98828889633;220260.83269113424;274.44040206810394;2598909.8192537506;976729.902757382;171924.06639050503;0.0;0;150;169;0;0;0;0;3;57;51;1092544891159.2755;401040831110.1017;763480100419.3687;28456.0578897582;6463.250672144126;2592.518282164761;4884.7372770196625;2144884.2987605166;896425.3593878938;54752.912102891605;638150.8502779622;3.497163516856566;0.2413112937310577
4965;2019-02-11 03:45:37.864;692;138;87;86;85;69;185;29;18;35;655;625;19;29;239;236;246;145;189;186;183;28;552;362;364;132;367;263;552;-2.0;85.0;380.0;154.0;124.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29965.658203125;10926.751953125;0.0;1110.62145996094;471.0;82038;;;Calculated values ==>;1549853137.864;342.36;286.96000000000004;281.86;281.76000000000005;281.66;280.06;274.5913991737795;291.66;276.06;274.96000000000004;276.66;338.66;335.66;275.06;276.06;297.06;296.76000000000005;297.76000000000005;287.66;291.76000000000005;291.46000000000004;;320.26000000000005;275.96000000000004;240.83765695389522;262.9017227912062;274.5913991737795;292.06;5520000.0;3620000.0000000005;3640000.0;1320000.0;3670000.0000000005;2630000.0;5520000.0;0.0;0.014166666666666666;0.06333333333333332;0.025666666666666667;0.020666666666666667;0.020666666666666667;;10926.751953125;0.0;1110.62145996094;29965.658203125;500765.5941441856;234759.65904579524;220087.80195916173;219817.60785860778;219547.94989217026;430014.67791919125;456898.30145361554;451754.5488381771;473242.3297776949;521959.39954575343;518873.0945783251;451881.9987824685;453149.9494180667;463780.20084055996;464122.52100971725;429721.82461500546;236952.95555765813;457037.6738942946;456619.08803079533;;197768.88456892778;472562.30901117553;203345.27854959643;220087.80195916173;274.5156082190158;2599410.7329740734;976912.4066689124;171942.86979826342;0.0;0;150;169;0;0;0;0;3;57;51;1092763258399.9143;401120019230.3333;763638776614.8328;15732.587118276775;6909.903781847197;2730.8923116457536;4888.313245480428;2145252.4822341874;896536.78562556;54797.26720370653;638232.2801495747;2.5139783754113987;0.17597395702419788
4966;2019-02-11 03:46:37.884;692;167;86;86;83;66;185;29;5;35;653;624;8;29;240;236;246;176;189;187;183;29;550;361;364;133;365;256;551;129.0;85.0;431.0;93.0;124.0;0;91;90;1;0;0;0;0;0;0;1;0;0;0;0;29493.060546875;10464.9375;0.0;1089.21423339844;471.0;82039;;;Calculated values ==>;1549853197.884;342.36;289.86;281.76000000000005;281.76000000000005;281.46000000000004;279.76000000000005;274.4858918419099;291.66;276.06;273.66;276.66;338.46000000000004;335.56;273.96000000000004;276.06;297.16;296.76000000000005;297.76000000000005;290.76000000000005;291.86;291.46000000000004;;320.26000000000005;276.06;241.05796691057077;261.9595390733887;274.4858918419099;292.06;5500000.0;3610000.0;3640000.0;1330000.0;3650000.0;2560000.0;5510000.0;0.021500000000000002;0.014166666666666666;0.07183333333333333;0.015500000000000002;0.020666666666666667;0.04216666666666667;;10464.9375;0.0;1089.21423339844;29493.060546875;500956.098585922;244320.04688612715;219833.71557184085;219833.71557184085;219025.89881135168;430081.6785162784;456898.30145361554;451339.97013099515;473112.1826642056;522322.5588343331;519352.83559888694;451719.24484936637;454345.6212795007;464208.71106282185;464270.0288607765;430244.12685185036;247572.16985469096;457176.8914327451;456619.08803079533;;197768.88456892778;472528.46462518856;203197.42914740788;211351.1821775647;274.4537310405568;2599906.3874599403;977090.7301689914;171961.2078730236;0.0;0;150;169;0;0;0;0;3;57;51;1092981731199.8448;401199545730.30804;763794528514.7833;17824.90586065435;4174.631049905601;2587.8527241264246;10342.130030144559;2145532.2212241814;896629.1875395031;54841.604853282304;638359.2428169515;3.0231141559153705;0.14603315190121396
4967;2019-02-11 03:47:37.865;694;180;86;86;82;63;185;29;-17;36;646;621;-9;29;239;237;246;183;189;186;183;29;541;359;364;131;364;250;542;131.0;79.0;224.0;17.0;124.0;0;82;73;1;0;0;0;0;0;0;1;0;0;0;0;28252.36328125;9187.8681640625;0.0;1017.28100585938;470.0;82040;;;Calculated values ==>;1549853257.865;342.56000000000006;291.16;281.76000000000005;281.76000000000005;281.36;279.46000000000004;274.27422755570615;291.66;276.06;271.46000000000004;276.76000000000005;337.76;335.26000000000005;272.26000000000005;276.06;297.06;296.86;297.76000000000005;291.46000000000004;291.76000000000005;291.46000000000004;;320.16;276.06;240.61611355647437;261.13683023647616;274.27422755570615;292.06;5410000.0;3590000.0;3640000.0;1310000.0;3640000.0;2500000.0;5420000.0;0.021833333333333333;0.013166666666666667;0.037333333333333336;0.0028333333333333335;0.020666666666666667;0.042499999999999996;;9187.8681640625;0.0;1017.28100585938;28252.36328125;502062.3056220383;413725.2389273455;219980.182482121;219980.182482121;218898.95341473076;430214.79039162316;456898.30145361554;449626.83866582054;473469.2039465459;522094.68226961384;519543.8789204298;450639.7535381354;455352.82009935565;464223.8542375998;464695.37349921046;432526.6790016643;414798.46392301214;457037.6738942946;456619.08803079533;;197350.94305643384;472790.3263854694;202727.0571848892;211116.81223138626;274.2621945756747;2600387.4469409892;977254.451687809;171978.7564411949;0.0;0;150;169;0;0;0;0;3;57;51;1093200062039.6504;401278720650.23755;763946280444.6482;9217.59184195477;765.1792627349773;233.4214985355865;10433.846721474885;2145757.504009356;896670.3395897946;54865.108026754366;638532.3211309;2.023492158797939;0.050674405630026634
4968;2019-02-11 03:48:37.855;696;177;86;86;81;61;185;29;-57;36;638;615;-36;24;238;237;246;177;189;186;183;27;535;355;364;132;360;247;536;0.0;83.0;180.0;19.0;124.0;0;84;56;1;0;0;0;0;0;0;1;0;0;0;0;27216.9453125;8210.2919921875;0.0;1013.5223388671901;471.0;82041;;;Calculated values ==>;1549853317.855;342.76;290.86;281.76000000000005;281.76000000000005;281.26000000000005;279.26000000000005;273.8482719121499;291.66;276.06;267.46000000000004;276.76000000000005;336.96000000000004;334.66;269.56;275.56;296.96000000000004;296.86;297.76000000000005;290.86;291.76000000000005;291.46000000000004;;320.26000000000005;275.86;240.83765695389522;260.72004837742526;273.8482719121499;292.06;5350000.0;3550000.0;3640000.0;1320000.0;3600000.0;2470000.0;5360000.0;0.0;0.013833333333333333;0.030000000000000002;0.0031666666666666666;0.020666666666666667;0.020666666666666667;;8210.2919921875;0.0;1013.5223388671901;27216.9453125;502877.85557496623;415084.2568427893;220079.35384510978;220079.35384510978;218724.7537949358;430477.46260093397;456898.30145361554;445026.55359351076;473339.41292369686;521524.0617255026;519180.79271751654;447753.95443845785;455243.5230260007;464680.0635916259;465279.17082256265;433991.5556324841;415084.2568427893;457037.6738942946;456619.08803079533;;197768.88456892778;472465.0996282349;201626.27101129573;220079.35384510978;273.8157119193754;2600849.6141386377;977399.4121916895;171995.67698184345;0.0;0;150;169;0;0;0;0;3;57;51;1093418425639.685;401357607500.25006;764095355594.6719;7302.008477466452;857.6562906203075;261.55096659077793;4888.487839837501;2145895.1444014837;896683.8609654699;54869.23210983598;638659.9859712443;1.442971757324299;0.05759184263291587
4969;2019-02-11 03:49:37.875;695;173;86;86;80;59;185;27;-70;35;629;608;-52;25;235;238;246;173;189;186;183;24;534;352;364;131;357;245;536;139.0;81.0;179.0;13.0;124.0;0;79;34;1;0;0;0;0;0;0;1;0;0;0;0;25948.736328125;6961.7314453125;0.0;981.760986328125;473.0;82042;;;Calculated values ==>;1549853377.875;342.66;290.46000000000004;281.76000000000005;281.76000000000005;281.16;279.06;273.5264737036516;291.66;275.86;266.16;276.66;336.06;333.96000000000004;267.96000000000004;275.66;296.66;296.96000000000004;297.76000000000005;290.46000000000004;291.76000000000005;291.46000000000004;;320.46000000000004;275.56;240.61611355647437;260.44013211722256;273.5264737036516;292.06;5340000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2450000.0;5360000.0;0.023166666666666665;0.013500000000000002;0.029833333333333333;0.0021666666666666666;0.020666666666666667;0.043833333333333335;;6961.7314453125;0.0;981.760986328125;25948.736328125;502846.2179440988;413664.0062263684;220079.35384510978;220079.35384510978;218455.46206689198;430671.36484660726;456898.30145361554;443708.2520395125;473372.2673856561;520771.9961083557;518634.06623456435;446068.8942283684;455697.19094829535;464726.3611697759;465843.3745391188;434231.59953157825;413664.0062263684;457037.6738942946;456619.08803079533;;198604.77482894104;472304.9464017478;200878.55368909272;209931.4024318536;273.5100593722965;2601292.809167951;977525.8878648047;172012.30988533515;0.0;0;150;169;0;0;0;0;3;57;51;1093636898439.6156;401436533800.225;764243004794.625;7244.419334120857;588.0905175440861;277.6625096203327;10813.143552086945;2146016.405039952;896695.9128714975;54873.727053284856;638790.8765151115;2.382241322216991;0.04318215350381758
4970;2019-02-11 03:50:37.866;693;172;87;87;81;59;185;25;-70;35;622;601;-60;27;234;238;246;173;189;186;183;22;538;353;364;130;358;244;540;295.0;81.0;33.0;43.0;124.0;0;74;8;1;0;0;0;0;0;0;1;0;0;0;0;24655.326171875;5647.2734375;0.0;951.495483398438;476.0;82043;;;Calculated values ==>;1549853437.866;342.46000000000004;290.36;281.86;281.86;281.26000000000005;279.06;273.6339639331285;291.66;275.66;266.16;276.66;335.36;333.26000000000005;267.16;275.86;296.56;296.96000000000004;297.76000000000005;290.46000000000004;291.76000000000005;291.46000000000004;;320.76000000000005;275.36;240.39332010688793;260.2995467637923;273.6339639331285;292.06;5380000.0;3529999.9999999995;3640000.0;1300000.0;3579999.9999999995;2440000.0;5400000.0;0.04916666666666667;0.013500000000000002;0.0055000000000000005;0.007166666666666667;0.020666666666666667;0.06983333333333333;;5647.2734375;0.0;951.495483398438;24655.326171875;502219.11569940986;246589.2255981088;220285.08214145424;220285.08214145424;218661.4475260034;430607.02586249536;456898.30145361554;443908.8448801987;473501.9964771252;520142.32966091484;518004.6845256366;445221.848492632;456103.71717112977;464448.5893172968;465698.93970120384;433264.48680142645;246960.60813638967;457037.6738942946;456619.08803079533;;199858.6285646581;472242.3386847302;201037.85944496523;206733.9348969095;273.5768528213688;2601714.446433264;977630.9471441285;172028.41793932873;0.0;0;150;169;0;0;0;0;3;57;51;1093855265679.3865;401514822055.1428;764389682789.4711;1335.7904198937842;1943.6321012183157;2515.1023619779967;17450.313193849695;2146087.896062565;896717.0073953117;54896.996602901;639026.3699917597;3.5226022240789354;0.0020253758125985174
4971;2019-02-11 03:51:37.856;691;172;89;89;82;60;185;23;-66;34;617;596;-63;41;234;238;245;178;189;186;183;22;549;353;364;131;358;246;551;297.0;110.0;563.0;120.0;124.0;0;71;1;1;0;0;0;0;0;0;1;0;0;0;0;24396.177734375;5419.6005859375;0.0;949.465087890625;480.0;82044;;;Calculated values ==>;1549853497.856;342.26;290.36;282.06;282.06;281.36;279.16;273.6339639331285;291.66;275.46000000000004;266.56;276.56;334.86;332.76000000000005;266.86;277.26000000000005;296.56;296.96000000000004;297.66;290.96000000000004;291.76000000000005;291.46000000000004;;321.16;275.36;240.61611355647437;260.58029834229245;273.6339639331285;292.06;5490000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2460000.0;5510000.0;0.0495;0.018333333333333333;0.09383333333333334;0.02;0.020666666666666667;0.07016666666666667;;5419.6005859375;0.0;949.465087890625;24396.177734375;500924.0274865704;246104.77803099348;220646.3740344368;220646.3740344368;218757.67535823176;430607.02586249536;456898.30145361554;444037.68440983543;473275.31562819314;519467.76665904117;517326.2760867839;444434.0813287397;457459.7496793268;464448.5893172968;465698.93970120384;430262.41753352963;248320.42873906752;457037.6738942946;456619.08803079533;;201530.46850934727;472110.68294196425;201041.2494339102;206815.68043264013;273.5781795066803;2602123.140838792;977723.1557236802;172044.2566372023;0.0;0;150;169;0;0;0;0;3;57;51;1094073629279.4211;401593109005.1553;764536658289.4944;22801.16548190765;5421.38867016108;3335.603127898472;17527.872433137225;2146289.003838229;896778.3723392208;54945.74435601121;639317.8062912175;7.706943565491809;0.3249903757738521
4972;2019-02-11 03:52:37.857;691;177;90;90;84;62;185;24;-62;33;614;593;-61;51;235;238;245;180;189;186;183;22;547;354;364;132;360;248;550;152.0;85.0;147.0;156.0;124.0;0;70;1;1;0;0;0;0;0;0;1;0;0;0;0;24403.419921875;5368.0166015625;0.0;956.455444335938;481.0;82045;;;Calculated values ==>;1549853557.857;342.26;290.86;282.16;282.16;281.56;279.36;273.7412296467126;291.66;275.56;266.96000000000004;276.46000000000004;334.56;332.46000000000004;267.06;278.26000000000005;296.66;296.96000000000004;297.66;291.16;291.76000000000005;291.46000000000004;;321.26000000000005;275.36;240.83765695389522;260.85938512811435;273.7412296467126;292.06;5470000.0;3540000.0;3640000.0;1320000.0;3600000.0;2480000.0;5500000.0;0.025333333333333333;0.014166666666666666;0.0245;0.026000000000000002;0.020666666666666667;0.046;;5368.0166015625;0.0;956.455444335938;24403.419921875;501114.3391168294;247991.75459097483;220935.10243498746;220935.10243498746;219310.49555542733;430542.39183029096;456898.30145361554;444168.44334323524;473048.1168422736;518995.50695758936;516850.46614840114;444301.02111749526;458335.67505680927;464285.6678292783;465554.2281614293;430779.057258688;249128.39008894507;457037.6738942946;456619.08803079533;;201948.4348523538;471978.8095216074;201080.32888848116;210000.58946734632;273.59790862776464;2602529.810931441;977813.0540321048;172060.1395730593;0.0;0;150;169;0;0;0;0;3;57;51;1094292032920.0251;401672010320.3735;764684860759.9043;5955.658804141475;7043.360496461282;2573.3844515713577;11344.450933918655;2146528.648035279;896882.2469804451;54994.98674000236;639558.4129966532;4.255984450678212;0.20697693952134483
4973;2019-02-11 03:53:37.857;692;178;91;91;86;61;185;25;-58;33;612;590;-59;60;236;236;245;179;189;186;183;24;550;356;364;138;362;249;552;-2.0;84.0;352.0;170.0;124.0;0;98;1;1;0;0;0;0;0;0;1;0;0;0;0;24497.75390625;5415.9912109375;0.0;1070.62158203125;482.0;82046;;;Calculated values ==>;1549853617.857;342.36;290.96000000000004;282.26000000000005;282.26000000000005;281.76000000000005;279.26000000000005;273.955091788801;291.66;275.66;267.36;276.46000000000004;334.36;332.16;267.26000000000005;279.16;296.76000000000005;296.76000000000005;297.66;291.06;291.76000000000005;291.46000000000004;;321.36;275.56;242.14157278889297;260.9983114674233;273.955091788801;292.06;5500000.0;3560000.0;3640000.0;1380000.0;3620000.0000000005;2490000.0;5520000.0;0.0;0.014;0.058666666666666666;0.028333333333333332;0.020666666666666667;0.020666666666666667;;5415.9912109375;0.0;1070.62158203125;24497.75390625;500956.098585922;248273.13022009764;221174.06008280138;221174.06008280138;219817.60785860778;430412.23801567365;456898.30145361554;444499.81893519155;472262.261994151;518707.8801694491;516458.61545668;444367.26025995566;459250.94419637485;464122.52100971725;465003.21838653134;430001.98086665635;248650.32267567614;457037.6738942946;456619.08803079533;;202366.40377179522;471379.3427040597;201684.71804700102;221174.06008280138;273.8430157910067;2602937.320713342;977902.9207638756;172077.03188161238;0.0;0;150;169;0;0;0;0;3;57;51;1094510432920.0251;401753010320.3735;764833960759.9043;14245.15258544051;7641.347698616661;2538.923214673723;4865.863910925208;2146696.9881301923;897004.6195487374;55037.58930388773;639693.4989536935;4.5156522124161285;0.32892414711467416
4974;2019-02-11 03:54:40.847;695;177;90;90;88;62;185;26;-54;34;604;585;-55;74;237;235;245;178;189;186;183;25;549;357;364;144;363;251;552;0.0;86.0;526.0;177.0;124.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;24509.771484375;5416.56982421875;0.0;1065.84191894531;482.0;82047;;;Calculated values ==>;1549853680.847;342.66;290.86;282.16;282.16;281.96000000000004;279.36;274.0616903277293;291.66;275.76000000000005;267.76000000000005;276.56;333.56;331.66;267.66;280.56;296.86;296.66;297.66;290.96000000000004;291.76000000000005;291.46000000000004;;321.36;275.66;243.40439225979637;261.27494424493943;274.0616903277293;292.06;5490000.0;3570000.0000000005;3640000.0;1440000.0;3629999.9999999995;2510000.0;5520000.0;0.0;0.014333333333333333;0.08766666666666666;0.029500000000000002;0.020666666666666667;0.020666666666666667;;5416.56982421875;0.0;1065.84191894531;24509.771484375;501432.54251835524;247898.5293150826;220901.660980808;220901.660980808;220358.53813121296;430346.717906069;456898.30145361554;444634.0051275619;471567.5291714911;517722.1538425921;515775.69566543563;444501.16789866734;460601.92182815174;464106.9778253677;464726.3611697759;430262.41753352963;248273.13022009764;457037.6738942946;456619.08803079533;;202366.40377179522;470676.3731168869;202010.10934944107;220901.660980808;273.9743716261811;2603366.068492945;977997.6906273651;172095.72296986758;0.0;0;150;169;0;0;0;0;3;57;51;1094739716519.192;401841826220.0508;764991435759.332;21270.028196548592;7925.654781139652;2608.513118159192;4871.493492366405;2147007.6966342656;897140.8091991036;55082.62222241926;639778.6873065553;5.657722934198016;0.4113597446653188
4975;2019-02-11 03:55:37.848;697;176;90;90;89;62;185;27;-49;34;593;577;-51;85;239;234;245;174;189;186;183;26;550;359;364;148;365;254;552;-1.0;83.0;160.0;181.0;124.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;24448.912109375;5387.9736328125;0.0;1056.06494140625;483.0;82048;;;Calculated values ==>;1549853737.848;342.86;290.76000000000005;282.16;282.16;282.06;279.36;274.27422755570615;291.66;275.86;268.26000000000005;276.56;332.46000000000004;330.86;268.06;281.66;297.06;296.56;297.66;290.56;291.76000000000005;291.46000000000004;;321.46000000000004;275.76000000000005;244.22491754036054;261.6868853414304;274.27422755570615;292.06;5500000.0;3590000.0;3640000.0;1480000.0;3650000.0;2540000.0;5520000.0;0.0;0.013833333333333333;0.02666666666666667;0.030166666666666668;0.020666666666666667;0.020666666666666667;;5387.9736328125;0.0;1056.06494140625;24448.912109375;501591.8785395336;247526.446240851;220901.660980808;220901.660980808;220629.82241989634;430214.79039162316;456898.30145361554;444705.5923408259;471034.59140177345;516340.3673110443;514696.18253558455;444438.61020588543;461444.04924399854;464076.26427514775;464301.43004117184;430001.98086665635;246789.5555999761;457037.6738942946;456619.08803079533;;202784.37528459195;470237.43843570043;202334.95891060054;220901.660980808;274.10990491839567;2603753.664872341;978083.22809728;172112.5216939369;0.0;0;150;169;0;0;0;0;3;57;51;1094947200159.796;401925047680.293;765135363284.751;6463.216891472676;8081.724799007179;2534.43854952241;4871.493492366405;2147227.255343691;897267.5365110625;55123.337970872446;639855.8206402683;3.4063845955530936;0.2586007473063665
4976;2019-02-11 03:56:37.888;700;170;90;90;89;62;185;27;-44;33;563;549;-47;114;240;233;245;166;189;186;183;26;547;360;364;137;365;261;550;155.0;85.0;430.0;182.0;124.0;0;0;0;1;0;0;0;0;0;0;1;0;1;0;0;25167.45703125;5249.53662109375;0.0;1979.71484375;483.0;82049;;;Calculated values ==>;1549853797.888;343.16;290.16;282.16;282.16;282.06;279.36;274.38016830617;291.66;275.86;268.76000000000005;276.46000000000004;329.46000000000004;328.06;268.46000000000004;284.56;297.16;296.46000000000004;297.66;289.76000000000005;291.76000000000005;291.46000000000004;;321.46000000000004;275.76000000000005;241.92719264551067;262.63441904999945;274.38016830617;292.06;5470000.0;3600000.0;3640000.0;1370000.0;3650000.0;2610000.0;5500000.0;0.025833333333333333;0.014166666666666666;0.07166666666666667;0.030333333333333334;0.020666666666666667;0.0465;;5249.53662109375;0.0;1979.71484375;25167.45703125;502255.12446032546;245426.33005622245;220935.10243498746;220935.10243498746;220662.96006741715;430148.3826014536;456898.30145361554;443984.079172375;472393.7743832905;512641.4804462323;511190.62722686684;443575.9386691975;463819.1847815368;464208.71106282185;464022.1768390251;430779.057258688;244008.41153105663;457037.6738942946;456619.08803079533;;202784.37528459195;471708.256711685;202856.79486770296;210891.59823094052;274.3171362957719;2604167.4102614117;978171.9331132855;172137.83672424036;0.0;0;150;169;0;0;0;0;3;57;52;1095165745759.6572;402010604680.23865;765289966284.6527;17280.788708501495;8155.161009267454;2645.917481141444;11426.32827569325;2147425.2539680405;897402.9340976332;55166.53638418959;639991.7263650367;5.4650465081667425;0.31437946026609503
4977;2019-02-11 03:57:37.849;701;160;89;90;90;64;185;27;-45;33;553;543;-42;126;240;233;245;156;189;186;183;26;551;360;364;134;365;265;553;-1.0;81.0;444.0;213.0;124.0;0;0;17;1;0;0;0;0;0;0;1;0;1;0;0;26120.677734375;6159.4853515625;0.0;2017.55126953125;483.0;82050;;;Calculated values ==>;1549853857.849;343.26;289.16;282.06;282.16;282.16;279.56;274.38016830617;291.66;275.86;268.66;276.46000000000004;328.46000000000004;327.46000000000004;268.96000000000004;285.76000000000005;297.16;296.46000000000004;297.66;288.76000000000005;291.76000000000005;291.46000000000004;;321.46000000000004;275.76000000000005;241.2770596917726;263.1675429290057;274.38016830617;292.06;5510000.0;3600000.0;3640000.0;1340000.0;3650000.0;2650000.0;5530000.0;0.0;0.013500000000000002;0.07400000000000001;0.0355;0.020666666666666667;0.020666666666666667;;6159.4853515625;0.0;2017.55126953125;26120.677734375;502005.2685638704;241830.73772607438;220613.3050981713;220884.99251304023;220884.99251304023;430148.3826014536;456898.30145361554;443037.887240462;472787.01963726926;511250.0453740315;510209.4532354955;443450.87255887483;464646.6704210839;464208.71106282185;464022.1768390251;429740.10307360993;240490.44586615753;457037.6738942946;456619.08803079533;;202784.37528459195;472104.6820821746;202798.2456194134;220613.3050981713;274.2944322584318;2604594.533573484;978266.9464974675;172171.1256233072;0.0;0;150;169;0;0;0;0;3;57;52;1095384003799.5322;402091851835.19214;765447663714.5624;17777.7334799576;9560.37849442802;2554.870372300608;4877.45284727423;2147717.218419115;897550.4676342406;55209.84811200927;640127.5028955026;4.252204900766313;0.3290425301267806
4978;2019-02-11 03:58:37.869;703;150;89;89;89;65;185;27;-63;33;569;558;-45;118;240;233;245;147;189;186;183;26;558;360;364;133;364;265;560;0.0;110.0;492.0;172.0;124.0;0;0;32;1;0;0;0;0;0;0;1;0;1;0;0;27073.12109375;7089.689453125;0.0;2027.13720703125;483.0;82051;;;Calculated values ==>;1549853917.869;343.46000000000004;288.16;282.06;282.06;282.06;279.66;274.38016830617;291.66;275.86;266.86;276.46000000000004;330.06;328.96000000000004;268.66;284.96000000000004;297.16;296.46000000000004;297.66;287.86;291.76000000000005;291.46000000000004;;321.46000000000004;275.76000000000005;241.05796691057077;263.1675429290057;274.38016830617;292.06;5580000.0;3600000.0;3640000.0;1330000.0;3640000.0;2650000.0;5600000.0;0.0;0.018333333333333333;0.082;0.028666666666666667;0.020666666666666667;0.020666666666666667;;7089.689453125;0.0;2027.13720703125;27073.12109375;501599.3281339323;238308.1971406618;220498.6336496173;220498.6336496173;220498.6336496173;430148.3826014536;456898.30145361554;440522.7431245294;472917.67418972735;512912.27356775623;511769.8445303945;443037.887240462;463700.078278831;464356.0352725641;464022.1768390251;427864.690887245;237351.56083614528;457037.6738942946;456619.08803079533;;202784.37528459195;472236.3865531139;202842.9819551772;220498.6336496173;274.311780754617;2605037.9629907967;978377.3930907347;172204.84259584695;0.0;0;150;169;0;0;0;0;3;57;52;1095602476599.4628;402171978535.1667;765606716714.5118;19489.74041588688;7722.610931807518;3492.740717603495;4879.82272387768;2148027.8842222425;897694.5405543841;55260.261669995474;640208.8406287796;3.903212830040326;0.27601339979932193
4979;2019-02-11 03:59:37.879;706;142;89;89;88;66;184;27;-69;33;589;575;-60;107;240;233;245;140;189;186;183;26;554;359;364;131;364;263;555;95.0;85.0;499.0;222.0;124.0;0;0;38;1;0;0;0;0;0;0;1;0;1;0;0;27357.212890625;7356.2333984375;0.0;2020.6740722656198;483.0;82052;;;Calculated values ==>;1549853977.879;343.76;287.36;282.06;282.06;281.96000000000004;279.76000000000005;274.27422755570615;291.56;275.86;266.26000000000005;276.46000000000004;332.06;330.66;267.16;283.86;297.16;296.46000000000004;297.66;287.16;291.76000000000005;291.46000000000004;;321.46000000000004;275.76000000000005;240.61611355647437;262.9017227912062;274.27422755570615;292.06;5540000.0;3590000.0;3640000.0;1310000.0;3640000.0;2630000.0;5550000.0;0.01583333333333333;0.014166666666666666;0.08316666666666667;0.037000000000000005;0.020666666666666667;0.0365;;7356.2333984375;0.0;2020.6740722656198;27357.212890625;502357.74493383494;235921.06768909429;220580.37283444172;220580.37283444172;220309.5349510722;430214.79039162316;456758.77315419767;440101.9447141857;473178.34860283375;515157.77787976427;513709.0996624632;441369.0747080018;462691.8842571645;464356.0352725641;464169.8927984072;428945.60574088263;235297.60513537744;457037.6738942946;456619.08803079533;;202784.37528459195;472499.14586990676;202573.29806299647;212769.08469157736;274.20252141204213;2605491.624704947;978497.795844927;172238.5799784625;0.0;0;150;169;0;0;0;0;3;57;52;1095820912999.4281;402251191735.1541;765765143114.4867;19754.465779823906;9987.256368855682;2743.3466752446566;8900.525121881456;2148354.9737796634;897842.1473789042;55312.23772616011;640323.6960001814;4.413565354580856;0.29892217462346976
4980;2019-02-11 04:00:37.860;709;136;88;88;86;66;185;27;-72;33;606;591;-66;96;240;234;245;136;189;186;183;26;550;359;364;132;364;261;551;92.0;82.0;505.0;263.0;124.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;27348.32421875;7497.34375;0.0;2003.95959472656;482.0;82053;;;Calculated values ==>;1549854037.86;344.06000000000006;286.76000000000005;281.96000000000004;281.96000000000004;281.76000000000005;279.76000000000005;274.27422755570615;291.66;275.86;265.96000000000004;276.46000000000004;333.76000000000005;332.26000000000005;266.56;282.76000000000005;297.16;296.56;297.66;286.76000000000005;291.76000000000005;291.46000000000004;;321.36;275.76000000000005;240.83765695389522;262.63441904999945;274.27422755570615;292.06;5500000.0;3590000.0;3640000.0;1320000.0;3640000.0;2610000.0;5510000.0;0.015333333333333334;0.013666666666666666;0.08416666666666667;0.04383333333333333;0.020666666666666667;0.036000000000000004;;7497.34375;0.0;2003.95959472656;27348.32421875;503111.8530212713;234169.62251935387;220374.93996044635;220374.93996044635;219833.71557184085;430214.79039162316;456898.30145361554;440108.2120041433;473048.1168422736;517083.3191675786;515536.17179707496;440951.90210249485;461683.975282502;464356.0352725641;464301.43004117184;430001.98086665635;234169.62251935387;457037.6738942946;456619.08803079533;;202366.40377179522;472367.87413283327;202550.05344714894;212782.85866774558;274.1934950775567;2605947.3598186187;978621.5364574475;172272.1079717632;0.0;0;150;169;0;0;0;0;3;57;52;1096039243839.2336;402330066750.08386;765922293334.3468;19994.47834521369;11827.014473389161;2676.3755640798004;8778.104257069792;2148686.1100873635;898023.8754036574;55357.38777606948;640470.9712596028;4.554740657109068;0.3285535105791806
4981;2019-02-11 04:01:37.850;711;133;88;88;86;66;185;26;-75;33;618;602;-67;90;239;234;245;134;189;186;183;26;550;358;364;131;362;259;552;294.0;86.0;339.0;230.0;123.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;27397.69921875;7511.521484375;0.0;1990.31201171875;482.0;82054;;;Calculated values ==>;1549854097.85;344.26;286.46000000000004;281.96000000000004;281.96000000000004;281.76000000000005;279.76000000000005;274.1680685717883;291.66;275.76000000000005;265.66;276.46000000000004;334.96000000000004;333.36;266.46000000000004;282.16;297.06;296.56;297.66;286.56;291.76000000000005;291.46000000000004;;321.36;275.76000000000005;240.61611355647437;262.3656120759269;274.1680685717883;292.06;5500000.0;3579999.9999999995;3640000.0;1310000.0;3620000.0000000005;2590000.0;5520000.0;0.049;0.014333333333333333;0.0565;0.03833333333333333;0.0205;0.0695;;7511.521484375;0.0;1990.31201171875;27397.69921875;503364.39082375023;233225.9436851275;220358.53813121296;220358.53813121296;219817.60785860778;430280.9020939914;456898.30145361554;440115.7588559284;473178.34860283375;518486.77745448006;516840.72573523433;441235.0558766226;461273.6579067559;464518.1588243853;464448.5893172968;430001.98086665635;233530.62442456593;457037.6738942946;456619.08803079533;;202366.40377179522;472499.14586990676;202315.4071121126;207637.48172925727;274.0977290734072;2606403.500644527;978746.5894887743;172305.38802088943;0.0;0;150;169;0;0;0;0;3;57;52;1096257607439.2683;402408953600.0964;766078267334.3716;13435.719873525592;10357.043319048775;2816.0894423366294;17304.221637956896;2148964.648641733;898208.7117407657;55403.15068937327;640688.2877499766;4.621536916103694;0.23438664333331571
4982;2019-02-11 04:02:37.871;712;131;88;87;85;65;184;25;-73;33;626;609;-64;87;239;235;245;133;189;186;183;25;545;357;364;131;362;257;547;263.0;82.0;256.0;265.0;124.0;0;0;40;1;0;0;0;0;0;0;1;0;1;0;0;27180.2578125;7384.98876953125;0.0;1974.17590332031;483.0;82055;;;Calculated values ==>;1549854157.871;344.36;286.26000000000005;281.96000000000004;281.86;281.66;279.66;274.0616903277293;291.56;275.66;265.86;276.46000000000004;335.76000000000005;334.06;266.76000000000005;281.86;297.06;296.66;297.66;286.46000000000004;291.76000000000005;291.46000000000004;;321.46000000000004;275.66;240.61611355647437;262.0952818180154;274.0616903277293;292.06;5450000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2570000.0;5470000.0;0.04383333333333333;0.013666666666666666;0.042666666666666665;0.04416666666666667;0.020666666666666667;0.0645;;7384.98876953125;0.0;1974.17590332031;27180.2578125;503954.3576522495;232745.90285546856;220440.88773701678;220169.4068955551;219628.09254906207;430346.717906069;456758.77315419767;440823.19275692035;473178.34860283375;519474.9298214847;517729.6801628404;442068.0103033528;461222.58432109153;464518.1588243853;464726.3611697759;431290.1913589413;233355.13711966088;457037.6738942946;456619.08803079533;;202784.37528459195;472402.05409754877;201972.08745806312;207889.73922703014;273.95956223749806;2606858.4761399417;978870.7705226823;172338.43698335203;0.0;0;150;169;0;0;0;0;3;57;52;1096476083879.8029;402487581110.28876;766233121514.7505;10190.980492751241;11943.99019324395;2705.1124079368324;16043.042997842856;2149161.6067231433;898394.6187318375;55449.17680841024;640966.278885477;4.3682451929033705;0.2446877071676608
4983;2019-02-11 04:03:37.861;713;132;88;87;85;64;184;25;-66;33;630;613;-60;88;238;235;245;135;188;186;183;24;549;357;364;129;361;256;551;141.0;83.0;166.0;197.0;123.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;26967.275390625;7248.58154296875;0.0;1965.77868652344;484.0;82056;;;Calculated values ==>;1549854217.861;344.46000000000004;286.36;281.96000000000004;281.86;281.66;279.56;274.0616903277293;291.56;275.66;266.56;276.46000000000004;336.16;334.46000000000004;267.16;281.96000000000004;296.96000000000004;296.66;297.66;286.66;291.76000000000005;291.46000000000004;;321.56;275.56;240.16925963744896;261.9595390733887;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3640000.0;1290000.0;3610000.0;2560000.0;5510000.0;0.0235;0.013833333333333333;0.027666666666666666;0.03283333333333333;0.0205;0.044;;7248.58154296875;0.0;1965.77868652344;26967.275390625;503709.4840170195;232947.6685808663;220374.93996044635;220104.05583267778;219563.91320725752;430346.717906069;456758.77315419767;442000.84256826784;473438.18344108673;519967.8563853425;518224.4468158646;442821.2540490496;461494.33205660456;464533.37255708285;464726.3611697759;430262.41753352963;233862.59634759542;457037.6738942946;456619.08803079533;;203202.34940748036;472567.4425401675;201894.13380023564;210504.50939760654;273.92918823384593;2607309.6303784656;978992.6966175693;172371.26446611347;0.0;0;150;169;0;0;0;0;3;57;52;1096694447479.8375;402565568110.30115;766386995864.7749;6642.952275915557;8887.106970294428;2716.8641930720896;10829.041459860306;2149301.8661157754;898568.1822761485;55494.3524162361;641190.1756003206;3.155505555999386;0.1803161514329837
4984;2019-02-11 04:04:37.881;715;134;88;87;84;63;184;24;-56;32;633;617;-53;91;238;236;245;137;189;186;182;23;549;356;364;130;361;255;550;139.0;86.0;285.0;242.0;123.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;26856.923828125;7145.02880859375;0.0;1956.6044921875;483.0;82057;;;Calculated values ==>;1549854277.881;344.66;286.56;281.96000000000004;281.86;281.56;279.46000000000004;273.955091788801;291.56;275.56;267.56;276.36;336.46000000000004;334.86;267.86;282.26000000000005;296.96000000000004;296.76000000000005;297.66;286.86;291.76000000000005;291.36;;321.46000000000004;275.46000000000004;240.39332010688793;261.82340779136865;273.955091788801;292.06;5490000.0;3560000.0;3640000.0;1300000.0;3610000.0;2550000.0;5500000.0;0.023166666666666665;0.014333333333333333;0.0475;0.04033333333333333;0.0205;0.043666666666666666;;7145.02880859375;0.0;1956.6044921875;26856.923828125;503961.36080141563;233582.6627317789;220391.37571170475;220120.34314189074;219310.49555542733;430412.23801567365;456758.77315419767;443566.774835954;473211.5349843978;520357.6525462619;518718.431892532;443970.9313433859;462001.7165481464;464533.37255708285;465003.21838653134;430262.41753352963;234504.66405459717;457037.6738942946;456479.2451093168;;202784.37528459195;472339.328242146;201655.3308365605;210451.26030084575;273.83154976072194;2607758.314883477;979112.6833527118;172403.96188810116;0.0;0;150;169;0;0;0;0;3;57;52;1096912920279.7681;402643294010.2764;766540346964.7262;11490.793589971192;10917.587895358614;2805.861133198032;10743.222003303235;2149453.031036126;898733.2764130178;55540.39046817741;641370.0043854105;3.9506606598559206;0.2570077780931374
4985;2019-02-11 04:05:37.862;717;137;88;87;84;63;184;23;-43;32;635;619;-45;97;237;236;245;140;189;186;182;22;547;357;364;129;362;255;549;259.0;86.0;284.0;247.0;124.0;0;0;33;1;0;0;0;0;0;0;1;0;1;0;0;26786.48828125;7027.34619140625;0.0;1975.5705566406198;484.0;82058;;;Calculated values ==>;1549854337.862;344.86;286.86;281.96000000000004;281.86;281.56;279.46000000000004;274.0616903277293;291.56;275.46000000000004;268.86;276.36;336.66;335.06;268.66;282.86;296.86;296.76000000000005;297.66;287.16;291.76000000000005;291.36;;321.56;275.36;240.16925963744896;261.82340779136865;274.0616903277293;292.06;5470000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2550000.0;5490000.0;0.043166666666666666;0.014333333333333333;0.04733333333333333;0.04116666666666667;0.020666666666666667;0.06383333333333333;;7027.34619140625;0.0;1975.5705566406198;26786.48828125;504397.50795809034;234531.7053546236;220407.8455085532;220136.66400762298;219326.38038429353;430346.717906069;456758.77315419767;445307.2328542702;473341.49414492835;520562.39724024147;518923.4599230997;445041.27920475055;462709.581260348;464254.5134180436;464857.1551205372;430779.057258688;235464.36397173323;457037.6738942946;456479.2451093168;;203202.34940748036;472373.77780577843;201931.91844656368;207913.68073295197;273.9439126137913;2608205.20175832;979230.7490782838;172436.71963690585;0.0;0;150;169;0;0;0;0;3;57;52;1097131251119.5737;402720969405.2073;766693298514.59;11519.764881964775;11133.189876954342;2799.5106037796845;15866.768526024618;2149644.724967581;898916.9747047377;55587.087107324114;641591.6840854825;4.589538595665387;0.2504566219135503
4986;2019-02-11 04:06:37.842;719;140;88;88;85;64;184;23;-28;31;637;621;-34;102;237;236;244;142;188;186;182;22;550;356;364;128;361;255;552;207.0;86.0;391.0;210.0;123.0;0;0;33;1;0;0;0;0;0;0;1;0;1;0;0;26865.16015625;7109.255859375;0.0;1972.7829589843802;486.0;82059;;;Calculated values ==>;1549854397.842;345.06000000000006;287.16;281.96000000000004;281.96000000000004;281.66;279.56;273.955091788801;291.56;275.46000000000004;270.36;276.26000000000005;336.86;335.26000000000005;269.76000000000005;283.36;296.86;296.76000000000005;297.56;287.36;291.76000000000005;291.36;;321.76000000000005;275.36;239.943914813709;261.82340779136865;273.955091788801;291.96000000000004;5500000.0;3560000.0;3640000.0;1280000.0;3610000.0;2550000.0;5520000.0;0.034499999999999996;0.014333333333333333;0.06516666666666666;0.035;0.0205;0.05499999999999999;;7109.255859375;0.0;1972.7829589843802;26865.16015625;504372.33943580335;235380.60795484332;220358.53813121296;220358.53813121296;219547.94989217026;430412.23801567365;456758.77315419767;447282.1862640271;473374.68648612977;520767.1077802718;519128.45153760107;446496.27627443563;463297.4830796356;464401.7568174532;465003.21838653134;429758.6882402088;236006.0425799679;457037.6738942946;456479.2451093168;;204038.30555042345;472505.00135272456;201746.2267847269;208683.54283205356;273.86700771819415;2608652.149796418;979348.514827072;172469.6116152312;0.0;0;150;169;0;0;0;0;3;57;52;1097349578319.6432;402798043705.2318;766846247514.6385;16000.760026067728;9476.55710987992;2777.1212544634527;13628.763625249476;2149873.9862293187;899088.665347052;55633.543548846865;641837.3982547875;4.611651948788581;0.25708394277050195
4987;2019-02-11 04:07:37.843;722;141;88;87;84;63;184;23;-14;31;639;623;-24;109;237;237;244;143;188;186;182;22;543;356;364;126;361;255;545;235.0;83.0;0.0;79.0;123.0;0;0;28;1;0;0;0;0;0;0;1;0;1;0;0;26503.166015625;6708.345703125;0.0;1978.9318847656198;485.0;82060;;;Calculated values ==>;1549854457.843;345.36;287.26000000000005;281.96000000000004;281.86;281.56;279.46000000000004;273.955091788801;291.56;275.46000000000004;271.76000000000005;276.26000000000005;337.06;335.46000000000004;270.76000000000005;284.06;296.86;296.86;297.56;287.46000000000004;291.76000000000005;291.36;;321.66;275.36;239.4893008659735;261.82340779136865;273.955091788801;291.96000000000004;5430000.0;3560000.0;3640000.0;1260000.0;3610000.0;2550000.0;5450000.0;0.03916666666666667;0.013833333333333333;0.0;0.013166666666666667;0.0205;0.05966666666666667;;6708.345703125;0.0;1978.9318847656198;26503.166015625;505390.706937295;235891.72453247232;220474.0676493951;220202.28547764203;219390.2434603698;430412.23801567365;456758.77315419767;449096.13911833207;473633.855386716;520971.7844412415;519333.4070250643;447803.2323767131;464117.6002860963;464401.7568174532;465133.64708331646;431562.33542223665;236524.28598086684;457037.6738942946;456479.2451093168;;203620.32615720207;472766.8058740305;201754.11578171165;208185.8310882062;273.8700841940991;2609096.8932595807;979463.6634257318;172502.54312107197;0.0;0;150;169;0;0;0;0;3;57;52;1097567981959.3794;402874244975.1398;766999250064.4537;0.0;3568.3337528821985;2698.0263506056153;14814.840369926265;2150007.3281183694;899197.3745825675;55679.17053927116;642074.4322382949;2.42667513039984;0.028069055895704326
4988;2019-02-11 04:08:37.843;725;142;88;88;85;64;184;24;0;31;642;626;-11;114;237;237;244;143;188;186;182;23;555;356;364;128;361;259;557;271.0;84.0;736.0;233.0;123.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26627.53515625;7635.822265625;0.0;980.3195190429691;486.0;82061;;;Calculated values ==>;1549854517.843;345.66;287.36;281.96000000000004;281.96000000000004;281.66;279.56;273.955091788801;291.56;275.56;273.16;276.26000000000005;337.36;335.76000000000005;272.06;284.56;296.86;296.86;297.56;287.46000000000004;291.76000000000005;291.36;;321.76000000000005;275.46000000000004;239.943914813709;262.3656120759269;273.955091788801;291.96000000000004;5550000.0;3560000.0;3640000.0;1280000.0;3610000.0;2590000.0;5570000.0;0.04516666666666667;0.014;0.12266666666666667;0.03883333333333334;0.0205;0.06566666666666666;;7635.822265625;0.0;980.3195190429691;26627.53515625;504667.69068019604;235864.8476338713;220277.03354208544;220277.03354208544;219468.6167026544;430412.23801567365;456758.77315419767;450165.9305612122;473374.68648612977;520951.29172379576;519308.87165689113;448746.5673235713;464114.4339909072;464401.7568174532;465133.64708331646;428426.8604674854;236177.61506647727;457037.6738942946;456479.2451093168;;204038.30555042345;472601.6926398898;201827.01077473626;207586.78945591382;273.8985037217677;2609539.6491026795;979583.1981588048;172527.20354943705;0.0;0;150;169;0;0;0;0;3;57;52;1097786381959.3794;402950444975.1398;767153450064.4537;30462.907493807714;10515.083479096795;2691.4894356141135;16343.937921240127;2150261.185680818;899314.736392834;55724.08317082299;642334.0887240546;6.965231054640941;0.3985094191462392
4989;2019-02-11 04:09:37.874;727;141;88;88;86;65;184;25;10;32;646;626;-1;86;237;237;244;143;188;186;182;24;551;357;364;133;362;258;553;85.0;83.0;632.0;269.0;123.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26624.806640625;7522.13037109375;0.0;1167.5595703125;487.0;82062;;;Calculated values ==>;1549854577.874;345.86;287.26000000000005;281.96000000000004;281.96000000000004;281.76000000000005;279.66;274.0616903277293;291.56;275.66;274.16;276.36;337.76;335.76000000000005;273.06;281.76000000000005;296.86;296.86;297.56;287.46000000000004;291.76000000000005;291.36;;321.86;275.56;241.05796691057077;262.23063862743834;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.014166666666666666;0.013833333333333333;0.10533333333333333;0.04483333333333333;0.0205;0.034666666666666665;;7522.13037109375;0.0;1167.5595703125;26624.806640625;505285.50764929235;235664.67681815047;220342.17010117933;220342.17010117933;219801.5329871038;430346.717906069;456758.77315419767;451619.51363749814;472820.39598721155;521443.20526006;519391.92763770977;450218.3082484786;460949.9183002931;464254.5134180436;464987.84065055486;429495.3436434408;236291.73966089974;457037.6738942946;456479.2451093168;;204456.2876039246;472041.5853210863;202022.00820702143;212855.56548097057;273.97900544253895;2609983.6478995853;979709.5796944738;172545.11178970206;0.0;0;150;169;0;0;0;0;3;57;52;1098004894799.8793;403028785430.319;767308630199.8087;26290.93723867688;12105.877707280571;2672.649855091818;8445.620893782669;2150734.378744836;899503.3417989571;55768.80742728091;642540.775114142;5.698141824243147;0.4136516168320585
