;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4990;2019-02-11 04:10:37.854;728;140;88;87;86;66;184;26;14;32;649;626;7;75;237;237;244;142;188;186;182;25;549;358;364;134;363;258;551;-2.0;82.0;354.0;251.0;123.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26735.017578125;7655.185546875;0.0;1160.66442871094;487.0;82063;;;Calculated values ==>;1549854637.854;345.96000000000004;287.16;281.96000000000004;281.86;281.76000000000005;279.76000000000005;274.1680685717883;291.56;275.76000000000005;274.56;276.36;338.06000000000006;335.76000000000005;273.86;280.66;296.86;296.86;297.56;287.36;291.76000000000005;291.36;;321.86;275.66;241.2770596917726;262.23063862743834;274.1680685717883;291.96000000000004;5490000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2580000.0;5510000.0;0.0;0.013666666666666666;0.059000000000000004;0.04183333333333333;0.0205;0.0205;;7655.185546875;0.0;1160.66442871094;26735.017578125;505593.3236759873;235408.44226868334;220374.93996044635;220104.05583267778;219833.71557184085;430280.9020939914;456758.77315419767;452125.41731027514;472689.592463476;521750.5972952479;519391.92763770977;451238.8370413945;459632.41957090213;464106.9778253677;464841.74997644586;430020.57018167863;236034.54159981437;457037.6738942946;456479.2451093168;;204456.2876039246;472007.13841251616;202213.28907479555;220374.93996044635;274.05801134950525;2610428.1648798157;979836.0151679529;172564.50718907788;0.0;0;150;169;0;0;0;0;3;57;52;1098223221999.9487;403108858730.3444;767463378599.8579;14744.815565893296;11286.376030627976;2651.1423906188115;4840.138255551844;2151076.229363447;899698.2122683524;55813.157574364144;642651.4528688685;3.8025229938720546;0.3122483478835223
4991;2019-02-11 04:11:37.864;728;140;87;87;86;66;184;26;18;33;648;625;14;73;237;237;244;141;188;186;182;25;553;356;364;133;361;259;555;234.0;83.0;488.0;194.0;123.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;27093.203125;8061.57373046875;0.0;1174.52978515625;487.0;82064;;;Calculated values ==>;1549854697.864;345.96000000000004;287.16;281.86;281.86;281.76000000000005;279.76000000000005;273.955091788801;291.56;275.76000000000005;274.96000000000004;276.46000000000004;337.96000000000004;335.66;274.56;280.46000000000004;296.86;296.86;297.56;287.26000000000005;291.76000000000005;291.36;;321.86;275.66;241.05796691057077;262.3656120759269;273.955091788801;291.96000000000004;5530000.0;3560000.0;3640000.0;1330000.0;3610000.0;2590000.0;5550000.0;0.039;0.013833333333333333;0.08133333333333333;0.03233333333333333;0.0205;0.0595;;8061.57373046875;0.0;1174.52978515625;27093.203125;505228.3046188025;235297.60513537744;220039.23975530488;220039.23975530488;219769.4813028958;430412.23801567365;456758.77315419767;452455.4693029914;472917.67418972735;521566.6149942994;519206.1428393404;451950.05476434156;459234.4303524379;464401.7568174532;465133.64708331646;428964.17106684943;235608.7752662074;457037.6738942946;456479.2451093168;;204456.2876039246;472138.9942397944;201807.34187934556;208088.92013912988;273.8908367314891;2610876.8081470216;979967.0099907422;172583.97038418232;0.0;0;150;169;0;0;0;0;3;57;52;1098441658399.9141;403188972080.33167;767618504449.8333;20386.047697123195;8740.72342632118;2674.749641908881;14779.22433572612;2151369.035350125;899865.1325792164;55857.54740503376;642814.9748062178;5.043332940376566;0.26946978765503826
4992;2019-02-11 04:12:37.855;727;139;87;87;86;66;184;25;24;33;648;624;21;71;237;237;244;140;188;186;182;25;551;357;364;135;361;261;552;265.0;83.0;1028.0;235.0;123.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27607.32421875;8509.25;0.0;1175.53625488281;487.0;82065;;;Calculated values ==>;1549854757.855;345.86;287.06;281.86;281.86;281.76000000000005;279.76000000000005;274.0616903277293;291.56;275.66;275.56;276.46000000000004;337.96000000000004;335.56;275.26000000000005;280.26000000000005;296.86;296.86;297.56;287.16;291.76000000000005;291.36;;321.86;275.66;241.49495122638035;262.63441904999945;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3640000.0;1350000.0;3610000.0;2610000.0;5520000.0;0.04416666666666667;0.013833333333333333;0.1713333333333333;0.03916666666666667;0.0205;0.06466666666666666;;8509.25;0.0;1175.53625488281;27607.32421875;505285.50764929235;235069.58238254042;220087.80195916173;220087.80195916173;219817.60785860778;430346.717906069;456758.77315419767;452864.7615790376;472656.1521691498;521403.4088694671;518936.8467004461;452485.91005134286;458675.9994075577;464401.7568174532;464987.84065055486;429495.3436434408;235380.60795484332;457037.6738942946;456479.2451093168;;204456.2876039246;471875.0639052514;202114.35481880823;207812.12285556982;274.0149562341345;2611332.577498749;980105.0794748216;172603.5513302462;0.0;0;150;169;0;0;0;0;3;57;52;1098660025639.6849;403269360020.2473;767774481049.6696;42961.90302491929;10565.627772552358;2685.253843692265;16080.473905742303;2151896.855753983;900025.9947060993;55902.20740069589;643072.1003833375;7.464620967804826;0.44490751667183875
4993;2019-02-11 04:13:37.865;726;139;87;86;85;66;184;26;29;33;648;624;27;69;236;238;244;141;188;186;182;25;554;357;364;134;362;261;555;275.0;84.0;702.0;222.0;123.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;28045.02734375;8932.5791015625;0.0;1174.56689453125;486.0;82066;;;Calculated values ==>;1549854817.865;345.76;287.06;281.86;281.76000000000005;281.66;279.76000000000005;274.0616903277293;291.56;275.76000000000005;276.06;276.46000000000004;337.96000000000004;335.56;275.86;280.06;296.76000000000005;296.96000000000004;297.56;287.26000000000005;291.76000000000005;291.36;;321.76000000000005;275.66;241.2770596917726;262.63441904999945;274.0616903277293;291.96000000000004;5540000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2610000.0;5550000.0;0.04583333333333333;0.014;0.11699999999999999;0.037000000000000005;0.0205;0.06633333333333333;;8932.5791015625;0.0;1174.56689453125;28045.02734375;504885.34148622886;234987.53823539513;220039.23975530488;219769.4813028958;219500.25375482917;430346.717906069;456758.77315419767;453493.8998765104;472787.01963726926;521403.4088694671;518936.8467004461;453242.58276183764;458433.0642989305;464122.52100971725;465118.4183262364;428696.29534825677;235608.7752662074;457037.6738942946;456479.2451093168;;204038.30555042345;472007.13841251616;202090.08456367717;207637.18528872798;274.0055098331991;2611796.424389962;980250.4522754075;172623.13878718702;0.0;0;150;169;0;0;0;0;3;57;52;1098878462039.6503;403350073470.2345;767931107149.6447;29414.246391601482;9986.930992407046;2703.225281148691;16506.52330143239;2152500.0908547877;900197.2945743339;55947.11887739454;643343.7039530724;5.798959072050784;0.3237074316491595
4994;2019-02-11 04:14:37.886;725;140;86;86;85;66;184;25;32;33;648;623;29;68;237;238;244;142;188;186;182;26;550;358;364;134;363;259;551;133.0;86.0;438.0;223.0;123.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;28099.259765625;8994.4404296875;0.0;1162.15100097656;486.0;82067;;;Calculated values ==>;1549854877.886;345.66;287.16;281.76000000000005;281.76000000000005;281.66;279.76000000000005;274.1680685717883;291.56;275.66;276.36;276.46000000000004;337.96000000000004;335.46000000000004;276.06;279.96000000000004;296.86;296.96000000000004;297.56;287.36;291.76000000000005;291.36;;321.76000000000005;275.76000000000005;241.2770596917726;262.3656120759269;274.1680685717883;291.96000000000004;5500000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2590000.0;5510000.0;0.022166666666666668;0.014333333333333333;0.073;0.03716666666666667;0.0205;0.04266666666666667;;8994.4404296875;0.0;1162.15100097656;28099.259765625;505126.0311548585;235408.44226868334;219833.71557184085;219833.71557184085;219563.91320725752;430280.9020939914;456758.77315419767;454210.1636894993;472787.01963726926;521566.6149942994;519000.65713960264;453835.97169248824;458630.05528713466;464106.9778253677;464972.5849072995;429758.6882402088;236034.54159981437;457037.6738942946;456479.2451093168;;204038.30555042345;472104.6820821746;202304.784019081;210726.88785107108;274.09359855927994;2612264.4572026636;980399.8963917469;172642.61825171375;0.0;0;150;169;0;0;0;0;3;57;52;1099096938479.317;403430501610.1118;768087161749.4066;18389.092715940536;10027.562878011644;2776.71276851232;10485.43390968515;2152898.5914398152;900364.1403986068;55992.801010891344;643568.7156560303;4.103621038286129;0.2623316315958697
4995;2019-02-11 04:15:37.856;724;142;86;86;84;66;184;26;32;34;646;622;29;69;237;237;244;145;188;185;182;25;545;360;364;133;365;256;546;-1.0;83.0;337.0;156.0;123.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27717.37109375;8597.3955078125;0.0;1146.21008300781;484.0;82068;;;Calculated values ==>;1549854937.856;345.56000000000006;287.36;281.76000000000005;281.76000000000005;281.56;279.76000000000005;274.38016830617;291.56;275.76000000000005;276.36;276.56;337.76;335.36;276.06;280.06;296.86;296.86;297.56;287.66;291.66;291.36;;321.56;275.66;241.05796691057077;261.9595390733887;274.38016830617;291.96000000000004;5450000.0;3600000.0;3640000.0;1330000.0;3650000.0;2560000.0;5460000.0;0.0;0.013833333333333333;0.05616666666666667;0.026000000000000002;0.0205;0.0205;;8597.3955078125;0.0;1146.21008300781;27717.37109375;505457.85617631505;236178.3664922996;219914.75089951328;219914.75089951328;219374.22889716466;430148.3826014536;456758.77315419767;454716.9444498576;473014.93639070686;521606.3792673587;519147.75675312575;454345.6212795007;459225.3714847214;463811.02350835653;464548.7096429471;431053.8970584533;237131.6497641307;456898.30145361554;456479.2451093168;;203202.34940748036;472138.9942397944;202742.28568533363;219914.75089951328;274.27272415987613;2612729.363224085;980546.421725313;172661.84497591827;0.0;0;150;169;0;0;0;0;3;57;52;1099315229279.4211;403510561560.15;768241584499.4803;14152.576667274096;7004.314422415981;2682.5910875714626;4849.572131300972;2153169.636427849;900506.0017433559;56038.27246261433;643696.443477241;2.944398153347994;0.2069208801804123
4996;2019-02-11 04:16:37.866;723;146;85;85;84;66;184;26;33;34;642;619;29;75;238;237;244;149;188;186;182;26;544;358;364;134;363;251;546;91.0;84.0;438.0;176.0;123.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26917.705078125;7702.49267578125;0.0;1114.77307128906;485.0;82069;;;Calculated values ==>;1549854997.866;345.46000000000004;287.76000000000005;281.66;281.66;281.56;279.76000000000005;274.1680685717883;291.56;275.76000000000005;276.46000000000004;276.56;337.36;335.06;276.06;280.66;296.96000000000004;296.86;297.56;288.06;291.76000000000005;291.36;;321.66;275.76000000000005;241.2770596917726;261.27494424493943;274.1680685717883;291.96000000000004;5440000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2510000.0;5460000.0;0.015166666666666667;0.014;0.073;0.029333333333333333;0.0205;0.035666666666666666;;7702.49267578125;0.0;1114.77307128906;26917.705078125;505424.2328296741;237451.91767955592;219644.21948783458;219644.21948783458;219374.22889716466;430280.9020939914;456758.77315419767;455674.77800923755;472884.4304738556;521605.35971057694;519256.47492462484;455186.0512748305;460720.36627627234;464239.1217830999;464841.74997644586;431308.78485515766;238420.57787436055;457037.6738942946;456479.2451093168;;203620.32615720207;472104.6820821746;202301.76231280368;212269.62321247096;274.0924235951983;2613184.731407495;980682.2767655549;172680.68964245546;0.0;0;150;169;0;0;0;0;3;57;52;1099533665679.3865;403590674910.13727;768393709849.4562;18496.230145839672;7914.218979901547;2700.4348977311597;8710.143180987501;2153441.75516348;900630.3435752074;56083.1384889097;643809.4599377634;4.2894280709443935;0.26884425281362545
4997;2019-02-11 04:17:37.877;724;150;86;85;83;65;184;25;35;34;635;614;29;86;237;237;244;155;188;186;182;26;540;357;364;132;362;249;543;246.0;86.0;479.0;130.0;123.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26122.095703125;7084.1416015625;0.0;1114.6318359375;485.0;82070;;;Calculated values ==>;1549855057.877;345.56000000000006;288.16;281.76000000000005;281.66;281.46000000000004;279.66;274.0616903277293;291.56;275.66;276.66;276.56;336.66;334.56;276.06;281.76000000000005;296.86;296.86;297.56;288.66;291.76000000000005;291.36;;321.66;275.76000000000005;240.83765695389522;260.9983114674233;274.0616903277293;291.96000000000004;5400000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2490000.0;5430000.0;0.041;0.014333333333333333;0.07983333333333334;0.021666666666666667;0.0205;0.0615;;7084.1416015625;0.0;1114.6318359375;26122.095703125;505913.6051399912;238842.73678366537;219963.77382282275;219692.7992425914;219152.48268929127;430346.717906069;456758.77315419767;456248.0890348137;473145.2311080622;521054.90106170654;518912.14495439443;455519.1575828171;462320.5769013575;464254.5134180436;464987.84065055486;432315.15484108054;240498.80507481465;457037.6738942946;456479.2451093168;;203620.32615720207;472367.87413283327;202116.28829440934;208065.45013721386;274.01570871239426;2613626.8107815203;980805.5213088786;172699.27142276606;0.0;0;150;169;0;0;0;0;3;57;52;1099752105719.9558;403670489540.3453;768543737349.8472;20288.188759108947;5855.451026499185;2749.3676799831446;15277.44839078433;2153765.0179091706;900745.1118625557;56128.56183659631;644009.3931824253;5.387446816659959;0.24416549680470676
4998;2019-02-11 04:18:37.857;727;156;86;86;83;65;184;25;37;34;630;609;31;98;237;238;244;160;188;185;182;26;545;356;364;133;361;249;547;-3.0;82.0;2.0;182.0;123.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25481.470703125;6563.08837890625;0.0;1109.42224121094;487.0;82071;;;Calculated values ==>;1549855117.857;345.86;288.76000000000005;281.76000000000005;281.76000000000005;281.46000000000004;279.66;273.955091788801;291.56;275.66;276.86;276.56;336.16;334.06;276.26000000000005;282.96000000000004;296.86;296.96000000000004;297.56;289.16;291.66;291.36;;321.86;275.76000000000005;241.05796691057077;260.9983114674233;273.955091788801;291.96000000000004;5450000.0;3560000.0;3640000.0;1330000.0;3610000.0;2490000.0;5470000.0;0.0;0.013666666666666666;0.0003333333333333333;0.030333333333333334;0.0205;0.0205;;6563.08837890625;0.0;1109.42224121094;25481.470703125;505832.55650452;240695.44710786565;219898.47720172853;219898.47720172853;219088.93448548572;430412.23801567365;456758.77315419767;456490.3279325524;473014.93639070686;520545.0481132178;518401.41787762754;455762.50783225335;463720.82863978075;464401.7568174532;465263.9689877527;431053.8970584533;242047.25149509907;456898.30145361554;456479.2451093168;;204456.2876039246;472236.3865531139;201202.171472615;219898.47720172853;273.65446803231487;2614056.697158469;980919.2103164465;172717.7990288202;0.0;0;150;169;0;0;0;0;3;57;52;1099970432920.0251;403749963040.37054;768693087549.8947;85.09605215331246;8221.371190775131;2583.090822699174;4849.9057421055595;2153934.7386901937;900862.3796121198;56172.98417841473;644177.0652242689;2.051409843143726;0.16219419263055102
4999;2019-02-11 04:19:37.908;729;159;86;86;83;64;184;24;40;34;626;605;33;109;236;238;244;162;188;185;182;25;546;355;364;132;360;250;548;162.0;84.0;467.0;125.0;123.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25375.265625;6269.5732421875;0.0;1121.47802734375;488.0;82072;;;Calculated values ==>;1549855177.908;346.06000000000006;289.06;281.76000000000005;281.76000000000005;281.46000000000004;279.56;273.8482719121499;291.56;275.56;277.16;276.56;335.76000000000005;333.66;276.46000000000004;284.06;296.76000000000005;296.96000000000004;297.56;289.36;291.66;291.36;;321.96000000000004;275.66;240.83765695389522;261.13683023647616;273.8482719121499;291.96000000000004;5460000.0;3550000.0;3640000.0;1320000.0;3600000.0;2500000.0;5480000.0;0.027000000000000003;0.014;0.07783333333333334;0.020833333333333332;0.0205;0.0475;;6269.5732421875;0.0;1121.47802734375;25375.265625;505991.2902601481;241670.9023463045;219882.23693999278;219882.23693999278;219073.12779905493;430477.46260093397;456758.77315419767;456689.9109880758;473145.2311080622;520054.44607503334;517908.61971935496;455840.3419343391;464850.282105653;464417.2445854314;465409.2384259755;430797.65223008895;242695.79424756503;456898.30145361554;456479.2451093168;;204874.27233412856;472270.6324499597;201564.75501387153;209470.19458198705;273.79170666062265;2614480.8635289036;981026.2400610946;172736.4056665645;0.0;0;150;169;0;0;0;0;3;57;52;1100189018559.5876;403829530615.2113;768842914794.5948;19857.2413066589;5639.705779918503;2633.426011755335;11732.929900048162;2154101.0660927407;900977.9867692727;56216.4921022757;644315.3729827626;5.39345507758994;0.27350001231189225
5000;2019-02-11 04:20:37.858;733;161;86;86;83;64;184;23;44;34;624;603;36;118;236;238;244;162;188;185;182;24;549;356;364;132;360;251;551;272.0;82.0;333.0;122.0;123.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;25174.083984375;6156.876953125;0.0;1123.87243652344;489.0;82073;;;Calculated values ==>;1549855237.858;346.46000000000004;289.26000000000005;281.76000000000005;281.76000000000005;281.46000000000004;279.56;273.955091788801;291.56;275.46000000000004;277.56;276.56;335.56;333.46000000000004;276.76000000000005;284.96000000000004;296.76000000000005;296.96000000000004;297.56;289.36;291.66;291.36;;322.06;275.56;240.83765695389522;261.27494424493943;273.955091788801;291.96000000000004;5490000.0;3560000.0;3640000.0;1320000.0;3600000.0;2510000.0;5510000.0;0.04533333333333334;0.013666666666666666;0.0555;0.02033333333333333;0.0205;0.06583333333333334;;6156.876953125;0.0;1123.87243652344;25174.083984375;506218.6405590747;242242.44884229527;219833.71557184085;219833.71557184085;219025.89881135168;430412.23801567365;456758.77315419767;457011.0267116472;473145.2311080622;519767.4768509689;517619.79361609917;456040.32258175086;465745.84175790974;464417.2445854314;465263.9689877527;430020.57018167863;242584.23426922967;456898.30145361554;456479.2451093168;;205292.2597576877;472173.3745042847;201809.1687079006;207421.87570603896;273.8915488751641;2614901.7570721665;981129.7075180116;172755.10132773337;0.0;0;150;169;0;0;0;0;3;57;52;1100407236559.7612;403908664615.27423;768993089544.7144;14163.703119207938;5497.40551785981;2561.6299241368024;16396.276819049126;2154384.337706623;901070.7186891106;56259.74815833187;644549.5876972281;5.304263793938723;0.2051488395636431
5001;2019-02-11 04:21:37.858;736;160;86;86;84;65;184;24;47;33;624;602;41;125;236;239;243;160;188;185;182;24;548;357;364;132;362;251;551;154.0;86.0;418.0;142.0;123.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24997.14453125;5939.22607421875;0.0;1123.43640136719;491.0;82074;;;Calculated values ==>;1549855297.858;346.76;289.16;281.76000000000005;281.76000000000005;281.56;279.66;274.0616903277293;291.56;275.56;277.86;276.46000000000004;335.56;333.36;277.26000000000005;285.66;296.76000000000005;297.06;297.46000000000004;289.16;291.66;291.36;;322.26000000000005;275.56;240.83765695389522;261.27494424493943;274.0616903277293;291.96000000000004;5480000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2510000.0;5510000.0;0.025666666666666667;0.014333333333333333;0.06966666666666667;0.023666666666666666;0.0205;0.04616666666666667;;5939.22607421875;0.0;1123.43640136719;24997.14453125;506683.4810549202;241902.36264406878;219833.71557184085;219833.71557184085;219294.64287420845;430346.717906069;456758.77315419767;457373.54784065706;473048.1168422736;519767.4768509689;517517.42416387453;456647.6984805424;466552.4102806059;464122.52100971725;465248.88870971405;430039.462923832;241902.36264406878;456898.30145361554;456479.2451093168;;206128.24275125185;472173.3745042847;202060.51455808408;209952.58576635874;273.99399867674487;2615319.85064313;981230.5083765727;172773.82890138245;0.0;0;150;169;0;0;0;0;3;57;52;1100625636559.7612;403987864615.27423;769143689544.7144;17786.807985352585;6392.671018726748;2696.6317706766063;11381.31410633323;2154650.5919658276;901169.8026602488;56303.56700578865;644781.0676216063;5.416855897239407;0.2846162674904245
5002;2019-02-11 04:22:37.869;739;156;86;86;84;66;184;25;50;33;625;602;44;132;236;238;243;156;188;185;182;24;545;358;364;132;362;253;547;180.0;83.0;432.0;102.0;123.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24890.42578125;5801.6904296875;0.0;1134.83947753906;491.0;82075;;;Calculated values ==>;1549855357.869;347.06000000000006;288.76000000000005;281.76000000000005;281.76000000000005;281.56;279.76000000000005;274.1680685717883;291.56;275.66;278.16;276.46000000000004;335.66;333.36;277.56;286.36;296.76000000000005;296.96000000000004;297.46000000000004;288.76000000000005;291.66;291.36;;322.26000000000005;275.56;240.83765695389522;261.54996906429363;274.1680685717883;291.96000000000004;5450000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2530000.0;5470000.0;0.030000000000000002;0.013833333333333333;0.07200000000000001;0.017;0.0205;0.0505;;5801.6904296875;0.0;1134.83947753906;24890.42578125;507326.8048263777;240695.44710786565;219898.47720172853;219898.47720172853;219358.24694045272;430280.9020939914;456758.77315419767;457412.7820365576;473048.1168422736;519704.0961782227;517348.5913831406;456685.11439293623;467073.2384649835;464122.52100971725;464972.5849072995;430816.54320112005;240695.44710786565;456898.30145361554;456479.2451093168;;206128.24275125185;472173.3745042847;202371.45971306076;209486.38760450014;274.11951895847153;2615735.6566122873;981328.3672848162;172792.651317158;0.0;0;150;169;0;0;0;0;3;57;52;1100844076599.4626;404067079135.16595;769294917264.5077;18362.975207291776;4586.632551450807;2630.0084959566857;12473.13930399324;2154951.8953875233;901261.3136304779;56347.963812539216;644979.891177391;5.485848986111729;0.24934943805745724
5003;2019-02-11 04:23:40.839;742;153;86;86;85;67;184;26;53;34;626;603;46;135;236;238;243;152;188;185;182;25;553;357;364;132;362;256;555;140.0;82.0;482.0;93.0;123.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25244.580078125;6264.6865234375;0.0;1154.10791015625;492.0;82076;;;Calculated values ==>;1549855420.839;347.36;288.46000000000004;281.76000000000005;281.76000000000005;281.66;279.86;274.0616903277293;291.56;275.76000000000005;278.46000000000004;276.56;335.76000000000005;333.46000000000004;277.76000000000005;286.66;296.76000000000005;296.96000000000004;297.46000000000004;288.36;291.66;291.36;;322.36;275.66;240.83765695389522;261.9595390733887;274.0616903277293;291.96000000000004;5530000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2560000.0;5550000.0;0.02333333333333333;0.013666666666666666;0.08033333333333334;0.015500000000000002;0.0205;0.043833333333333335;;6264.6865234375;0.0;1154.10791015625;25244.580078125;506981.82220182824;239436.38486064706;219769.4813028958;219769.4813028958;219500.25375482917;430346.717906069;456758.77315419767;457291.26428059244;473145.2311080622;519557.87829525233;517197.64882790094;456437.8594934476;466993.7164924825;464122.52100971725;465118.4183262364;428715.1681353792;239110.32063687078;456898.30145361554;456479.2451093168;;206546.2383541025;472270.6324499597;202120.7239359233;210374.70551819558;274.01743495869266;2616174.1290178983;981433.8978066334;172812.67006952863;0.0;0;150;169;0;0;0;0;3;57;52;1101073287399.567;404150199535.20374;769455175914.5804;20498.70007435509;4187.323581967565;2591.2662491462816;10787.582318744146;2155291.773122745;901338.0491885296;56393.62821126817;645183.325572009;5.130870327373933;0.2496405081464514
5004;2019-02-11 04:24:37.870;745;149;86;86;84;67;184;25;55;34;629;604;48;135;236;239;243;147;188;185;182;25;550;357;364;132;361;257;553;193.0;81.0;475.0;69.0;123.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25479.609375;6468.1220703125;0.0;1156.80871582031;493.0;82077;;;Calculated values ==>;1549855477.87;347.66;288.06;281.76000000000005;281.76000000000005;281.56;279.86;274.0616903277293;291.56;275.66;278.66;276.56;336.06;333.56;277.96000000000004;286.66;296.76000000000005;297.06;297.46000000000004;287.86;291.66;291.36;;322.46000000000004;275.66;240.83765695389522;262.0952818180154;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2570000.0;5530000.0;0.03216666666666666;0.013500000000000002;0.07916666666666666;0.0115;0.0205;0.05266666666666667;;6468.1220703125;0.0;1156.80871582031;25479.609375;507624.8285156923;238201.8307086709;219801.5329871038;219801.5329871038;219263.03350319737;430346.717906069;456758.77315419767;457372.66746323043;473145.2311080622;519782.6375818089;517215.845742836;456518.53376006684;466851.7502403135;464270.0288607765;465248.88870971405;429514.23205882346;237560.14002881784;456898.30145361554;456479.2451093168;;206964.23671620517;472270.6324499597;202152.60055124626;209022.27994874778;274.02983912374026;2616575.9139128393;981534.7540296366;172830.97477589842;0.0;0;150;169;0;0;0;0;3;57;52;1101280880239.199;404225480455.0703;769601460429.3212;20204.921963865414;3106.3573668352046;2591.380242405076;13032.733498456635;2155614.185381682;901395.8222326204;56434.67981009258;645372.0056315871;5.106327409866164;0.21012535925817
5005;2019-02-11 04:25:37.860;748;143;86;86;84;66;184;26;57;34;631;606;50;133;236;239;243;143;188;185;182;25;547;358;364;132;362;257;549;169.0;85.0;-1.0;64.0;123.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25490.908203125;6436.0419921875;0.0;1147.97106933594;493.0;82078;;;Calculated values ==>;1549855537.86;347.96000000000004;287.46000000000004;281.76000000000005;281.76000000000005;281.56;279.76000000000005;274.1680685717883;291.56;275.76000000000005;278.86;276.56;336.26000000000005;333.76000000000005;278.16;286.46000000000004;296.76000000000005;297.06;297.46000000000004;287.46000000000004;291.66;291.36;;322.46000000000004;275.66;240.83765695389522;262.0952818180154;274.1680685717883;291.96000000000004;5470000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2570000.0;5490000.0;0.028166666666666666;0.014166666666666666;0.0;0.010666666666666666;0.0205;0.048666666666666664;;6436.0419921875;0.0;1147.97106933594;25490.908203125;508265.04165623203;236407.28467271884;219866.0299940269;219866.0299940269;219326.38038429353;430280.9020939914;456758.77315419767;457615.8751958574;473145.2311080622;519987.7311738755;517421.4089405205;456763.03909346624;466620.2719896679;464122.52100971725;465103.311480244;430299.9030472305;236407.28467271884;456898.30145361554;456479.2451093168;;206964.23671620517;472270.6324499597;202256.18979639706;209674.0334412891;274.0747003291086;2617000.5974336723;981642.2708077244;172850.17807302807;0.0;0;150;169;0;0;0;0;3;57;52;1101499243839.2336;404304667255.0829;769755634729.3457;0.0;2880.1540549713345;2746.812093638915;12011.186967844013;2155782.531669016;901445.7015132109;56479.15733207733;645580.6701856166;2.3257018379806422;0.026340670196527808
5006;2019-02-11 04:26:37.880;750;140;86;86;84;66;184;26;59;34;632;607;52;133;236;239;243;140;188;185;182;26;550;357;364;132;362;257;552;296.0;82.0;479.0;58.0;123.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25450.908203125;6481.13232421875;0.0;1151.79370117188;494.0;82079;;;Calculated values ==>;1549855597.88;348.16;287.16;281.76000000000005;281.76000000000005;281.56;279.76000000000005;274.0616903277293;291.56;275.76000000000005;279.06;276.56;336.36;333.86;278.36;286.46000000000004;296.76000000000005;297.06;297.46000000000004;287.16;291.66;291.36;;322.56;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2570000.0;5520000.0;0.04933333333333333;0.013666666666666666;0.07983333333333334;0.009666666666666665;0.0205;0.06983333333333333;;6481.13232421875;0.0;1151.79370117188;25450.908203125;508246.39432816976;235380.60795484332;219817.60785860778;219817.60785860778;219278.82222759404;430346.717906069;456758.77315419767;457858.72095545434;473145.2311080622;520090.26460238174;517524.1757861798;457007.1687273485;466620.2719896679;464122.52100971725;465248.88870971405;429514.23205882346;235380.60795484332;456898.30145361554;456479.2451093168;;207382.2378540181;472367.87413283327;202180.35722646772;207357.87948840862;274.0406380108064;2617425.2540769884;981749.9498084611;172869.3491677545;0.0;0;150;169;0;0;0;0;3;57;52;1101717716640.032;404383893655.37244;769909886129.9094;20411.656037697434;2611.8126634282;2653.1595294210615;17396.975365860086;2155952.68550233;901491.4831581613;56524.17209568851;645825.8198952999;5.643131277982273;0.18756035444677802
5007;2019-02-11 04:27:37.861;753;138;85;85;84;66;184;26;61;34;633;608;54;132;236;239;243;138;188;185;182;25;547;357;364;132;362;258;550;360.0;84.0;454.0;74.0;123.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25746.068359375;6714.57421875;0.0;1148.33630371094;494.0;82080;;;Calculated values ==>;1549855657.861;348.46000000000004;286.96000000000004;281.66;281.66;281.56;279.76000000000005;274.0616903277293;291.56;275.76000000000005;279.26000000000005;276.56;336.46000000000004;333.96000000000004;278.56;286.36;296.76000000000005;297.06;297.46000000000004;286.96000000000004;291.66;291.36;;322.56;275.66;240.83765695389522;262.23063862743834;274.0616903277293;291.96000000000004;5470000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2580000.0;5500000.0;0.060000000000000005;0.014;0.07566666666666667;0.012333333333333333;0.0205;0.0805;;6714.57421875;0.0;1148.33630371094;25746.068359375;508884.38134744484;234814.12801345368;219579.9090145862;219579.9090145862;219310.49555542733;430346.717906069;456758.77315419767;457940.91570641217;473145.2311080622;520110.2784185726;517542.64120010915;457088.64538944094;466361.5613869483;464122.52100971725;465248.88870971405;430299.9030472305;234814.12801345368;456898.30145361554;456479.2451093168;;207382.2378540181;472270.6324499597;202161.5997007134;206597.31822163757;274.03334050483073;2617851.76044483;981859.8792075512;172888.5108479906;0.0;0;150;169;0;0;0;0;3;57;52;1101936047479.8376;404463068575.30194;770064337204.7719;19353.96824443121;3331.344737240704;2736.8008504728755;20115.495114458176;2156283.9607673218;901540.9937864575;56569.07420864109;646138.3248244494;5.791444378836778;0.17945019295640824
5008;2019-02-11 04:28:37.831;754;136;85;85;84;66;184;27;62;34;633;609;55;132;236;239;243;137;188;185;182;26;550;357;364;133;362;257;552;295.0;81.0;375.0;45.0;123.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25787.58984375;6718.421875;0.0;1150.27233886719;495.0;82081;;;Calculated values ==>;1549855717.831;348.56000000000006;286.76000000000005;281.66;281.66;281.56;279.76000000000005;274.0616903277293;291.56;275.86;279.36;276.56;336.46000000000004;334.06;278.66;286.36;296.76000000000005;297.06;297.46000000000004;286.86;291.66;291.36;;322.66;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.04916666666666667;0.013500000000000002;0.0625;0.007500000000000001;0.0205;0.06966666666666667;;6718.421875;0.0;1150.27233886719;25787.58984375;508742.773957041;234143.04538558066;219547.94989217026;219547.94989217026;219278.82222759404;430346.717906069;456758.77315419767;458222.31918054936;473014.93639070686;520192.7891664621;517729.6801628404;457372.66746323043;466504.4397154131;464122.52100971725;465248.88870971405;429514.23205882346;234450.81939765735;456898.30145361554;456479.2451093168;;207800.24178383037;472236.3865531139;202185.48328209372;207294.53446161386;274.0426321186734;2618280.992873152;981971.7648709022;172907.65634248522;0.0;0;150;169;0;0;0;0;3;57;52;1102154338279.942;404542528825.33984;770218759954.8456;16002.302243653477;2025.3817745326514;2633.3560709257426;17359.868175123305;2156578.4490370695;901585.6108543831;56613.80314068691;646450.4633713311;4.831920930061052;0.1313363536954927
5009;2019-02-11 04:29:37.852;756;136;84;84;83;66;184;26;62;34;633;609;56;133;236;239;243;137;188;185;182;26;549;358;364;132;362;256;551;382.0;85.0;411.0;73.0;123.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25764.2578125;6728.29248046875;0.0;1151.939453125;495.0;82082;;;Calculated values ==>;1549855777.852;348.76;286.76000000000005;281.56;281.56;281.46000000000004;279.76000000000005;274.1680685717883;291.56;275.76000000000005;279.36;276.56;336.46000000000004;334.06;278.76000000000005;286.46000000000004;296.76000000000005;297.06;297.46000000000004;286.86;291.66;291.36;;322.66;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;291.96000000000004;5490000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2560000.0;5510000.0;0.06366666666666666;0.014166666666666666;0.0685;0.012166666666666666;0.0205;0.08416666666666667;;6728.29248046875;0.0;1151.939453125;25764.2578125;509078.97907425143;234169.62251935387;219294.64287420845;219294.64287420845;219025.89881135168;430280.9020939914;456758.77315419767;458381.9511677081;473145.2311080622;520275.2471810473;517813.84300411126;457655.63067567954;466762.6636185938;464122.52100971725;465103.311480244;429777.5793964698;234477.70222245323;456898.30145361554;456479.2451093168;;207800.24178383037;472367.87413283327;202430.89512222548;206538.30299053024;274.1426152101559;2618710.741962521;982083.8600432769;172926.84815550694;0.0;0;150;169;0;0;0;0;3;57;52;1102372814719.6086;404622056650.2185;770372713819.6107;17532.64733911556;3284.2332446290616;2766.748259965235;21036.695961664533;2156858.0047601024;901629.8731325191;56658.81976034664;646770.5467286282;5.662311107260197;0.1593868777557397
5010;2019-02-11 04:30:37.872;758;136;83;84;83;66;184;27;63;34;632;608;58;135;236;239;243;138;188;185;182;26;545;359;364;132;363;256;548;201.0;81.0;188.0;98.0;123.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25619.115234375;6497.94287109375;0.0;1148.38647460938;494.0;82083;;;Calculated values ==>;1549855837.872;348.96000000000004;286.76000000000005;281.46000000000004;281.56;281.46000000000004;279.76000000000005;274.27422755570615;291.56;275.86;279.46000000000004;276.56;336.36;333.96000000000004;278.96000000000004;286.66;296.76000000000005;297.06;297.46000000000004;286.96000000000004;291.66;291.36;;322.56;275.76000000000005;240.83765695389522;261.9595390733887;274.27422755570615;291.96000000000004;5450000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2560000.0;5480000.0;0.033499999999999995;0.013500000000000002;0.03133333333333333;0.01633333333333333;0.0205;0.05399999999999999;;6497.94287109375;0.0;1148.38647460938;25619.115234375;509678.3637722874;234249.82000437225;219073.12779905493;219342.2974745108;219073.12779905493;430214.79039162316;456758.77315419767;458502.6972995993;473145.2311080622;520172.7923473577;517711.16817051976;457898.09175766754;466993.7164924825;463974.7193981239;464957.45143190527;430816.54320112005;234868.92161671643;456898.30145361554;456479.2451093168;;207382.2378540181;472367.87413283327;202601.65203507582;208854.71227880864;274.21352995643883;2619139.0794693674;982194.1154107142;172946.0239280262;0.0;0;150;169;0;0;0;0;3;57;52;1102591287519.5393;404701283050.19336;770526365019.5619;8018.232751621735;4406.181627596705;2645.2928913894493;13371.724772847438;2157070.999735458;901693.9812853641;56703.9351367079;647057.3791469379;3.7196190168604297;0.12639289490363706
5011;2019-02-11 04:31:37.852;759;137;83;83;83;67;184;27;63;34;632;608;57;137;236;239;243;139;188;185;182;27;550;358;364;129;362;255;552;286.0;85.0;160.0;32.0;123.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25678.560546875;6578.01708984375;0.0;1157.82116699219;495.0;82084;;;Calculated values ==>;1549855897.852;349.06000000000006;286.86;281.46000000000004;281.46000000000004;281.46000000000004;279.86;274.1680685717883;291.56;275.86;279.46000000000004;276.56;336.36;333.96000000000004;278.86;286.86;296.76000000000005;297.06;297.46000000000004;287.06;291.66;291.36;;322.66;275.86;240.16925963744896;261.82340779136865;274.1680685717883;291.96000000000004;5500000.0;3579999.9999999995;3640000.0;1290000.0;3620000.0000000005;2550000.0;5520000.0;0.04766666666666666;0.014166666666666666;0.02666666666666667;0.005333333333333333;0.0205;0.06816666666666667;;6578.01708984375;0.0;1157.82116699219;25678.560546875;509362.17431454867;234450.81939765735;219010.21913519443;219010.21913519443;219010.21913519443;430280.9020939914;456758.77315419767;458661.67608000233;473534.8580475586;520255.26730516885;517795.3472637794;457937.54792035033;467365.80389488576;464122.52100971725;465103.311480244;429514.23205882346;235069.58238254042;456898.30145361554;456479.2451093168;;207800.24178383037;472857.82487454545;202451.09850768233;207430.98075018596;274.1504640941857;2619566.41760747;982303.0454216456;172965.23591891333;0.0;0;150;169;0;0;0;0;3;57;52;1102809614719.6086;404779556950.21826;770679613919.6106;6832.2820685952;1442.1692072899366;2754.6325370806762;16976.790020480752;2157194.7127742358;901742.701296918;56748.91951549993;647310.1991355327;3.6202765496937026;0.04101824846049427
5012;2019-02-11 04:32:37.873;762;138;82;83;82;66;184;26;64;34;635;609;57;138;236;239;243;140;188;185;182;26;545;358;364;127;363;254;547;302.0;84.0;241.0;140.0;123.0;0;94;20;1;0;0;0;0;0;0;1;0;0;0;0;25403.673828125;6314.86669921875;0.0;1117.83483886719;496.0;82085;;;Calculated values ==>;1549855957.873;349.36;286.96000000000004;281.36;281.46000000000004;281.36;279.76000000000005;274.1680685717883;291.56;275.76000000000005;279.56;276.56;336.66;334.06;278.86;286.96000000000004;296.76000000000005;297.06;297.46000000000004;287.16;291.66;291.36;;322.76000000000005;275.76000000000005;239.71726792356844;261.6868853414304;274.1680685717883;291.96000000000004;5450000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2540000.0;5470000.0;0.050333333333333334;0.014;0.04016666666666667;0.02333333333333333;0.0205;0.07083333333333333;;6314.86669921875;0.0;1117.83483886719;25403.673828125;510171.2768060455;234896.44136081391;218820.14939783528;219088.93448548572;218820.14939783528;430280.9020939914;456758.77315419767;458940.39535430796;473793.5715148927;520644.6114594319;517982.0005379835;458097.8040025414;467621.7149572548;463974.7193981239;465103.311480244;430816.54320112005;235520.62652433867;456898.30145361554;456479.2451093168;;208218.24852204052;473022.0950788126;202338.28717791918;207108.33200862433;274.1066244266197;2619992.251883129;982410.5237239683;172984.20635626322;0.0;0;150;169;0;0;0;0;3;57;52;1103028091159.2754;404856383830.1011;770832367364.3776;10306.85134508495;6315.955517687513;2734.1428334749394;17663.773011299047;2157337.5888749375;901807.3749640579;56794.67531911293;647598.9715286659;4.980789625124646;0.17919064395099968
5013;2019-02-11 04:33:37.863;763;138;82;82;81;66;184;27;65;34;638;611;58;135;236;239;243;141;188;185;182;26;553;357;364;127;361;258;555;-2.0;85.0;236.0;44.0;123.0;0;84;27;1;0;0;0;0;0;0;1;0;0;0;0;25762.771484375;6807.4716796875;0.0;1084.14599609375;497.0;82086;;;Calculated values ==>;1549856017.863;349.46000000000004;286.96000000000004;281.36;281.36;281.26000000000005;279.76000000000005;274.0616903277293;291.56;275.86;279.66;276.56;336.96000000000004;334.26000000000005;278.96000000000004;286.66;296.76000000000005;297.06;297.46000000000004;287.26000000000005;291.66;291.36;;322.86;275.76000000000005;239.71726792356844;262.23063862743834;274.0616903277293;291.96000000000004;5530000.0;3570000.0000000005;3640000.0;1270000.0;3610000.0;2580000.0;5550000.0;0.0;0.014166666666666666;0.03933333333333333;0.007333333333333333;0.0205;0.0205;;6807.4716796875;0.0;1084.14599609375;25762.771484375;509593.66714884463;234678.5560175466;218695.69967189783;218695.69967189783;218428.53936790212;430346.717906069;456758.77315419767;458425.9422942382;473793.5715148927;520623.11718193477;517851.0715974565;457576.2050488785;466709.514661873;464270.0288607765;465248.88870971405;428715.1681353792;235608.7752662074;456898.30145361554;456479.2451093168;;208636.25808486674;473022.0950788126;202113.25091083793;218695.69967189783;274.0145266063171;2620418.5678629605;982519.8583183399;173002.55313825078;0.0;0;150;169;0;0;0;0;3;57;52;1103246454759.31;404932571130.11316;770985941764.402;10081.632527747077;1986.664857231814;2735.6738989799337;4874.562681467089;2157507.4645898994;901876.551935776;56840.24952825628;647786.7596895581;2.493599509491923;0.11661499137457247
5014;2019-02-11 04:34:37.844;765;139;81;82;81;66;183;27;65;34;642;614;59;124;236;239;243;141;188;185;182;26;553;357;364;128;361;259;555;189.0;109.0;99.0;67.0;123.0;0;78;33;1;0;0;0;0;0;0;1;0;0;0;0;26058.27734375;7091.802734375;0.0;1045.90319824219;498.0;82087;;;Calculated values ==>;1549856077.844;349.66;287.06;281.26000000000005;281.36;281.26000000000005;279.76000000000005;274.0616903277293;291.46000000000004;275.86;279.66;276.56;337.36;334.56;279.06;285.56;296.76000000000005;297.06;297.46000000000004;287.26000000000005;291.66;291.36;;322.96000000000004;275.76000000000005;239.943914813709;262.3656120759269;274.0616903277293;291.96000000000004;5530000.0;3570000.0000000005;3640000.0;1280000.0;3610000.0;2590000.0;5550000.0;0.0315;0.018166666666666668;0.0165;0.011166666666666667;0.0205;0.052000000000000005;;7091.802734375;0.0;1045.90319824219;26058.27734375;509841.3083295301;234987.53823539513;218428.53936790212;218695.69967189783;218428.53936790212;430346.717906069;456619.08803079533;458266.3823707546;473664.3179132749;520951.29172379576;518075.5010802707;457536.6205905837;465285.9735717574;464270.0288607765;465248.88870971405;428715.1681353792;235608.7752662074;456898.30145361554;456479.2451093168;;209054.2704885073;472891.67638883414;202088.6604373275;208530.34347726556;274.0049554927078;2620850.2731878697;982635.6489268402;173020.29792729515;0.0;0;150;169;0;0;0;0;3;57;52;1103464785599.9834;405009046905.34906;771140992649.8802;4226.932411901547;3023.9670114584915;3508.0994704566215;12893.342884866664;2157626.6648727176;901918.2939789764;56892.26449653786;647934.7786822055;2.906512225255162;0.061280462657322426
5015;2019-02-11 04:35:37.854;767;139;81;81;80;66;183;27;64;34;645;615;59;115;235;239;243;141;188;185;182;26;548;358;364;129;362;257;550;197.0;85.0;142.0;185.0;123.0;0;72;34;1;0;0;0;0;0;0;1;0;0;0;0;26131.32421875;7071.89404296875;0.0;1028.41259765625;498.0;82088;;;Calculated values ==>;1549856137.854;349.86;287.06;281.26000000000005;281.26000000000005;281.16;279.76000000000005;274.1680685717883;291.46000000000004;275.86;279.56;276.56;337.66;334.66;279.06;284.66;296.66;297.06;297.46000000000004;287.26000000000005;291.66;291.36;;322.96000000000004;275.76000000000005;240.16925963744896;262.0952818180154;274.1680685717883;291.96000000000004;5480000.0;3579999.9999999995;3640000.0;1290000.0;3620000.0000000005;2570000.0;5500000.0;0.03283333333333333;0.014166666666666666;0.023666666666666666;0.030833333333333334;0.0205;0.05333333333333333;;7071.89404296875;0.0;1028.41259765625;26131.32421875;510525.1877222576;235124.68729056825;218505.40037457534;218505.40037457534;218238.06506964797;430280.9020939914;456619.08803079533;458464.27648857265;473534.8580475586;521422.4052519814;518345.9615119074;457858.72095545434;464525.4878103715;463990.4146581629;465103.311480244;430039.462923832;235749.16786847432;456898.30145361554;456479.2451093168;;209054.2704885073;472761.04596960294;202223.22589194673;208481.6867087071;274.0618773225061;2621285.2590197125;982753.6994051003;173037.58677325238;0.0;0;150;169;0;0;0;0;3;57;52;1103683221999.9487;405086159755.3368;771295818449.8556;6064.371530786813;8341.582785727733;2752.445846617567;13226.536448032515;2157712.440032371;902013.0226794238;56944.44440270701;648152.4806208885;3.751084737802;0.18217249767010532
5016;2019-02-11 04:36:37.885;767;139;81;81;80;66;183;27;62;35;646;616;58;111;236;239;243;141;188;185;181;26;549;357;364;130;362;256;551;374.0;80.0;401.0;91.0;123.0;0;71;32;1;0;0;0;0;0;0;1;0;0;0;0;25978.12890625;6981.93017578125;0.0;991.2915649414059;499.0;82089;;;Calculated values ==>;1549856197.885;349.86;287.06;281.26000000000005;281.26000000000005;281.16;279.76000000000005;274.0616903277293;291.46000000000004;275.86;279.36;276.66;337.76;334.76000000000005;278.96000000000004;284.26000000000005;296.76000000000005;297.06;297.46000000000004;287.26000000000005;291.66;291.26000000000005;;323.06;275.76000000000005;240.39332010688793;261.9595390733887;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2560000.0;5510000.0;0.06233333333333334;0.013333333333333334;0.06683333333333333;0.015166666666666667;0.0205;0.08283333333333334;;6981.93017578125;0.0;991.2915649414059;25978.12890625;510438.0103272987;235097.09363237605;218489.9669528524;218489.9669528524;218222.7681293226;430346.717906069;456619.08803079533;458381.9511677081;473501.9964771252;521606.3792673587;518532.3004237948;457898.09175766754;464204.3336043849;464122.52100971725;465248.88870971405;429777.5793964698;235720.9183327416;456898.30145361554;456339.24340671574;;209472.28574929133;472630.20280472847;202142.87411830958;206188.53290834732;274.02605454259026;2621719.7288218345;982870.8751162469;173054.42633719413;0.0;0;150;169;0;0;0;0;3;57;52;1103901734839.5808;405163899900.2059;771449797964.5963;17125.31164946813;4102.39115174402;2587.4221475163763;20720.81718628152;2157905.78723635;902116.7760402824;56988.966293681464;648435.5213962483;5.585689647579463;0.1714685296214649
5017;2019-02-11 04:37:37.875;768;139;81;81;79;65;183;27;59;35;644;615;55;112;235;240;243;140;188;185;181;26;545;357;364;131;361;257;547;344.0;85.0;351.0;169.0;123.0;0;67;31;1;0;0;0;0;0;0;1;0;0;0;0;25783.90234375;6880.89599609375;0.0;987.3137817382809;499.0;82090;;;Calculated values ==>;1549856257.875;349.96000000000004;287.06;281.26000000000005;281.26000000000005;281.06;279.66;274.0616903277293;291.46000000000004;275.86;279.06;276.66;337.56000000000006;334.66;278.66;284.36;296.66;297.16;297.46000000000004;287.16;291.66;291.26000000000005;;323.06;275.76000000000005;240.61611355647437;262.0952818180154;274.0616903277293;291.96000000000004;5450000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2570000.0;5470000.0;0.05733333333333333;0.014166666666666666;0.058499999999999996;0.028166666666666666;0.0205;0.07783333333333334;;6880.89599609375;0.0;987.3137817382809;25783.90234375;510909.2877858143;235207.96765808135;218551.8859927381;218551.8859927381;218016.9019843592;430346.717906069;456619.08803079533;457858.72095545434;473372.2673856561;521319.9843383827;518345.9615119074;457372.66746323043;464174.2743538604;464138.1880892104;465379.25235888857;430816.54320112005;235520.62652433867;456898.30145361554;456339.24340671574;;209472.28574929133;472499.14586990676;202063.69873684968;206406.41186848626;273.9952383350208;2622151.00719061;982986.3794137723;173070.91196702278;0.0;0;150;169;0;0;0;0;3;57;52;1104120098439.6155;405242186850.2183;771603672314.6207;14964.008799788371;7617.265094247774;2766.6921529210695;19453.105388058862;2158173.153671636;902214.4235650476;57033.576476589005;648770.2482873063;5.693934541658897;0.2314715701792452
5018;2019-02-11 04:38:37.865;768;138;81;81;79;66;183;27;56;35;642;614;52;113;235;240;243;140;188;185;182;26;551;357;364;132;361;256;553;260.0;81.0;163.0;124.0;123.0;0;69;32;1;0;0;0;0;0;0;1;0;0;0;0;25907.974609375;7042.95263671875;0.0;988.2013549804691;500.0;82091;;;Calculated values ==>;1549856317.865;349.96000000000004;286.96000000000004;281.26000000000005;281.26000000000005;281.06;279.76000000000005;274.0616903277293;291.46000000000004;275.86;278.76000000000005;276.66;337.36;334.56;278.36;284.46000000000004;296.66;297.16;297.46000000000004;287.16;291.66;291.36;;323.16;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2560000.0;5530000.0;0.043333333333333335;0.013500000000000002;0.027166666666666665;0.020666666666666667;0.0205;0.06383333333333334;;7042.95263671875;0.0;988.2013549804691;25907.974609375;510386.95853576035;234732.54511346918;218459.19214966652;218459.19214966652;217925.83895624537;430346.717906069;456619.08803079533;457655.63067567954;473242.3297776949;521196.95253423863;518327.0740755654;457169.62696630094;464438.2222441744;464138.1880892104;465379.25235888857;429249.39691141364;235352.85732633783;456898.30145361554;456479.2451093168;;209890.3038832737;472367.87413283327;202036.25166086393;207310.4597029598;273.9845518562292;2622581.7010376807;983102.3921470521;173087.3718493937;0.0;0;150;169;0;0;0;0;3;57;52;1104338462039.6501;405321073700.23083;771757546664.6451;6944.326463235824;5586.853531087367;2617.6032843985236;15905.274135105788;2158355.6927039465;902324.4395478892;57078.43812705236;649064.8523411857;3.866699287041953;0.12740883366597122
