;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5019;2019-02-11 04:39:37.866;768;138;82;81;79;65;183;26;55;35;639;611;51;114;235;240;243;140;187;185;181;26;546;357;364;131;361;254;549;391.0;82.0;329.0;123.0;123.0;0;66;25;1;0;0;0;0;0;0;1;0;0;0;0;25507.58984375;6608.2919921875;0.0;966.932373046875;500.0;82092;;;Calculated values ==>;1549856377.866;349.96000000000004;286.96000000000004;281.36;281.26000000000005;281.06;279.66;274.0616903277293;291.46000000000004;275.76000000000005;278.66;276.66;337.06;334.26000000000005;278.26000000000005;284.56;296.66;297.16;297.46000000000004;287.16;291.66;291.26000000000005;;323.16;275.76000000000005;240.61611355647437;261.6868853414304;274.0616903277293;291.86;5460000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2540000.0;5490000.0;0.06516666666666666;0.013666666666666666;0.05483333333333333;0.0205;0.0205;0.08566666666666667;;6608.2919921875;0.0;966.932373046875;25507.58984375;510822.3665535323;234841.4839959749;218788.84965103268;218520.8646173667;217986.42758702877;430346.717906069;456619.08803079533;457856.28665042523;473372.2673856561;521053.72281195864;518187.03314209677;457372.1923269806;464847.3441928139;464138.1880892104;465379.25235888857;430558.9226920856;235464.36397173323;456898.30145361554;456339.24340671574;;209890.3038832737;472499.14586990676;202107.0879679667;206099.02704776655;274.0121280061212;2623010.1712153233;983216.1544148284;173103.66490198727;0.0;0;150;169;0;0;0;0;3;57;52;1104556865679.3862;405399975015.1355;771910549214.4603;14023.581061088142;5543.037186989772;2666.2923025114824;21437.24520141665;2158530.4281786475;902417.1901829126;57122.47132409781;649376.0451884085;5.764866312399303;0.17919243163126455
5020;2019-02-11 04:40:37.876;768;139;82;82;79;65;183;26;56;35;635;609;51;117;235;240;242;141;188;185;181;25;545;357;364;132;362;253;547;416.0;80.0;473.0;103.0;123.0;0;68;19;1;0;0;0;0;0;0;1;0;0;0;0;25128.638671875;6256.6767578125;0.0;965.7588500976559;500.0;82093;;;Calculated values ==>;1549856437.876;349.96000000000004;287.06;281.36;281.36;281.06;279.66;274.0616903277293;291.46000000000004;275.76000000000005;278.76000000000005;276.66;336.66;334.06;278.26000000000005;284.86;296.66;297.16;297.36;287.26000000000005;291.66;291.26000000000005;;323.16;275.66;240.83765695389522;261.54996906429363;274.0616903277293;291.96000000000004;5450000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2530000.0;5470000.0;0.06933333333333333;0.013333333333333334;0.07883333333333334;0.017166666666666667;0.0205;0.08983333333333333;;6256.6767578125;0.0;965.7588500976559;25128.638671875;510909.2877858143;235207.96765808135;218820.14939783528;218820.14939783528;218016.9019843592;430346.717906069;456619.08803079533;458137.239072846;473242.3297776949;520726.7734691947;518065.9954184448;457533.7450994209;465341.1575752359;463990.4146581629;465379.25235888857;430578.1130150467;235834.43791769267;456898.30145361554;456339.24340671574;;209890.3038832737;472270.6324499597;202133.5909617817;205941.469788562;274.0224422193967;2623432.2101143147;983323.3803557402;173119.77334647096;0.0;0;150;169;0;0;0;0;3;57;52;1104775302079.3516;405478888165.123;772062674564.4362;20181.620926088905;4637.352545547055;2596.582334631387;22494.066663364145;2158815.5190357203;902502.0409034338;57166.3359222818;649742.2004696011;6.910358939714114;0.22457795676136735
5021;2019-02-11 04:41:37.887;768;140;83;83;80;66;183;27;57;35;631;605;53;121;235;240;242;142;187;185;181;25;548;357;364;132;361;253;550;410.0;83.0;363.0;120.0;123.0;0;65;17;1;0;0;0;0;0;0;1;0;0;0;0;25142.87890625;6187.64306640625;0.0;956.4232788085941;501.0;82094;;;Calculated values ==>;1549856497.887;349.96000000000004;287.16;281.46000000000004;281.46000000000004;281.16;279.76000000000005;274.0616903277293;291.46000000000004;275.86;278.86;276.66;336.26000000000005;333.66;278.46000000000004;285.26000000000005;296.66;297.16;297.36;287.36;291.66;291.26000000000005;;323.26000000000005;275.66;240.83765695389522;261.54996906429363;274.0616903277293;291.86;5480000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2530000.0;5500000.0;0.06833333333333333;0.013833333333333333;0.0605;0.02;0.0205;0.08883333333333333;;6187.64306640625;0.0;956.4232788085941;25142.87890625;510648.3639169175;235436.36077145688;219041.6100735466;219041.6100735466;218238.06506964797;430346.717906069;456619.08803079533;458257.6768054468;473242.3297776949;520317.8043059652;517656.10650087695;457775.4055730413;465804.4119437566;464138.1880892104;465379.25235888857;429796.7758143767;236063.12854131396;456898.30145361554;456339.24340671574;;210308.32490665457;472270.6324499597;202103.90769341093;206012.60824267298;274.0108902147548;2623851.2162322653;983427.1020333676;173135.7944675874;0.0;0;150;169;0;0;0;0;3;57;52;1104993742119.921;405558102685.32947;772214502394.8319;15497.30303127817;5403.3344951309755;2679.9821206107013;22237.34942373913;2159112.8979122736;902585.7286355961;57210.315354274695;650115.0306109621;6.4134299510597685;0.1982529782025997
5022;2019-02-11 04:42:37.867;769;141;84;83;81;67;183;27;59;35;628;603;56;125;235;240;242;142;188;185;181;26;544;358;364;133;363;254;547;154.0;85.0;1131.0;132.0;123.0;0;66;15;1;0;0;0;0;0;0;1;0;0;0;0;24948.453125;6009.32177734375;0.0;958.69189453125;501.0;82095;;;Calculated values ==>;1549856557.867;350.06000000000006;287.26000000000005;281.56;281.46000000000004;281.26000000000005;279.86;274.1680685717883;291.46000000000004;275.86;279.06;276.66;335.96000000000004;333.46000000000004;278.76000000000005;285.66;296.66;297.16;297.36;287.36;291.66;291.26000000000005;;323.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;291.96000000000004;5440000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2540000.0;5470000.0;0.025666666666666667;0.014166666666666666;0.1885;0.022000000000000002;0.0205;0.04616666666666667;;6009.32177734375;0.0;958.69189453125;24948.453125;511118.906077704;235834.43791769267;219358.24694045272;219088.93448548572;218551.8859927381;430280.9020939914;456619.08803079533;458338.9730458517;473112.1826642056;519928.34075058065;517366.67700993276;457977.089092597;466123.37545852363;463842.3458870584;465233.93026070396;430835.72945735627;236149.42236598366;456898.30145361554;456339.24340671574;;210308.32490665457;472236.3865531139;202414.8385099437;209938.44586356322;274.1363765846588;2624268.504856736;983528.7095266399;173151.74844093926;0.0;0;150;169;0;0;0;0;3;57;52;1105212069319.9902;405637576185.35474;772366551694.8802;48241.69936001866;5936.074056949745;2758.0560171277784;11375.503486575542;2159643.8792129187;902680.1922085364;57255.61723310876;650395.0443496013;9.803558967801228;0.5788988596363683
5023;2019-02-11 04:43:37.867;769;141;84;84;82;68;183;28;61;35;627;601;57;129;235;239;242;143;188;185;181;26;553;358;364;132;362;257;555;160.0;84.0;441.0;30.0;123.0;0;66;20;1;0;0;0;0;0;0;1;0;0;0;0;25370.693359375;6404.4462890625;0.0;980.68017578125;501.0;82096;;;Calculated values ==>;1549856617.867;350.06000000000006;287.26000000000005;281.56;281.56;281.36;279.96000000000004;274.1680685717883;291.46000000000004;275.96000000000004;279.26000000000005;276.66;335.86;333.26000000000005;278.86;286.06;296.66;297.06;297.36;287.46000000000004;291.66;291.26000000000005;;323.26000000000005;275.76000000000005;240.83765695389522;262.0952818180154;274.1680685717883;291.96000000000004;5530000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2570000.0;5550000.0;0.02666666666666667;0.014;0.0735;0.005;0.0205;0.04716666666666667;;6404.4462890625;0.0;980.68017578125;25370.693359375;510336.03097311873;235608.7752662074;219231.55137476508;219231.55137476508;218695.69967189783;430280.9020939914;456619.08803079533;458101.2085363509;473242.3297776949;519577.5081055952;516907.426601557;457615.8751958574;466156.5668197338;463990.4146581629;465103.311480244;428464.90911825834;236234.50199747342;456898.30145361554;456339.24340671574;;210308.32490665457;472367.87413283327;202454.84815088057;209746.4894814028;274.15192069265873;2624687.8310774392;983632.1575938599;173167.90987485854;0.0;0;150;169;0;0;0;0;3;57;52;1105430469319.9902;405717076185.35474;772519851694.8802;18790.00748833207;1349.5651299097633;2691.225699690989;11630.958226810595;2160202.4767699884;902740.9058684269;57301.027914082246;650586.7648638794;4.666373244763729;0.16976348132323713
5024;2019-02-11 04:44:37.868;770;142;84;84;82;68;183;27;63;35;627;600;58;127;235;240;242;143;187;185;181;26;552;357;364;133;362;258;554;370.0;82.0;567.0;97.0;123.0;0;66;26;1;0;0;0;0;0;0;1;0;0;0;0;25593.837890625;6669.9521484375;0.0;978.7720336914059;502.0;82097;;;Calculated values ==>;1549856677.868;350.16;287.36;281.56;281.56;281.36;279.96000000000004;274.0616903277293;291.46000000000004;275.86;279.46000000000004;276.66;335.86;333.16;278.96000000000004;285.86;296.66;297.16;297.36;287.46000000000004;291.66;291.26000000000005;;323.36;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.86;5520000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2580000.0;5540000.0;0.06166666666666667;0.013666666666666666;0.0945;0.016166666666666666;0.0205;0.08216666666666667;;6669.9521484375;0.0;978.7720336914059;25593.837890625;510546.69959704013;235949.30615539083;219247.27658928465;219247.27658928465;218711.14724889427;430346.717906069;456619.08803079533;458183.606619823;473112.1826642056;519494.57646493084;516719.72323803365;457576.2050488785;465780.37104020553;463990.4146581629;465379.25235888857;428734.3568853432;236263.07671782744;456898.30145361554;456339.24340671574;;210726.34883551928;472236.3865531139;202152.32409942127;206417.39338188214;274.029731558882;2625112.5425824164;983741.1127299295;173184.23891539723;0.0;0;150;169;0;0;0;0;3;57;52;1105648872959.7263;405796577510.2587;772674354269.6936;24194.956198177966;4366.35900966803;2630.440828956049;20535.24534370716;2160560.6907704105;902788.5393634109;57345.375874221085;650854.8210275049;6.762827387784269;0.2464596749750083
5025;2019-02-11 04:45:37.858;772;141;84;83;82;68;183;27;65;35;628;601;59;125;235;240;242;142;187;185;181;26;547;358;364;133;362;258;550;158.0;86.0;480.0;92.0;123.0;0;66;27;1;0;0;0;0;0;0;1;0;0;0;0;25560.8359375;6709.927734375;0.0;968.922485351562;501.0;82098;;;Calculated values ==>;1549856737.858;350.36;287.26000000000005;281.56;281.46000000000004;281.36;279.96000000000004;274.1680685717883;291.46000000000004;275.86;279.66;276.66;335.96000000000004;333.26000000000005;279.06;285.66;296.66;297.16;297.36;287.36;291.66;291.26000000000005;;323.26000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.86;5470000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.026333333333333334;0.014333333333333333;0.08;0.015333333333333334;0.0205;0.04683333333333334;;6709.927734375;0.0;968.922485351562;25560.8359375;511227.2662187229;235749.16786847432;219310.49555542733;219041.6100735466;218773.24687737654;430280.9020939914;456619.08803079533;458425.9422942382;473112.1826642056;519597.2161363818;516822.6231901047;457697.8658057291;465547.44405867514;463990.4146581629;465233.93026070396;430058.6583684265;236063.12854131396;456898.30145361554;456339.24340671574;;210308.32490665457;472236.3865531139;202386.0485997905;209794.25847716889;274.1251889407572;2625538.760482894;983852.5931458041;173200.46699792723;0.0;0;150;169;0;0;0;0;3;57;52;1105867236559.761;405876364210.2714;772829128469.7183;20483.191495555817;4137.705181950959;2780.6025941886132;11546.523460867113;2160932.9466149346;902859.3947538187;57390.46038741637;651122.1245429065;5.072116478129379;0.2362344336122275
5026;2019-02-11 04:46:37.888;772;141;83;83;82;68;183;27;66;35;629;601;60;124;235;240;242;142;187;185;181;26;552;357;364;133;361;258;554;394.0;81.0;279.0;97.0;123.0;0;67;31;1;0;0;0;0;0;0;1;0;0;0;0;25856.98046875;6978.58837890625;0.0;983.389892578125;502.0;82099;;;Calculated values ==>;1549856797.888;350.36;287.26000000000005;281.46000000000004;281.46000000000004;281.36;279.96000000000004;274.0616903277293;291.46000000000004;275.86;279.76000000000005;276.66;336.06;333.26000000000005;279.16;285.56;296.66;297.16;297.36;287.36;291.66;291.26000000000005;;323.36;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.86;5520000.0;3570000.0000000005;3640000.0;1330000.0;3610000.0;2580000.0;5540000.0;0.06566666666666666;0.013500000000000002;0.0465;0.016166666666666666;0.0205;0.08616666666666667;;6978.58837890625;0.0;983.389892578125;25856.98046875;510793.50010782445;235636.68380279193;218978.95410180883;218978.95410180883;218711.14724889427;430346.717906069;456619.08803079533;458546.97807344905;473112.1826642056;519699.84668821876;516822.6231901047;457819.4358658734;465430.8827442879;464138.1880892104;465379.25235888857;428734.3568853432;235949.30615539083;456898.30145361554;456339.24340671574;;210726.34883551928;472236.3865531139;202124.15536017533;206134.09780741113;274.0187703535321;2625967.4565269765;983966.7211488442;173216.74440237047;0.0;0;150;169;0;0;0;0;3;57;52;1106085745759.6567;405956204110.2334;772984005869.6444;11923.661256167228;4366.814404285839;2602.5981848543574;21559.343379140082;2161203.138749623;902930.3011858352;57435.342823890256;651398.1447075536;5.080699274114679;0.12804028355011896
5027;2019-02-11 04:47:37.879;772;139;82;82;82;67;183;27;67;35;630;602;61;122;235;240;242;140;187;185;181;26;546;357;364;133;362;257;548;410.0;83.0;609.0;122.0;123.0;0;68;32;1;0;0;0;0;0;0;1;0;0;0;0;25826.404296875;6929.49462890625;0.0;976.553466796875;502.0;82100;;;Calculated values ==>;1549856857.879;350.36;287.06;281.36;281.36;281.36;279.86;274.0616903277293;291.46000000000004;275.86;279.86;276.66;336.16;333.36;279.26000000000005;285.36;296.66;297.16;297.36;287.16;291.66;291.26000000000005;;323.36;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.86;5460000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2570000.0;5480000.0;0.06833333333333333;0.013833333333333333;0.10149999999999999;0.02033333333333333;0.0205;0.08883333333333333;;6929.49462890625;0.0;976.553466796875;25826.404296875;511313.86109376966;235180.1238042995;218804.48378803176;218804.48378803176;218804.48378803176;430346.717906069;456619.08803079533;458826.5593372272;473112.1826642056;519885.18884552707;517010.2429462768;458101.2085363509;465342.6317016776;463990.4146581629;465379.25235888857;430319.0964458635;235492.4523831208;456898.30145361554;456339.24340671574;;210726.34883551928;472236.3865531139;202140.83951682915;205986.29588710668;274.02526284358;2626398.0867953408;984082.6044553507;173233.07481375226;0.0;0;150;169;0;0;0;0;3;57;52;1106304112999.4277;406035992140.14966;773138482694.4823;26053.6005617704;5491.942789737788;2695.101909534607;22239.68683799194;2161519.56845953;903012.4451722527;57479.4837025054;651763.081876859;7.143939856592999;0.27242846079744976
5028;2019-02-11 04:48:37.849;771;138;82;82;81;67;183;27;67;35;630;602;61;121;235;240;242;139;187;185;181;26;549;358;364;133;362;256;551;340.0;86.0;485.0;40.0;123.0;0;68;30;1;0;0;0;0;0;0;1;0;0;0;0;25824.146484375;6920.29150390625;0.0;974.5917358398441;502.0;82101;;;Calculated values ==>;1549856917.849;350.26;286.96000000000004;281.36;281.36;281.26000000000005;279.86;274.1680685717883;291.46000000000004;275.86;279.86;276.66;336.16;333.36;279.26000000000005;285.26000000000005;296.66;297.16;297.36;287.06;291.66;291.26000000000005;;323.36;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;291.86;5490000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.056666666666666664;0.014333333333333333;0.08083333333333333;0.006666666666666667;0.0205;0.07716666666666666;;6920.29150390625;0.0;974.5917358398441;25824.146484375;510930.8268726451;234786.8531886823;218757.67535823176;218757.67535823176;218489.9669528524;430280.9020939914;456619.08803079533;458984.82049126766;473112.1826642056;519967.8563853425;517094.91565739614;458261.1180039729;465371.1009851913;463990.4146581629;465233.93026070396;429533.42834022286;235097.09363237605;456898.30145361554;456339.24340671574;;210726.34883551928;472236.3865531139;202455.92366207062;206786.62659647196;274.1523384826361;2626828.292841428;984197.9616324035;173249.32622734364;0.0;0;150;169;0;0;0;0;3;57;52;1106522403799.532;406115752240.1877;773292305744.5557;20736.08582702676;1798.536419273622;2786.9207974791375;19257.143597190476;2161909.2875559293;903073.1687886934;57525.144383324354;652108.7158938568;5.64652893364433;0.16014347458505282
5029;2019-02-11 04:49:37.860;771;137;82;82;81;67;183;27;64;35;629;601;60;121;235;240;242;139;187;185;181;26;548;357;364;133;361;255;550;435.0;85.0;493.0;86.0;123.0;0;67;29;1;0;0;0;0;0;0;1;0;0;0;0;25610.75;6766.15576171875;0.0;972.8582153320309;503.0;82102;;;Calculated values ==>;1549856977.86;350.26;286.86;281.36;281.36;281.26000000000005;279.86;274.0616903277293;291.46000000000004;275.86;279.56;276.66;336.06;333.26000000000005;279.16;285.26000000000005;296.66;297.16;297.36;287.06;291.66;291.26000000000005;;323.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.86;5480000.0;3570000.0000000005;3640000.0;1330000.0;3610000.0;2550000.0;5500000.0;0.0725;0.014166666666666666;0.08216666666666667;0.014333333333333333;0.0205;0.093;;6766.15576171875;0.0;972.8582153320309;25610.75;511017.62217374763;234504.66405459717;218773.24687737654;218773.24687737654;218505.40037457534;430346.717906069;456619.08803079533;458782.0622913985;473112.1826642056;519948.0595883016;517076.8613733949;458300.0027415247;465515.82100907486;464138.1880892104;465379.25235888857;429796.7758143767;235124.68729056825;456898.30145361554;456339.24340671574;;211144.3756859795;472236.3865531139;202160.20435658694;205822.21910579325;274.0327976189325;2627256.9955593036;984312.0362693112;173265.5579521853;0.0;0;150;169;0;0;0;0;3;57;52;1106740843839.2334;406195566870.0786;773445633849.3461;21085.762660310353;3871.0919448168856;2757.8545874206197;23298.083259985793;2162257.8668540046;903120.4243535951;57571.35931598664;652463.4077987785;6.591639788196098;0.1971201182766858
5030;2019-02-11 04:50:37.840;771;137;81;81;80;67;183;27;58;35;628;601;55;123;235;240;242;139;187;185;181;26;546;358;364;133;362;255;548;329.0;81.0;-1.0;67.0;123.0;0;67;27;1;0;0;0;0;0;0;1;0;0;0;0;25540.6328125;6662.9697265625;0.0;978.429931640625;502.0;82103;;;Calculated values ==>;1549857037.84;350.26;286.86;281.26000000000005;281.26000000000005;281.16;279.86;274.1680685717883;291.46000000000004;275.86;278.96000000000004;276.66;335.96000000000004;333.26000000000005;278.66;285.46000000000004;296.66;297.16;297.36;287.06;291.66;291.26000000000005;;323.36;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;291.86;5460000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2550000.0;5480000.0;0.05483333333333333;0.013500000000000002;0.0;0.011166666666666667;0.0205;0.07533333333333334;;6662.9697265625;0.0;978.429931640625;25540.6328125;511191.05400686886;234558.82658747348;218536.35978771938;218536.35978771938;218268.7502427454;430280.9020939914;456619.08803079533;458058.45378164854;473112.1826642056;519845.63956829824;517076.8613733949;457695.4711337854;465747.9437976638;463990.4146581629;465233.93026070396;430319.0964458635;235180.1238042995;456898.30145361554;456339.24340671574;;210726.34883551928;472236.3865531139;202348.2452793456;206753.4180327305;274.11049554269357;2627683.114995702;984423.9083452894;173281.81326650374;0.0;0;150;169;0;0;0;0;3;57;52;1106959171039.3027;406275340270.104;773598582849.3947;0.0;3013.7509108904123;2634.376130661114;18802.132178173557;2162433.5229713335;903177.7789195142;57616.27959356628;652814.1259824985;3.1997095183311695;0.00665205653303662
5031;2019-02-11 04:51:37.861;772;138;81;82;80;67;183;27;46;35;627;600;47;123;235;240;242;140;187;185;181;26;549;357;364;133;361;255;552;316.0;86.0;396.0;60.0;123.0;0;66;26;1;0;0;0;0;0;0;1;0;0;0;0;25565.232421875;6707.41748046875;0.0;974.274291992188;503.0;82104;;;Calculated values ==>;1549857097.861;350.36;286.96000000000004;281.26000000000005;281.36;281.16;279.86;274.0616903277293;291.46000000000004;275.86;277.76000000000005;276.66;335.86;333.16;277.86;285.46000000000004;296.66;297.16;297.36;287.16;291.66;291.26000000000005;;323.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.86;5490000.0;3570000.0000000005;3640000.0;1330000.0;3610000.0;2550000.0;5520000.0;0.05266666666666667;0.014333333333333333;0.066;0.01;0.0205;0.07316666666666667;;6707.41748046875;0.0;974.274291992188;25565.232421875;511053.9183152912;234759.65904579524;218474.5642463112;218742.1349853926;218207.50148144472;430346.717906069;456619.08803079533;456601.6585608984;473112.1826642056;519743.2107659051;516974.1817356234;456723.56068594067;465747.9437976638;464138.1880892104;465379.25235888857;429533.42834022286;235380.60795484332;456898.30145361554;456339.24340671574;;211144.3756859795;472236.3865531139;202166.41586695574;206735.66928531727;274.0352142907557;2628109.146265805;984535.3672359168;173298.09149712784;0.0;0;150;169;0;0;0;0;3;57;52;1107177647479.8374;406355168200.2993;773751636399.7692;16792.726017800214;2700.6997068615815;2782.85709219044;18262.66150654899;2162573.511333942;903225.4160085929;57661.43900413078;653123.1073696088;5.277345866536117;0.15161290486056764
5032;2019-02-11 04:52:37.851;773;139;81;81;80;66;183;26;30;35;627;599;35;122;234;241;242;141;187;185;181;25;546;356;364;133;361;256;548;366.0;86.0;226.0;4.0;123.0;0;67;25;1;0;0;0;0;0;0;1;0;0;0;0;25467.18359375;6572.654296875;0.0;976.3245239257809;503.0;82105;;;Calculated values ==>;1549857157.851;350.46000000000004;287.06;281.26000000000005;281.26000000000005;281.16;279.76000000000005;273.955091788801;291.46000000000004;275.76000000000005;276.16;276.66;335.86;333.06;276.66;285.36;296.56;297.26000000000005;297.36;287.26000000000005;291.66;291.26000000000005;;323.46000000000004;275.66;241.05796691057077;261.9595390733887;273.955091788801;291.86;5460000.0;3560000.0;3640000.0;1330000.0;3610000.0;2560000.0;5480000.0;0.061000000000000006;0.014333333333333333;0.03766666666666666;0.0006666666666666666;0.0205;0.0815;;6572.654296875;0.0;976.3245239257809;25467.18359375;511436.6240593493;235180.1238042995;218536.35978771938;218536.35978771938;218268.7502427454;430412.23801567365;456619.08803079533;454469.4988628344;473112.1826642056;519660.38617711817;516786.65684967476;455087.3474150554;465487.4149848492;464006.2339002714;465654.29947270127;430319.0964458635;235805.92712698036;456898.30145361554;456339.24340671574;;211144.3756859795;472138.9942397944;201965.72734603766;206133.8005368901;273.95254829197023;2628534.34552098;984646.0160562014;173314.34377809806;0.0;0;150;169;0;0;0;0;3;57;52;1107396011079.872;406434954900.312;773904910849.7936;9510.975393799343;180.11551126250447;2788.022093570658;20391.74359389079;2162792.6723128213;903249.4188009489;57707.85526002063;653445.17372549;4.3543447892514315;0.02721538450445034
5033;2019-02-11 04:53:37.871;773;140;81;81;80;67;183;27;13;35;626;599;21;119;234;241;242;142;187;185;181;25;551;357;363;133;362;255;553;374.0;108.0;504.0;48.0;123.0;0;66;27;1;0;0;0;0;0;0;1;0;0;0;0;25629.89453125;6734.830078125;0.0;969.26513671875;503.0;82106;;;Calculated values ==>;1549857217.871;350.46000000000004;287.16;281.26000000000005;281.26000000000005;281.16;279.86;274.0616903277293;291.46000000000004;275.86;274.46000000000004;276.66;335.76000000000005;333.06;275.26000000000005;285.06;296.56;297.26000000000005;297.36;287.36;291.66;291.26000000000005;;323.46000000000004;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.86;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5530000.0;0.06233333333333334;0.018000000000000002;0.084;0.008;0.0205;0.08283333333333334;;6734.830078125;0.0;969.26513671875;25629.89453125;511003.59582267824;235352.85732633783;218459.19214966652;218459.19214966652;218192.26502296765;430346.717906069;456783.2617081229;452523.2481893406;473112.1826642056;519640.77314583707;516871.49228398595;453522.35598686896;465283.4411760524;463858.19375264365;465509.5098274704;429002.2428401299;235977.6309429711;457061.7909713768;456504.1082933979;;211144.3756859795;472138.9942397944;202184.03686998464;206211.89220077108;274.04206945068546;2628960.296441548;984756.9487245255;173330.56242968066;0.0;0;150;169;0;0;0;0;3;57;52;1107614183779.8027;406514781500.2866;774058261949.7449;21028.4937508259;2159.639658958478;3474.4430141488588;20732.538566339255;2163047.2527208044;903268.9232600145;57760.059864971445;653787.9903108334;6.151937854941702;0.17033466001555317
5034;2019-02-11 04:54:37.862;772;140;81;81;80;67;183;27;-1;35;626;599;7;113;234;241;242;142;187;185;181;26;547;358;364;132;363;254;550;93.0;85.0;573.0;74.0;123.0;0;65;22;1;0;0;0;0;0;0;1;0;0;0;0;25354.8046875;6437.03076171875;0.0;959.0344848632809;503.0;82107;;;Calculated values ==>;1549857277.862;350.36;287.16;281.26000000000005;281.26000000000005;281.16;279.86;274.1680685717883;291.46000000000004;275.86;273.06;276.66;335.76000000000005;333.06;273.86;284.46000000000004;296.56;297.26000000000005;297.36;287.36;291.66;291.26000000000005;;323.46000000000004;275.76000000000005;240.83765695389522;261.6868853414304;274.1680685717883;291.86;5470000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2540000.0;5500000.0;0.015500000000000002;0.014166666666666666;0.0955;0.012333333333333333;0.0205;0.036000000000000004;;6437.03076171875;0.0;959.0344848632809;25354.8046875;511227.2662187229;235436.36077145688;218505.40037457534;218505.40037457534;218238.06506964797;430280.9020939914;456619.08803079533;450935.90331531415;473242.3297776949;519723.6144598504;516956.27022608893;451944.99109075684;464730.9536365646;463709.8566730499;465364.4418098396;430058.6583684265;236063.12854131396;456898.30145361554;456339.24340671574;;211144.3756859795;472367.87413283327;202408.97733971587;211574.99601234417;274.13409912712945;2629385.105203718;984866.6977665831;173346.62918280246;0.0;0;150;169;0;0;0;0;3;57;52;1107832251064.574;406594269575.20325;774210939044.5847;23734.321430669635;3329.493060448448;2748.270005884094;8811.512906197378;2163420.22022674;903314.6591712123;57811.90802835938;654034.1538094486;5.222181810936404;0.26664086845165935
5035;2019-02-11 04:55:37.862;772;141;81;81;80;68;183;27;-13;35;626;598;-3;107;235;241;242;142;187;184;181;26;547;358;364;133;362;256;549;-2.0;83.0;393.0;42.0;122.0;0;66;23;1;0;0;0;0;0;0;1;0;0;0;0;25352.994140625;6498.63525390625;0.0;967.68359375;503.0;82108;;;Calculated values ==>;1549857337.862;350.36;287.26000000000005;281.26000000000005;281.26000000000005;281.16;279.96000000000004;274.1680685717883;291.46000000000004;275.86;271.86;276.66;335.76000000000005;332.96000000000004;272.86;283.86;296.66;297.26000000000005;297.36;287.36;291.56;291.26000000000005;;323.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;291.86;5470000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2560000.0;5490000.0;0.0;0.013833333333333333;0.0655;0.007;0.02033333333333333;0.02033333333333333;;6498.63525390625;0.0;967.68359375;25352.994140625;511227.2662187229;235777.50395612247;218520.8646173667;218520.8646173667;218253.39240604895;430280.9020939914;456619.08803079533;449041.0772008778;473112.1826642056;519557.87829525233;516683.8840191351;450323.2681067077;463735.73555588553;463990.4146581629;465364.4418098396;430058.6583684265;236091.80394872042;456758.77315419767;456339.24340671574;;211144.3756859795;472236.3865531139;202411.86327968285;218520.8646173667;274.1352205191107;2629807.6701939525;984974.49498338;173362.6851667909;0.0;0;150;169;0;0;0;0;3;57;52;1108050651064.574;406673769575.20325;774363939044.5847;16154.213511838268;1888.771662914017;2683.208152805934;4835.640368716764;2163752.624684594;903358.1447105737;57857.17034634847;654147.8800867395;3.423619352165638;0.17622154688263383
5036;2019-02-11 04:56:37.853;771;141;81;81;80;68;183;27;-12;35;626;598;-10;99;235;240;242;142;187;184;181;26;552;357;363;133;361;256;554;381.0;80.0;438.0;51.0;122.0;0;65;24;1;0;0;0;0;0;0;1;0;0;0;0;25611.25;6561.451171875;0.0;958.5125122070309;504.0;82109;;;Calculated values ==>;1549857397.853;350.26;287.26000000000005;281.26000000000005;281.26000000000005;281.16;279.96000000000004;274.0616903277293;291.46000000000004;275.86;271.96000000000004;276.66;335.76000000000005;332.96000000000004;272.16;283.06;296.66;297.16;297.36;287.36;291.56;291.26000000000005;;323.56;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.86;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5540000.0;0.0635;0.013333333333333334;0.073;0.0085;0.02033333333333333;0.08383333333333333;;6561.451171875;0.0;958.5125122070309;25611.25;510670.12265020056;235636.68380279193;218443.85055822856;218443.85055822856;218177.05865142695;430346.717906069;456783.2617081229;449169.8816865378;473112.1826642056;519557.87829525233;516683.8840191351;449427.0948006569;462795.1817231988;464138.1880892104;465379.25235888857;428734.3568853432;235949.30615539083;456922.6038781957;456504.1082933979;;211562.405474017;472236.3865531139;202183.14315019242;206127.09206426877;274.04172178260126;2630232.308522707;985083.3127117059;173378.73439324525;0.0;0;150;169;0;0;0;0;3;57;52;1108268718349.3452;406753557605.1195;774517516004.4236;18030.031913153212;2295.4525689248326;2570.467343066032;20989.93986054199;2164037.450665863;903393.0080155222;57900.94440834044;654363.0609731156;5.835918034894507;0.14835079805915657
5037;2019-02-11 04:57:37.853;769;140;81;81;79;67;183;27;-18;35;626;598;-18;92;234;241;242;142;187;184;181;25;547;357;363;133;362;256;549;388.0;83.0;459.0;55.0;123.0;0;66;25;1;0;0;0;0;0;0;1;0;0;0;0;25494.62890625;6571.1982421875;0.0;971.196166992188;503.0;82110;;;Calculated values ==>;1549857457.853;350.06000000000006;287.16;281.26000000000005;281.26000000000005;281.06;279.86;274.0616903277293;291.46000000000004;275.86;271.36;276.66;335.76000000000005;332.96000000000004;271.36;282.36;296.56;297.26000000000005;297.36;287.36;291.56;291.26000000000005;;323.46000000000004;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.86;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5490000.0;0.06466666666666666;0.013833333333333333;0.0765;0.009166666666666667;0.0205;0.08516666666666667;;6571.1982421875;0.0;971.196166992188;25494.62890625;510858.4275450855;235464.36397173323;218520.8646173667;218520.8646173667;217986.42758702877;430346.717906069;456783.2617081229;448395.0424431923;473112.1826642056;519557.87829525233;516683.8840191351;448395.0424431923;461968.4099499212;463858.19375264365;465509.5098274704;430058.6583684265;236091.80394872042;456922.6038781957;456504.1082933979;;211144.3756859795;472138.9942397944;202175.14216463588;206109.63113075309;274.03860921035283;2630658.1908469256;985192.7514568231;173394.81529890525;0.0;0;150;169;0;0;0;0;3;57;52;1108486518349.3452;406833357605.1195;774671116004.4236;18835.822371309565;2474.668644022286;2683.208152805934;21325.26297168525;2164344.666118234;903432.7590256301;57944.7250374727;654715.6876633841;6.008564347240486;0.15811200324578673
5038;2019-02-11 04:58:37.843;767;140;81;81;79;67;183;27;-35;35;626;598;-28;85;234;241;242;141;187;184;181;26;551;356;363;133;361;258;553;268.0;84.0;84.0;19.0;122.0;0;66;28;1;0;0;0;0;0;0;1;0;0;0;0;25821.1484375;6767.9755859375;0.0;974.0263061523441;502.0;82111;;;Calculated values ==>;1549857517.843;349.86;287.16;281.26000000000005;281.26000000000005;281.06;279.86;273.955091788801;291.46000000000004;275.86;269.66;276.66;335.76000000000005;332.96000000000004;270.36;281.66;296.56;297.26000000000005;297.36;287.26000000000005;291.56;291.26000000000005;;323.36;275.76000000000005;241.05796691057077;262.23063862743834;273.955091788801;291.86;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2580000.0;5530000.0;0.04466666666666667;0.014;0.014;0.0031666666666666666;0.02033333333333333;0.065;;6767.9755859375;0.0;974.0263061523441;25821.1484375;510263.4942039176;235352.85732633783;218459.19214966652;218459.19214966652;217925.83895624537;430412.23801567365;456783.2617081229;445784.9993828325;473112.1826642056;519391.92763770977;516513.89276406646;446711.41476299206;460830.54843506066;464006.2339002714;465654.29947270127;429002.2428401299;235664.67681815047;456922.6038781957;456504.1082933979;;210726.34883551928;472236.3865531139;201927.4067200306;207098.88831596795;273.93762323752367;2631085.7510529454;985303.8927121115;173411.02278448615;0.0;0;150;169;0;0;0;0;3;57;52;1108704282049.38;406913144305.1322;774825290304.4481;3414.0062972792266;855.9784361380971;2706.725924307712;16211.339298532945;2164530.0504546287;903460.5097920705;57989.633668769566;655028.4405481825;2.995097428218103;-0.0001787122044003704
5039;2019-02-11 04:59:37.894;764;140;81;81;79;67;183;27;-46;35;627;599;-30;76;234;241;241;141;187;184;181;25;553;358;363;133;362;258;555;146.0;82.0;272.0;68.0;122.0;0;68;32;1;0;0;0;0;0;0;1;0;0;0;0;26084.49609375;7061.1796875;0.0;988.3895874023441;502.0;82112;;;Calculated values ==>;1549857577.894;349.56000000000006;287.16;281.26000000000005;281.26000000000005;281.06;279.86;274.1680685717883;291.46000000000004;275.86;268.56;276.66;335.86;333.06;270.16;280.76000000000005;296.56;297.26000000000005;297.26000000000005;287.26000000000005;291.56;291.26000000000005;;323.36;275.66;241.05796691057077;262.23063862743834;274.1680685717883;291.86;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5550000.0;0.024333333333333332;0.013666666666666666;0.04533333333333334;0.011333333333333334;0.02033333333333333;0.04466666666666666;;7061.1796875;0.0;988.3895874023441;26084.49609375;509717.51119106857;235297.60513537744;218428.53936790212;218428.53936790212;217895.72310435836;430280.9020939914;456783.2617081229;444313.41320362827;473112.1826642056;519494.57646493084;516616.8131092016;446447.49404729775;459752.6010976806;463858.19375264365;465364.4418098396;428213.3721158971;235608.7752662074;456922.6038781957;456504.1082933979;;210726.34883551928;472138.9942397944;202360.25662259717;209674.92264844495;274.11516450375854;2631518.6657565404;985419.2336294671;173427.39015074392;0.0;0;150;169;0;0;0;0;3;57;52;1108922267179.809;406993012135.2895;774980221884.7532;10968.543098340077;3057.4923596615686;2632.262823612425;11025.036958807896;2164650.0069095534;903493.1497691845;58034.16305959356;655255.6032751062;3.4391076460122534;0.12407363030340787
5040;2019-02-11 05:00:37.854;760;139;80;80;79;68;183;28;-46;35;628;600;-38;64;234;241;241;140;187;184;181;26;551;358;363;133;363;260;553;-2.0;85.0;511.0;48.0;122.0;0;69;39;1;0;0;0;0;0;0;1;0;0;0;0;26318.650390625;7364.5712890625;0.0;991.04931640625;501.0;82113;;;Calculated values ==>;1549857637.854;349.16;287.06;281.16;281.16;281.06;279.96000000000004;274.1680685717883;291.46000000000004;275.96000000000004;268.56;276.66;335.96000000000004;333.16;269.36;279.56;296.56;297.26000000000005;297.26000000000005;287.16;291.56;291.26000000000005;;323.26000000000005;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;291.86;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.014166666666666666;0.08516666666666667;0.008;0.02033333333333333;0.02033333333333333;;7364.5712890625;0.0;991.04931640625;26318.650390625;509397.94777386275;235042.1530539478;218192.26502296765;218192.26502296765;217925.83895624537;430280.9020939914;456783.2617081229;443913.3271559656;473112.1826642056;519431.33308381;516549.7962287301;444992.99844586535;457984.75998119864;463709.8566730499;465364.4418098396;428753.86084684223;235352.85732633783;456922.6038781957;456504.1082933979;;210308.32490665457;472236.3865531139;202421.22037587932;218192.26502296765;274.1388562686486;2631955.0675155963;985539.3680779539;173443.87447807;0.0;0;150;169;0;0;0;0;3;57;52;1109139921979.9475;407072758935.3402;775135518284.8519;20567.077760770684;2158.5213294178766;2739.847549873812;4845.674146498747;2164912.6285523195;903536.5875721007;58078.90080101011;655387.7710304506;3.627632490484609;0.19889800522246476
5041;2019-02-11 05:01:37.865;756;139;79;79;79;68;183;28;-47;35;629;601;-39;50;235;240;241;140;187;184;181;27;551;359;363;133;363;258;553;-2.0;83.0;398.0;69.0;122.0;0;70;40;1;0;0;0;0;0;0;1;0;0;0;0;26530.05078125;7465.4326171875;0.0;1000.4595336914099;499.0;82114;;;Calculated values ==>;1549857697.865;348.76;287.06;281.06;281.06;281.06;279.96000000000004;274.27422755570615;291.46000000000004;275.96000000000004;268.46000000000004;276.66;336.06;333.26000000000005;269.26000000000005;278.16;296.66;297.16;297.26000000000005;287.16;291.56;291.26000000000005;;323.06;275.86;241.05796691057077;262.23063862743834;274.27422755570615;291.86;5510000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.013833333333333333;0.06633333333333333;0.0115;0.02033333333333333;0.02033333333333333;;7465.4326171875;0.0;1000.4595336914099;26530.05078125;508902.31769374287;235042.1530539478;217925.83895624537;217925.83895624537;217925.83895624537;430214.79039162316;456783.2617081229;444178.6338700939;473112.1826642056;519699.84668821876;516822.6231901047;445252.16545761796;456599.5954917432;463842.3458870584;465088.32681886124;428753.86084684223;235352.85732633783;456922.6038781957;456504.1082933979;;209472.28574929133;472333.7623376517;202643.06830606647;217925.83895624537;274.2296063310283;2632395.5540991644;985662.9741006208;173460.47342771443;0.0;0;150;169;0;0;0;0;3;57;52;1109357761909.65;407152573565.23114;775290946774.6395;16021.859182413818;3101.44298136323;2675.3805487003106;4851.0914765221005;2165217.592259527;903580.4286440206;58124.035975035025;655468.592225035;3.147899088961668;0.17751112991821763
5042;2019-02-11 05:02:37.865;751;138;79;79;78;68;183;28;-54;35;630;601;-43;43;235;241;241;140;187;184;181;27;543;359;363;133;363;254;545;0.0;82.0;378.0;103.0;122.0;0;70;32;1;0;0;0;0;0;0;1;0;0;0;0;25915.79296875;6943.39013671875;0.0;985.322143554688;499.0;82115;;;Calculated values ==>;1549857757.865;348.26;286.96000000000004;281.06;281.06;280.96000000000004;279.96000000000004;274.27422755570615;291.46000000000004;275.96000000000004;267.76000000000005;276.66;336.16;333.26000000000005;268.86;277.46000000000004;296.66;297.26000000000005;297.26000000000005;287.16;291.56;291.26000000000005;;323.06;275.86;241.05796691057077;261.6868853414304;274.27422755570615;291.86;5430000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2540000.0;5450000.0;0.0;0.013666666666666666;0.063;0.017166666666666667;0.02033333333333333;0.02033333333333333;;6943.39013671875;0.0;985.322143554688;25915.79296875;508990.96360935044;234951.72918333634;218047.49753055882;218047.49753055882;217780.4956600363;430214.79039162316;456783.2617081229;444036.8958057975;473112.1826642056;520133.0323577222;517161.492929604;445502.6643908067;456399.65931981895;463842.3458870584;465219.0939126357;430855.21027563425;235577.23409711488;456922.6038781957;456504.1082933979;;209472.28574929133;472333.7623376517;202591.3923992985;218047.49753055882;274.20954684640014;2632832.602797081;985783.0476235701;173477.02160835816;0.0;0;150;169;0;0;0;0;3;57;52;1109575561909.65;407232373565.23114;775444546774.6395;15211.066714609437;4630.577350608397;2668.799007773098;4848.617752177727;2165477.8666420025;903644.862146787;58168.5708046723;655549.4231352741;3.450631055592438;0.2137959037966002
5043;2019-02-11 05:03:37.875;745;138;79;79;77;67;183;28;-61;35;628;600;-47;40;235;241;241;140;187;184;181;27;547;357;363;133;362;254;549;148.0;82.0;60.0;20.0;122.0;0;70;28;1;0;0;0;0;0;0;1;0;0;0;0;25756.732421875;6780.27392578125;0.0;972.567016601562;498.0;82116;;;Calculated values ==>;1549857817.875;347.66;286.96000000000004;281.06;281.06;280.86;279.86;274.0616903277293;291.46000000000004;275.96000000000004;267.06;276.66;335.96000000000004;333.16;268.46000000000004;277.16;296.66;297.26000000000005;297.26000000000005;287.16;291.56;291.26000000000005;;322.96000000000004;275.86;241.05796691057077;261.6868853414304;274.0616903277293;291.86;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2540000.0;5490000.0;0.024666666666666667;0.013666666666666666;0.01;0.0033333333333333335;0.02033333333333333;0.045;;6780.27392578125;0.0;972.567016601562;25756.732421875;507892.86254200025;234841.4839959749;217986.42758702877;217986.42758702877;217453.99886851673;430346.717906069;456783.2617081229;443093.60780727235;473112.1826642056;519928.34075058065;517058.88642479555;444971.9229431153;456033.4258377083;463990.4146581629;465509.5098274704;429816.2767563059;235464.36397173323;456922.6038781957;456504.1082933979;;209054.2704885073;472333.7623376517;202166.20043743652;209314.5993716967;274.03513047662443;2633263.278942664;985897.4305513839;173493.34007064736;0.0;0;150;169;0;0;0;0;3;57;52;1109793398209.6152;407312186865.21844;775596972174.6154;2409.2740736983583;900.5585396673839;2656.142808055826;11123.527901476553;2165624.7272879104;903690.9626279984;58212.952715549676;655682.546532569;2.204289169596418;0.00781811447993095
5044;2019-02-11 05:04:37.846;740;139;80;80;77;67;183;27;-66;35;626;599;-52;40;234;241;241;141;187;184;181;26;547;356;363;132;361;253;549;198.0;83.0;283.0;47.0;122.0;0;69;23;1;0;0;0;0;0;0;1;0;0;0;0;25400.61328125;6524.00927734375;0.0;969.179321289062;497.0;82117;;;Calculated values ==>;1549857877.846;347.16;287.06;281.16;281.16;280.86;279.86;273.955091788801;291.46000000000004;275.86;266.56;276.66;335.76000000000005;333.06;267.96000000000004;277.16;296.56;297.26000000000005;297.26000000000005;287.26000000000005;291.56;291.26000000000005;;322.86;275.76000000000005;240.83765695389522;261.54996906429363;273.955091788801;291.86;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2530000.0;5490000.0;0.033;0.013833333333333333;0.04716666666666667;0.007833333333333333;0.02033333333333333;0.05333333333333333;;6524.00927734375;0.0;969.179321289062;25400.61328125;507271.5909813177;235152.36384898238;218253.39240604895;218253.39240604895;217453.99886851673;430412.23801567365;456783.2617081229;442620.1775785447;473242.3297776949;519806.4023236927;517040.99077446567;444503.7032411503;456198.1679234473;464006.2339002714;465654.29947270127;429816.2767563059;235777.50395612247;456922.6038781957;456504.1082933979;;208636.25808486674;472367.87413283327;201894.41901025266;208131.2776174;273.9247722867745;2633689.3841061248;986008.2459912993;173509.5134691952;0.0;0;150;169;0;0;0;0;3;57;52;1110011092939.456;407391648440.16034;775748998659.5042;11354.231612471109;2118.708731793548;2684.2030237358704;13246.550969386553;2165739.367732202;903716.111027638;58257.43408772247;655885.5323657489;3.9240563546941822;0.1093332283291891
5045;2019-02-11 05:05:37.856;736;140;80;80;77;66;183;26;-70;35;624;598;-56;42;233;241;241;143;187;184;181;25;547;356;363;132;361;255;549;399.0;81.0;-1.0;94.0;122.0;0;68;23;1;0;0;0;0;0;0;1;0;0;0;0;25536.25390625;6523.07958984375;0.0;979.35107421875;497.0;82118;;;Calculated values ==>;1549857937.856;346.76;287.16;281.16;281.16;280.86;279.76000000000005;273.955091788801;291.46000000000004;275.76000000000005;266.16;276.66;335.56;332.96000000000004;267.56;277.36;296.46000000000004;297.26000000000005;297.26000000000005;287.46000000000004;291.56;291.26000000000005;;322.86;275.66;240.83765695389522;261.82340779136865;273.955091788801;291.86;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2550000.0;5490000.0;0.0665;0.013500000000000002;0.0;0.015666666666666666;0.02033333333333333;0.08683333333333333;;6523.07958984375;0.0;979.35107421875;25536.25390625;506773.6859733413;235464.36397173323;218253.39240604895;218253.39240604895;217453.99886851673;430412.23801567365;456783.2617081229;441659.48569987115;473242.3297776949;519435.8713109796;516768.7929799094;443566.774835954;456113.1101176497;463874.16568678804;465654.29947270127;429816.2767563059;236407.28467271884;456922.6038781957;456504.1082933979;;208636.25808486674;472270.6324499597;201786.98589350047;205642.8430806999;273.88290089148535;2634113.9287449354;986116.9898527986;173525.75392878073;0.0;0;150;169;0;0;0;0;3;57;52;1110228929239.4214;407470861640.14777;775901424059.48;0.0;4237.577129384528;2611.021393128425;21783.11986263594;2165834.002098724;903769.0889046475;58301.56831233435;656177.4949416233;3.8163256239471957;0.02350980907463634
5046;2019-02-11 05:06:37.856;733;142;81;80;78;66;183;26;-76;34;624;597;-63;42;233;241;241;145;187;184;181;25;551;356;363;132;361;255;554;349.0;84.0;164.0;157.0;122.0;0;67;25;1;0;0;0;0;0;0;1;0;0;0;0;25657.697265625;6679.1591796875;0.0;971.530883789062;498.0;82119;;;Calculated values ==>;1549857997.856;346.46000000000004;287.36;281.26000000000005;281.16;280.96000000000004;279.76000000000005;273.955091788801;291.46000000000004;275.76000000000005;265.56;276.56;335.56;332.86;266.86;277.36;296.46000000000004;297.26000000000005;297.26000000000005;287.66;291.56;291.26000000000005;;322.96000000000004;275.66;240.83765695389522;261.82340779136865;273.955091788801;291.86;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2550000.0;5540000.0;0.05816666666666667;0.014;0.02733333333333333;0.026166666666666668;0.02033333333333333;0.0785;;6679.1591796875;0.0;971.530883789062;25657.697265625;506037.30620136944;235949.30615539083;218443.85055822856;218177.05865142695;217644.96813226774;430412.23801567365;456783.2617081229;440830.76934564975;473145.2311080622;519435.8713109796;516666.0837846948;442617.60397732665;456113.1101176497;463874.16568678804;465654.29947270127;428753.86084684223;236894.14439874087;456922.6038781957;456504.1082933979;;209054.2704885073;472270.6324499597;201767.3155443284;206086.92758614544;273.8752313636727;2634540.5450047012;986227.0085092114;173542.0112784308;0.0;0;150;169;0;0;0;0;3;57;52;1110446729239.4214;407550061640.14777;776054424059.48;6534.40107056945;7078.170125697354;2686.0360302734193;19657.748685519316;2165888.4554409785;903863.3867984399;58345.71045752936;656522.8355128579;4.699753305092136;0.1485866012139103
5047;2019-02-11 05:07:37.867;730;144;80;80;79;67;183;27;-74;34;624;597;-69;41;233;241;241;146;187;184;181;25;546;358;363;132;362;255;548;-1.0;86.0;400.0;206.0;122.0;0;65;23;1;0;0;0;0;0;0;1;0;0;0;0;25415.951171875;6502.5400390625;0.0;965.046508789062;497.0;82120;;;Calculated values ==>;1549858057.867;346.16;287.56;281.16;281.16;281.06;279.86;274.1680685717883;291.46000000000004;275.86;265.76000000000005;276.56;335.56;332.86;266.26000000000005;277.26000000000005;296.46000000000004;297.26000000000005;297.26000000000005;287.76000000000005;291.56;291.26000000000005;;322.86;275.66;240.83765695389522;261.82340779136865;274.1680685717883;291.86;5460000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2550000.0;5480000.0;0.0;0.014333333333333333;0.06666666666666667;0.034333333333333334;0.02033333333333333;0.02033333333333333;;6502.5400390625;0.0;965.046508789062;25415.951171875;506116.0905984014;236753.43465409768;218268.7502427454;218268.7502427454;218001.6496937405;430280.9020939914;456783.2617081229;441107.79523493093;473145.2311080622;519435.8713109796;516666.0837846948;441796.9247526006;455990.735480413;463725.85767764907;465364.4418098396;430078.15578139253;237391.22603931275;456922.6038781957;456504.1082933979;;208636.25808486674;472270.6324499597;202199.11708973156;218268.7502427454;274.0524972312759;2634966.236771975;986336.8761416944;173558.1523820709;0.0;0;150;169;0;0;0;0;3;57;52;1110664569169.989;407629276160.35425;776207452109.8788;15927.245209679959;9272.455360701166;2761.84599296981;4844.118947029933;2166075.670143539;903999.666991304;58391.11779766116;656727.0551770702;4.393074696913839;0.33443719403367267
