;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5048;2019-02-11 05:08:37.857;726;145;80;80;79;68;183;27;-70;35;625;597;-63;38;234;241;241;146;187;184;181;26;551;358;363;132;362;256;553;-2.0;81.0;254.0;162.0;122.0;0;65;24;1;0;0;0;0;0;0;1;0;0;0;0;25540.431640625;6633.4169921875;0.0;959.156372070312;496.0;82121;;;Calculated values ==>;1549858117.857;345.76;287.66;281.16;281.16;281.06;279.96000000000004;274.1680685717883;291.46000000000004;275.86;266.16;276.66;335.66;332.86;266.86;276.96000000000004;296.56;297.26000000000005;297.26000000000005;287.76000000000005;291.56;291.26000000000005;;322.76000000000005;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;291.86;5510000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2560000.0;5530000.0;0.0;0.013500000000000002;0.042333333333333334;0.027000000000000003;0.02033333333333333;0.02033333333333333;;6633.4169921875;0.0;959.156372070312;25540.431640625;505160.0245316991;236923.50357908226;218192.26502296765;218192.26502296765;217925.83895624537;430280.9020939914;456783.2617081229;441450.1242636851;473242.3297776949;519455.3614477744;516581.10117635;442411.8839170467;455456.8452999624;463858.19375264365;465364.4418098396;428753.86084684223;237241.20163114887;456922.6038781957;456504.1082933979;;208218.24852204052;472367.87413283327;202155.88969634727;218192.26502296765;274.03567494462567;2635390.8025227264;986446.3242059208;173574.1847335766;0.0;0;150;169;0;0;0;0;3;57;52;1110882332870.0237;407708462960.3668;776360726559.9032;10130.122596683968;7295.723579785124;2585.420899411861;4845.674146498747;2166292.778684505;904137.7121378037;58435.67092834518;656807.7899948165;3.2738493301091083;0.23424518630389568
5049;2019-02-11 05:09:37.878;723;144;80;80;79;68;183;27;-68;35;625;597;-60;35;234;241;241;146;187;184;181;26;550;357;363;133;361;256;552;98.0;83.0;218.0;169.0;122.0;0;65;23;1;0;0;0;0;0;0;1;0;0;0;0;25492.021484375;6559.3369140625;0.0;968.274780273438;495.0;82122;;;Calculated values ==>;1549858177.878;345.46000000000004;287.56;281.16;281.16;281.06;279.96000000000004;274.0616903277293;291.46000000000004;275.86;266.36;276.66;335.66;332.86;267.16;276.66;296.56;297.26000000000005;297.26000000000005;287.76000000000005;291.56;291.26000000000005;;322.66;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.86;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5520000.0;0.01633333333333333;0.013833333333333333;0.036333333333333336;0.028166666666666666;0.02033333333333333;0.03666666666666667;;6559.3369140625;0.0;968.274780273438;25492.021484375;504875.01372713875;236636.12192516867;218207.50148144472;218207.50148144472;217940.94134740008;430346.717906069;456783.2617081229;441725.8685012955;473112.1826642056;519455.3614477744;516581.10117635;442821.2540490496;455087.3474150554;464006.2339002714;465509.5098274704;429021.7478018195;237271.01421511293;456922.6038781957;456504.1082933979;;207800.24178383037;472236.3865531139;201929.30860722298;210956.30647383683;273.94289569492156;2635816.2218094408;986556.3023005041;173590.25228149584;0.0;0;150;169;0;0;0;0;3;57;52;1111100209099.6914;407787990785.2455;776514380319.6688;8712.60834281797;7613.649362142593;2652.551814616108;9003.419400050572;2166449.8564000595;904262.0003978013;58479.33597831589;656923.2395007178;3.7172784750151426;0.21682366759993874
5050;2019-02-11 05:10:37.848;719;143;81;80;78;67;183;27;-74;35;625;597;-61;33;234;241;241;144;187;184;181;26;547;358;363;133;362;255;549;-1.0;82.0;29.0;220.0;122.0;0;65;24;1;0;0;0;0;0;0;1;0;0;0;0;25468.4140625;6542.26025390625;0.0;957.67578125;493.0;82123;;;Calculated values ==>;1549858237.848;345.06000000000006;287.46000000000004;281.26000000000005;281.16;280.96000000000004;279.86;274.1680685717883;291.46000000000004;275.86;265.76000000000005;276.66;335.66;332.86;267.06;276.46000000000004;296.56;297.26000000000005;297.26000000000005;287.56;291.56;291.26000000000005;;322.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;291.86;5470000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5490000.0;0.0;0.013666666666666666;0.004833333333333333;0.03666666666666667;0.02033333333333333;0.02033333333333333;;6542.26025390625;0.0;957.67578125;25468.4140625;504648.51905519946;236407.28467271884;218520.8646173667;218253.39240604895;217719.96482326186;430280.9020939914;456783.2617081229;441107.79523493093;473112.1826642056;519538.3266726977;516666.0837846948;442889.68920215784;455008.2366141777;463858.19375264365;465364.4418098396;429816.2767563059;236723.9674510215;456922.6038781957;456504.1082933979;;206964.23671620517;472236.3865531139;201722.6271433981;218520.8646173667;273.8668084586242;2636240.6797707193;986665.4276869677;173606.29384472218;0.0;0;150;169;0;0;0;0;3;57;52;1111317900199.7952;407867750885.2835;776667603669.742;1157.0283124424086;9918.837845022912;2638.9282271722195;4838.9926214126335;2166532.06224874;904408.0314059006;58523.40959751831;657038.5352575682;2.473859366143732;0.21195696650858575
5051;2019-02-11 05:11:37.858;715;142;81;81;79;68;183;27;-75;35;625;597;-68;27;233;241;241;143;187;184;181;25;555;356;363;138;361;260;557;385.0;81.0;486.0;293.0;122.0;0;86;36;1;0;0;0;0;0;0;1;0;0;0;0;26342.94140625;7308.408203125;0.0;1072.89404296875;492.0;82124;;;Calculated values ==>;1549858297.858;344.66;287.36;281.26000000000005;281.26000000000005;281.06;279.96000000000004;273.955091788801;291.46000000000004;275.86;265.66;276.66;335.66;332.86;266.36;275.86;296.46000000000004;297.26000000000005;297.26000000000005;287.46000000000004;291.56;291.26000000000005;;322.36;275.66;242.14157278889297;262.5002047102346;273.955091788801;291.86;5550000.0;3560000.0;3629999.9999999995;1380000.0;3610000.0;2600000.0;5570000.0;0.06416666666666666;0.013500000000000002;0.081;0.04883333333333333;0.02033333333333333;0.08449999999999999;;7308.408203125;0.0;1072.89404296875;26342.94140625;503405.0357312066;235864.8476338713;218398.00777712595;218398.00777712595;217865.72516418612;430412.23801567365;456783.2617081229;439900.0775610709;472458.26935960614;519122.9620337737;516240.590752807;440884.13256770925;453414.51204216573;463874.16568678804;465654.29947270127;427666.4225554411;236177.61506647727;456922.6038781957;456504.1082933979;;206546.2383541025;471477.517547777;201725.38571844585;205737.33816649116;273.8588795690442;2636672.5130264396;986780.8691611307;173623.21808015718;0.0;0;150;169;0;0;0;0;3;57;52;1111535736499.7605;407949064435.27057;776822129419.7174;19292.150039252632;13172.895770999005;2585.098901101012;21189.792075723617;2166702.500469947;904600.4945911891;58566.9504125069;657255.4779477664;6.710166885257939;0.35322196925001403
5052;2019-02-11 05:12:37.879;711;141;81;81;80;69;183;27;-69;35;624;598;-72;28;233;241;241;142;187;184;181;25;553;358;363;142;363;263;555;160.0;81.0;683.0;340.0;122.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;27094.203125;8029.90966796875;0.0;1144.60388183594;490.0;82125;;;Calculated values ==>;1549858357.879;344.26;287.26000000000005;281.26000000000005;281.26000000000005;281.16;280.06;274.1680685717883;291.46000000000004;275.86;266.26000000000005;276.66;335.56;332.96000000000004;265.96000000000004;275.96000000000004;296.46000000000004;297.26000000000005;297.26000000000005;287.36;291.56;291.26000000000005;;322.16;275.66;242.98782864720522;262.9017227912062;274.1680685717883;291.86;5530000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2630000.0;5550000.0;0.02666666666666667;0.013500000000000002;0.11383333333333333;0.056666666666666664;0.02033333333333333;0.047;;8029.90966796875;0.0;1144.60388183594;27094.203125;503085.0033264437;235608.7752662074;218428.53936790212;218428.53936790212;218161.88226493204;430280.9020939914;456783.2617081229;440101.9447141857;471931.263865096;518770.07133774745;516087.89885299554;439675.67615368485;453023.67980688816;463577.2511321169;465364.4418098396;428213.3721158971;235921.06768909429;456922.6038781957;456504.1082933979;;205710.24989127388;470944.3282388252;202212.77276647417;209228.10441673733;274.05781047013886;2637117.9784218585;986908.7332132886;173641.70369720465;0.0;0;150;169;0;0;0;0;3;57;52;1111753612729.4282;408033093835.1424;776979084334.478;27079.7174067145;15228.121476766557;2595.9461097618378;11621.972182203046;2167089.0679493537;904837.2525708596;58610.140898912825;657529.0050171444;6.161172128482963;0.442559698198643
5053;2019-02-11 05:13:37.879;707;140;81;81;80;70;183;28;-55;35;620;597;-60;25;234;240;241;142;187;184;181;26;557;358;363;146;363;264;558;-2.0;83.0;542.0;303.0;122.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;28034.533203125;8953.21484375;0.0;1131.82006835938;489.0;82126;;;Calculated values ==>;1549858417.879;343.86;287.16;281.26000000000005;281.26000000000005;281.16;280.16;274.1680685717883;291.46000000000004;275.96000000000004;267.66;276.66;335.16;332.86;267.16;275.66;296.56;297.16;297.26000000000005;287.36;291.56;291.26000000000005;;322.06;275.76000000000005;243.81672145450628;263.0348170998261;274.1680685717883;291.86;5570000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;2640000.0;5580000.0;0.0;0.013833333333333333;0.09033333333333333;0.050499999999999996;0.02033333333333333;0.02033333333333333;;8953.21484375;0.0;1131.82006835938;28034.533203125;502203.127868904;235215.34217731885;218382.78717140062;218382.78717140062;218116.53200535208;430280.9020939914;456783.2617081229;441857.6739391351;471400.74093632615;518274.1224609488;515899.14751747996;441158.2572225332;452470.1293969689;463709.8566730499;465233.93026070396;427112.792710535;235836.86501451483;456922.6038781957;456504.1082933979;;205292.2597576877;470506.91766066244;202175.91585979244;218382.78717140062;274.0434688710406;2637577.384557926;987050.2592508863;173660.6738967896;0.0;0;150;169;0;0;0;0;3;57;52;1111971412729.4282;408119493835.1424;777137184334.478;21651.25214650062;13550.715590943933;2645.9836664616123;4841.800196147277;2167495.159362297;905077.0762130906;58653.82364704802;657666.2031202973;4.232980051342675;0.35519493360720367
5054;2019-02-11 05:14:37.850;700;140;82;81;80;70;182;27;-45;34;603;582;-47;35;234;240;241;142;187;184;181;26;552;359;363;139;364;263;553;124.0;82.0;301.0;319.0;122.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;29074.7578125;9244.1396484375;0.0;1992.08850097656;485.0;82127;;;Calculated values ==>;1549858477.85;343.16;287.16;281.36;281.26000000000005;281.16;280.16;274.27422755570615;291.36;275.86;268.66;276.56;333.46000000000004;331.36;268.46000000000004;276.66;296.56;297.16;297.26000000000005;287.36;291.56;291.26000000000005;;321.66;275.76000000000005;242.35481222062532;262.9017227912062;274.27422755570615;291.86;5520000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;2630000.0;5530000.0;0.020666666666666667;0.013666666666666666;0.050166666666666665;0.05316666666666667;0.02033333333333333;0.040999999999999995;;9244.1396484375;0.0;1992.08850097656;29074.7578125;501783.98268675886;235352.85732633783;218726.62565127114;218459.19214966652;218192.26502296765;430214.79039162316;456643.7635023736;443444.58730346366;472228.6972694908;516604.25017249724;514433.72186907724;443170.3391425307;453905.18964537716;463561.2209818517;465088.32681886124;428484.4108300413;235977.6309429711;456922.6038781957;456504.1082933979;;203620.32615720207;471442.86907493527;202421.14675883195;210507.60377052944;274.1434133145003;2638053.0652925083;987201.8305766436;173686.6938857722;0.0;0;150;169;0;0;0;0;3;58;52;1112189107459.269;408204952510.0799;777295207919.3624;12091.342600655691;14302.988236472826;2630.925991789959;10085.856685437604;2167776.211743978;905309.0782229534;58697.776639948504;657790.5401356015;3.4808045007875372;0.2599943563599145
5055;2019-02-11 05:15:37.850;694;141;82;81;79;69;183;27;-44;33;570;555;-40;51;235;240;241;144;187;184;181;26;549;360;363;136;365;261;550;-1.0;84.0;258.0;301.0;122.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;29082.134765625;9403.0849609375;0.0;1992.9665527343802;482.0;82128;;;Calculated values ==>;1549858537.85;342.56000000000006;287.26000000000005;281.36;281.26000000000005;281.06;280.06;274.38016830617;291.46000000000004;275.86;268.76000000000005;276.46000000000004;330.16;328.66;269.16;278.26000000000005;296.66;297.16;297.26000000000005;287.56;291.56;291.26000000000005;;321.36;275.76000000000005;241.71165711629368;262.63441904999945;274.38016830617;291.86;5490000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2610000.0;5500000.0;0.0;0.014;0.043000000000000003;0.050166666666666665;0.02033333333333333;0.02033333333333333;;9403.0849609375;0.0;1992.9665527343802;29082.134765625;501305.50191563676;235749.16786847432;218773.24687737654;218505.40037457534;217971.23556164323;430148.3826014536;456783.2617081229;443984.079172375;472525.0707617092;513366.0070392065;511812.72090625815;444525.80318997387;456230.09309013357;463545.3156519603;464942.4404991662;429288.0966613179;236694.59332038925;456922.6038781957;456504.1082933979;;202366.40377179522;471840.61823089625;202650.908715169;218773.24687737654;274.2372599348643;2638537.706063993;987357.224115055;173719.90267788645;0.0;0;150;169;0;0;0;0;3;58;52;1112406907459.269;408287452510.0799;777452407919.3624;10377.326329659858;13504.350427372316;2696.3090467730012;4833.860848792433;2167963.4506517304;905540.8060451521;58742.170265269866;657914.8711150534;2.7563798404133846;0.2459616038255118
5056;2019-02-11 05:16:37.850;691;147;82;81;79;68;182;28;-73;33;573;561;-51;57;235;239;241;152;187;184;181;27;548;359;363;134;363;256;549;93.0;81.0;307.0;209.0;122.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;28688.22265625;8878.76953125;0.0;1965.91650390625;479.0;82129;;;Calculated values ==>;1549858597.85;342.26;287.86;281.36;281.26000000000005;281.06;279.96000000000004;274.27422755570615;291.36;275.96000000000004;265.86;276.46000000000004;330.46000000000004;329.26000000000005;268.06;278.86;296.66;297.06;297.26000000000005;288.36;291.56;291.26000000000005;;321.06;275.86;241.2770596917726;261.9595390733887;274.27422755570615;291.86;5480000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2560000.0;5490000.0;0.015500000000000002;0.013500000000000002;0.051166666666666666;0.034833333333333334;0.02033333333333333;0.035833333333333335;;8878.76953125;0.0;1965.91650390625;28688.22265625;501019.2186991206;237681.45085644198;218788.84965103268;218520.8646173667;217986.42758702877;430214.79039162316;456643.7635023736;441035.03886491165;472787.01963726926;514111.2055587271;512873.91078435676;444039.68688190577;457776.90588602994;463842.3458870584;464957.45143190527;429552.9317465094;239303.48083026664;456922.6038781957;456504.1082933979;;201112.50472608567;472202.2088784924;202557.3825575098;211767.79644313676;274.19634126066626;2639019.125709175;987509.5729024899;173752.89337002512;0.0;0;150;169;0;0;0;0;3;58;52;1112624707459.269;408368452510.0799;777607507919.3624;12202.106747728729;9392.628116847563;2568.3675873692773;8769.717841301024;2168151.612594042;905731.6141996873;58786.04257055438;658028.2342708042;3.036770284218938;0.19959888555365518
5057;2019-02-11 05:17:37.851;691;158;81;81;78;66;182;28;-82;33;586;573;-68;62;235;240;241;164;187;184;181;27;541;358;363;129;362;252;543;294.0;85.0;121.0;241.0;122.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;27949.359375;8068.126953125;0.0;1969.0009765625;478.0;82130;;;Calculated values ==>;1549858657.851;342.26;288.96000000000004;281.26000000000005;281.26000000000005;280.96000000000004;279.76000000000005;274.1680685717883;291.36;275.96000000000004;264.96000000000004;276.46000000000004;331.76000000000005;330.46000000000004;266.36;279.36;296.66;297.16;297.26000000000005;289.56;291.56;291.26000000000005;;320.96000000000004;275.86;240.16925963744896;261.41265627149306;274.1680685717883;291.86;5410000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;2520000.0;5430000.0;0.049;0.014166666666666666;0.020166666666666666;0.04016666666666667;0.02033333333333333;0.06933333333333333;;8068.126953125;0.0;1969.0009765625;27949.359375;501683.58140957856;241511.13472650116;218614.30332324345;218614.30332324345;217810.94112494003;430280.9020939914;456643.7635023736;440637.30509569816;473438.18344108673;515792.66435715265;514457.9855031346;442554.13629432616;459016.7171259451;463990.4146581629;465233.93026070396;431366.3100286371;243582.36869105487;456922.6038781957;456504.1082933979;;200694.54348549087;472857.82487454545;202283.21190643308;207072.61852386303;274.0852099273012;2639491.113427072;987650.7993939859;173785.68489563602;0.0;0;150;169;0;0;0;0;3;58;52;1112842511089.8713;408447353825.2981;777759910459.7839;4806.807545983513;10868.080287552513;2660.272502282415;17293.916624021083;2168293.3559092307;905900.4562508449;58829.615297622;658245.4348452318;3.5497282897488005;0.16839295400980758
5058;2019-02-11 05:18:37.871;693;168;82;81;78;66;182;28;-85;33;601;586;-71;65;234;240;241;173;187;184;181;26;546;356;363;129;360;251;547;-1.0;84.0;325.0;185.0;122.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;27553.0703125;7801.74853515625;0.0;1962.9853515625;478.0;82131;;;Calculated values ==>;1549858717.871;342.46000000000004;289.96000000000004;281.36;281.26000000000005;280.96000000000004;279.76000000000005;273.955091788801;291.36;275.96000000000004;264.66;276.46000000000004;333.26000000000005;331.76000000000005;266.06;279.66;296.56;297.16;297.26000000000005;290.46000000000004;291.56;291.26000000000005;;320.96000000000004;275.76000000000005;240.16925963744896;261.27494424493943;273.955091788801;291.86;5460000.0;3560000.0;3629999.9999999995;1290000.0;3600000.0;2510000.0;5470000.0;0.0;0.014;0.05416666666666667;0.030833333333333334;0.02033333333333333;0.02033333333333333;;7801.74853515625;0.0;1962.9853515625;27553.0703125;501463.0716135429;244835.71184387783;218820.14939783528;218551.8859927381;217750.170497701;430412.23801567365;456643.7635023736;440435.6327594257;473438.18344108673;517415.04544896394;515878.22770728974;442353.0283098049;459532.41606910643;464153.9787801302;465524.29463401274;430078.15578139253;246644.29413320287;456922.6038781957;456504.1082933979;;200694.54348549087;472761.04596960294;201726.63051349387;218820.14939783528;273.85936507756776;2639953.7878477364;987783.0924393337;173818.46237054424;0.0;0;150;169;0;0;0;0;3;58;52;1113060383689.802;408524779625.2735;777910860759.736;12930.070954987972;8356.894476563364;2568.0740630746554;4832.907164209772;2168441.212499132;906060.7177765359;58873.19937550436;658429.8865068079;2.9379138225010855;0.21941183452957522
5059;2019-02-11 05:19:37.842;695;175;82;82;78;64;182;27;-85;32;613;597;-70;69;233;240;241;178;187;184;181;25;545;355;363;126;360;250;547;212.0;83.0;162.0;251.0;122.0;0;0;38;1;0;0;0;0;0;0;1;1;0;0;0;27212.37109375;7309.97021484375;0.0;1972.97570800781;479.0;82132;;;Calculated values ==>;1549858777.842;342.66;290.66;281.36;281.36;280.96000000000004;279.56;273.8482719121499;291.36;275.86;264.66;276.36;334.46000000000004;332.86;266.16;280.06;296.46000000000004;297.16;297.26000000000005;290.96000000000004;291.56;291.26000000000005;;321.06;275.66;239.4893008659735;261.13683023647616;273.8482719121499;291.86;5450000.0;3550000.0;3629999.9999999995;1260000.0;3600000.0;2500000.0;5470000.0;0.035333333333333335;0.013833333333333333;0.027000000000000003;0.04183333333333333;0.02033333333333333;0.05566666666666667;;7309.97021484375;0.0;1972.97570800781;27212.37109375;501811.0435500127;247383.81741644762;218820.14939783528;218820.14939783528;217750.170497701;430477.46260093397;456643.7635023736;440648.74834889924;473730.12397807144;518726.5292912553;517090.13182339136;442693.82661231153;460164.1021109075;464022.1768390251;465669.0585932454;430338.589301443;248512.00600797567;456922.6038781957;456504.1082933979;;201112.50472608567;473055.95023356355;201438.99998431432;207787.8030635046;273.74260417103955;2640409.9459427604;987908.96256218;173851.2461928402;0.0;0;150;169;0;0;0;0;3;58;52;1113278078419.6428;408601242650.2176;778061088114.6261;6458.663205843794;11362.642418760257;2515.2677355596315;13845.207657797393;2168602.7071901746;906224.9678246309;58915.54008255754;658585.4622322483;3.682212662018936;0.21183013048083427
5060;2019-02-11 05:20:37.852;699;177;82;82;78;64;182;26;-86;32;624;607;-72;74;233;240;241;179;187;184;181;24;544;355;363;128;360;250;546;371.0;82.0;221.0;250.0;122.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;26038.888671875;6948.4248046875;0.0;1163.57446289062;480.0;82133;;;Calculated values ==>;1549858837.852;343.06000000000006;290.86;281.36;281.36;280.96000000000004;279.56;273.8482719121499;291.36;275.76000000000005;264.56;276.36;335.56;333.86;265.96000000000004;280.56;296.46000000000004;297.16;297.26000000000005;291.06;291.56;291.26000000000005;;321.16;275.56;239.943914813709;261.13683023647616;273.8482719121499;291.86;5440000.0;3550000.0;3629999.9999999995;1280000.0;3600000.0;2500000.0;5460000.0;0.06183333333333333;0.013666666666666666;0.036833333333333336;0.041666666666666664;0.02033333333333333;0.08216666666666667;;6948.4248046875;0.0;1163.57446289062;26038.888671875;502410.80268209183;248180.9861076689;218835.84659053656;218835.84659053656;217765.31809217978;430477.46260093397;456643.7635023736;440510.8918708227;473471.244710016;519850.2443434602;518113.1506042049;442423.5344960529;460756.20451977995;464022.1768390251;465669.0585932454;430597.6003265398;248942.78561162975;456922.6038781957;456504.1082933979;;201530.46850934727;472698.3688610173;201480.27195791193;205775.16060939306;273.7587236291939;2640853.7804008196;988027.8023239836;173877.38846724655;0.0;0;150;169;0;0;0;0;3;58;52;1113495914719.6082;408677455350.2055;778211113114.6023;8804.294500125547;11300.754037629391;2482.61580110377;20601.56186803573;2168729.9197029234;906413.860938677;58957.19605352803;658872.5664876534;5.3241161373759365;0.24064904448702976
5061;2019-02-11 05:21:37.852;702;177;83;83;79;64;182;26;-87;32;629;608;-76;58;232;241;241;177;187;184;181;24;547;355;363;137;360;249;549;356.0;83.0;452.0;204.0;122.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25513.232421875;6445.6044921875;0.0;1111.24243164062;482.0;82134;;;Calculated values ==>;1549858897.852;343.36;290.86;281.46000000000004;281.46000000000004;281.06;279.56;273.8482719121499;291.36;275.76000000000005;264.46000000000004;276.36;336.06;333.96000000000004;265.56;278.96000000000004;296.36;297.26000000000005;297.26000000000005;290.86;291.56;291.26000000000005;;321.36;275.56;241.92719264551067;260.9983114674233;273.8482719121499;291.86;5470000.0;3550000.0;3629999.9999999995;1370000.0;3600000.0;2490000.0;5490000.0;0.059333333333333335;0.013833333333333333;0.07533333333333332;0.034;0.02033333333333333;0.07966666666666666;;6445.6044921875;0.0;1111.24243164062;25513.232421875;502508.0024188076;248038.71108239493;219057.3530323689;219057.3530323689;217986.42758702877;430477.46260093397;456643.7635023736;440586.1572630788;472295.8960165899;520443.05349744426;518299.2462748992;442088.2650227794;459012.65426781395;463890.26140234835;465798.81223944406;429816.2767563059;248038.71108239493;456922.6038781957;456504.1082933979;;202366.40377179522;471512.23439352604;201551.77684478753;206019.72725249658;273.7866410103923;2641283.3814099343;988139.419234791;173896.345274701;0.0;0;150;169;0;0;0;0;3;58;52;1113713714719.6082;408756955350.2055;778360813114.6023;18007.25665817794;9178.65555665711;2514.5896584891016;19955.255689591802;2168953.349295909;906584.522685296;58998.83943235797;659210.5399673003;6.570962474619179;0.2983440408459983
5062;2019-02-11 05:22:37.863;705;173;83;83;80;65;182;26;-86;33;623;604;-81;57;232;241;241;171;187;184;180;24;542;357;363;141;361;250;545;185.0;86.0;274.0;230.0;122.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;25168.322265625;6034.671875;0.0;1083.53271484375;482.0;82135;;;Calculated values ==>;1549858957.863;343.66;290.46000000000004;281.46000000000004;281.46000000000004;281.16;279.66;274.0616903277293;291.36;275.76000000000005;264.56;276.46000000000004;335.46000000000004;333.56;265.06;278.86;296.36;297.26000000000005;297.26000000000005;290.26000000000005;291.56;291.16;;321.36;275.56;242.77792619122317;261.13683023647616;274.0616903277293;291.86;5420000.0;3570000.0000000005;3629999.9999999995;1410000.0;3610000.0;2500000.0;5450000.0;0.030833333333333334;0.014333333333333333;0.04566666666666667;0.03833333333333333;0.02033333333333333;0.051166666666666666;;6034.671875;0.0;1083.53271484375;25168.322265625;503353.5429743703;246733.60109931132;219120.6440683849;219120.6440683849;218315.0078057234;430346.717906069;456643.7635023736;440510.8918708227;471866.4182417926;519748.1309468348;517806.34074152104;441198.22635365406;458735.02181396144;463741.9828368515;465509.5098274704;431111.440045582;246000.66275761696;456922.6038781957;456364.2951047695;;202366.40377179522;470979.3205154194;201938.35450848343;208766.49563652245;273.9464203399473;2641705.8051285725;988243.4406047976;173914.63842069206;0.0;0;150;169;0;0;0;0;3;58;52;1113931554649.3105;408840370640.0915;778510540559.3977;10894.812539546827;10313.237030265878;2653.2544744608326;12668.754072791975;2169194.2440281664;906746.9849025786;59041.91269539111;659482.4565571856;5.131920227354321;0.29922038045538746
5063;2019-02-11 05:23:37.843;706;168;83;83;81;67;182;27;-81;33;609;592;-82;69;234;238;241;166;187;184;180;25;549;358;363;138;363;253;551;-1.0;86.0;403.0;192.0;122.0;0;1;13;1;0;0;0;0;0;0;1;0;1;0;0;25805.115234375;5997.49609375;0.0;1908.73034667969;483.0;82136;;;Calculated values ==>;1549859017.843;343.76;289.96000000000004;281.46000000000004;281.46000000000004;281.26000000000005;279.86;274.1680685717883;291.36;275.86;265.06;276.46000000000004;334.06;332.36;264.96000000000004;280.06;296.56;296.96000000000004;297.26000000000005;289.76000000000005;291.56;291.16;;321.46000000000004;275.66;242.14157278889297;261.54996906429363;274.1680685717883;291.86;5490000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.014333333333333333;0.06716666666666667;0.032;0.02033333333333333;0.02033333333333333;;5997.49609375;0.0;1908.73034667969;25805.115234375;502826.179406241;244672.8878096656;219025.89881135168;219025.89881135168;218489.9669528524;430280.9020939914;456643.7635023736;440562.76732374553;472262.261994151;518065.9954184448;516322.917801983;440424.0522794746;459696.349230153;463709.8566730499;464972.5849072995;429288.0966613179;243969.15893208003;456922.6038781957;456364.2951047695;;202784.37528459195;471477.517547777;202243.19444419563;219025.89881135168;274.069645445052;2642130.442181659;988343.6752485469;173939.56563437084;0.0;0;150;169;0;0;0;0;3;58;53;1114149282049.38;408924042740.1181;778661390259.4457;16007.131311743102;8615.498339314603;2656.2381074524096;4825.880724632829;2169418.352166043;906904.6717842214;59086.14371833061;659628.1965843361;4.060691750361517;0.3030578398371462
5064;2019-02-11 05:24:37.863;706;162;84;84;82;68;182;27;-77;32;569;556;-74;91;234;237;240;160;187;184;180;26;555;357;363;132;361;259;558;-2.0;80.0;260.0;178.0;122.0;0;1;27;1;0;0;0;0;0;0;1;0;1;0;0;26720.36328125;6865.7109375;0.0;1986.9948730468802;484.0;82137;;;Calculated values ==>;1549859077.863;343.76;289.36;281.56;281.56;281.36;279.96000000000004;274.0616903277293;291.36;275.86;265.46000000000004;276.36;330.06;328.76000000000005;265.76000000000005;282.26000000000005;296.56;296.86;297.16;289.16;291.56;291.16;;321.56;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;291.86;5550000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2590000.0;5580000.0;0.0;0.013333333333333334;0.043333333333333335;0.029666666666666668;0.02033333333333333;0.02033333333333333;;6865.7109375;0.0;1986.9948730468802;26720.36328125;502263.8558551308;242328.89533363876;219184.56482626282;219184.56482626282;218649.54083858916;430346.717906069;456643.7635023736;439833.8270324677;472950.9869074988;513437.2932930868;512093.16441747197;440256.40298996953;461392.88822046766;464006.2339002714;464987.84065055486;427410.2649603602;241653.99799175613;456922.6038781957;456364.2951047695;;203202.34940748036;472367.87413283327;201997.51015078253;219184.56482626282;273.9694646859598;2642568.30040659;988450.9043715706;173972.04083265053;0.0;0;150;169;0;0;0;0;3;58;53;1114367154649.3105;409005069740.09235;778815041459.3969;10306.240398206357;8020.987464800839;2476.7502262480543;4822.654515662969;2169637.7033562553;907043.3553783388;59128.93287939878;659708.6278461331;2.89477964741439;0.21551190245959348
5065;2019-02-11 05:25:37.874;709;155;84;84;82;69;182;27;-73;31;566;555;-67;87;234;238;240;154;187;184;180;25;555;358;363;130;362;262;557;-2.0;78.0;87.0;192.0;122.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;27530.486328125;7583.39013671875;0.0;2027.38562011719;484.0;82138;;;Calculated values ==>;1549859137.874;344.06000000000006;288.66;281.56;281.56;281.36;280.06;274.1680685717883;291.36;275.86;265.86;276.26000000000005;329.76000000000005;328.66;266.46000000000004;281.86;296.56;296.96000000000004;297.16;288.56;291.56;291.16;;321.56;275.66;240.39332010688793;262.7682575881327;274.1680685717883;291.86;5550000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;2620000.0;5570000.0;0.0;0.013000000000000001;0.0145;0.032;0.02033333333333333;0.02033333333333333;;7583.39013671875;0.0;2027.38562011719;27530.486328125;502644.76300822146;240026.7243569645;219200.19560275282;219200.19560275282;218664.896571608;430280.9020939914;456643.7635023736;439750.4648756454;473114.68441337737;512864.3567791324;511724.1402618014;440598.86766619456;460452.30028568686;463858.19375264365;464972.5849072995;427410.2649603602;239698.68410700062;456922.6038781957;456364.2951047695;;203202.34940748036;472533.2602288536;202096.30303528247;219200.19560275282;274.0124786165407;2643020.4737044224;988571.3356225184;174005.5001365954;0.0;0;150;169;0;0;0;0;3;58;53;1114584994579.8782;409083684150.29724;778971370114.8043;3445.985346685263;8653.982630194278;2440.2505510936744;4822.336689874339;2169752.3262481065;907182.3389384748;59169.91539806796;659789.0175084586;2.014671417557046;0.16026635553013474
5066;2019-02-11 05:26:37.864;711;149;83;83;82;69;182;27;-71;32;583;571;-64;78;235;238;240;148;187;184;180;26;554;358;363;129;362;261;555;-2.0;84.0;500.0;183.0;122.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;27772.572265625;7885.76513671875;0.0;2031.67810058594;484.0;82139;;;Calculated values ==>;1549859197.864;344.26;288.06;281.46000000000004;281.46000000000004;281.36;280.06;274.1680685717883;291.36;275.86;266.06;276.36;331.46000000000004;330.26000000000005;266.76000000000005;280.96000000000004;296.66;296.96000000000004;297.16;287.96000000000004;291.56;291.16;;321.56;275.76000000000005;240.16925963744896;262.63441904999945;274.1680685717883;291.86;5540000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;2610000.0;5550000.0;0.0;0.014;0.08333333333333333;0.030500000000000003;0.02033333333333333;0.02033333333333333;;7885.76513671875;0.0;2031.67810058594;27772.572265625;502991.74194029137;238140.2571943137;218963.36852656587;218963.36852656587;218695.69967189783;430280.9020939914;456643.7635023736;440249.3592932505;473341.49414492835;514710.03123622853;513469.4631985158;441231.4588661262;459523.5096497764;463990.4146581629;464972.5849072995;427686.235430298;237819.52755278748;456922.6038781957;456364.2951047695;;203202.34940748036;472761.04596960294;202340.9001866551;218963.36852656587;274.10764023283036;2643481.2557163066;988700.2237648797;174039.32003001813;0.0;0;150;169;0;0;0;0;3;58;53;1114802758279.9128;409161371200.3096;779128243964.8292;19825.704925549613;8247.814446379909;2658.1339102851475;4827.152173756807;2169946.224678614;907323.1637727504;59212.39485416334;659869.4165136004;3.5854811169693637;0.2619616356729644
5067;2019-02-11 05:27:37.855;710;144;82;82;81;68;182;26;-73;32;602;587;-70;72;235;238;240;143;187;184;180;25;546;358;363;128;363;259;547;212.0;82.0;493.0;178.0;122.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;27646.259765625;7797.501953125;0.0;2013.1384277343802;483.0;82140;;;Calculated values ==>;1549859257.855;344.16;287.56;281.36;281.36;281.26000000000005;279.96000000000004;274.1680685717883;291.36;275.76000000000005;265.86;276.36;333.36;331.86;266.16;280.36;296.66;296.96000000000004;297.16;287.46000000000004;291.56;291.16;;321.46000000000004;275.66;239.943914813709;262.3656120759269;274.1680685717883;291.86;5460000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2590000.0;5470000.0;0.035333333333333335;0.013666666666666666;0.08216666666666667;0.029666666666666668;0.02033333333333333;0.05566666666666667;;7797.501953125;0.0;2013.1384277343802;27646.259765625;503610.1850110418;236782.99552512149;218820.14939783528;218820.14939783528;218551.8859927381;430280.9020939914;456643.7635023736;440396.83479098015;473471.244710016;516840.72573523433;515295.17871255724;440816.8722694729;459113.7278789813;463842.3458870584;464972.5849072995;429836.081475104;236465.6009895387;456922.6038781957;456364.2951047695;;202784.37528459195;472795.0300870999;202360.10783865384;208372.45834829495;274.1151066717852;2643943.0100425426;988830.8980530741;174073.02177836478;0.0;0;150;169;0;0;0;0;3;58;53;1115020525609.6843;409238459635.2287;779284220564.6655;19558.684397916146;8022.902693370566;2642.7298999693917;13804.878912777085;2170274.3786921455;907458.7327437097;59256.562093122695;660024.6601491198;4.4879023381526055;0.2369207238667642
5068;2019-02-11 05:28:37.855;709;140;82;82;80;68;182;26;-77;32;618;601;-74;68;235;237;240;141;186;184;180;25;550;358;363;128;362;258;551;0.0;84.0;488.0;135.0;122.0;0;1;46;1;0;0;0;0;0;0;1;0;1;0;0;27474.74609375;7782.87744140625;0.0;2007.2106933593802;482.0;82141;;;Calculated values ==>;1549859317.855;344.06000000000006;287.16;281.36;281.36;281.16;279.96000000000004;274.1680685717883;291.36;275.76000000000005;265.46000000000004;276.36;334.96000000000004;333.26000000000005;265.76000000000005;279.96000000000004;296.66;296.86;297.16;287.26000000000005;291.56;291.16;;321.36;275.66;239.943914813709;262.23063862743834;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;2580000.0;5510000.0;0.0;0.014;0.08133333333333333;0.022500000000000003;0.02033333333333333;0.02033333333333333;;7782.87744140625;0.0;2007.2106933593802;27474.74609375;503111.8530212713;235408.44226868334;218757.67535823176;218757.67535823176;218222.7681293226;430280.9020939914;456643.7635023736;440049.7346756595;473471.244710016;518570.4030356133;516822.6231901047;440470.5944040631;458788.78780023096;463990.4146581629;464841.74997644586;428773.6792580614;235720.9183327416;456922.6038781957;456364.2951047695;;202366.40377179522;472795.0300870999;202349.8916456247;218757.67535823176;274.1111355276288;2644402.351758037;988960.7345480286;174106.52468770722;0.0;0;150;169;0;0;0;0;3;58;53;1115238325609.6843;409315259635.2287;779439320564.6655;19332.92056644283;6085.015614933192;2702.7386529544774;4831.334601512935;2170598.475400182;907576.2987296123;59301.10766439706;660179.9619284056;3.36585421726975;0.22509565797128725
5069;2019-02-11 05:29:37.855;708;139;82;82;80;68;182;25;-78;32;630;612;-76;68;235;238;240;141;187;184;180;25;549;357;363;125;362;257;551;187.0;86.0;265.0;137.0;122.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;27578.845703125;7746.35888671875;0.0;1995.2331542968802;482.0;82142;;;Calculated values ==>;1549859377.855;343.96000000000004;287.06;281.36;281.36;281.16;279.96000000000004;274.0616903277293;291.36;275.66;265.36;276.36;336.16;334.36;265.56;279.96000000000004;296.66;296.96000000000004;297.16;287.26000000000005;291.56;291.16;;321.36;275.66;239.25999513918347;262.0952818180154;274.0616903277293;291.86;5490000.0;3570000.0000000005;3629999.9999999995;1250000.0;3620000.0000000005;2570000.0;5510000.0;0.03116666666666667;0.014333333333333333;0.04416666666666667;0.022833333333333334;0.02033333333333333;0.051500000000000004;;7746.35888671875;0.0;1995.2331542968802;27578.845703125;503078.82996975345;235097.09363237605;218757.67535823176;218757.67535823176;218222.7681293226;430346.717906069;456643.7635023736;440124.5789511905;473859.25462455093;519885.18884552707;518037.8640126268;440404.64688538905;458947.1479239041;463990.4146581629;465118.4183262364;429041.5644726537;235720.9183327416;456922.6038781957;456364.2951047695;;202366.40377179522;473186.0941955567;202077.90740647964;208663.44685668597;274.00076971605904;2644861.131689678;989090.1448507629;174139.8783864377;0.0;0;150;169;0;0;0;0;3;58;53;1115456125609.6843;409391159635.2287;779593820564.6655;10513.72799322473;6190.303598350593;2770.9292613387406;12756.593684776304;2170847.1974715125;907678.5930563896;59346.72156368283;660326.527997458;3.308653698695639;0.14723260187367865
5070;2019-02-11 05:30:37.856;708;140;81;81;80;67;182;26;-81;33;638;619;-79;56;235;238;240;144;186;184;180;24;546;358;363;134;362;254;548;90.0;82.0;98.0;151.0;122.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26443.203125;7334.6259765625;0.0;1142.49536132812;481.0;82143;;;Calculated values ==>;1549859437.856;343.96000000000004;287.16;281.26000000000005;281.26000000000005;281.16;279.86;274.1680685717883;291.36;275.76000000000005;265.06;276.46000000000004;336.96000000000004;335.06;265.26000000000005;278.76000000000005;296.66;296.96000000000004;297.16;287.56;291.56;291.16;;321.26000000000005;275.56;241.2770596917726;261.6868853414304;274.1680685717883;291.76000000000005;5460000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2540000.0;5480000.0;0.015000000000000001;0.013666666666666666;0.01633333333333333;0.025166666666666667;0.02033333333333333;0.035333333333333335;;7334.6259765625;0.0;1142.49536132812;26443.203125;503358.419874507;235492.4523831208;218536.35978771938;218536.35978771938;218268.7502427454;430280.9020939914;456643.7635023736;440349.1702340056;472787.01963726926;520951.4574980169;519006.79524438415;440627.105326914;457977.089092597;463990.4146581629;464972.5849072995;429836.081475104;236753.43465409768;456922.6038781957;456364.2951047695;;201948.4348523538;471909.57779161324;202105.585975901;211561.03128270214;274.01609293372553;2645311.322932431;989215.821819053;174166.02655983195;0.0;0;150;169;0;0;0;0;3;58;53;1115673929239.4211;409468860930.1348;779747123119.4803;3891.3118762157083;6790.067127362092;2638.796173220419;8649.715321713047;2170967.2414709795;907786.7646151358;59391.80336026712;660504.9168787284;2.5916687543814354;0.13811422135091667
5071;2019-02-11 05:31:37.856;706;144;81;81;80;67;182;26;-76;33;639;617;-75;40;234;238;240;147;186;184;180;25;546;357;363;140;361;252;548;292.0;84.0;326.0;154.0;122.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25892.814453125;6951.31982421875;0.0;1100.93981933594;482.0;82144;;;Calculated values ==>;1549859497.856;343.76;287.56;281.26000000000005;281.26000000000005;281.16;279.86;274.0616903277293;291.36;275.76000000000005;265.56;276.46000000000004;337.06;334.86;265.66;277.16;296.56;296.96000000000004;297.16;287.86;291.56;291.16;;321.36;275.66;242.56692532238324;261.41265627149306;274.0616903277293;291.76000000000005;5460000.0;3570000.0000000005;3629999.9999999995;1400000.0;3610000.0;2520000.0;5480000.0;0.048666666666666664;0.014;0.05433333333333333;0.025666666666666667;0.02033333333333333;0.06899999999999999;;6951.31982421875;0.0;1100.93981933594;25892.814453125;503106.4351170552;236753.43465409768;218536.35978771938;218536.35978771938;218268.7502427454;430346.717906069;456643.7635023736;441463.351931537;471998.58498376724;521217.4446267696;518968.7002690526;441600.3519810672;456362.4941287204;464006.2339002714;465118.4183262364;429836.081475104;237712.02613505756;456922.6038781957;456364.2951047695;;202366.40377179522;471211.3733730803;202077.4484817481;206927.6590598363;274.0005910663383;2645747.456412249;989334.8713673928;174184.72185300416;0.0;0;150;169;0;0;0;0;3;58;53;1115891729239.4211;409551060930.1348;779898923119.4803;13006.634087438528;6907.770738877526;2689.73677476065;17211.127887100392;2171108.057687343;907900.9132640212;59436.2078015003;660720.4239054685;4.944608252920239;0.19867694759891824
5072;2019-02-11 05:32:37.867;705;146;81;81;79;66;182;24;-69;34;628;609;-68;39;234;238;240;149;186;184;180;25;543;356;363;143;361;252;546;390.0;84.0;350.0;128.0;122.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25680.875;6698.634765625;0.0;1083.47399902344;482.0;82145;;;Calculated values ==>;1549859557.867;343.66;287.76000000000005;281.26000000000005;281.26000000000005;281.06;279.76000000000005;273.955091788801;291.36;275.56;266.26000000000005;276.56;335.96000000000004;334.06;266.36;277.06;296.56;296.96000000000004;297.16;288.06;291.56;291.16;;321.36;275.66;243.1966462407574;261.41265627149306;273.955091788801;291.76000000000005;5430000.0;3560000.0;3629999.9999999995;1430000.0;3610000.0;2520000.0;5460000.0;0.065;0.014;0.058333333333333334;0.021333333333333333;0.02033333333333333;0.08533333333333333;;6698.634765625;0.0;1083.47399902344;25680.875;503260.34726215544;237451.91767955592;218567.44334014412;218567.44334014412;218032.18456204803;430412.23801567365;456643.7635023736;442418.430965111;471700.2039591064;520093.58368634526;518149.93449942843;442554.13629432616;456240.8186863985;464006.2339002714;465263.9689877527;430617.38389085827;238420.57787436055;456922.6038781957;456364.2951047695;;202366.40377179522;470810.46499630326;201841.0530663065;205826.63824874436;273.9039768533672;2646177.3159519485;989448.6418433686;174202.92863883683;0.0;0;150;169;0;0;0;0;3;58;53;1116109569169.9888;409635976495.35614;780050150839.8745;14033.680377430264;5738.014121173265;2690.7552842309683;21379.21338504748;2171333.4349533957;908006.3141247454;59481.053455638306;661042.0690410406;5.633648217182498;0.17703037417419998
5073;2019-02-11 05:33:37.887;703;148;81;81;79;67;182;24;-67;32;610;594;-63;59;234;239;240;150;186;184;180;24;550;356;363;134;360;255;552;221.0;82.0;355.0;159.0;122.0;0;1;28;1;0;0;0;0;0;0;1;1;0;0;0;26548.466796875;6836.3037109375;0.0;1965.8474121093802;481.0;82146;;;Calculated values ==>;1549859617.887;343.46000000000004;287.96000000000004;281.26000000000005;281.26000000000005;281.06;279.86;273.955091788801;291.36;275.56;266.46000000000004;276.36;334.16;332.56;266.86;279.06;296.56;297.06;297.16;288.16;291.56;291.16;;321.26000000000005;275.56;241.2770596917726;261.82340779136865;273.955091788801;291.76000000000005;5500000.0;3560000.0;3629999.9999999995;1340000.0;3600000.0;2550000.0;5520000.0;0.036833333333333336;0.013666666666666666;0.059166666666666666;0.026500000000000003;0.02033333333333333;0.05716666666666667;;6836.3037109375;0.0;1965.8474121093802;26548.466796875;502352.8928436293;237910.89765255377;218474.5642463112;218474.5642463112;217940.94134740008;430412.23801567365;456643.7635023736;442071.23239658214;472689.592463476;518000.54279294016;516357.89646335936;442617.60397732665;458179.2719030573;464153.9787801302;465394.1846544878;428773.6792580614;238555.96125941677;456922.6038781957;456364.2951047695;;201948.4348523538;471909.57779161324;201803.5209441826;207733.16316826333;273.88934720793554;2646612.705548289;989561.4705943555;174228.34812092545;0.0;0;150;169;0;0;0;0;3;59;53;1116327441769.9194;409719104195.3297;780202301539.8262;14215.839594266974;7157.810506456913;2599.6421459814765;14213.413042370272;2171568.9260906405;908113.8151516767;59525.15479642448;661338.7731295816;4.338337839836728;0.20403362517717466
5074;2019-02-11 05:34:37.857;703;148;82;82;79;67;182;25;-72;31;599;586;-67;76;233;239;240;150;186;184;180;24;552;357;363;130;361;257;554;269.0;109.0;240.0;154.0;122.0;0;1;34;1;0;0;0;0;0;0;1;1;0;0;0;26929.955078125;7187.80078125;0.0;2004.07287597656;481.0;82147;;;Calculated values ==>;1549859677.857;343.46000000000004;287.96000000000004;281.36;281.36;281.06;279.86;274.0616903277293;291.36;275.66;265.96000000000004;276.26000000000005;333.06;331.76000000000005;266.46000000000004;280.76000000000005;296.46000000000004;297.06;297.16;288.16;291.56;291.16;;321.26000000000005;275.56;240.39332010688793;262.0952818180154;274.0616903277293;291.76000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1300000.0;3610000.0;2570000.0;5540000.0;0.04483333333333333;0.018166666666666668;0.04;0.025666666666666667;0.02033333333333333;0.06516666666666666;;7187.80078125;0.0;2004.07287597656;26929.955078125;502164.9110571401;237849.8853277914;218711.14724889427;218711.14724889427;217910.76624181273;430346.717906069;456643.7635023736;440962.29932333896;473114.68441337737;516701.7638244138;515363.9573625609;441654.8346040292;459908.81732628745;463874.16568678804;465248.88870971405;428233.1903610914;238493.40521355058;456922.6038781957;456364.2951047695;;201948.4348523538;472436.3020657052;202076.9099485545;207267.13232871165;274.0003814260452;2647058.136237369;989678.2796980774;174261.4142486741;0.0;0;150;169;0;0;0;0;3;59;53;1116545132870.0232;409798264595.3675;780355824739.8994;9555.415574991379;6939.224397673535;3446.939430180325;16232.83177423977;2171766.9208369157;908231.231704955;59575.51778215996;661592.3649771543;3.9354774147319844;0.15231591389431123
5075;2019-02-11 05:35:37.848;704;147;82;82;80;68;182;25;-76;31;608;594;-70;78;234;238;240;148;186;184;180;24;553;358;363;127;362;260;554;-4.0;85.0;577.0;163.0;122.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;27536.052734375;7711.4306640625;0.0;2034.44445800781;481.0;82148;;;Calculated values ==>;1549859737.848;343.56000000000006;287.86;281.36;281.36;281.16;279.96000000000004;274.1680685717883;291.36;275.66;265.56;276.26000000000005;333.96000000000004;332.56;266.16;280.96000000000004;296.56;296.96000000000004;297.16;287.96000000000004;291.56;291.16;;321.26000000000005;275.56;239.71726792356844;262.5002047102346;274.1680685717883;291.76000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1270000.0;3620000.0000000005;2600000.0;5540000.0;0.0;0.014166666666666666;0.09616666666666666;0.027166666666666665;0.02033333333333333;0.02033333333333333;;7711.4306640625;0.0;2034.44445800781;27536.052734375;502197.7918845431;237530.0566661712;218711.14724889427;218711.14724889427;218177.05865142695;430280.9020939914;456643.7635023736;439758.6400251881;473504.37459156296;517373.88855160965;515931.29039629915;440604.0304347574;459680.2695749942;463858.19375264365;464972.5849072995;427960.53461194655;237849.8853277914;456922.6038781957;456364.2951047695;;201948.4348523538;472829.0820560985;202347.6760349038;218711.14724889427;274.1102742611403;2647511.9515528204;989802.4213359521;174295.06351160866;0.0;0;150;169;0;0;0;0;3;59;53;1116762900199.7947;409875353030.2866;780510901474.7367;22831.021037065675;7348.078196909122;2693.234198192198;4832.280673069463;2172036.767325354;908350.2747006566;59626.67822045901;661767.8812493072;3.8687766499132907;0.2715166594467346
