;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5076;2019-02-11 05:36:37.898;705;145;81;81;81;68;182;24;-74;31;624;609;-72;73;234;238;240;146;186;184;180;24;553;358;363;124;362;260;555;-1.0;84.0;443.0;176.0;122.0;0;1;49;1;0;0;0;0;0;0;1;1;0;0;0;27847.76171875;7993.09423828125;0.0;2057.73217773438;481.0;82149;;;Calculated values ==>;1549859797.898;343.66;287.66;281.26000000000005;281.26000000000005;281.26000000000005;279.96000000000004;274.1680685717883;291.36;275.56;265.76000000000005;276.26000000000005;335.56;334.06;265.96000000000004;280.46000000000004;296.56;296.96000000000004;297.16;287.76000000000005;291.56;291.16;;321.26000000000005;275.56;239.02933182858504;262.5002047102346;274.1680685717883;291.76000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1240000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.014;0.07383333333333333;0.029333333333333333;0.02033333333333333;0.02033333333333333;;7993.09423828125;0.0;2057.73217773438;27847.76171875;502324.7079468279;236864.87743105832;218428.53936790212;218428.53936790212;218428.53936790212;430280.9020939914;456643.7635023736;440041.2972234491;473892.1989325475;519020.15281851107;517476.8542094577;440323.0896244642;459076.68949236337;463858.19375264365;464972.5849072995;427960.53461194655;237181.86059629428;456922.6038781957;456364.2951047695;;201948.4348523538;473219.95304642635;202305.2835246264;218428.53936790212;274.09379278542775;2647973.8679493857;989933.4014359016;174329.19340143938;0.0;0;150;169;0;0;0;0;3;59;53;1116980881699.6216;409950715780.2268;780667031474.6127;17552.842344763078;7946.830305972799;2670.901436219132;4838.0270333163035;2172373.5799634308;908477.838486055;59671.416601652156;661848.534301711;3.2841678638159837;0.237100110891131
5077;2019-02-11 05:37:37.869;705;142;80;80;80;68;182;24;-72;32;639;621;-72;58;234;238;240;143;186;184;180;23;545;359;363;133;363;256;546;186.0;82.0;489.0;190.0;122.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26654.322265625;7633.20654296875;0.0;1171.88635253906;479.0;82150;;;Calculated values ==>;1549859857.869;343.66;287.36;281.16;281.16;281.16;279.96000000000004;274.27422755570615;291.36;275.56;265.96000000000004;276.36;337.06;335.26000000000005;265.96000000000004;278.96000000000004;296.56;296.96000000000004;297.16;287.46000000000004;291.56;291.16;;321.06;275.46000000000004;241.05796691057077;261.9595390733887;274.27422755570615;291.76000000000005;5450000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5460000.0;0.031000000000000003;0.013666666666666666;0.08149999999999999;0.03166666666666666;0.02033333333333333;0.051333333333333335;;7633.20654296875;0.0;1171.88635253906;26654.322265625;503073.755825406;236178.3664922996;218299.55783686985;218299.55783686985;218299.55783686985;430214.79039162316;456643.7635023736;441173.59847013437;472820.39598721155;520889.7943201763;519045.20368409005;441173.59847013437;457898.09175766754;463709.8566730499;464826.4671830437;430097.9534250505;236494.89710814564;456922.6038781957;456364.2951047695;;201112.50472608567;471944.1597200548;202565.61307765133;208797.88989786129;274.199537334743;2648427.832459974;990063.5576697165;174356.09388098624;0.0;0;150;169;0;0;0;0;3;59;53;1117198576429.4624;410027778515.1704;780821756654.4995;19446.550809487366;8530.320643676108;2645.9084363310326;12708.40880062129;2172681.7592141572;908615.0817108992;59715.701935629026;661994.6839270759;4.921150657277283;0.2739088558117975
5078;2019-02-11 05:38:37.849;703;140;79;80;79;68;182;25;-73;34;642;621;-69;39;235;238;240;141;186;184;180;24;547;358;363;140;362;254;548;85.0;83.0;535.0;126.0;122.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26348.732421875;7317.80615234375;0.0;1123.5283203125;478.0;82151;;;Calculated values ==>;1549859917.849;343.46000000000004;287.16;281.06;281.16;281.06;279.96000000000004;274.1680685717883;291.36;275.66;265.86;276.56;337.36;335.26000000000005;266.26000000000005;277.06;296.66;296.96000000000004;297.16;287.26000000000005;291.56;291.16;;320.96000000000004;275.56;242.56692532238324;261.6868853414304;274.1680685717883;291.76000000000005;5470000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;2540000.0;5480000.0;0.014166666666666666;0.013833333333333333;0.08916666666666666;0.021;0.02033333333333333;0.034499999999999996;;7317.80615234375;0.0;1123.5283203125;26348.732421875;502634.35672836954;235492.4523831208;218001.6496937405;218268.7502427454;218001.6496937405;430280.9020939914;456643.7635023736;441456.1192391923;472096.9026672395;521360.4691305088;519211.6451476658;442004.9182930493;455911.1581010222;463990.4146581629;464972.5849072995;429572.7415267895;235805.92712698036;456922.6038781957;456364.2951047695;;200694.54348549087;471112.8868819084;202330.22184662602;211566.52231690608;274.1034889233089;2648869.377351803;990188.1079116262;174375.21596044756;0.0;0;150;169;0;0;0;0;3;59;53;1117416303829.5317;410109651215.1965;780974705654.5481;21322.059184170488;5644.43596574093;2680.440932530693;8445.523161181289;2173021.38438474;908733.165308358;59760.07338496874;662170.9079325582;4.512611053029009;0.25807824142065416
5079;2019-02-11 05:39:37.869;699;139;79;79;78;67;182;24;-75;34;632;613;-68;37;234;238;240;141;186;184;180;24;547;357;363;142;361;253;549;393.0;83.0;505.0;105.0;122.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;26091.478515625;7073.09326171875;0.0;1110.99963378906;478.0;82152;;;Calculated values ==>;1549859977.869;343.06000000000006;287.06;281.06;281.06;280.96000000000004;279.86;274.0616903277293;291.36;275.56;265.66;276.56;336.36;334.46000000000004;266.36;276.86;296.56;296.96000000000004;297.16;287.26000000000005;291.56;291.16;;320.96000000000004;275.56;242.98782864720522;261.54996906429363;274.0616903277293;291.76000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1420000.0;3610000.0;2530000.0;5490000.0;0.0655;0.013833333333333333;0.08416666666666667;0.0175;0.02033333333333333;0.08583333333333333;;7073.09326171875;0.0;1110.99963378906;26091.478515625;502128.6004069556;235152.36384898238;217986.42758702877;217986.42758702877;217719.96482326186;430346.717906069;456643.7635023736;441390.8879461629;471832.65708311246;520420.0591956442;518475.7365192694;442348.2974705581;455831.97230811114;464006.2339002714;465118.4183262364;429572.7415267895;235777.50395612247;456922.6038781957;456364.2951047695;;200694.54348549087;470845.5270076962;202131.1442802292;205887.15314125747;274.0214901143956;2649306.524776729;990308.0720480926;174393.8432337479;0.0;0;150;169;0;0;0;0;3;59;53;1117634176429.4624;410194279415.16956;781126856354.4998;20137.695091882753;4702.501697730673;2680.8341197275604;21499.288018534786;2173366.9975029146;908819.4185303531;59804.76556948739;662420.5312056743;5.989707051685921;0.19831854143782193
5080;2019-02-11 05:40:37.840;696;140;79;79;77;67;182;23;-80;33;619;603;-68;52;234;239;240;143;186;183;180;24;547;357;363;133;361;255;548;390.0;86.0;544.0;147.0;122.0;0;0;33;1;0;0;0;0;0;0;1;1;0;0;0;26834.5078125;7081.48828125;0.0;1951.3166503906198;478.0;82153;;;Calculated values ==>;1549860037.84;342.76;287.16;281.06;281.06;280.86;279.86;274.0616903277293;291.36;275.46000000000004;265.16;276.46000000000004;335.06;333.46000000000004;266.36;278.36;296.56;297.06;297.16;287.46000000000004;291.46000000000004;291.16;;320.96000000000004;275.56;241.05796691057077;261.82340779136865;274.0616903277293;291.76000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2550000.0;5480000.0;0.065;0.014333333333333333;0.09066666666666667;0.0245;0.02033333333333333;0.08533333333333333;;7081.48828125;0.0;1951.3166503906198;26834.5078125;501748.6855030689;235492.4523831208;218001.6496937405;218001.6496937405;217468.95421253756;430346.717906069;456643.7635023736;440274.29709283967;472917.67418972735;518923.4599230997;517282.1913610144;441934.17319150985;457331.6862898286;464006.2339002714;465248.88870971405;429572.7415267895;236436.3970380472;456783.2617081229;456364.2951047695;;200694.54348549087;472041.5853210863;202115.34780317455;205900.75567553594;274.0153426891889;2649747.3614883623;990425.9698826888;174419.35020176793;0.0;0;150;169;0;0;0;0;3;60;53;1117851871159.3032;410276739540.10925;781279182694.3883;21593.07806892964;6613.192819188837;2768.2876043386395;21372.888697961265;2173714.5858633863;908913.670407489;59850.15296930335;662777.6266651165;5.7952593448633865;0.2252897868258742
5081;2019-02-11 05:41:37.850;695;142;79;79;78;67;182;22;-79;32;617;603;-68;69;233;239;240;145;186;183;180;22;553;356;363;128;360;257;554;215.0;85.0;718.0;216.0;122.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;27050.80078125;7329.43310546875;0.0;1995.0368652343802;479.0;82154;;;Calculated values ==>;1549860097.85;342.66;287.36;281.06;281.06;280.96000000000004;279.86;273.955091788801;291.36;275.36;265.26000000000005;276.36;334.86;333.46000000000004;266.36;280.06;296.46000000000004;297.06;297.16;287.66;291.46000000000004;291.16;;321.06;275.36;239.943914813709;262.0952818180154;273.955091788801;291.76000000000005;5530000.0;3560000.0;3629999.9999999995;1280000.0;3600000.0;2570000.0;5540000.0;0.035833333333333335;0.014166666666666666;0.11966666666666666;0.036000000000000004;0.02033333333333333;0.05616666666666667;;7329.43310546875;0.0;1995.0368652343802;27050.80078125;501052.9240032876;235949.30615539083;217910.76624181273;217910.76624181273;217644.96813226774;430412.23801567365;456643.7635023736;439984.22902465134;473471.244710016;518551.3123725429;517113.04931375704;441516.7223013903;459067.65107013966;464022.1768390251;465394.1846544878;427960.53461194655;236894.14439874087;456783.2617081229;456364.2951047695;;201112.50472608567;472505.00135272456;201790.61515211695;207626.39685224416;273.8843158444393;2650196.4805672783;990546.0809093943;174452.2419621061;0.0;0;150;169;0;0;0;0;3;60;53;1118069707459.2686;410355052590.0968;781432808294.3639;28503.83579341328;9745.717903221876;2706.773861353747;13970.778618516842;2174132.1297245533;909050.0173841967;59895.786085762236;663072.2063144672;5.890641114088317;0.3426157528525981
5082;2019-02-11 05:42:37.850;696;144;79;79;78;67;182;24;-80;31;627;612;-76;74;233;239;240;146;186;183;180;23;547;358;363;123;362;256;549;94.0;84.0;831.0;153.0;122.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;27070.197265625;7266.494140625;0.0;2008.71667480469;479.0;82155;;;Calculated values ==>;1549860157.85;342.76;287.56;281.06;281.06;280.96000000000004;279.86;274.1680685717883;291.36;275.56;265.16;276.26000000000005;335.86;334.36;265.56;280.56;296.46000000000004;297.06;297.16;287.76000000000005;291.46000000000004;291.16;;321.06;275.46000000000004;238.79729159403252;261.9595390733887;274.1680685717883;291.76000000000005;5470000.0;3579999.9999999995;3629999.9999999995;1230000.0;3620000.0000000005;2560000.0;5490000.0;0.015666666666666666;0.014;0.1385;0.025500000000000002;0.02033333333333333;0.036;;7266.494140625;0.0;2008.71667480469;27070.197265625;501748.6855030689;236723.9674510215;217986.42758702877;217986.42758702877;217719.96482326186;430280.9020939914;456643.7635023736;440059.4432743871;474021.0636080705;519660.38617711817;518121.8101162321;440618.1554372988;459825.28753007535;463725.85767764907;465103.311480244;429572.7415267895;237361.02760794485;456783.2617081229;456364.2951047695;;201112.50472608567;473253.8794426113;202387.53683990217;211198.021428557;274.1257673162319;2650647.488884336;990667.7136364451;174485.60657493977;0.0;0;150;169;0;0;0;0;3;60;53;1118287507459.2686;410430352590.0968;781586708294.3639;32917.559041176166;6907.091736369083;2690.963994863825;8825.98585234365;2174643.9746815083;909188.79079786;59940.767234564046;663262.1793517245;5.535356731659822;0.34105876406528407
5083;2019-02-11 05:43:37.841;697;144;79;79;78;68;182;25;-80;32;638;619;-75;58;234;238;240;146;186;183;180;24;550;357;363;126;362;255;552;-1.0;81.0;540.0;109.0;122.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26362.69921875;7307.19775390625;0.0;1174.63623046875;478.0;82156;;;Calculated values ==>;1549860217.841;342.86;287.56;281.06;281.06;280.96000000000004;279.96000000000004;274.0616903277293;291.36;275.66;265.16;276.36;336.96000000000004;335.06;265.66;278.96000000000004;296.56;296.96000000000004;297.16;287.76000000000005;291.46000000000004;291.16;;320.96000000000004;275.56;239.4893008659735;261.82340779136865;274.0616903277293;291.76000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1260000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.013500000000000002;0.09000000000000001;0.018166666666666668;0.02033333333333333;0.02033333333333333;;7307.19775390625;0.0;1174.63623046875;26362.69921875;501591.8785395336;236636.12192516867;217940.94134740008;217940.94134740008;217674.87859170372;430346.717906069;456643.7635023736;440274.29709283967;473730.12397807144;520869.4503285254;518923.4599230997;440969.38189431536;458058.45378164854;463858.19375264365;465118.4183262364;428773.6792580614;237271.01421511293;456783.2617081229;456364.2951047695;;200694.54348549087;472959.5831453042;202105.07005508538;217940.94134740008;274.01134261928803;2651092.696231887;990789.1428521399;174512.1305367035;0.0;0;150;169;0;0;0;0;3;60;53;1118505274789.9055;410505041385.31525;781739985299.8123;21435.23043339789;4920.5236544723075;2585.285978079805;4847.941526399845;2175096.8466541343;909287.3394752194;59984.7293891547;663376.1116544714;3.9836881569003806;0.25434127307706805
5084;2019-02-11 05:44:37.871;697;143;79;79;78;67;182;24;-77;32;648;622;-73;36;234;238;240;144;186;183;180;24;549;357;363;127;361;255;550;147.0;84.0;572.0;85.0;122.0;0;95;34;1;0;0;0;0;0;0;1;0;0;0;0;26065.53515625;7152.2265625;0.0;1138.42883300781;478.0;82157;;;Calculated values ==>;1549860277.871;342.86;287.46000000000004;281.06;281.06;280.96000000000004;279.86;274.0616903277293;291.36;275.56;265.46000000000004;276.36;337.96000000000004;335.36;265.86;276.76000000000005;296.56;296.96000000000004;297.16;287.56;291.46000000000004;291.16;;320.96000000000004;275.56;239.71726792356844;261.82340779136865;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1270000.0;3610000.0;2550000.0;5500000.0;0.0245;0.014;0.09533333333333333;0.014166666666666666;0.02033333333333333;0.044833333333333336;;7152.2265625;0.0;1138.42883300781;26065.53515625;501686.44868323597;236378.2633185651;217971.23556164323;217971.23556164323;217704.90654191343;430346.717906069;456643.7635023736;440691.956102206;473600.7876625802;521892.41744765505;519230.93377921934;441246.0108383337;455377.41119875095;464006.2339002714;465118.4183262364;429041.5644726537;236694.59332038925;456783.2617081229;456364.2951047695;;200694.54348549087;472829.0820560985;202152.8971304919;209327.01344499175;274.0299545197791;2651529.8166357805;990909.6983023204;174531.41571666105;0.0;0;150;169;0;0;0;0;3;60;53;1118723183689.8018;410580979335.27905;781893061799.7393;22740.723621970075;3834.579286446093;2692.857596131703;11075.504794413371;2175465.1636708956;909360.3351459545;60028.735911183714;663508.8733881079;4.866161162701438;0.23130433375324444
5085;2019-02-11 05:45:37.862;696;142;78;78;77;67;182;24;-73;33;653;625;-70;25;234;239;240;143;186;183;180;24;544;358;363;128;362;254;547;-2.0;83.0;547.0;114.0;122.0;0;87;30;1;0;0;0;0;0;0;1;0;0;0;0;25759.341796875;6905.21728515625;0.0;1089.44689941406;477.0;82158;;;Calculated values ==>;1549860337.862;342.76;287.36;280.96000000000004;280.96000000000004;280.86;279.86;274.1680685717883;291.36;275.56;265.86;276.46000000000004;338.46000000000004;335.66;266.16;275.66;296.56;297.06;297.16;287.46000000000004;291.46000000000004;291.16;;320.86;275.56;239.943914813709;261.6868853414304;274.1680685717883;291.76000000000005;5440000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;2540000.0;5470000.0;0.0;0.013833333333333333;0.09116666666666666;0.019;0.02033333333333333;0.02033333333333333;;6905.21728515625;0.0;1089.44689941406;25759.341796875;502031.90681873984;236149.42236598366;217750.170497701;217750.170497701;217483.93892230262;430280.9020939914;456643.7635023736;441456.1192391923;473567.7884962697;522484.58164150966;519621.23822057433;441868.0029639007;454189.10725268105;463858.19375264365;465103.311480244;430358.3808744126;236465.6009895387;456783.2617081229;456364.2951047695;;200276.58477070546;472698.3688610173;202346.47761158666;217750.170497701;274.10980839713625;2651961.625828841;991026.8260957899;174549.97856290042;0.0;0;150;169;0;0;0;0;3;60;53;1118940951019.5732;410657467860.1988;782045738894.5791;21798.828995050044;5136.685933739182;2682.1834550740887;4851.82053367706;2175836.270934541;909435.0844752961;60073.52120109546;663641.5811898793;4.311565579460673;0.2773971308394877
5086;2019-02-11 05:46:37.852;693;141;79;79;77;67;182;24;-74;33;654;625;-69;17;234;239;240;143;186;183;180;25;550;356;363;129;361;254;552;279.0;83.0;604.0;137.0;122.0;0;84;28;1;0;0;0;0;0;0;1;0;0;0;0;25669.615234375;6832.296875;0.0;1060.93188476562;478.0;82159;;;Calculated values ==>;1549860397.852;342.46000000000004;287.26000000000005;281.06;281.06;280.86;279.86;273.955091788801;291.36;275.56;265.76000000000005;276.46000000000004;338.56000000000006;335.66;266.26000000000005;274.86;296.56;297.06;297.16;287.46000000000004;291.46000000000004;291.16;;320.96000000000004;275.66;240.16925963744896;261.6868853414304;273.955091788801;291.76000000000005;5500000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2540000.0;5520000.0;0.0465;0.013833333333333333;0.10066666666666667;0.022833333333333334;0.02033333333333333;0.06683333333333333;;6832.296875;0.0;1060.93188476562;25669.615234375;501083.3724460429;235692.7548229053;217940.94134740008;217940.94134740008;217409.3080506653;430412.23801567365;456643.7635023736;441318.44079009246;473438.18344108673;522586.7260537727;519621.23822057433;442004.9182930493;453196.0695659833;464006.2339002714;465394.1846544878;428773.6792580614;236320.4913731211;456783.2617081229;456364.2951047695;;200694.54348549087;472664.2518820126;201868.3091809996;206758.23717177482;273.91459880204076;2652390.129041729;991141.2863005953;174567.89539946755;0.0;0;150;169;0;0;0;0;3;60;53;1119158714719.608;410734555010.21106;782198113494.6033;24104.646581982015;6183.174025006462;2662.2690990750075;16682.004871855144;2176218.736142916;909529.4009196062;60118.05088286968;663820.9998268631;6.287933124516766;0.2852573030926179
5087;2019-02-11 05:47:37.862;690;141;79;79;77;67;182;24;-76;34;652;624;-69;12;233;239;240;143;186;183;180;25;546;357;363;130;361;254;548;337.0;83.0;638.0;133.0;122.0;0;83;25;1;0;0;0;0;0;0;1;0;0;0;0;25542.599609375;6661.3173828125;0.0;1057.02575683594;478.0;82160;;;Calculated values ==>;1549860457.862;342.16;287.26000000000005;281.06;281.06;280.86;279.86;274.0616903277293;291.36;275.56;265.56;276.56;338.36;335.56;266.26000000000005;274.36;296.46000000000004;297.06;297.16;287.46000000000004;291.46000000000004;291.16;;320.96000000000004;275.66;240.39332010688793;261.6868853414304;274.0616903277293;291.76000000000005;5460000.0;3570000.0000000005;3629999.9999999995;1300000.0;3610000.0;2540000.0;5480000.0;0.05616666666666667;0.013833333333333333;0.10633333333333334;0.022166666666666668;0.02033333333333333;0.0765;;6661.3173828125;0.0;1057.02575683594;25542.599609375;501082.4600614106;235805.92712698036;218001.6496937405;218001.6496937405;217468.95421253756;430346.717906069;456643.7635023736;441042.4995941566;473405.19094569265;522382.42939895036;519518.8532051027;442004.9182930493;452571.9226471214;463874.16568678804;465248.88870971405;429836.081475104;236436.3970380472;456783.2617081229;456364.2951047695;;200694.54348549087;472533.2602288536;202129.81975855806;206348.47608119913;274.020974681939;2652816.968626769;991253.75182719;174585.54798808592;0.0;0;150;169;0;0;0;0;3;60;53;1119376551019.5732;410812267960.1987;782350538894.5791;25404.381622518642;5993.942930424885;2675.3623013792853;19126.210155303135;2176631.380140427;909630.8938068812;60162.538557910004;664119.4513523406;6.892657665910552;0.29142030532725066
5088;2019-02-11 05:48:37.863;687;141;79;79;77;67;182;25;-76;34;649;622;-69;11;233;239;240;143;186;183;180;25;549;356;363;131;361;254;551;342.0;86.0;561.0;126.0;122.0;0;81;23;1;0;0;0;0;0;0;1;0;0;0;0;25381.685546875;6560.31884765625;0.0;1047.75244140625;477.0;82161;;;Calculated values ==>;1549860517.863;341.86;287.26000000000005;281.06;281.06;280.86;279.86;273.955091788801;291.36;275.66;265.56;276.56;338.06000000000006;335.36;266.26000000000005;274.26000000000005;296.46000000000004;297.06;297.16;287.46000000000004;291.46000000000004;291.16;;320.86;275.66;240.61611355647437;261.6868853414304;273.955091788801;291.76000000000005;5490000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2540000.0;5510000.0;0.057;0.014333333333333333;0.0935;0.021;0.02033333333333333;0.07733333333333334;;6560.31884765625;0.0;1047.75244140625;25381.685546875;500414.5641332144;235720.9183327416;217956.0735155778;217956.0735155778;217424.17588506427;430412.23801567365;456643.7635023736;441042.4995941566;473275.31562819314;522075.9253650347;519314.05670414504;442004.9182930493;452446.7616735856;463874.16568678804;465394.1846544878;429041.5644726537;236349.3324064729;456783.2617081229;456364.2951047695;;200276.58477070546;472402.05409754877;201865.32882862908;206096.08497476642;273.9134374230568;2653241.3447420425;991363.9339653159;174603.08809871372;0.0;0;150;169;0;0;0;0;3;60;53;1119594354649.31;410890569265.1041;782502941434.395;22363.06546657682;5681.271230647314;2761.9219929485917;19354.07491672024;2177029.4488333897;909728.1888796635;60207.85001548637;664440.1257387042;6.593042007769349;0.2611161487537874
5089;2019-02-11 05:49:37.873;685;141;79;79;77;67;182;25;-83;34;646;620;-74;12;233;239;240;143;186;183;180;25;547;358;363;132;362;253;549;196.0;83.0;391.0;164.0;122.0;0;82;18;1;0;0;0;0;0;0;1;0;0;0;0;25166.634765625;6258.04345703125;0.0;1035.17602539062;477.0;82162;;;Calculated values ==>;1549860577.873;341.66;287.26000000000005;281.06;281.06;280.86;279.86;274.1680685717883;291.36;275.66;264.86;276.56;337.76;335.16;265.76000000000005;274.36;296.46000000000004;297.06;297.16;287.46000000000004;291.46000000000004;291.16;;320.86;275.66;240.83765695389522;261.54996906429363;274.1680685717883;291.76000000000005;5470000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2530000.0;5490000.0;0.03266666666666666;0.013833333333333333;0.06516666666666666;0.02733333333333333;0.02033333333333333;0.05299999999999999;;6258.04345703125;0.0;1035.17602539062;25166.634765625;500351.1854858005;235777.50395612247;217986.42758702877;217986.42758702877;217453.99886851673;430280.9020939914;456643.7635023736;440285.13472151314;473145.2311080622;521850.7587464929;519192.434784519;441528.22663893824;452745.49504557555;463725.85767764907;465103.311480244;429572.7415267895;236407.28467271884;456783.2617081229;456364.2951047695;;200276.58477070546;472270.6324499597;202305.43198552186;208321.41143012518;274.09385051237;2653662.65095058;991470.7714544523;174620.44872889048;0.0;0;150;169;0;0;0;0;3;60;53;1119812190949.2754;410969482415.0916;782655066784.3708;15508.343961628765;7379.048812694634;2672.1221531479773;13146.272834756148;2177345.096511088;909837.0430193407;60253.141263980186;664711.0071092953;5.307092136129494;0.26692172338765274
5090;2019-02-11 05:50:37.844;683;141;79;79;77;68;182;26;-81;34;642;617;-76;15;234;239;240;143;186;183;180;25;546;358;363;132;362;255;549;-1.0;82.0;445.0;120.0;122.0;0;81;17;1;0;0;0;0;0;0;1;0;0;0;0;25117.275390625;6257.24169921875;0.0;1042.94104003906;475.0;82163;;;Calculated values ==>;1549860637.844;341.46000000000004;287.26000000000005;281.06;281.06;280.86;279.96000000000004;274.1680685717883;291.36;275.76000000000005;265.06;276.56;337.36;334.86;265.56;274.66;296.56;297.06;297.16;287.46000000000004;291.46000000000004;291.16;;320.66;275.66;240.83765695389522;261.82340779136865;274.1680685717883;291.76000000000005;5460000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2550000.0;5490000.0;0.0;0.013666666666666666;0.07416666666666667;0.02;0.02033333333333333;0.02033333333333333;;6257.24169921875;0.0;1042.94104003906;25117.275390625;500192.3068931575;235777.50395612247;217986.42758702877;217986.42758702877;217453.99886851673;430280.9020939914;456643.7635023736;440134.66587728175;473145.2311080622;521278.7365065946;518718.431892532;440830.76934564975;452773.6861352183;463858.19375264365;465103.311480244;429836.081475104;236407.28467271884;456783.2617081229;456364.2951047695;;199440.67485045042;472270.6324499597;202310.66743699444;217986.42758702877;274.09588620886365;2654081.481004158;991575.0150889718;174637.75800096482;0.0;0;150;169;0;0;0;0;3;60;53;1120029885679.9817;411048644135.3484;782807393124.865;17638.61321765464;5399.199300259305;2643.5268896325965;4847.0166395273955;2177621.187646567;909943.4769526835;60297.416929227235;664860.8787157624;4.181861898182795;0.2707478769588214
5091;2019-02-11 05:51:37.844;681;141;80;80;78;68;182;26;-78;34;640;615;-75;14;234;239;240;142;186;183;180;26;555;356;363;133;361;259;557;360.0;110.0;328.0;98.0;122.0;0;82;28;1;0;0;0;0;0;0;1;0;0;0;0;25840.234375;6980.42578125;0.0;1065.96789550781;475.0;82164;;;Calculated values ==>;1549860697.844;341.26;287.26000000000005;281.16;281.16;280.96000000000004;279.96000000000004;273.955091788801;291.36;275.76000000000005;265.36;276.56;337.16;334.66;265.66;274.56;296.56;297.06;297.16;287.36;291.46000000000004;291.16;;320.66;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;291.76000000000005;5550000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2590000.0;5570000.0;0.060000000000000005;0.018333333333333333;0.05466666666666666;0.01633333333333333;0.02033333333333333;0.08033333333333334;;6980.42578125;0.0;1065.96789550781;25840.234375;499068.80869000463;235553.20961174916;218131.61904236724;218131.61904236724;217600.3210270003;430412.23801567365;456643.7635023736;439692.5360185355;473014.93639070686;520746.11446092115;518178.33470983367;440115.7588559284;451950.05476434156;464006.2339002714;465394.1846544878;427410.2649603602;235864.8476338713;456783.2617081229;456364.2951047695;;199440.67485045042;472236.3865531139;201875.18771262965;205989.88609899476;273.91727913233814;2654506.1269188714;991685.3289846424;174655.3322420944;0.0;0;150;169;0;0;0;0;3;60;53;1120247685679.9817;411128144135.3484;782961593124.865;13000.681707389518;4415.899581061242;3511.6659843189627;20113.41085679724;2177876.5151042757;910025.2694433612;60348.71020317683;665068.8822782318;5.100627657346261;0.14061565956226163
5092;2019-02-11 05:52:37.865;679;140;80;80;78;68;182;26;-73;34;640;614;-74;7;233;239;240;141;186;183;180;25;552;357;363;133;362;261;553;317.0;83.0;578.0;151.0;122.0;0;83;40;1;0;0;0;0;0;0;1;0;0;0;0;26413.927734375;7473.32421875;0.0;1084.03869628906;474.0;82165;;;Calculated values ==>;1549860757.865;341.06000000000006;287.16;281.16;281.16;280.96000000000004;279.96000000000004;274.0616903277293;291.36;275.76000000000005;265.86;276.56;337.16;334.56;265.76000000000005;273.86;296.46000000000004;297.06;297.16;287.26000000000005;291.46000000000004;291.16;;320.56;275.66;241.05796691057077;262.63441904999945;274.0616903277293;291.76000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2610000.0;5530000.0;0.05283333333333333;0.013833333333333333;0.09633333333333334;0.025166666666666667;0.02033333333333333;0.07316666666666666;;7473.32421875;0.0;1084.03869628906;26413.927734375;499102.4737143323;235352.85732633783;218192.26502296765;218192.26502296765;217659.90872480418;430346.717906069;456643.7635023736;439966.84795968974;473014.93639070686;520581.80529503094;517907.5077996904;439825.26547389687;450703.76831585314;463725.85767764907;465248.88870971405;428233.1903610914;235664.67681815047;456783.2617081229;456364.2951047695;;199022.72361097817;472138.9942397944;202108.03238227186;206577.9102459732;274.0124955757358;2654941.730677091;991805.8190578962;174673.2552345179;0.0;0;150;169;0;0;0;0;3;60;53;1120465561909.6494;411207972065.2266;783117647724.627;22913.732567291256;6795.779206747649;2663.864437344016;18276.03715883526;2178175.9066398162;910118.7328005135;60400.190968575895;665388.9063137639;5.9188109553241945;0.2606122848622821
5093;2019-02-11 05:53:37.885;676;139;79;79;78;68;182;27;-74;34;642;615;-73;1;233;239;240;140;186;183;180;26;553;358;363;133;362;260;554;179.0;82.0;551.0;130.0;122.0;0;83;43;1;0;0;0;0;0;0;1;0;0;0;0;26517.4765625;7651.75634765625;0.0;1074.24841308594;472.0;82166;;;Calculated values ==>;1549860817.885;340.76;287.06;281.06;281.06;280.96000000000004;279.96000000000004;274.1680685717883;291.36;275.86;265.76000000000005;276.56;337.36;334.66;265.86;273.26000000000005;296.46000000000004;297.06;297.16;287.16;291.46000000000004;291.16;;320.36;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;291.76000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2600000.0;5540000.0;0.029833333333333333;0.013666666666666666;0.09183333333333334;0.021666666666666667;0.02033333333333333;0.050166666666666665;;7651.75634765625;0.0;1074.24841308594;26517.4765625;498619.9173519156;235014.80516416742;217910.76624181273;217910.76624181273;217644.96813226774;430280.9020939914;456643.7635023736;440041.2972234491;473014.93639070686;520869.30155400705;518094.43814451486;440182.30069123267;450113.62159900065;463725.85767764907;465103.311480244;427960.53461194655;235325.1898844697;456783.2617081229;456364.2951047695;;198186.82848740023;472236.3865531139;202378.73513805427;208674.1098711391;274.1223466252946;2655382.972744437;991931.9034100221;174691.2469556656;0.0;0;150;169;0;0;0;0;3;60;53;1120683434509.58;411287798665.20123;783273999824.5773;21825.345284842093;5846.915780659624;2632.68304460885;12425.790959220458;2178548.8565636817;910224.123710639;60444.3435768767;665644.840164189;4.896941526043422;0.24602788526807867
5094;2019-02-11 05:54:37.865;672;137;79;79;77;68;182;26;-77;34;642;615;-75;-3;233;239;239;139;186;183;180;26;549;358;363;133;362;258;550;96.0;81.0;492.0;124.0;122.0;0;83;42;1;0;0;0;0;0;0;1;0;0;0;0;26386.02734375;7566.7392578125;0.0;1065.37512207031;469.0;82167;;;Calculated values ==>;1549860877.865;340.36;286.86;281.06;281.06;280.86;279.96000000000004;274.1680685717883;291.36;275.76000000000005;265.46000000000004;276.56;337.36;334.66;265.66;272.86;296.46000000000004;297.06;297.06;287.06;291.46000000000004;291.16;;320.06;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.76000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.016;0.013500000000000002;0.082;0.020666666666666667;0.02033333333333333;0.03633333333333333;;7566.7392578125;0.0;1065.37512207031;26386.02734375;498495.38998799195;234504.66405459717;217971.23556164323;217971.23556164323;217439.07279194423;430280.9020939914;456643.7635023736;440049.7346756595;473014.93639070686;521033.2302232997;518262.1758016163;440330.518514982;449961.9185128199;463725.85767764907;465103.311480244;428793.8113467646;235124.68729056825;456783.2617081229;456364.2951047695;;196933.003932529;472236.3865531139;202360.83276394708;211096.92974247428;274.115388448036;2655823.6883229516;992058.6819331758;174709.07120839888;0.0;0;150;169;0;0;0;0;3;60;53;1120901161909.6494;411367572065.2266;783429348024.6267;19490.48995676042;5577.42811164278;2614.533174758651;8911.380941496725;2178893.0404245956;910319.2948421498;60488.055803118055;665822.5906601629;4.239266369076469;0.2352678900903331
5095;2019-02-11 05:55:37.866;668;136;79;79;77;68;182;27;-78;34;641;614;-79;-4;234;239;239;138;186;183;180;26;547;358;363;133;363;257;549;-3.0;85.0;519.0;123.0;122.0;0;84;42;1;0;0;0;0;0;0;1;0;0;0;0;26344.724609375;7567.64794921875;0.0;1066.95935058594;469.0;82168;;;Calculated values ==>;1549860937.866;339.96000000000004;286.76000000000005;281.06;281.06;280.86;279.96000000000004;274.1680685717883;291.36;275.86;265.36;276.56;337.26;334.56;265.26000000000005;272.76000000000005;296.56;297.06;297.06;286.96000000000004;291.46000000000004;291.16;;320.06;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;291.76000000000005;5470000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5490000.0;0.0;0.014166666666666666;0.08650000000000001;0.0205;0.02033333333333333;0.02033333333333333;;7567.64794921875;0.0;1066.95935058594;26344.724609375;498177.03675424244;234223.00938080327;217986.42758702877;217986.42758702877;217453.99886851673;430280.9020939914;456643.7635023736;440124.5789511905;473014.93639070686;521012.6707733991;518243.2718772962;439984.22902465134;450014.8536877044;463709.8566730499;465103.311480244;429328.03247197357;234841.4839959749;456783.2617081229;456364.2951047695;;196933.003932529;472236.3865531139;202347.26148671928;217986.42758702877;274.11011311392065;2656263.118579079;992184.8039284135;174726.84095847377;0.0;0;150;169;0;0;0;0;3;60;53;1121118965539.3862;411447373395.13025;783583850599.4401;20567.737960676764;5532.727063861089;2755.2261034099806;4847.0166395273955;2179226.864553814;910411.8810115777;60532.80454284864;665937.2458840881;3.9032125720688615;0.2546232602434001
5096;2019-02-11 05:56:37.876;665;137;80;79;77;68;182;27;-77;34;639;613;-78;-5;234;239;239;140;186;183;180;26;550;358;363;133;362;258;552;170.0;86.0;547.0;120.0;122.0;0;84;44;1;0;0;0;0;0;0;1;0;0;0;0;26471.390625;7701.9453125;0.0;1071.31726074219;468.0;82169;;;Calculated values ==>;1549860997.876;339.66;286.86;281.16;281.06;280.86;279.96000000000004;274.1680685717883;291.36;275.86;265.46000000000004;276.56;337.06;334.46000000000004;265.36;272.66;296.56;297.06;297.06;287.16;291.46000000000004;291.16;;319.96000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.028333333333333332;0.014333333333333333;0.09116666666666666;0.02;0.02033333333333333;0.048666666666666664;;7701.9453125;0.0;1071.31726074219;26471.390625;497496.5353023313;234450.81939765735;218207.50148144472;217940.94134740008;217409.3080506653;430280.9020939914;456643.7635023736;440049.7346756595;473014.93639070686;520725.6585014276;518056.6430479224;439909.023488904;449705.0134576105;463858.19375264365;465103.311480244;428524.365199806;235380.60795484332;456783.2617081229;456364.2951047695;;196515.0671798046;472236.3865531139;202384.80285580162;208995.65639117305;274.1247048023665;2656703.3262283443;992312.0717466761;174744.66290006062;0.0;0;150;169;0;0;0;0;3;60;53;1121336801839.3516;411527186695.11755;783738376349.4155;21667.119617577042;5397.031673946246;2768.393853844465;12038.607084061694;2179578.880359768;910502.9775145988;60578.84238084616;666077.9828673508;4.772586239141344;0.23639817487781553
5097;2019-02-11 05:57:37.867;661;140;80;80;77;67;182;27;-75;34;637;612;-74;-7;233;239;239;143;186;183;180;26;548;358;363;133;362;257;549;224.0;87.0;612.0;156.0;122.0;0;84;46;1;0;0;0;0;0;0;1;0;0;0;0;26444.486328125;7733.64990234375;0.0;1064.91552734375;467.0;82170;;;Calculated values ==>;1549861057.867;339.26;287.16;281.16;281.16;280.86;279.86;274.1680685717883;291.36;275.86;265.66;276.56;336.86;334.36;265.76000000000005;272.46000000000004;296.46000000000004;297.06;297.06;287.46000000000004;291.46000000000004;291.16;;319.86;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;291.76000000000005;5480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2570000.0;5490000.0;0.037333333333333336;0.0145;0.10200000000000001;0.026000000000000002;0.02033333333333333;0.05766666666666667;;7733.64990234375;0.0;1064.91552734375;26444.486328125;497177.76599226467;235464.36397173323;218253.39240604895;218253.39240604895;217453.99886851673;430280.9020939914;456643.7635023736;440544.3680794452;473014.93639070686;520602.7994829833;518037.8640126268;440683.88285331154;449630.04276818724;463725.85767764907;465103.311480244;429061.6920842357;236407.28467271884;456783.2617081229;456364.2951047695;;196097.13278094304;472236.3865531139;202373.98966361283;207973.0854282868;274.12050226426186;2657144.225726064;992440.682412682;174762.46216972242;0.0;0;150;169;0;0;0;0;3;60;53;1121554569169.9885;411606974725.35095;783892853174.8674;24293.378598414904;7016.422319127027;2793.488907466995;14323.893091343838;2179961.8270620652;910606.4074480261;60625.18445163919;666297.6374163298;5.503986224044339;0.2794219286350245
5098;2019-02-11 05:58:37.857;659;143;80;80;78;67;182;27;-69;34;636;611;-69;-9;233;239;239;146;186;183;180;26;552;358;363;133;362;257;553;216.0;79.0;479.0;122.0;122.0;0;84;48;1;0;0;0;0;0;0;1;0;0;0;0;26674.70703125;7932.06494140625;0.0;1054.70251464844;466.0;82171;;;Calculated values ==>;1549861117.857;339.06000000000006;287.46000000000004;281.16;281.16;280.96000000000004;279.86;274.1680685717883;291.36;275.86;266.26000000000005;276.56;336.76000000000005;334.26000000000005;266.26000000000005;272.26000000000005;296.46000000000004;297.06;297.06;287.76000000000005;291.46000000000004;291.16;;319.76000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;291.76000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2570000.0;5530000.0;0.036000000000000004;0.013166666666666667;0.07983333333333334;0.02033333333333333;0.02033333333333333;0.05633333333333333;;7932.06494140625;0.0;1054.70251464844;26674.70703125;496522.8757444187;236291.73966089974;218192.26502296765;218192.26502296765;217659.90872480418;430280.9020939914;456643.7635023736;441378.4140821162;473014.93639070686;520500.3100246516;517935.14570746716;441378.4140821162;449372.85290695494;463725.85767764907;465103.311480244;427980.67304567294;237241.20163114887;456783.2617081229;456364.2951047695;;195679.20071851107;472236.3865531139;202380.16454412084;208087.490752462;274.12290216257435;2657586.8118941383;992571.2082784633;174780.12270949455;0.0;0;150;169;0;0;0;0;3;60;53;1121772332870.0232;411686761425.36365;784047027474.892;19080.026921449964;5487.076514182858;2511.4030402912335;13986.259978513322;2180323.211867281;910710.585905683;60669.38451663872;666533.516038959;4.569470241134442;0.20720244719597114
5099;2019-02-11 05:59:37.867;656;146;81;80;78;67;182;27;-64;34;635;610;-63;-10;233;240;239;148;186;183;180;26;548;357;363;132;362;255;550;336.0;108.0;521.0;117.0;122.0;0;84;45;1;0;0;0;0;0;0;1;0;0;0;0;26500.001953125;7724.06787109375;0.0;1059.70825195312;465.0;82172;;;Calculated values ==>;1549861177.867;338.76;287.76000000000005;281.26000000000005;281.16;280.96000000000004;279.86;274.0616903277293;291.36;275.86;266.76000000000005;276.56;336.66;334.16;266.86;272.16;296.46000000000004;297.16;297.06;287.96000000000004;291.46000000000004;291.16;;319.66;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;291.76000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2550000.0;5500000.0;0.056;0.018000000000000002;0.08683333333333333;0.0195;0.02033333333333333;0.07633333333333334;;7724.06787109375;0.0;1059.70825195312;26500.001953125;496531.9339966887;237330.92658080193;218505.40037457534;218238.06506964797;217704.90654191343;430346.717906069;456643.7635023736;442481.2881933831;473145.2311080622;520562.39724024147;518000.54279294016;442617.60397732665;449609.5615798402;463725.85767764907;465379.25235888857;429061.6920842357;237972.31005525356;456783.2617081229;456364.2951047695;;195261.2709748474;472367.87413283327;202141.1043122612;206500.15260833612;274.02536588070194;2658030.0083227004;992701.697796509;174797.74573589506;0.0;0;150;169;0;0;0;0;3;60;53;1121990169169.9885;411766274675.351;784200653074.8676;20869.539300344084;5269.422011501156;3439.608876521679;19072.96287722775;2180656.180404585;910800.238332964;60718.9845478986;666809.0554783004;5.538794748871478;0.20841730826589525
5100;2019-02-11 06:00:37.868;655;147;81;80;78;67;182;27;-61;34;634;609;-59;-8;233;240;239;149;186;183;180;26;545;358;363;133;362;255;547;285.0;84.0;456.0;124.0;122.0;0;83;42;1;0;0;0;0;0;0;1;0;0;0;0;26320.94921875;7526.30908203125;0.0;1050.74072265625;464.0;82173;;;Calculated values ==>;1549861237.868;338.66;287.86;281.26000000000005;281.16;280.96000000000004;279.86;274.1680685717883;291.36;275.86;267.06;276.56;336.56;334.06;267.26000000000005;272.36;296.46000000000004;297.16;297.06;288.06;291.46000000000004;291.16;;319.56;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;291.76000000000005;5450000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5470000.0;0.0475;0.014;0.076;0.020666666666666667;0.02033333333333333;0.06783333333333333;;7526.30908203125;0.0;1050.74072265625;26320.94921875;496700.81314914685;237742.70175785758;218551.8859927381;218284.13868454855;217750.170497701;430280.9020939914;456643.7635023736;442889.68920215784;473014.93639070686;520460.0291797428;517897.9497644756;443161.0545452525;449865.4974072816;463725.85767764907;465233.93026070396;429856.1892141686;238389.01411904785;456783.2617081229;456364.2951047695;;194843.3435325042;472236.3865531139;202384.81575985346;207230.9645765904;274.1247098173392;2658470.190251511;992828.7863890728;174815.33310378014;0.0;0;150;169;0;0;0;0;3;60;53;1122207972799.7253;411845776000.255;784353655624.6827;18278.370381615132;5576.932463060715;2680.5404513316903;16899.544254161483;2180982.4184220834;910890.626126581;60769.98664225651;667108.8313668814;5.064140763929208;0.20419588900094685
5101;2019-02-11 06:01:37.868;653;147;81;81;78;67;182;27;-63;34;632;607;-59;-7;233;240;239;149;186;183;180;26;549;357;363;133;361;254;551;202.0;81.0;441.0;103.0;121.0;0;83;38;1;0;0;0;0;0;0;1;0;0;0;0;26189.8203125;7390.16845703125;0.0;1038.37072753906;465.0;82174;;;Calculated values ==>;1549861297.868;338.46000000000004;287.86;281.26000000000005;281.26000000000005;280.96000000000004;279.86;274.0616903277293;291.36;275.86;266.86;276.56;336.36;333.86;267.26000000000005;272.46000000000004;296.46000000000004;297.16;297.06;288.06;291.46000000000004;291.16;;319.66;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2540000.0;5510000.0;0.033666666666666664;0.013500000000000002;0.0735;0.017166666666666667;0.020166666666666666;0.05383333333333333;;7390.16845703125;0.0;1038.37072753906;26189.8203125;496043.79635190475;237620.59868662496;218489.9669528524;218489.9669528524;217689.87783115855;430346.717906069;456643.7635023736;442822.522637351;473014.93639070686;520337.6895599526;517776.9305134413;443363.98512406467;450174.05960048403;463874.16568678804;465379.25235888857;428793.8113467646;238263.81101797207;456783.2617081229;456364.2951047695;;195261.2709748474;472236.3865531139;202126.98877574463;208256.77317026487;274.01987300118657;2658907.779997605;992953.0903685649;174832.7423658651;0.0;0;150;169;0;0;0;0;3;60;53;1122425772799.7253;411925576000.255;784506355624.6827;17691.121738828067;4636.877995178172;2572.1550044386995;13356.4549308075;2181282.1641897536;910975.741213733;60813.75910438793;667360.9646934228;4.538937155241188;0.19529251914315388
5102;2019-02-11 06:02:37.889;653;147;81;80;78;66;182;26;-66;34;629;605;-61;-2;233;240;239;149;186;183;180;25;545;357;363;133;361;254;547;329.0;85.0;549.0;147.0;121.0;0;83;35;1;0;0;0;0;0;0;1;0;0;0;0;25979.130859375;7125.86767578125;0.0;1040.90173339844;465.0;82175;;;Calculated values ==>;1549861357.889;338.46000000000004;287.86;281.26000000000005;281.16;280.96000000000004;279.76000000000005;274.0616903277293;291.36;275.76000000000005;266.56;276.56;336.06;333.66;267.06;272.96000000000004;296.46000000000004;297.16;297.06;288.06;291.46000000000004;291.16;;319.66;275.66;241.05796691057077;261.6868853414304;274.0616903277293;291.76000000000005;5450000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2540000.0;5470000.0;0.05483333333333333;0.014166666666666666;0.0915;0.0245;0.020166666666666666;0.075;;7125.86767578125;0.0;1040.90173339844;25979.130859375;496442.6438166328;237742.70175785758;218551.8859927381;218284.13868454855;217750.170497701;430346.717906069;456643.7635023736;442414.54557983676;473014.93639070686;520030.690872142;517571.8227706635;443093.60780727235;450809.2339808877;463874.16568678804;465379.25235888857;429856.1892141686;238389.01411904785;456783.2617081229;456364.2951047695;;195261.2709748474;472138.9942397944;202108.85999911546;206530.20698851178;274.0128176854934;2659342.673416148;993074.0996745925;174850.07570089115;0.0;0;150;169;0;0;0;0;3;60;53;1122643649029.393;412005403930.13324;784658808964.4502;21987.970230635998;6615.738288896634;2712.451647180877;18737.55660871933;2181612.9390196796;911069.545836088;60857.812906520296;667628.5083967111;6.128949437359035;0.2604411122097566
5103;2019-02-11 06:03:37.859;653;148;81;80;78;66;182;27;-69;34;628;603;-63;1;232;240;239;150;186;183;180;25;549;356;363;133;360;253;550;221.0;83.0;207.0;41.0;121.0;0;82;32;1;0;0;0;0;0;0;1;0;0;0;0;25849.857421875;7047.16455078125;0.0;1033.00817871094;464.0;82176;;;Calculated values ==>;1549861417.859;338.46000000000004;287.96000000000004;281.26000000000005;281.16;280.96000000000004;279.76000000000005;273.955091788801;291.36;275.86;266.26000000000005;276.56;335.96000000000004;333.46000000000004;266.86;273.26000000000005;296.36;297.16;297.06;288.16;291.46000000000004;291.16;;319.56;275.66;241.05796691057077;261.54996906429363;273.955091788801;291.76000000000005;5490000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2530000.0;5500000.0;0.036833333333333336;0.013833333333333333;0.034499999999999996;0.006833333333333333;0.020166666666666666;0.057;;7047.16455078125;0.0;1033.00817871094;25849.857421875;496043.79635190475;237972.31005525356;218505.40037457534;218238.06506964797;217704.90654191343;430412.23801567365;456643.7635023736;442212.0838161265;473014.93639070686;520010.98876147554;517451.1058712398;443026.6490213654;451366.24049103935;463890.26140234835;465524.29463401274;428793.8113467646;238618.936610542;456783.2617081229;456364.2951047695;;194843.3435325042;472138.9942397944;201895.6839117869;207772.22102289042;273.92526510205835;2659774.3656979133;993192.1492222359;174867.349642209;0.0;0;150;169;0;0;0;0;3;60;53;1122861340129.4968;412085164030.17126;784810832914.5227;8290.915796699715;1846.6626205747173;2630.7524338510793;14169.748222667109;2181865.1369080027;911140.0305836968;60902.31734386646;667902.5988233333;3.3338494083759005;0.06618700917858404
5104;2019-02-11 06:04:40.840;654;148;81;81;78;66;182;26;-73;34;626;602;-66;3;232;240;239;150;186;183;180;25;550;356;363;133;360;255;552;232.0;83.0;203.0;75.0;121.0;0;83;32;1;0;0;0;0;0;0;1;0;0;0;0;25837.677734375;7043.42138671875;0.0;1053.720703125;465.0;82177;;;Calculated values ==>;1549861480.84;338.56000000000006;287.96000000000004;281.26000000000005;281.26000000000005;280.96000000000004;279.76000000000005;273.955091788801;291.36;275.76000000000005;265.86;276.56;335.76000000000005;333.36;266.56;273.46000000000004;296.36;297.16;297.06;288.16;291.46000000000004;291.16;;319.66;275.66;241.05796691057077;261.82340779136865;273.955091788801;291.76000000000005;5500000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2550000.0;5520000.0;0.03866666666666666;0.013833333333333333;0.03383333333333333;0.0125;0.020166666666666666;0.05883333333333333;;7043.42138671875;0.0;1053.720703125;25837.677734375;496073.63866661733;237910.89765255377;218474.5642463112;218474.5642463112;217674.87859170372;430412.23801567365;456643.7635023736;441246.0108383337;473014.93639070686;519640.77314583707;517179.53123575;442208.1037333742;451264.21539198037;463890.26140234835;465524.29463401274;428524.365199806;238555.96125941677;456783.2617081229;456364.2951047695;;195261.2709748474;472138.9942397944;201843.44378978029;207544.19612757134;273.9049086139066;2660226.495232485;993315.4046655939;174885.60301326393;0.0;0;150;169;0;0;0;0;3;60;53;1123089961159.303;412168928760.1002;784970804654.3871;8099.78685180939;3378.694380625176;2627.8962545087174;14638.915823158492;2182008.5123028127;911185.738668282;60948.316642861006;668154.5986106572;3.550054203217826;0.0935998334927745
