;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5105;2019-02-11 06:05:37.870;655;148;81;81;78;67;182;27;-73;34;625;601;-70;5;232;240;239;149;186;183;180;25;547;357;363;133;362;255;549;-1.0;81.0;209.0;118.0;121.0;0;83;31;1;0;0;0;0;0;0;1;0;0;0;0;25939.615234375;6978.0458984375;0.0;1050.80700683594;464.0;82178;;;Calculated values ==>;1549861537.87;338.66;287.96000000000004;281.26000000000005;281.26000000000005;280.96000000000004;279.86;274.0616903277293;291.36;275.86;265.86;276.56;335.66;333.26000000000005;266.16;273.66;296.36;297.16;297.06;288.06;291.46000000000004;291.16;;319.56;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.76000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5490000.0;0.0;0.013500000000000002;0.034833333333333334;0.019666666666666666;0.020166666666666666;0.020166666666666666;;6978.0458984375;0.0;1050.80700683594;25939.615234375;496502.06374854426;238003.16795453895;218520.8646173667;218520.8646173667;217719.96482326186;430346.717906069;456643.7635023736;441246.0108383337;473014.93639070686;519538.3266726977;517076.8613733949;441659.48569987115;451516.9522019146;463593.40581284417;465379.25235888857;429328.03247197357;238326.2036160404;456783.2617081229;456364.2951047695;;194843.3435325042;472138.9942397944;201918.39370568472;218520.8646173667;273.9386425395753;2660636.6145403357;993426.4663709927;174902.27262649155;0.0;0;150;169;0;0;0;0;3;60;53;1123296980059.1992;412244778660.0622;785116231154.3141;8336.57866345394;5314.338477170822;2578.524689555098;4796.509181495957;2182138.7020145995;911254.5947326754;60989.55583540142;668308.5433728043;2.618798881950588;0.16562133678476257
5106;2019-02-11 06:06:37.870;655;147;81;81;79;67;182;27;-69;34;625;601;-65;6;232;239;239;148;186;183;180;25;551;357;363;134;361;256;553;170.0;79.0;403.0;92.0;121.0;0;85;35;1;0;0;0;0;0;0;1;0;0;0;0;26287.900390625;7242.466796875;0.0;1062.33374023438;465.0;82179;;;Calculated values ==>;1549861597.87;338.66;287.86;281.26000000000005;281.26000000000005;281.06;279.86;274.0616903277293;291.36;275.86;266.26000000000005;276.56;335.66;333.26000000000005;266.66;273.76000000000005;296.36;297.06;297.06;287.96000000000004;291.46000000000004;291.16;;319.66;275.66;241.2770596917726;261.9595390733887;274.0616903277293;291.76000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1340000.0;3610000.0;2560000.0;5530000.0;0.028333333333333332;0.013166666666666667;0.06716666666666667;0.015333333333333334;0.020166666666666666;0.0485;;7242.466796875;0.0;1062.33374023438;26287.900390625;496103.5883779156;237560.14002881784;218459.19214966652;218459.19214966652;217925.83895624537;430346.717906069;456643.7635023736;441588.09335971734;472884.4304738556;519455.3614477744;516992.17262997385;442138.0442800823;451466.51342111855;463741.9828368515;465248.88870971405;428253.3279101375;237880.34181056917;456783.2617081229;456364.2951047695;;195261.2709748474;472007.13841251616;202113.11319343513;208909.9364020399;274.0144730081315;2661071.843837211;993544.9706434536;174919.88213271715;0.0;0;150;169;0;0;0;0;3;60;53;1123514780059.1992;412324878660.0622;785269531154.3141;16084.736167835288;4138.375053359243;2506.577650310983;12001.536397082387;2182342.2129715267;911333.3673454297;61031.931688233635;668448.5270859591;4.182066157205584;0.17928402100587038
5107;2019-02-11 06:07:37.841;656;145;82;81;79;67;182;26;-68;34;625;601;-62;8;232;240;239;146;186;183;180;25;546;357;363;134;362;255;548;0.0;82.0;552.0;181.0;121.0;0;87;33;1;0;0;0;0;0;0;1;0;0;0;0;26105.67578125;7021.275390625;0.0;1069.38354492188;465.0;82180;;;Calculated values ==>;1549861657.841;338.76;287.66;281.36;281.26000000000005;281.06;279.86;274.0616903277293;291.36;275.76000000000005;266.36;276.56;335.66;333.26000000000005;266.96000000000004;273.96000000000004;296.36;297.16;297.06;287.76000000000005;291.46000000000004;291.16;;319.66;275.66;241.2770596917726;261.82340779136865;274.0616903277293;291.76000000000005;5460000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2550000.0;5480000.0;0.0;0.013666666666666666;0.092;0.030166666666666668;0.020166666666666666;0.020166666666666666;;7021.275390625;0.0;1069.38354492188;26105.67578125;496730.5910085415;237071.703381161;218804.48378803176;218536.35978771938;218001.6496937405;430346.717906069;456643.7635023736;441934.17319150985;472884.4304738556;519538.3266726977;517076.8613733949;442753.737214819;451895.1768225698;463593.40581284417;465379.25235888857;429592.85692048894;237391.22603931275;456783.2617081229;456364.2951047695;;195261.2709748474;472007.13841251616;202017.85282249146;218804.48378803176;273.97738723608296;2661508.2459437107;993663.7777108845;174937.63785740087;0.0;0;150;169;0;0;0;0;3;60;53;1123732474789.9055;412405239800.3229;785422757059.8112;22072.30147394969;8144.676781965744;2626.755622042741;4790.789528220878;2182660.034598171;911435.6766376528;61074.688789716274;668588.3955000332;4.6516017676668;0.3366557524422907
5108;2019-02-11 06:08:37.851;656;143;82;82;79;67;182;27;-76;34;625;600;-64;11;233;239;239;145;186;183;180;26;548;357;363;133;362;254;550;-2.0;85.0;418.0;78.0;121.0;0;86;28;1;0;0;0;0;0;0;1;0;0;0;0;24771.939453125;6840.91455078125;0.0;1058.1015625;464.0;82181;;;Calculated values ==>;1549861717.851;338.76;287.46000000000004;281.36;281.36;281.06;279.86;274.0616903277293;291.36;275.86;265.56;276.56;335.66;333.16;266.76000000000005;274.26000000000005;296.46000000000004;297.06;297.06;287.66;291.46000000000004;291.16;;319.56;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.76000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.014166666666666666;0.06966666666666667;0.013000000000000001;0.020166666666666666;0.020166666666666666;;6840.91455078125;0.0;1058.1015625;24771.939453125;496531.9339966887;236378.2633185651;218773.24687737654;218773.24687737654;217971.23556164323;430346.717906069;456643.7635023736;441042.4995941566;473014.93639070686;519621.23822057433;517058.88642479555;442686.7114696555;452446.7616735856;463725.85767764907;465248.88870971405;429061.6920842357;237012.14028239695;456783.2617081229;456364.2951047695;;194843.3435325042;472236.3865531139;202112.04968163272;218773.24687737654;274.01405909875314;2661932.2967339507;993779.3152134194;174955.36985480032;0.0;0;150;169;0;0;0;0;3;60;53;1123950311089.8708;412485353150.3101;785575482509.7869;16645.488010572495;3511.6163793292553;2720.7019838593824;4791.419472585759;2182982.7366185314;911532.8286032776;61119.258363449495;668668.2605503175;3.5028699080413825;0.2032698488638869
5109;2019-02-11 06:09:37.862;656;142;83;82;80;67;182;27;-82;34;623;599;-68;15;233;239;239;143;186;183;180;26;546;357;363;133;361;253;548;206.0;84.0;334.0;83.0;121.0;0;84;23;1;0;0;0;0;0;0;1;0;0;0;0;25913.865234375;6578.20458984375;0.0;1039.109375;464.0;82182;;;Calculated values ==>;1549861777.862;338.76;287.36;281.46000000000004;281.36;281.16;279.86;274.0616903277293;291.36;275.86;264.96000000000004;276.56;335.46000000000004;333.06;266.36;274.66;296.46000000000004;297.06;297.06;287.46000000000004;291.46000000000004;291.16;;319.56;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;291.76000000000005;5460000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2530000.0;5480000.0;0.034333333333333334;0.014;0.05566666666666666;0.013833333333333333;0.020166666666666666;0.0545;;6578.20458984375;0.0;1039.109375;25913.865234375;496730.5910085415;236120.5683718149;219073.12779905493;218804.48378803176;218268.7502427454;430346.717906069;456643.7635023736;440424.0522794746;473014.93639070686;519499.4578594672;517040.99077446567;442348.2974705581;453119.3127602432;463874.16568678804;465248.88870971405;429592.85692048894;236436.3970380472;456783.2617081229;456364.2951047695;;194843.3435325042;472236.3865531139;202130.75958912369;208399.95394203402;274.02134041380305;2662354.7558757486;993891.1617075371;174972.84981666118;0.0;0;150;169;0;0;0;0;3;60;53;1124168151019.5732;412565167780.20105;785727610394.579;13264.9932930962;3736.4611730018637;2704.190438354184;13514.056593369085;2183232.0363256233;911593.2403229162;61164.47408826957;668820.8341506914;4.361078150531865;0.15701851829366023
5110;2019-02-11 06:10:37.872;656;141;83;83;80;67;182;26;-82;34;622;598;-70;17;232;240;239;143;186;183;180;25;544;357;363;133;361;252;547;185.0;85.0;356.0;110.0;121.0;0;84;18;1;0;0;0;0;0;0;1;0;0;0;0;25401.576171875;6259.083984375;0.0;1041.03137207031;464.0;82183;;;Calculated values ==>;1549861837.872;338.76;287.26000000000005;281.46000000000004;281.46000000000004;281.16;279.86;274.0616903277293;291.36;275.76000000000005;264.96000000000004;276.56;335.36;332.96000000000004;266.16;274.86;296.36;297.16;297.06;287.46000000000004;291.46000000000004;291.16;;319.56;275.66;241.05796691057077;261.41265627149306;274.0616903277293;291.76000000000005;5440000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2520000.0;5470000.0;0.030833333333333334;0.014166666666666666;0.059333333333333335;0.018333333333333333;0.020166666666666666;0.051000000000000004;;6259.083984375;0.0;1041.03137207031;25401.576171875;496928.92479144846;235834.43791769267;219088.93448548572;219088.93448548572;218284.13868454855;430346.717906069;456643.7635023736;440637.30509569816;473014.93639070686;519480.140602618;517023.17438509874;442282.54462239036;453539.4261564026;463741.9828368515;465379.25235888857;430118.0525333512;236465.6009895387;456783.2617081229;456364.2951047695;;194843.3435325042;472138.9942397944;202086.47426384964;208809.66931881028;274.00410451581917;2662782.4558255123;993998.1569418728;174990.18721196838;0.0;0;150;169;0;0;0;0;3;60;53;1124385987319.5386;412644981080.18835;785879135644.5549;14154.01596268968;4950.962866225655;2743.40973020401;12625.285915083923;2183460.5661513424;911665.6475890983;61209.878322445016;669038.6983095362;4.722346537136058;0.20209050111046103
5111;2019-02-11 06:11:37.862;656;141;84;84;81;67;182;27;-84;34;621;597;-74;21;232;240;239;143;186;183;180;25;548;358;363;133;362;252;551;164.0;86.0;-1.0;102.0;121.0;0;86;13;1;0;0;0;0;0;0;1;0;0;0;0;25067.115234375;5989.55615234375;0.0;1050.48181152344;464.0;82184;;;Calculated values ==>;1549861897.862;338.76;287.26000000000005;281.56;281.56;281.26000000000005;279.86;274.1680685717883;291.36;275.86;264.76000000000005;276.56;335.26000000000005;332.86;265.76000000000005;275.26000000000005;296.36;297.16;297.06;287.46000000000004;291.46000000000004;291.16;;319.56;275.66;241.05796691057077;261.41265627149306;274.1680685717883;291.76000000000005;5480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2520000.0;5510000.0;0.02733333333333333;0.014333333333333333;0.0;0.017;0.020166666666666666;0.0475;;5989.55615234375;0.0;1050.48181152344;25067.115234375;496531.9339966887;235720.9183327416;219294.64287420845;219294.64287420845;218489.9669528524;430280.9020939914;456643.7635023736;440360.38026338484;473014.93639070686;519377.86999128753;516920.68521204713;441737.1630555428;454034.2021912492;463593.40581284417;465233.93026070396;429061.6920842357;236349.3324064729;456783.2617081229;456364.2951047695;;194843.3435325042;472138.9942397944;202160.53531249877;209435.01606676847;274.03748304879576;2663202.9581585596;994100.2119310282;175007.61358362169;0.0;0;150;169;0;0;0;0;3;60;53;1124603751019.5732;412724767780.20105;786030310444.579;0.0;4589.633801764026;2762.2104887146;11729.14075430505;2183578.496626028;911745.1393105155;61255.75084424855;669241.6180395541;2.7103525780281768;0.06744577244018446
5112;2019-02-11 06:12:37.863;657;141;84;84;81;68;182;27;-84;34;619;595;-78;28;232;239;239;142;186;183;180;26;543;358;363;133;362;253;545;-2.0;83.0;318.0;152.0;121.0;0;88;10;1;0;0;0;0;0;0;1;0;0;0;0;24829.30078125;5780.38232421875;0.0;1058.55578613281;463.0;82185;;;Calculated values ==>;1549861957.863;338.86;287.26000000000005;281.56;281.56;281.26000000000005;279.96000000000004;274.1680685717883;291.36;275.86;264.76000000000005;276.56;335.06;332.66;265.36;275.96000000000004;296.36;297.06;297.06;287.36;291.46000000000004;291.16;;319.46000000000004;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;291.76000000000005;5430000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2530000.0;5450000.0;0.0;0.013833333333333333;0.053000000000000005;0.025333333333333333;0.020166666666666666;0.020166666666666666;;5780.38232421875;0.0;1058.55578613281;24829.30078125;497156.63770684064;235891.72453247232;219390.2434603698;219390.2434603698;218583.03193827995;430280.9020939914;456643.7635023736;440146.01312903967;473014.93639070686;519090.07612567;516630.72187744256;440977.71233996993;454728.16715069703;463593.40581284417;465103.311480244;430378.4704162106;236207.40131760514;456783.2617081229;456364.2951047695;;194425.4183739577;472236.3865531139;202244.63657374645;219390.2434603698;274.07020642025736;2663618.768554912;994198.2963862614;175025.18918983615;0.0;0;150;169;0;0;0;0;3;60;53;1124821554649.31;412804569110.1047;786181812969.396;12608.772957430541;6839.790999477308;2686.0331225307086;4778.976708162061;2183683.571485098;911840.3861044976;61301.153630987916;669379.1879777026;3.9353439603238503;0.2732566023886471
5113;2019-02-11 06:13:37.853;658;141;84;84;82;68;182;27;-81;34;618;594;-75;32;233;239;239;143;186;183;180;26;551;358;363;134;362;255;553;-1.0;86.0;125.0;84.0;121.0;0;88;12;1;0;0;0;0;0;0;1;0;0;0;0;25058.47265625;5973.2802734375;0.0;1076.69274902344;464.0;82186;;;Calculated values ==>;1549862017.853;338.96000000000004;287.26000000000005;281.56;281.56;281.36;279.96000000000004;274.1680685717883;291.36;275.86;265.06;276.56;334.96000000000004;332.56;265.66;276.36;296.46000000000004;297.06;297.06;287.46000000000004;291.46000000000004;291.16;;319.56;275.76000000000005;241.2770596917726;261.82340779136865;274.1680685717883;291.76000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2550000.0;5530000.0;0.0;0.014333333333333333;0.020833333333333332;0.014;0.020166666666666666;0.020166666666666666;;5973.2802734375;0.0;1076.69274902344;25058.47265625;496492.6381901169;235664.67681815047;219263.03350319737;219263.03350319737;218726.62565127114;430280.9020939914;456643.7635023736;440134.66587728175;472884.4304738556;518820.95047796;516357.89646335936;440969.38189431536;454884.978498866;463725.85767764907;465103.311480244;428253.3279101375;236291.73966089974;456783.2617081229;456364.2951047695;;194843.3435325042;472104.6820821746;202183.03120611017;219263.03350319737;274.04623782986056;2664034.4307117164;994296.2272500594;175042.97996200898;0.0;0;150;169;0;0;0;0;3;60;53;1125039318349.3447;412884655760.11743;786334187569.4202;4957.3257223160745;3778.903112264902;2751.449431572408;4781.542108965038;2183829.9312434266;911928.8604739233;61346.45843355354;669458.8456893596;2.3076996639966305;0.12099591869349148
5114;2019-02-11 06:14:37.864;659;141;84;84;82;68;181;27;-78;34;618;594;-71;33;233;239;239;142;186;183;180;26;550;357;363;133;361;256;552;238.0;81.0;515.0;54.0;121.0;0;89;12;1;0;0;0;0;0;0;1;0;0;0;0;25026.80859375;5947.62939453125;0.0;1082.57495117188;464.0;82187;;;Calculated values ==>;1549862077.864;339.06000000000006;287.26000000000005;281.56;281.56;281.36;279.96000000000004;274.0616903277293;291.26000000000005;275.86;265.36;276.56;334.96000000000004;332.56;266.06;276.46000000000004;296.46000000000004;297.06;297.06;287.36;291.46000000000004;291.16;;319.56;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.76000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5520000.0;0.03966666666666666;0.013500000000000002;0.08583333333333334;0.009000000000000001;0.020166666666666666;0.05983333333333333;;5947.62939453125;0.0;1082.57495117188;25026.80859375;496721.4150469211;235692.7548229053;219278.82222759404;219278.82222759404;218742.1349853926;430346.717906069;456504.1082933979;440339.2141695772;473014.93639070686;518737.4894569833;516272.6921824181;441311.95978251065;454840.5135957991;463874.16568678804;465248.88870971405;428524.365199806;236006.0425799679;456783.2617081229;456364.2951047695;;194843.3435325042;472236.3865531139;202182.38665056144;207944.69502053622;274.0414274932894;2664451.884575734;994395.586376719;175060.9771584387;0.0;0;150;169;0;0;0;0;3;60;53;1125257158279.9124;412964770445.32623;786487515674.8198;20441.79436204885;2430.4859991229723;2598.9973553678146;14863.77273837329;2184041.629382226;911980.6148698864;61391.0536645213;669622.586660523;5.737393747248009;0.204781250751914
5115;2019-02-11 06:15:37.854;660;140;83;83;81;68;181;27;-66;34;620;595;-66;32;232;239;239;141;185;183;180;26;548;358;363;133;362;257;550;86.0;83.0;-1.0;92.0;121.0;0;89;17;1;0;0;0;0;0;0;1;0;0;0;0;25275.744140625;6171.80419921875;0.0;1086.53063964844;464.0;82188;;;Calculated values ==>;1549862137.854;339.16;287.16;281.46000000000004;281.46000000000004;281.26000000000005;279.96000000000004;274.1680685717883;291.26000000000005;275.86;266.56;276.56;335.16;332.66;266.56;276.36;296.36;297.06;297.06;287.26000000000005;291.46000000000004;291.16;;319.56;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;291.66;5480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2570000.0;5500000.0;0.014333333333333333;0.013833333333333333;0.0;0.015333333333333334;0.020166666666666666;0.0345;;6171.80419921875;0.0;1086.53063964844;25275.744140625;497048.7323465936;235436.36077145688;219041.6100735466;219041.6100735466;218505.40037457534;430280.9020939914;456504.1082933979;441792.7524267728;473014.93639070686;518859.26819904154;516290.316820333;441792.7524267728;454548.466256717;463593.40581284417;465103.311480244;429061.6920842357;235749.16786847432;456783.2617081229;456364.2951047695;;194843.3435325042;472236.3865531139;202094.02635892926;212000.58495539636;274.0115921585097;2664871.002650597;994496.5648241362;175079.05002571843;0.0;0;150;169;0;0;0;0;3;60;53;1125474921979.947;413044557145.3389;786641390024.8442;0.0;4142.18285631083;2674.1565849846993;8430.548000153374;2184211.9492772226;912035.3779816503;61434.98929020631;669816.6736468183;2.1006040338349132;0.06608707329525754
5116;2019-02-11 06:16:37.864;661;139;83;83;81;68;181;27;-50;34;621;596;-54;32;233;239;239;140;186;183;180;26;551;357;363;133;361;256;553;246.0;86.0;487.0;63.0;121.0;0;90;17;1;0;0;0;0;0;0;1;0;0;0;0;25352.3828125;6220.01025390625;0.0;1093.8203125;464.0;82189;;;Calculated values ==>;1549862197.864;339.26;287.06;281.46000000000004;281.46000000000004;281.26000000000005;279.96000000000004;274.0616903277293;291.26000000000005;275.86;268.16;276.56;335.26000000000005;332.76000000000005;267.76000000000005;276.36;296.46000000000004;297.06;297.06;287.16;291.46000000000004;291.16;;319.56;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.76000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5530000.0;0.041;0.014333333333333333;0.08116666666666666;0.0105;0.020166666666666666;0.06116666666666667;;6220.01025390625;0.0;1093.8203125;25352.3828125;496881.07858467585;235042.1530539478;218994.5709351203;218994.5709351203;218459.19214966652;430346.717906069;456504.1082933979;444174.19917147537;473014.93639070686;519045.20368409005;516478.3082821728;443635.12162605295;454716.9444498576;463874.16568678804;465248.88870971405;428253.3279101375;235352.85732633783;456783.2617081229;456364.2951047695;;194843.3435325042;472236.3865531139;202172.86402804058;207718.98537887615;274.03772293195124;2665292.9740253156;994599.8471554159;175097.22264524866;0.0;0;150;169;0;0;0;0;3;60;53;1125692758279.9124;413124370445.32623;786795315674.8198;19642.441702475455;2835.6669865132694;2764.9067450344614;15208.80477823381;2184375.663572553;912093.5364217893;61480.32237220389;670013.7010857079;5.530866465250035;0.19737046085585733
5117;2019-02-11 06:17:37.875;661;138;82;82;81;67;181;27;-33;34;622;597;-40;35;232;240;239;138;185;183;179;25;546;357;363;133;361;256;548;257.0;83.0;0.0;72.0;121.0;0;91;18;1;0;0;0;0;0;0;1;0;0;0;0;25285.626953125;6231.04833984375;0.0;1100.12902832031;463.0;82190;;;Calculated values ==>;1549862257.875;339.26;286.96000000000004;281.36;281.36;281.26000000000005;279.86;274.0616903277293;291.26000000000005;275.86;269.86;276.56;335.36;332.86;269.16;276.66;296.36;297.16;297.06;286.96000000000004;291.46000000000004;291.06;;319.46000000000004;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.66;5460000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5480000.0;0.04283333333333333;0.013833333333333333;0.0;0.012;0.020166666666666666;0.063;;6231.04833984375;0.0;1100.12902832031;25285.626953125;497375.1597711076;234868.92161671643;218804.48378803176;218804.48378803176;218536.35978771938;430346.717906069;456504.1082933979;446435.9007703011;473014.93639070686;519147.75675312575;516581.10117635;445510.1917062851;455087.3474150554;463741.9828368515;465379.25235888857;429592.85692048894;234868.92161671643;456783.2617081229;456224.3229510757;;194425.4183739577;472138.9942397944;202042.78737551768;207408.30395201026;273.9870966988251;2665715.0348030785;994703.6249993393;175115.50890826422;0.0;0;150;169;0;0;0;0;3;60;53;1125910598209.6147;413204185075.21716;786948943834.6099;0.0;3241.1544823713202;2693.6811050355195;15675.409196941122;2184539.3805958023;912144.1858846602;61525.81894373484;670271.116719365;2.947718176645315;0.020886044655184798
5118;2019-02-11 06:18:37.865;661;136;81;81;80;68;181;27;-17;34;623;598;-28;41;232;240;239;137;185;183;179;25;549;356;363;133;361;255;552;242.0;109.0;275.0;64.0;121.0;0;90;17;1;0;0;0;0;0;0;1;0;0;0;0;25288.681640625;6218.443359375;0.0;1081.76025390625;463.0;82191;;;Calculated values ==>;1549862317.865;339.26;286.76000000000005;281.26000000000005;281.26000000000005;281.16;279.96000000000004;273.955091788801;291.26000000000005;275.86;271.46000000000004;276.56;335.46000000000004;332.96000000000004;270.36;277.26000000000005;296.36;297.16;297.06;286.86;291.46000000000004;291.06;;319.46000000000004;275.66;241.05796691057077;261.82340779136865;273.955091788801;291.66;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2550000.0;5520000.0;0.04033333333333333;0.018166666666666668;0.04583333333333333;0.010666666666666666;0.020166666666666666;0.0605;;6218.443359375;0.0;1081.76025390625;25288.681640625;497078.949900269;234143.04538558066;218474.5642463112;218474.5642463112;218207.50148144472;430412.23801567365;456504.1082933979;448709.690049615;473014.93639070686;519333.4070250643;516768.7929799094;447282.1862640271;455990.735480413;463741.9828368515;465524.29463401274;428793.8113467646;234450.81939765735;456783.2617081229;456224.3229510757;;194425.4183739577;472138.9942397944;201875.76948726006;207408.70107361043;273.9175058247237;2666136.417132665;994807.3534725553;175133.68828855056;0.0;0;150;169;0;0;0;0;3;60;53;1126128361909.6494;413283971775.22986;787102218284.6343;11313.221359107934;2882.807730693699;3530.5643537421156;15053.345123586647;2184633.641727669;912195.2103976075;61577.6790111142;670527.1469932513;4.490277299593932;0.12117716592446362
5119;2019-02-11 06:19:37.875;662;134;81;81;80;67;181;27;-3;34;623;598;-17;47;232;240;239;135;185;183;179;25;551;357;363;133;361;258;553;194.0;83.0;288.0;121.0;121.0;0;90;21;1;0;0;0;0;0;0;1;0;0;0;0;25563.904296875;6454.92724609375;0.0;1104.123046875;463.0;82192;;;Calculated values ==>;1549862377.875;339.36;286.56;281.26000000000005;281.26000000000005;281.16;279.86;274.0616903277293;291.26000000000005;275.86;272.86;276.56;335.46000000000004;332.96000000000004;271.46000000000004;277.86;296.36;297.16;297.06;286.66;291.46000000000004;291.06;;319.46000000000004;275.66;241.05796691057077;262.23063862743834;274.0616903277293;291.66;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2580000.0;5530000.0;0.03233333333333333;0.013833333333333333;0.048;0.020166666666666666;0.020166666666666666;0.0525;;6454.92724609375;0.0;1104.123046875;25563.904296875;497010.4244866395;233504.71626944956;218459.19214966652;218459.19214966652;218192.26502296765;430346.717906069;456504.1082933979;449961.9185128199;473014.93639070686;519083.92585815187;516513.89276406646;448152.39816772623;456231.8107227515;463741.9828368515;465379.25235888857;428253.3279101375;233810.11789752508;456783.2617081229;456224.3229510757;;194425.4183739577;472138.9942397944;202058.71343588628;208358.5798624495;273.99329745607633;2666560.2593106683;994912.9824961544;175151.90701866988;0.0;0;150;169;0;0;0;0;3;60;53;1126346198209.6147;413363785075.21716;787256143934.6099;11899.353843692814;5446.618996212147;2689.7977385078048;13012.951512152875;2184827.1120940163;912264.6338556356;61629.52400126651;670761.0717794795;4.372073317372525;0.18280661023147265
5120;2019-02-11 06:20:37.876;663;133;81;81;80;69;181;28;7;34;624;599;-5;51;232;239;239;134;185;183;179;26;550;358;363;133;362;260;552;86.0;79.0;466.0;99.0;121.0;0;91;29;1;0;0;0;0;0;0;1;0;0;0;0;25996.615234375;6871.4794921875;0.0;1113.15710449219;463.0;82193;;;Calculated values ==>;1549862437.876;339.46000000000004;286.46000000000004;281.26000000000005;281.26000000000005;281.16;280.06;274.1680685717883;291.26000000000005;275.96000000000004;273.86;276.56;335.56;333.06;272.66;278.26000000000005;296.36;297.06;297.06;286.56;291.46000000000004;291.06;;319.46000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;291.66;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2600000.0;5520000.0;0.014333333333333333;0.013166666666666667;0.07766666666666668;0.0165;0.020166666666666666;0.0345;;6871.4794921875;0.0;1113.15710449219;25996.615234375;497238.4268961953;233225.9436851275;218474.5642463112;218474.5642463112;218207.50148144472;430280.9020939914;456504.1082933979;450882.6528384566;473014.93639070686;519020.15281851107;516446.7382116067;449339.9309392191;456394.4736292281;463593.40581284417;465103.311480244;428524.365199806;233530.62442456593;456783.2617081229;456224.3229510757;;194425.4183739577;472236.3865531139;202378.02592429158;211787.11354247696;274.1220709881393;2666989.9374674265;995024.0377363957;175170.38466119787;0.0;0;150;169;0;0;0;0;3;60;53;1126564001839.3516;413443586405.1208;787411546524.4221;19300.526023666822;4452.6629503755685;2567.417586873994;8433.083724596656;2185087.1154259136;912347.1292466578;61673.3348590939;670939.7917181859;4.352570071875897;0.23002854633712
5121;2019-02-11 06:21:37.846;665;133;81;81;80;69;181;28;12;34;627;601;4;53;232;239;239;134;185;183;179;26;553;358;363;133;362;260;555;-2.0;81.0;421.0;128.0;121.0;0;91;35;1;0;0;0;0;0;0;1;0;0;0;0;26383.509765625;7214.9208984375;0.0;1118.62744140625;462.0;82194;;;Calculated values ==>;1549862497.846;339.66;286.46000000000004;281.26000000000005;281.26000000000005;281.16;280.06;274.1680685717883;291.26000000000005;275.96000000000004;274.36;276.56;335.86;333.26000000000005;273.56;278.46000000000004;296.36;297.06;297.06;286.56;291.46000000000004;291.06;;319.36;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;291.66;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.013500000000000002;0.07016666666666667;0.021333333333333333;0.020166666666666666;0.020166666666666666;;7214.9208984375;0.0;1118.62744140625;26383.509765625;497200.88230072195;233149.29953558047;218428.53936790212;218428.53936790212;218161.88226493204;430280.9020939914;456504.1082933979;451520.07313474844;473014.93639070686;519328.55212950247;516652.8438246443;450498.7090510377;456640.1732961197;463593.40581284417;465103.311480244;427706.3734488275;233453.11990292554;456783.2617081229;456224.3229510757;;194007.49548133422;472236.3865531139;202314.90308778692;218428.53936790212;274.0975331030558;2667426.2202587803;995141.3657130386;175188.9735666536;0.0;0;150;169;0;0;0;0;3;60;53;1126781692939.4553;413523346505.1588;787567468524.4965;17485.896098295132;5758.324980593641;2622.4189228696764;4795.548302260667;2185393.515666984;912432.1782670068;61716.56187237693;671049.9751991621;3.679367665922008;0.24189785886590806
5122;2019-02-11 06:22:37.867;668;132;81;80;79;69;181;27;13;34;629;603;9;57;232;239;239;134;185;183;179;26;546;358;363;133;363;258;548;-2.0;84.0;458.0;178.0;121.0;0;92;35;1;0;0;0;0;0;0;1;0;0;0;0;26269.181640625;7124.45703125;0.0;1113.19116210938;462.0;82195;;;Calculated values ==>;1549862557.867;339.96000000000004;286.36;281.26000000000005;281.16;281.06;280.06;274.1680685717883;291.26000000000005;275.86;274.46000000000004;276.56;336.06;333.46000000000004;274.06;278.86;296.36;297.06;297.06;286.56;291.46000000000004;291.06;;319.36;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.66;5460000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5480000.0;0.0;0.014;0.07633333333333334;0.029666666666666668;0.020166666666666666;0.020166666666666666;;7124.45703125;0.0;1113.19116210938;26269.181640625;498274.825512086;233024.3210620819;218536.35978771938;218268.7502427454;218001.6496937405;430280.9020939914;456504.1082933979;451999.11770714255;473014.93639070686;519699.84668821876;517028.39272149396;451492.7415474736;457454.4531147289;463444.52863536426;465103.311480244;429592.85692048894;233634.999816814;456783.2617081229;456224.3229510757;;194007.49548133422;472236.3865531139;202278.5268804732;218536.35978771938;274.0833879312763;2667865.14625859;995260.9023525974;175207.57856453268;0.0;0;150;169;0;0;0;0;3;60;53;1126999569169.9885;413603174435.3541;787722922914.8768;19062.005099769096;8008.749836955008;2743.409999451449;4793.373923794352;2185698.188109092;912546.9440447354;61761.29276384008;671129.9108522647;4.201143099054424;0.3018750188084723
5123;2019-02-11 06:23:37.857;670;133;81;80;79;69;181;28;10;34;629;603;8;61;233;239;239;135;185;183;179;26;549;358;363;133;362;256;551;137.0;83.0;255.0;113.0;121.0;0;92;33;1;0;0;0;0;0;0;1;0;0;0;0;26183.640625;7055.515625;0.0;1105.5966796875;462.0;82196;;;Calculated values ==>;1549862617.857;340.16;286.46000000000004;281.26000000000005;281.16;281.06;280.06;274.1680685717883;291.26000000000005;275.96000000000004;274.16;276.56;336.06;333.46000000000004;273.96000000000004;279.26000000000005;296.46000000000004;297.06;297.06;286.66;291.46000000000004;291.06;;319.36;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;291.66;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.022833333333333334;0.013833333333333333;0.042499999999999996;0.01883333333333333;0.020166666666666666;0.043;;7055.515625;0.0;1105.5966796875;26183.640625;498238.4367727207;233251.63598009013;218489.9669528524;218222.7681293226;217956.0735155778;430280.9020939914;456504.1082933979;451971.5073544868;473014.93639070686;519865.3751866457;517197.64882790094;451719.24484936637;458261.1180039729;463725.85767764907;465103.311480244;428793.8113467646;233862.59634759542;456783.2617081229;456224.3229510757;;194007.49548133422;472236.3865531139;202322.21274252282;209904.76413573942;274.10037511664996;2668302.1802597307;995379.0490970118;175226.0653815675;0.0;0;150;169;0;0;0;0;3;60;53;1127217332870.0232;413682961135.3668;787877097214.9014;10610.095021008468;5083.3836067661305;2696.5484741551736;10591.741029059458;2185945.4143988877;912656.0269732651;61806.61819562946;671258.0987753436;3.55120319988036;0.15887136981007333
5124;2019-02-11 06:24:37.868;673;134;81;81;79;68;181;27;-4;34;628;603;-2;65;232;239;238;136;185;183;179;26;549;357;363;133;361;256;551;125.0;81.0;354.0;140.0;121.0;0;92;31;1;0;0;0;0;0;0;1;0;0;0;0;26045.396484375;6956.2265625;0.0;1100.51550292969;463.0;82197;;;Calculated values ==>;1549862677.868;340.46000000000004;286.56;281.26000000000005;281.26000000000005;281.06;279.96000000000004;274.0616903277293;291.26000000000005;275.86;272.76000000000005;276.56;335.96000000000004;333.46000000000004;272.96000000000004;279.66;296.36;297.06;296.96000000000004;286.76000000000005;291.46000000000004;291.06;;319.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.66;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5510000.0;0.020833333333333332;0.013500000000000002;0.059000000000000004;0.02333333333333333;0.020166666666666666;0.040999999999999995;;6956.2265625;0.0;1100.51550292969;26045.396484375;498623.7711457693;233556.60644053924;218489.9669528524;218489.9669528524;217956.0735155778;430346.717906069;456504.1082933979;450195.62494697445;473014.93639070686;519762.88512905827;517197.64882790094;450450.7861111059;458743.93027073797;463741.9828368515;465248.88870971405;428544.816295148;234169.62251935387;456783.2617081229;456224.3229510757;;194425.4183739577;472236.3865531139;202058.3973369828;210140.59214804065;273.99317439024594;2668737.5020294096;995495.8350219097;175244.45302018;0.0;0;150;169;0;0;0;0;3;60;53;1127435172799.7256;413762775765.25775;788030725374.6914;14640.096428989507;6304.153081709724;2624.065115973221;10089.432962924435;2186155.8712373646;912750.9405098315;61850.964770868464;671430.473487946;4.177587828462003;0.22075060905532848
5125;2019-02-11 06:25:37.858;677;135;81;81;78;68;181;27;-42;34;626;602;-27;65;232;239;238;137;185;183;179;26;545;357;363;133;362;255;548;222.0;85.0;168.0;143.0;121.0;0;92;27;1;0;0;0;0;0;0;1;0;0;0;0;25709.94140625;6722.3701171875;0.0;1101.64221191406;464.0;82198;;;Calculated values ==>;1549862737.858;340.86;286.66;281.26000000000005;281.26000000000005;280.96000000000004;279.96000000000004;274.0616903277293;291.26000000000005;275.86;268.96000000000004;276.56;335.76000000000005;333.36;270.46000000000004;279.66;296.36;297.06;296.96000000000004;286.86;291.46000000000004;291.06;;319.56;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.66;5450000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5480000.0;0.037000000000000005;0.014166666666666666;0.028;0.02383333333333333;0.020166666666666666;0.05716666666666667;;6722.3701171875;0.0;1101.64221191406;25709.94140625;499523.6006587611;233941.8836566793;218536.35978771938;218536.35978771938;217735.05277505371;430346.717906069;456504.1082933979;445439.9707069604;473014.93639070686;519640.77314583707;517179.53123575;447412.66158844467;458902.3634562797;463593.40581284417;465248.88870971405;429613.2771574354;234558.82658747348;456783.2617081229;456224.3229510757;;194843.3435325042;472236.3865531139;202025.60369750188;207850.09782845326;273.9804055778269;2669168.7246294864;995609.8043295409;175262.80127592088;0.0;0;150;169;0;0;0;0;3;60;53;1127652936499.7603;413842562465.27045;788183999824.7158;6815.602276264839;6440.023658058752;2763.2713830744606;14198.726536176582;2186334.638927022;912857.1242824343;61895.851759289195;671632.8410835825;3.8621646519113497;0.14934937126141112
5126;2019-02-11 06:26:37.888;680;136;81;81;79;67;181;27;-72;34;624;600;-49;62;232;239;238;139;185;183;179;25;550;356;363;132;360;256;552;132.0;83.0;87.0;133.0;121.0;0;91;29;1;0;0;0;0;0;0;1;0;0;0;0;25913.755859375;6883.30712890625;0.0;1101.05419921875;465.0;82199;;;Calculated values ==>;1549862797.888;341.16;286.76000000000005;281.26000000000005;281.26000000000005;281.06;279.86;273.955091788801;291.26000000000005;275.86;265.96000000000004;276.56;335.56;333.16;268.26000000000005;279.36;296.36;297.06;296.96000000000004;287.06;291.46000000000004;291.06;;319.66;275.66;240.83765695389522;261.9595390733887;273.955091788801;291.66;5500000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2560000.0;5520000.0;0.022000000000000002;0.013833333333333333;0.0145;0.022166666666666668;0.020166666666666666;0.04216666666666667;;6883.30712890625;0.0;1101.05419921875;25913.755859375;499424.11944091326;234143.04538558066;218474.5642463112;218474.5642463112;217940.94134740008;430412.23801567365;456504.1082933979;441173.59847013437;473145.2311080622;519352.83559888694;516889.41970698955;444308.54203192645;458381.9511677081;463890.26140234835;465394.1846544878;428273.7839724231;235069.58238254042;456783.2617081229;456224.3229510757;;195261.2709748474;472270.6324499597;201641.79965990616;209692.2522881868;273.8262695662836;2669599.1372052333;995723.2416635262;175281.16625723994;0.0;0;150;169;0;0;0;0;3;60;53;1127870845399.6565;413922102215.23254;788337376474.6427;3473.2110827483093;5998.939126846188;2672.6581219933773;10395.435646285148;2186420.421908362;912960.8341346041;61941.173821516095;671837.8949106811;2.8230490895339075;0.12090215489667248
5127;2019-02-11 06:27:37.859;683;138;81;81;79;67;181;26;-77;34;624;600;-63;51;231;240;238;140;185;183;179;25;547;356;363;132;361;258;549;234.0;84.0;269.0;182.0;121.0;0;90;34;1;0;0;0;0;0;0;1;0;0;0;0;26213.48828125;7092.68408203125;0.0;1104.38049316406;465.0;82200;;;Calculated values ==>;1549862857.859;341.46000000000004;286.96000000000004;281.26000000000005;281.26000000000005;281.06;279.86;273.955091788801;291.26000000000005;275.76000000000005;265.46000000000004;276.56;335.56;333.16;266.86;278.26000000000005;296.26000000000005;297.16;296.96000000000004;287.16;291.46000000000004;291.06;;319.66;275.66;240.83765695389522;262.23063862743834;273.955091788801;291.66;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2580000.0;5490000.0;0.039;0.014;0.04483333333333333;0.030333333333333334;0.020166666666666666;0.059166666666666666;;7092.68408203125;0.0;1104.38049316406;26213.48828125;500096.32369025575;234841.4839959749;218520.8646173667;218520.8646173667;217986.42758702877;430412.23801567365;456504.1082933979;440049.7346756595;473145.2311080622;519186.60237076256;516719.72323803365;441998.0022080953;456721.99942441564;463609.68473376584;465524.29463401274;429082.12985808705;235464.36397173323;456783.2617081229;456224.3229510757;;195261.2709748474;472270.6324499597;201739.8836940541;207459.59831861977;273.86453398722847;2670033.320949132;995839.6519646787;175299.5359966622;0.0;0;150;169;0;0;0;0;3;60;53;1128088540129.4973;414001263935.1746;788491501944.5299;10684.224985675308;8206.099378929137;2710.6487224089537;14718.57954075364;2186538.3435191726;913079.1522406606;61986.013029089634;672047.0772167478;4.430799866780561;0.20764404010881804
5128;2019-02-11 06:28:37.889;684;139;82;81;79;67;181;27;-77;34;626;601;-71;40;231;240;238;141;185;182;179;25;552;357;363;132;361;257;554;178.0;84.0;474.0;154.0;121.0;0;90;35;1;0;0;0;0;0;0;1;0;0;0;0;26258.3125;7196.7646484375;0.0;1103.40661621094;466.0;82201;;;Calculated values ==>;1549862917.889;341.56000000000006;287.06;281.36;281.26000000000005;281.06;279.86;274.0616903277293;291.26000000000005;275.86;265.46000000000004;276.56;335.76000000000005;333.26000000000005;266.06;277.16;296.26000000000005;297.16;296.96000000000004;287.26000000000005;291.36;291.06;;319.76000000000005;275.66;240.83765695389522;262.0952818180154;274.0616903277293;291.66;5520000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2570000.0;5540000.0;0.029666666666666668;0.014;0.079;0.025666666666666667;0.020166666666666666;0.049833333333333334;;7196.7646484375;0.0;1103.40661621094;26258.3125;499743.3662601701;235014.80516416742;218711.14724889427;218443.85055822856;217910.76624181273;430346.717906069;456504.1082933979;440264.71770410275;473145.2311080622;519474.9298214847;516907.426601557;441101.20406900666;455536.67342380155;463609.68473376584;465379.25235888857;427726.83581261255;235636.68380279193;456643.7635023736;456224.3229510757;;195679.20071851107;472270.6324499597;202067.3759825845;208802.8151906898;273.9966699214651;2670470.8045879374;995958.7902434121;175317.94342167783;0.0;0;150;169;0;0;0;0;3;60;53;1128306449029.3936;414080503535.13684;788646079194.4562;18817.589995999944;6935.216915995964;2689.2621281374886;12329.838470059229;2186784.314901465;913205.3929652094;62031.034785784606;672272.5934018055;4.912176653974086;0.25395443195907375
5129;2019-02-11 06:29:37.860;684;139;82;82;79;67;181;26;-77;33;626;601;-70;31;231;240;238;141;185;183;179;25;549;357;363;132;361;256;551;175.0;83.0;576.0;169.0;121.0;0;89;36;1;0;0;0;0;0;0;1;0;0;0;0;26305.533203125;7263.93017578125;0.0;1089.08947753906;467.0;82202;;;Calculated values ==>;1549862977.86;341.56000000000006;287.06;281.36;281.36;281.06;279.86;274.0616903277293;291.26000000000005;275.76000000000005;265.46000000000004;276.46000000000004;335.76000000000005;333.26000000000005;266.16;276.26000000000005;296.26000000000005;297.16;296.96000000000004;287.26000000000005;291.46000000000004;291.06;;319.86;275.66;240.83765695389522;261.9595390733887;274.0616903277293;291.66;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2560000.0;5510000.0;0.029166666666666667;0.013833333333333333;0.096;0.028166666666666666;0.020166666666666666;0.04933333333333333;;7263.93017578125;0.0;1089.08947753906;26305.533203125;500031.83593066107;235097.09363237605;218757.67535823176;218757.67535823176;217956.0735155778;430346.717906069;456504.1082933979;440478.7877247714;473048.1168422736;519557.87829525233;516992.17262997385;441450.1242636851;454593.27306183573;463609.68473376584;465379.25235888857;428544.816295148;235720.9183327416;456783.2617081229;456224.3229510757;;196097.13278094304;472270.6324499597;202091.6624197208;208904.4582493148;274.0061240069442;2670908.6249196534;996079.2377890606;175336.20539155867;0.0;0;150;169;0;0;0;0;3;60;53;1128524143759.2344;414159665255.0789;788799904809.3436;22885.16402928486;7610.040989185062;2667.397255146622;12201.11332528687;2187131.669881996;913326.5448625975;62075.65203851237;672476.919194728;5.430816337283657;0.29874106206665907
5130;2019-02-11 06:30:37.850;683;139;81;81;79;67;181;28;-71;34;626;601;-72;27;232;239;238;140;185;182;179;26;544;358;363;133;363;254;546;-2.0;85.0;339.0;181.0;121.0;0;89;29;1;0;0;0;0;0;0;1;0;0;0;0;25905.59375;6832.025390625;0.0;1079.82751464844;466.0;82203;;;Calculated values ==>;1549863037.85;341.46000000000004;287.06;281.26000000000005;281.26000000000005;281.06;279.86;274.1680685717883;291.26000000000005;275.96000000000004;266.06;276.56;335.76000000000005;333.26000000000005;265.96000000000004;275.86;296.36;297.06;296.96000000000004;287.16;291.36;291.06;;319.76000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;291.66;5440000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2540000.0;5460000.0;0.0;0.014166666666666666;0.0565;0.030166666666666668;0.020166666666666666;0.020166666666666666;;6832.025390625;0.0;1079.82751464844;25905.59375;500384.0551863208;235235.8959168391;218567.44334014412;218567.44334014412;218032.18456204803;430280.9020939914;456504.1082933979;441730.8989302716;473014.93639070686;519723.6144598504;517161.492929604;441593.6048181933;454436.3202249608;463444.52863536426;465103.311480244;429876.5992075301;235548.8869192855;456643.7635023736;456224.3229510757;;195679.20071851107;472236.3865531139;202225.42767227063;218567.44334014412;274.06273390352675;2671343.645128878;996196.6845077499;175354.27668744506;0.0;0;150;169;0;0;0;0;3;60;53;1128741907459.269;414239152005.09155;788952879309.3679;13532.059126077056;8145.330592905439;2752.975924083465;4792.747072153787;2187435.0961621953;913457.8177433419;62120.81428671705;672618.5110954787;3.693586453780231;0.2697383931627884
5131;2019-02-11 06:31:37.861;682;139;82;82;80;68;181;27;-64;34;624;600;-65;25;232;238;238;140;185;182;179;26;549;358;363;133;362;254;551;-1.0;81.0;467.0;185.0;121.0;0;89;27;1;0;0;0;0;0;0;1;0;0;0;0;25893.158203125;6761.8671875;0.0;1079.9453125;467.0;82204;;;Calculated values ==>;1549863097.861;341.36;287.06;281.36;281.36;281.16;279.96000000000004;274.1680685717883;291.26000000000005;275.86;266.76000000000005;276.56;335.56;333.16;266.66;275.66;296.36;296.96000000000004;296.96000000000004;287.16;291.36;291.06;;319.86;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;291.66;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2540000.0;5510000.0;0.0;0.013500000000000002;0.07783333333333334;0.030833333333333334;0.020166666666666666;0.020166666666666666;;6761.8671875;0.0;1079.9453125;25893.158203125;499776.38016167795;235097.09363237605;218757.67535823176;218757.67535823176;218222.7681293226;430280.9020939914;456504.1082933979;442686.7114696555;473014.93639070686;519518.8532051027;517058.88642479555;442550.71954746824;454189.10725268105;463593.40581284417;464972.5849072995;428544.816295148;235408.44226868334;456643.7635023736;456224.3229510757;;196097.13278094304;472236.3865531139;202275.51535825926;218757.67535823176;274.08221672787244;2671775.380533261;996309.9877146432;175372.2780940378;0.0;0;150;169;0;0;0;0;3;60;53;1128959747389.8367;414318966635.29956;789105307249.7651;18712.004764003676;8323.793528508017;2607.341049357273;4788.910726455685;2187703.8459570776;913595.0856058733;62165.491784318656;672698.3728826524;4.390828022006985;0.3204359048771288
5132;2019-02-11 06:32:37.861;681;138;81;81;80;68;181;27;-59;34;622;598;-58;28;232;239;238;140;185;182;179;26;544;358;363;132;362;254;546;167.0;83.0;556.0;210.0;121.0;0;89;24;1;0;0;0;0;0;0;1;0;0;0;0;25656.833984375;6532.673828125;0.0;1077.09326171875;467.0;82205;;;Calculated values ==>;1549863157.861;341.26;286.96000000000004;281.26000000000005;281.26000000000005;281.16;279.96000000000004;274.1680685717883;291.26000000000005;275.86;267.26000000000005;276.56;335.36;332.96000000000004;267.36;275.96000000000004;296.36;297.06;296.96000000000004;287.16;291.36;291.06;;319.86;275.76000000000005;240.83765695389522;261.6868853414304;274.1680685717883;291.66;5440000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2540000.0;5460000.0;0.02783333333333333;0.013833333333333333;0.09266666666666666;0.035;0.020166666666666666;0.048;;6532.673828125;0.0;1077.09326171875;25656.833984375;500129.6596998661;234924.04371813397;218567.44334014412;218567.44334014412;218299.55783686985;430280.9020939914;456504.1082933979;443363.98512406467;473145.2311080622;519314.05670414504;516853.6442952299;443498.91142779967;454559.7729374544;463593.40581284417;465103.311480244;429876.5992075301;235548.8869192855;456643.7635023736;456224.3229510757;;196097.13278094304;472367.87413283327;202321.4550962727;209147.02654595475;274.10008054799323;2672204.9638014906;996420.7755564401;175390.25341548963;0.0;0;150;169;0;0;0;0;3;60;53;1129177547389.8367;414398466635.29956;789257707249.7651;22336.60778257539;9451.62466627962;2688.2000199873837;11859.710227445805;2188045.9177282993;913743.2140908298;62209.62129322986;672837.1113906016;6.08903559717747;0.3632154396235868
