;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5133;2019-02-11 06:33:37.861;679;139;81;81;79;68;181;27;-61;34;621;597;-56;31;232;239;238;141;185;182;179;26;549;357;363;132;361;254;551;178.0;82.0;250.0;166.0;121.0;0;87;22;1;0;0;0;0;0;0;1;0;0;0;0;25496.462890625;6531.99072265625;0.0;1069.34143066406;467.0;82206;;;Calculated values ==>;1549863217.861;341.06000000000006;287.06;281.26000000000005;281.26000000000005;281.06;279.96000000000004;274.0616903277293;291.26000000000005;275.86;267.06;276.56;335.26000000000005;332.86;267.56;276.26000000000005;296.36;297.06;296.96000000000004;287.26000000000005;291.36;291.06;;319.86;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;291.66;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2540000.0;5510000.0;0.029666666666666668;0.013666666666666666;0.041666666666666664;0.027666666666666666;0.020166666666666666;0.049833333333333334;;6531.99072265625;0.0;1069.34143066406;25496.462890625;499392.7365822339;235097.09363237605;218489.9669528524;218489.9669528524;217956.0735155778;430346.717906069;456504.1082933979;443093.60780727235;473145.2311080622;519211.6451476658;516751.00859383936;443768.24539785326;454929.52275986236;463741.9828368515;465248.88870971405;428544.816295148;235720.9183327416;456643.7635023736;456224.3229510757;;196097.13278094304;472367.87413283327;202017.2417473263;208683.4616465526;273.9771492650925;2672631.241275449;996529.64776103;175408.14037125948;0.0;0;150;169;0;0;0;0;3;60;53;1129395347389.8367;414477666635.29956;789410107249.7651;10044.848585831085;7479.70082933236;2635.259938819554;12335.786255008734;2188315.763198036;913884.3084699599;62253.98345955325;673038.7405279553;4.274986930389228;0.21056820954568317
5134;2019-02-11 06:34:37.872;679;139;81;81;80;67;181;26;-73;34;620;596;-61;33;232;239;238;141;185;182;179;25;551;356;363;133;360;256;553;92.0;84.0;391.0;139.0;121.0;0;87;25;1;0;0;0;0;0;0;1;0;0;0;0;25701.921875;6672.32666015625;0.0;1076.02685546875;467.0;82207;;;Calculated values ==>;1549863277.872;341.06000000000006;287.06;281.26000000000005;281.26000000000005;281.16;279.86;273.955091788801;291.26000000000005;275.76000000000005;265.86;276.56;335.16;332.76000000000005;267.06;276.46000000000004;296.36;297.06;296.96000000000004;287.26000000000005;291.36;291.06;;319.86;275.66;241.05796691057077;261.9595390733887;273.955091788801;291.66;5510000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2560000.0;5530000.0;0.015333333333333334;0.014;0.06516666666666666;0.023166666666666665;0.020166666666666666;0.035500000000000004;;6672.32666015625;0.0;1076.02685546875;25701.921875;499199.30246572796;235042.1530539478;218459.19214966652;218459.19214966652;218192.26502296765;430412.23801567365;456504.1082933979;441035.03886491165;473014.93639070686;518942.64146931836;516478.3082821728;442684.98081426095;454840.5135957991;463890.26140234835;465394.1846544878;428001.1328811867;235664.67681815047;456643.7635023736;456224.3229510757;;196097.13278094304;472138.9942397944;201776.50968178545;211253.52648278826;273.8788163057986;2673057.9727010005;996639.7039123324;175426.02171793213;0.0;0;150;169;0;0;0;0;3;60;53;1129613187319.539;414557181210.1909;789563135299.556;15591.680818433724;6263.397558927207;2692.7103848825077;8696.463274624204;2188529.440109699;913998.8552861058;62298.39135214474;673214.0414063995;4.290492421367804;0.2415866447984993
5135;2019-02-11 06:35:37.852;678;140;81;81;79;68;181;27;-78;34;621;597;-72;31;231;239;238;142;185;182;179;25;550;357;363;133;361;258;552;172.0;85.0;312.0;174.0;121.0;0;87;31;1;0;0;0;0;0;0;1;0;0;0;0;26134.93359375;6966.978515625;0.0;1092.88061523438;467.0;82208;;;Calculated values ==>;1549863337.852;340.96000000000004;287.16;281.26000000000005;281.26000000000005;281.06;279.96000000000004;274.0616903277293;291.26000000000005;275.86;265.36;276.56;335.26000000000005;332.86;265.96000000000004;276.26000000000005;296.26000000000005;297.06;296.96000000000004;287.36;291.36;291.06;;319.86;275.66;241.05796691057077;262.23063862743834;274.0616903277293;291.66;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2580000.0;5520000.0;0.028666666666666667;0.014166666666666666;0.052000000000000005;0.029;0.020166666666666666;0.04883333333333333;;6966.978515625;0.0;1092.88061523438;26134.93359375;499167.9317290875;235380.60795484332;218474.5642463112;218474.5642463112;217940.94134740008;430346.717906069;456504.1082933979;439909.023488904;473014.93639070686;518878.54489157855;516410.9621629571;440750.12207876815;454255.2369266638;463609.68473376584;465248.88870971405;428273.7839724231;236006.0425799679;456643.7635023736;456224.3229510757;;196097.13278094304;472138.9942397944;202002.85080328764;208805.16249818815;273.9715447290076;2673489.8025054457;996753.3269018746;175444.08992211742;0.0;0;150;169;0;0;0;0;3;60;53;1129830914719.6084;414636954610.2163;789717283899.6051;12371.120979652052;7833.948159658696;2723.7930030597818;12082.302335449342;2188762.385783641;914116.2940078377;62343.513834549194;673387.1400677451;4.343892853383755;0.22611736795163254
5136;2019-02-11 06:36:37.853;677;140;81;81;80;68;181;27;-75;34;623;598;-77;25;232;239;238;142;185;182;179;25;553;358;363;133;362;259;555;121.0;83.0;453.0;194.0;121.0;0;87;35;1;0;0;0;0;0;0;1;0;0;0;0;26260.439453125;7256.62841796875;0.0;1087.36950683594;468.0;82209;;;Calculated values ==>;1549863397.853;340.86;287.16;281.26000000000005;281.26000000000005;281.16;279.96000000000004;274.1680685717883;291.26000000000005;275.86;265.66;276.56;335.46000000000004;332.96000000000004;265.46000000000004;275.66;296.36;297.06;296.96000000000004;287.36;291.36;291.06;;319.96000000000004;275.66;241.05796691057077;262.3656120759269;274.1680685717883;291.66;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5550000.0;0.020166666666666666;0.013833333333333333;0.0755;0.03233333333333333;0.020166666666666666;0.04033333333333333;;7256.62841796875;0.0;1087.36950683594;26260.439453125;498748.5319832891;235297.60513537744;218428.53936790212;218428.53936790212;218161.88226493204;430280.9020939914;456504.1082933979;440115.7588559284;473014.93639070686;519000.65713960264;516428.8102705356;439833.8270324677;453335.5304366992;463593.40581284417;465103.311480244;427450.8648019861;235921.06768909429;456643.7635023736;456224.3229510757;;196515.0671798046;472138.9942397944;202275.1562671226;210351.84781751235;274.08207707313136;2673926.4378907774;996871.8589350124;175462.25897592524;0.0;0;150;169;0;0;0;0;3;60;53;1130048718349.3452;414716755940.11993;789872386484.4177;17956.965495454835;8725.597427783054;2649.4955267283367;9916.85649705372;2189015.1240495294;914254.2925208366;62388.29198520008;673570.4694465665;4.703850036963985;0.2874411793722454
5137;2019-02-11 06:37:37.873;676;140;80;80;80;69;181;28;-66;34;625;599;-71;16;232;239;238;141;185;182;179;26;549;358;363;133;363;260;551;157.0;82.0;661.0;194.0;121.0;0;88;42;1;0;0;0;0;0;0;1;0;0;0;0;26671.724609375;7558.12109375;0.0;1097.23291015625;467.0;82210;;;Calculated values ==>;1549863457.873;340.76;287.16;281.16;281.16;281.16;280.06;274.1680685717883;291.26000000000005;275.96000000000004;266.56;276.56;335.66;333.06;266.06;274.76000000000005;296.36;297.06;296.96000000000004;287.26000000000005;291.36;291.06;;319.86;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;291.66;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2600000.0;5510000.0;0.026166666666666668;0.013666666666666666;0.11016666666666668;0.03233333333333333;0.020166666666666666;0.04633333333333334;;7558.12109375;0.0;1097.23291015625;26671.724609375;499008.5356471003;235408.44226868334;218222.7681293226;218222.7681293226;218222.7681293226;430280.9020939914;456504.1082933979;441163.40865202865;473014.93639070686;519122.9620337737;516446.7382116067;440463.665664595;452027.8246842997;463444.52863536426;465103.311480244;428544.816295148;235720.9183327416;456643.7635023736;456224.3229510757;;196097.13278094304;472236.3865531139;202347.1752080627;209257.0555802657;274.1100795747836;2674367.6862916136;996995.356332986;175480.4700644011;0.0;0;150;169;0;0;0;0;3;60;53;1130266590949.276;414796582540.09454;790028138384.3683;26309.588384410254;8726.417833489988;2635.259938819554;11442.816721514197;2189384.1349610607;914399.7744591212;62432.34629394193;673748.526055757;5.674416419717588;0.3380831364804638
5138;2019-02-11 06:38:37.863;674;139;80;80;79;69;181;28;-60;34;627;601;-61;10;232;239;238;140;185;182;179;27;552;359;363;133;363;259;553;-2.0;87.0;438.0;167.0;121.0;0;89;44;1;0;0;0;0;0;0;1;0;0;0;0;26776.935546875;7720.5966796875;0.0;1096.64599609375;465.0;82211;;;Calculated values ==>;1549863517.863;340.56000000000006;287.06;281.16;281.16;281.06;280.06;274.27422755570615;291.26000000000005;275.96000000000004;267.16;276.56;335.86;333.26000000000005;267.06;274.16;296.36;297.06;296.96000000000004;287.16;291.36;291.06;;319.66;275.86;241.05796691057077;262.3656120759269;274.27422755570615;291.66;5520000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.0145;0.073;0.02783333333333333;0.020166666666666666;0.020166666666666666;;7720.5966796875;0.0;1096.64599609375;26776.935546875;498460.0082535091;235042.1530539478;218192.26502296765;218192.26502296765;217925.83895624537;430214.79039162316;456504.1082933979;442203.8376228121;473014.93639070686;519411.59116850933;516737.76229731913;442066.02533664426;451442.75152564584;463444.52863536426;464957.45143190527;427726.83581261255;235352.85732633783;456643.7635023736;456224.3229510757;;195261.2709748474;472333.7623376517;202570.0546026608;218192.26502296765;274.2012619956879;2674813.0175587363;997122.6577606769;175498.74934156873;0.0;0;150;169;0;0;0;0;3;60;53;1130484354649.3105;414876369240.10724;790183812434.3931;17493.26616047104;7508.423198623912;2789.4226880509837;4800.313168216845;2189749.0979116946;914535.0422526866;62477.544448224944;673883.8629116236;3.6963284797506186;0.26084670769607426
5139;2019-02-11 06:39:37.874;670;138;80;80;78;69;181;28;-55;34;627;601;-55;9;232;239;238;139;185;182;179;27;549;358;363;133;363;257;550;0.0;79.0;476.0;170.0;121.0;0;90;42;1;0;0;0;0;0;0;1;0;0;0;0;26641.466796875;7609.39892578125;0.0;1094.76708984375;465.0;82212;;;Calculated values ==>;1549863577.874;340.16;286.96000000000004;281.16;281.16;280.96000000000004;280.06;274.1680685717883;291.26000000000005;275.96000000000004;267.66;276.56;335.86;333.26000000000005;267.66;274.06;296.36;297.06;296.96000000000004;287.06;291.36;291.06;;319.66;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.66;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.013166666666666667;0.07933333333333333;0.028333333333333332;0.020166666666666666;0.020166666666666666;;7609.39892578125;0.0;1094.76708984375;26641.466796875;498238.4367727207;234814.12801345368;218238.06506964797;218238.06506964797;217704.90654191343;430280.9020939914;456504.1082933979;443297.40883057786;473014.93639070686;519577.5081055952;516907.426601557;443297.40883057786;451669.34311051725;463444.52863536426;465103.311480244;428544.816295148;235124.68729056825;456643.7635023736;456224.3229510757;;195261.2709748474;472333.7623376517;202317.16657445068;218238.06506964797;274.0984131672174;2675258.252524209;997250.4311452154;175517.0144653247;0.0;0;150;169;0;0;0;0;3;60;53;1130702194579.8782;414956183870.31525;790338640814.7966;19117.765885652756;7650.470213290695;2546.6983652269664;4799.389533942125;2190054.2457797285;914661.3895242023;62522.02027619201;673963.8751005626;3.9193098956147354;0.2792815802745117
5140;2019-02-11 06:40:37.844;668;138;80;80;77;68;181;28;-50;34;626;601;-50;11;232;239;238;140;185;182;179;27;547;358;363;133;363;256;549;-1.0;83.0;481.0;146.0;121.0;0;90;42;1;0;0;0;0;0;0;1;0;0;0;0;26593.5;7559.52294921875;0.0;1090.02624511719;463.0;82213;;;Calculated values ==>;1549863637.844;339.96000000000004;286.96000000000004;281.16;281.16;280.86;279.96000000000004;274.1680685717883;291.26000000000005;275.96000000000004;268.16;276.56;335.76000000000005;333.26000000000005;268.16;274.26000000000005;296.36;297.06;296.96000000000004;287.16;291.36;291.06;;319.46000000000004;275.86;241.05796691057077;261.9595390733887;274.1680685717883;291.66;5470000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5490000.0;0.0;0.013833333333333333;0.08016666666666666;0.024333333333333332;0.020166666666666666;0.020166666666666666;;7559.52294921875;0.0;1090.02624511719;26593.5;498177.03675424244;234841.4839959749;218253.39240604895;218253.39240604895;217453.99886851673;430280.9020939914;456504.1082933979;444174.19917147537;473014.93639070686;519557.87829525233;516992.17262997385;444174.19917147537;452097.464469165;463444.52863536426;465103.311480244;429082.12985808705;235464.36397173323;456643.7635023736;456224.3229510757;;194425.4183739577;472333.7623376517;202337.80821242204;218253.39240604895;274.10643822708545;2675701.6554353666;997376.7756237262;175535.2119731525;0.0;0;150;169;0;0;0;0;3;60;53;1130919885679.982;415035943970.3533;790492463864.87;19387.21734188411;6569.901550380587;2678.379094761228;4799.080432658039;2190374.960202681;914779.8333707404;62565.54081722326;674043.8223566975;3.865470635345738;0.26313526716724867
5141;2019-02-11 06:41:37.874;665;140;81;80;78;68;181;27;-45;34;625;600;-44;15;232;239;238;142;185;182;179;26;549;357;363;133;361;256;551;0.0;111.0;357.0;121.0;121.0;0;90;41;1;0;0;0;0;0;0;1;0;0;0;0;26557.52734375;7534.498046875;0.0;1101.17358398438;463.0;82214;;;Calculated values ==>;1549863697.874;339.66;287.16;281.26000000000005;281.16;280.96000000000004;279.96000000000004;274.0616903277293;291.26000000000005;275.86;268.66;276.56;335.66;333.16;268.76000000000005;274.66;296.36;297.06;296.96000000000004;287.36;291.36;291.06;;319.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.66;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5510000.0;0.0;0.018500000000000003;0.0595;0.020166666666666666;0.020166666666666666;0.020166666666666666;;7534.498046875;0.0;1101.17358398438;26557.52734375;497594.9290016286;235408.44226868334;218489.9669528524;218222.7681293226;217689.87783115855;430346.717906069;456504.1082933979;444844.2422813308;473014.93639070686;519455.3614477744;516889.41970698955;444977.7552206427;452600.1476579735;463741.9828368515;465248.88870971405;428544.816295148;236034.54159981437;456643.7635023736;456224.3229510757;;194425.4183739577;472236.3865531139;202037.40231479777;218489.9669528524;273.9849998996582;2676144.8021256337;997502.6220237211;175553.48110171893;0.0;0;150;169;0;0;0;0;3;60;53;1131137794579.8782;415115783870.31525;790646140664.7968;14447.006978008714;5449.012848806041;3561.4400818636723;4794.309512630835;2190657.0530478135;914880.0410694958;62617.56530958357;674123.8072453282;3.2715196488426206;0.20473517530944413
5142;2019-02-11 06:42:37.845;665;142;81;81;77;67;181;27;-39;34;624;600;-39;19;231;239;238;145;185;182;179;25;547;357;363;133;361;257;549;177.0;84.0;433.0;169.0;121.0;0;89;43;1;0;0;0;0;0;0;1;0;0;0;0;26666.23828125;7578.8408203125;0.0;1090.45678710938;462.0;82215;;;Calculated values ==>;1549863757.845;339.66;287.36;281.26000000000005;281.26000000000005;280.86;279.86;274.0616903277293;291.26000000000005;275.86;269.26000000000005;276.56;335.56;333.16;269.26000000000005;275.06;296.26000000000005;297.06;296.96000000000004;287.66;291.36;291.06;;319.36;275.66;241.05796691057077;262.0952818180154;274.0616903277293;291.66;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2570000.0;5490000.0;0.029500000000000002;0.014;0.07216666666666667;0.028166666666666666;0.020166666666666666;0.049666666666666665;;7578.8408203125;0.0;1090.45678710938;26666.23828125;497791.4812967743;236091.80394872042;218520.8646173667;218520.8646173667;217453.99886851673;430346.717906069;456504.1082933979;445447.8795747959;473014.93639070686;519269.74598137074;516804.6002406327;445447.8795747959;452928.34709337814;463609.68473376584;465248.88870971405;429082.12985808705;237041.87423056492;456643.7635023736;456224.3229510757;;194007.49548133422;472138.9942397944;202044.45182658112;208734.53889934978;273.987744776985;2676588.1191320173;997628.5056410185;175571.73586073125;0.0;0;150;169;0;0;0;0;3;60;53;1131355489309.719;415195545300.2569;790799966279.6842;17565.6140358295;7607.662944638841;2688.56357878531;12291.992607902386;2190923.695949677;914988.7941116397;62669.62349975838;674266.1242764005;4.631728541973216;0.24597506563976343
5143;2019-02-11 06:43:37.855;664;145;81;81;78;67;181;27;-31;34;624;600;-32;21;231;239;238;148;185;182;179;25;553;356;363;132;360;258;554;149.0;85.0;582.0;126.0;121.0;0;89;47;1;0;0;0;0;0;0;1;0;0;0;0;26845.6953125;7887.7470703125;0.0;1101.76354980469;461.0;82216;;;Calculated values ==>;1549863817.855;339.56000000000006;287.66;281.26000000000005;281.26000000000005;280.96000000000004;279.86;273.955091788801;291.26000000000005;275.86;270.06;276.56;335.56;333.16;269.96000000000004;275.26000000000005;296.26000000000005;297.06;296.96000000000004;287.96000000000004;291.36;291.06;;319.26000000000005;275.66;240.83765695389522;262.23063862743834;273.955091788801;291.66;5530000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2580000.0;5540000.0;0.024833333333333332;0.014166666666666666;0.097;0.021;0.020166666666666666;0.045;;7887.7470703125;0.0;1101.76354980469;26845.6953125;497071.4841937827;236894.14439874087;218443.85055822856;218443.85055822856;217644.96813226774;430412.23801567365;456504.1082933979;446315.3049038411;473145.2311080622;519186.60237076256;516719.72323803365;446182.9618915771;453006.29281710915;463758.2318617846;465394.1846544878;427450.8648019861;237849.8853277914;456643.7635023736;456224.3229510757;;193589.57483703562;472270.6324499597;201843.67137799322;209283.0109365431;273.9049973133877;2677034.1262340243;997757.4153547919;175590.00740828644;0.0;0;150;169;0;0;0;0;3;60;53;1131573325609.6843;415275058550.24426;790954492029.6597;23713.748452007247;5678.966182511296;2686.0138758844246;11112.359040653964;2191267.7479694686;915099.5344746666;62714.41910989775;674461.1930461514;4.804609436068933;0.2522359541511052
5144;2019-02-11 06:44:37.866;665;147;81;81;78;66;181;26;-24;34;626;600;-26;21;231;240;238;149;185;182;179;25;551;356;363;132;360;259;552;126.0;83.0;254.0;152.0;121.0;0;88;51;1;0;0;0;0;0;0;1;0;0;0;0;27168.333984375;8135.01611328125;0.0;1092.45776367188;460.0;82217;;;Calculated values ==>;1549863877.866;339.66;287.86;281.26000000000005;281.26000000000005;280.96000000000004;279.76000000000005;273.955091788801;291.26000000000005;275.76000000000005;270.76000000000005;276.56;335.76000000000005;333.16;270.56;275.26000000000005;296.26000000000005;297.16;296.96000000000004;288.06;291.36;291.06;;319.16;275.66;240.83765695389522;262.3656120759269;273.955091788801;291.66;5510000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2590000.0;5520000.0;0.021;0.013833333333333333;0.042333333333333334;0.025333333333333333;0.020166666666666666;0.04116666666666667;;8135.01611328125;0.0;1092.45776367188;27168.333984375;497398.06304690277;237590.3204905783;218474.5642463112;218474.5642463112;217674.87859170372;430412.23801567365;456504.1082933979;447047.6053611267;473145.2311080622;519308.87165689113;516634.7886004126;446784.0395873439;452833.31703712314;463758.2318617846;465524.29463401274;428001.1328811867;238232.76967341272;456643.7635023736;456224.3229510757;;193171.6564234249;472270.6324499597;201722.37348108686;209928.91227700643;273.8577046873916;2677484.32566565;997890.9628603609;175608.2959381563;0.0;0;150;169;0;0;0;0;3;60;53;1131791165539.3867;415354273070.136;791109620464.4476;10385.434816255021;6853.889227211445;2625.129024374207;10139.161072749184;2191551.9599256236;915203.9940836895;62758.68674825217;674638.3215144546;3.251552325228247;0.17097301348670407
5145;2019-02-11 06:45:37.866;666;147;81;81;78;66;181;27;-19;34;627;601;-21;21;231;240;238;149;185;182;179;25;548;357;363;132;361;258;550;-1.0;86.0;356.0;167.0;121.0;0;86;54;1;0;0;0;0;0;0;1;0;0;0;0;27278.62890625;8268.0517578125;0.0;1085.26489257812;459.0;82218;;;Calculated values ==>;1549863937.866;339.76;287.86;281.26000000000005;281.26000000000005;280.96000000000004;279.76000000000005;274.0616903277293;291.26000000000005;275.86;271.26000000000005;276.56;335.86;333.26000000000005;271.06;275.26000000000005;296.26000000000005;297.16;296.96000000000004;288.06;291.36;291.06;;319.06;275.66;240.83765695389522;262.23063862743834;274.0616903277293;291.66;5480000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2580000.0;5500000.0;0.0;0.014333333333333333;0.059333333333333335;0.02783333333333333;0.020166666666666666;0.020166666666666666;;8268.0517578125;0.0;1085.26489257812;27278.62890625;497821.9510176785;237650.97525894185;218505.40037457534;218505.40037457534;217704.90654191343;430346.717906069;456504.1082933979;447891.701760428;473145.2311080622;519494.57646493084;516822.6231901047;447630.435970082;453006.29281710915;463609.68473376584;465379.25235888857;428814.2563303796;238294.95543281117;456643.7635023736;456224.3229510757;;192753.74022246967;472270.6324499597;201955.2133698259;218505.40037457534;273.9529886793321;2677938.0503564053;998027.6550926199;175626.44362695838;0.0;0;150;169;0;0;0;0;3;60;53;1132008965539.3867;415433473070.136;791264720464.4476;14592.23164450906;7523.779164397057;2730.7766461984806;4793.998271959424;2191760.10714613;915323.807986953;62803.319295506946;674762.7645089938;3.1690133922522703;0.2251071844706719
5146;2019-02-11 06:46:37.867;666;147;81;81;79;67;181;27;-14;34;628;602;-16;21;231;240;238;149;185;182;179;25;553;356;363;132;361;260;554;120.0;83.0;815.0;158.0;121.0;0;85;61;1;0;0;0;0;0;0;1;0;0;0;0;27778.84765625;8670.2158203125;0.0;1089.044921875;460.0;82219;;;Calculated values ==>;1549863997.867;339.76;287.86;281.26000000000005;281.26000000000005;281.06;279.86;273.955091788801;291.26000000000005;275.86;271.76000000000005;276.56;335.96000000000004;333.36;271.56;275.26000000000005;296.26000000000005;297.16;296.96000000000004;288.06;291.36;291.06;;319.16;275.66;240.83765695389522;262.5002047102346;273.955091788801;291.66;5530000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2600000.0;5540000.0;0.02;0.013833333333333333;0.13583333333333333;0.026333333333333334;0.020166666666666666;0.04016666666666667;;8670.2158203125;0.0;1089.044921875;27778.84765625;497330.21375986375;237530.0566661712;218443.85055822856;218443.85055822856;217910.76624181273;430412.23801567365;456504.1082933979;448170.27249591326;473145.2311080622;519431.33308381;516755.88103941735;447908.8081558439;452659.8574337333;463609.68473376584;465524.29463401274;427450.8648019861;238170.9934408115;456643.7635023736;456224.3229510757;;193171.6564234249;472270.6324499597;201845.83009469957;210179.2760535668;273.90583863807746;2678396.8703092337;998168.8096753652;175644.56317744975;0.0;0;150;169;0;0;0;0;3;60;53;1132226769169.989;415512674390.35504;791420123054.8774;33459.07009283153;7121.18646202185;2618.371553829582;9882.809383716607;2192160.5413355073;915445.8514015336;62847.89627356771;674885.0732782416;5.4390838501668695;0.32694165247131307
5147;2019-02-11 06:47:37.847;666;147;80;80;79;66;181;27;-7;34;629;603;-10;20;231;240;238;149;185;182;179;25;551;357;363;132;362;261;552;-2.0;81.0;595.0;215.0;121.0;0;85;70;1;0;0;0;0;0;0;1;0;0;0;0;28279.490234375;9164.4169921875;0.0;1091.08459472656;459.0;82220;;;Calculated values ==>;1549864057.847;339.76;287.86;281.16;281.16;281.06;279.76000000000005;274.0616903277293;291.26000000000005;275.86;272.46000000000004;276.56;336.06;333.46000000000004;272.16;275.16;296.26000000000005;297.16;296.96000000000004;288.06;291.36;291.06;;319.06;275.66;240.83765695389522;262.63441904999945;274.0616903277293;291.66;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2610000.0;5520000.0;0.0;0.013500000000000002;0.09916666666666667;0.035833333333333335;0.020166666666666666;0.020166666666666666;;9164.4169921875;0.0;1091.08459472656;28279.490234375;497527.1436866029;237590.3204905783;218207.50148144472;218207.50148144472;217940.94134740008;430346.717906069;456504.1082933979;448896.796073827;473145.2311080622;519451.1534160742;516774.079501297;448506.1478080297;452359.39412714314;463460.83753301925;465379.25235888857;428001.1328811867;238232.76967341272;456643.7635023736;456224.3229510757;;192753.74022246967;472270.6324499597;202002.33636482435;218207.50148144472;273.97134437193387;2678863.867405676;998317.3820742794;175662.72486743968;0.0;0;150;169;0;0;0;0;3;60;53;1132444496569.1929;415591847990.0655;791576370954.306;24483.70058780943;9684.613943050683;2561.8729033049494;4800.005899637557;2192643.23680394;915585.8530549516;62891.050587651414;675007.3892862241;4.049552621277425;0.304495297723124
5148;2019-02-11 06:48:37.847;667;149;80;80;79;67;181;28;0;34;631;605;-3;19;231;239;238;152;185;182;179;26;552;358;363;133;362;259;553;125.0;86.0;850.0;179.0;121.0;0;84;72;1;0;0;0;0;0;0;1;0;0;0;0;28466.49609375;9220.142578125;0.0;1076.3369140625;458.0;82221;;;Calculated values ==>;1549864117.847;339.86;288.06;281.16;281.16;281.06;279.86;274.1680685717883;291.26000000000005;275.96000000000004;273.16;276.56;336.26000000000005;333.66;272.86;275.06;296.26000000000005;297.06;296.96000000000004;288.36;291.36;291.06;;318.96000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;291.66;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5530000.0;0.020833333333333332;0.014333333333333333;0.14166666666666666;0.029833333333333333;0.020166666666666666;0.040999999999999995;;9220.142578125;0.0;1076.3369140625;28466.49609375;497557.8578378285;238201.8307086709;218192.26502296765;218192.26502296765;217925.83895624537;430280.9020939914;456504.1082933979;450165.9305612122;473014.93639070686;519822.3768852348;517149.55489050655;449780.41640470887;452581.53297078336;463460.83753301925;465103.311480244;427726.83581261255;239174.26846037296;456643.7635023736;456224.3229510757;;192335.8262164488;472236.3865531139;202375.6599744541;210155.37221376362;274.1211514484568;2679336.7506250767;998470.5867373653;175680.78671334626;0.0;0;150;169;0;0;0;0;3;60;53;1132662296569.1929;415671347990.0655;791732370954.306;35103.621666457395;8050.845009596684;2702.5867987154343;10088.826980229793;2193139.7978227255;915733.6485462238;62934.92108516825;675131.4628935563;5.433496031089898;0.3348385831292994
5149;2019-02-11 06:49:37.878;668;152;79;79;78;67;181;28;2;34;632;605;0;22;231;239;238;155;185;182;179;26;550;358;363;133;362;258;551;121.0;80.0;847.0;170.0;121.0;0;85;72;1;0;0;0;0;0;0;1;0;0;0;0;28244.138671875;9283.7451171875;0.0;1075.56066894531;457.0;82222;;;Calculated values ==>;1549864177.878;339.96000000000004;288.36;281.06;281.06;280.96000000000004;279.86;274.1680685717883;291.26000000000005;275.96000000000004;273.36;276.56;336.36;333.66;273.16;275.36;296.26000000000005;297.06;296.96000000000004;288.66;291.36;291.06;;318.86;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.66;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5510000.0;0.020166666666666666;0.013333333333333334;0.1411666666666667;0.028333333333333332;0.020166666666666666;0.04033333333333333;;9283.7451171875;0.0;1075.56066894531;28244.138671875;497883.20660339895;239238.65314294572;217956.0735155778;217956.0735155778;217689.87783115855;430280.9020939914;456504.1082933979;450601.940231455;473014.93639070686;520007.6839859002;517234.12201715756;450346.3118233077;453131.67985456734;463460.83753301925;465103.311480244;428273.7839724231;240226.1665073755;456643.7635023736;456224.3229510757;;191917.91438739494;472236.3865531139;202380.11932565123;210168.0964206145;274.1228845885389;2679809.583419994;998624.8654713624;175698.7284583603;0.0;0;150;169;0;0;0;0;3;60;53;1132880209099.6914;415751189220.24817;791887551089.661;35040.64705120264;7645.927571444773;2507.301566200635;9924.267803395267;2193724.6354067563;915864.5225680249;62978.359253105715;675298.324851293;5.320640700270249;0.32632937784622656
5150;2019-02-11 06:50:37.858;669;156;78;78;77;67;181;28;-1;34;630;605;-1;26;232;239;237;160;185;182;179;27;548;359;363;133;363;258;549;-1.0;85.0;805.0;157.0;121.0;0;86;72;1;0;0;0;0;0;0;1;0;0;0;0;28260.80078125;9347.4814453125;0.0;1079.40930175781;457.0;82223;;;Calculated values ==>;1549864237.858;340.06000000000006;288.76000000000005;280.96000000000004;280.96000000000004;280.86;279.86;274.27422755570615;291.26000000000005;275.96000000000004;273.06;276.56;336.16;333.66;273.06;275.76000000000005;296.36;297.06;296.86;289.16;291.36;291.06;;318.86;275.86;241.05796691057077;262.23063862743834;274.27422755570615;291.66;5480000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.014166666666666666;0.13416666666666668;0.026166666666666668;0.020166666666666666;0.020166666666666666;;9347.4814453125;0.0;1079.40930175781;28260.80078125;498207.6842833401;240626.61899929825;217719.96482326186;217719.96482326186;217453.99886851673;430214.79039162316;456504.1082933979;450218.3082484786;473014.93639070686;519802.4681564833;517234.12201715756;450218.3082484786;453632.12292426935;463444.52863536426;464957.45143190527;428565.5822714612;241974.5310058789;456643.7635023736;456224.3229510757;;191917.91438739494;472333.7623376517;202646.9124210661;217719.96482326186;274.23109826401367;2680280.3009574213;998780.0739393588;175716.6805554275;0.0;0;150;169;0;0;0;0;3;60;53;1133097936499.7607;415830962620.27356;792042299489.7102;33215.82894017785;7056.805906150657;2643.3732262624158;4809.837888910912;2194293.2497722097;915987.0045061175;63021.267235626576;675421.0681373632;4.577188648007229;0.3156327168085822
5151;2019-02-11 06:51:37.849;671;163;79;78;77;67;181;28;-5;34;629;604;-4;27;232;239;237;167;185;182;179;27;552;358;363;132;362;259;553;-1.0;82.0;895.0;149.0;121.0;0;81;77;1;0;0;0;0;0;0;1;0;0;0;0;28515.34765625;9612.056640625;0.0;1055.91149902344;457.0;82224;;;Calculated values ==>;1549864297.849;340.26;289.46000000000004;281.06;280.96000000000004;280.86;279.86;274.1680685717883;291.26000000000005;275.96000000000004;272.66;276.56;336.06;333.56;272.76000000000005;275.86;296.36;297.06;296.86;289.86;291.36;291.06;;318.86;275.86;240.83765695389522;262.3656120759269;274.1680685717883;291.66;5520000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2590000.0;5530000.0;0.0;0.013666666666666666;0.14916666666666664;0.024833333333333332;0.020166666666666666;0.020166666666666666;;9612.056640625;0.0;1055.91149902344;28515.34765625;498073.76174585085;242853.05113924883;217925.83895624537;217659.90872480418;217394.469192072;430280.9020939914;456504.1082933979;449522.7547341041;473145.2311080622;519617.00242009404;517046.6219924085;449651.65132730565;453585.9700613995;463593.40581284417;465103.311480244;427471.654926769;244240.85828665452;456643.7635023736;456224.3229510757;;191917.91438739494;472465.0996282349;202399.35433093167;217925.83895624537;274.13035975489964;2680753.364557052;998938.0463904866;175734.47222626433;0.0;0;150;169;0;0;0;0;3;60;53;1133315703829.5322;415910450695.1902;792197376224.5475;36862.573893473214;6706.632674883031;2504.1542207482316;4805.686093895744;2194877.148863874;916101.6826232076;63064.15686323069;675501.1854843976;4.769328724736606;0.326269496768336
5152;2019-02-11 06:52:37.879;672;170;79;78;76;66;181;27;-3;34;629;604;-3;24;231;239;237;173;185;182;179;26;551;358;363;133;362;260;552;134.0;85.0;639.0;199.0;121.0;0;86;84;1;0;0;0;0;0;0;1;0;0;0;0;28930.751953125;9994.8203125;0.0;1094.20178222656;456.0;82225;;;Calculated values ==>;1549864357.879;340.36;290.16;281.06;280.96000000000004;280.76000000000005;279.76000000000005;274.1680685717883;291.26000000000005;275.86;272.86;276.56;336.06;333.56;272.86;275.56;296.26000000000005;297.06;296.86;290.46000000000004;291.36;291.06;;318.76000000000005;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;291.66;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2600000.0;5520000.0;0.022333333333333334;0.014166666666666666;0.1065;0.033166666666666664;0.020166666666666666;0.042499999999999996;;9994.8203125;0.0;1094.20178222656;28930.751953125;498300.2565640481;245343.0986267079;217940.94134740008;217674.87859170372;217144.22464731627;430280.9020939914;456504.1082933979;449598.35616603773;473014.93639070686;519534.1046914453;516961.9244851646;449598.35616603773;453037.69290263235;463460.83753301925;465103.311480244;427747.6217118938;246424.61683559936;456643.7635023736;456224.3229510757;;191500.00471740507;472236.3865531139;202337.02844156726;209741.23809492326;274.10613508716443;2681232.321412317;999101.5187270055;175752.3987957382;0.0;0;150;169;0;0;0;0;3;60;53;1133533612729.4285;415989990445.1523;792353154074.4733;26333.331402656106;8951.662044032963;2568.742569080838;10475.531106386477;2195404.0447240295;916232.2336553643;63106.45214019573;675628.5926327442;4.358298388199588;0.2694399053415331
5153;2019-02-11 06:53:37.879;674;174;78;78;77;67;181;28;2;34;630;604;0;23;232;239;237;176;185;182;179;27;552;358;363;133;362;259;553;-1.0;83.0;728.0;132.0;121.0;0;86;85;1;0;0;0;0;0;0;1;0;0;0;0;28952.365234375;10098.6748046875;0.0;1089.05029296875;456.0;82226;;;Calculated values ==>;1549864417.879;340.56000000000006;290.56;280.96000000000004;280.96000000000004;280.86;279.86;274.1680685717883;291.26000000000005;275.96000000000004;273.36;276.56;336.16;333.56;273.16;275.46000000000004;296.36;297.06;296.86;290.76000000000005;291.36;291.06;;318.76000000000005;275.86;241.05796691057077;262.3656120759269;274.1680685717883;291.66;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5530000.0;0.0;0.013833333333333333;0.12133333333333333;0.022000000000000002;0.020166666666666666;0.020166666666666666;;10098.6748046875;0.0;1089.05029296875;28952.365234375;498460.0082535091;246745.51731306937;217659.90872480418;217659.90872480418;217394.469192072;430280.9020939914;456504.1082933979;450422.2969990097;473014.93639070686;519719.69423284516;517046.6219924085;450165.9305612122;453084.6477965463;463593.40581284417;465103.311480244;427471.654926769;247480.94025835957;456643.7635023736;456224.3229510757;;191500.00471740507;472333.7623376517;202391.8706076866;217659.90872480418;274.1274515186385;2681714.680722213;999268.9645196487;175770.5925630315;0.0;0;150;169;0;0;0;0;3;60;53;1133751412729.4285;416069790445.1523;792508854074.4733;30094.358402147198;5938.721618059233;2489.8715529129977;4811.049020229809;2195874.275472403;916356.3201858817;63148.60725787901;675755.980800466;3.87335228700135;0.2590220059411775
5154;2019-02-11 06:54:40.850;676;178;78;77;76;66;181;28;6;34;630;604;4;25;232;239;237;181;185;182;179;27;551;358;363;133;362;257;551;0.0;81.0;628.0;161.0;121.0;0;86;84;1;0;0;0;0;0;0;1;0;0;0;0;28934.958984375;10088.17578125;0.0;1069.08508300781;455.0;82227;;;Calculated values ==>;1549864480.85;340.76;290.96000000000004;280.96000000000004;280.86;280.76000000000005;279.76000000000005;274.1680685717883;291.26000000000005;275.96000000000004;273.76000000000005;276.56;336.16;333.56;273.56;275.66;296.36;297.06;296.86;291.26000000000005;291.36;291.06;;318.66;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.66;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2570000.0;5510000.0;0.0;0.013500000000000002;0.10466666666666667;0.026833333333333334;0.020166666666666666;0.020166666666666666;;10088.17578125;0.0;1069.08508300781;28934.958984375;498814.3772548016;248320.42873906752;217689.87783115855;217424.17588506427;217158.9625736589;430280.9020939914;456504.1082933979;451289.36801950133;473014.93639070686;519885.18884552707;517215.845742836;451035.4509302521;453678.3537726365;463593.40581284417;465103.311480244;427747.6217118938;249462.6530864694;456643.7635023736;456224.3229510757;;191082.09718829524;472333.7623376517;202357.4254104861;217689.87783115855;274.11406400859903;2682220.961651496;999445.5181540045;175789.46755506843;0.0;0;150;169;0;0;0;0;3;60;53;1133979997459.2693;416153541875.09393;792671319254.3601;26054.876659743597;7244.3650408789445;2406.84707644323;4810.444643251662;2196365.3551222114;916471.6190955236;63191.43382296156;675840.1301167245;3.6314050476413797;0.2540087329780432
5155;2019-02-11 06:55:37.850;679;182;77;77;75;66;181;28;9;34;628;603;6;29;232;239;237;184;185;182;179;27;549;359;363;133;363;256;549;-2.0;107.0;593.0;180.0;121.0;0;86;82;1;0;0;0;0;0;0;1;0;0;0;0;28718.80078125;9899.9609375;0.0;1070.021484375;454.0;82228;;;Calculated values ==>;1549864537.85;341.06000000000006;291.36;280.86;280.86;280.66;279.76000000000005;274.27422755570615;291.26000000000005;275.96000000000004;274.06;276.56;335.96000000000004;333.46000000000004;273.76000000000005;276.06;296.36;297.06;296.86;291.56;291.36;291.06;;318.56;275.86;241.05796691057077;261.9595390733887;274.27422755570615;291.66;5490000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5490000.0;0.0;0.017833333333333333;0.09883333333333333;0.030000000000000002;0.020166666666666666;0.020166666666666666;;9899.9609375;0.0;1070.021484375;28718.80078125;499392.7365822339;411488.054595783;217453.99886851673;217453.99886851673;216923.53684252853;430214.79039162316;456504.1082933979;451845.4343742367;473014.93639070686;519762.88512905827;517197.64882790094;451466.51342111855;454345.6212795007;463444.52863536426;464957.45143190527;428294.5577465567;412266.7878282398;456643.7635023736;456224.3229510757;;190664.19178205615;472333.7623376517;202599.46365680263;217453.99886851673;274.2126803822284;2682677.3872496407;999603.7575696945;175806.4021487269;0.0;0;150;169;0;0;0;0;3;60;53;1134186907459.2693;416229351875.09393;792817524254.3601;24633.810105906396;8092.028960425471;285.82856354331835;4815.201535664939;2196766.640559106;916593.0322147006;63212.75083844479;675916.3331489742;3.4482160235836288;0.26038291695422755
5156;2019-02-11 06:56:37.821;682;183;77;77;75;65;181;28;9;35;626;602;7;31;232;239;237;184;185;182;179;27;549;358;363;133;362;255;550;-1.0;85.0;485.0;147.0;121.0;0;86;80;1;0;0;0;0;0;0;1;0;0;0;0;28391.025390625;9790.982421875;0.0;1062.88586425781;455.0;82229;;;Calculated values ==>;1549864597.821;341.36;291.46000000000004;280.86;280.86;280.66;279.66;274.1680685717883;291.26000000000005;275.96000000000004;274.06;276.66;335.76000000000005;333.36;273.86;276.26000000000005;296.36;297.06;296.86;291.56;291.36;291.06;;318.66;275.86;241.05796691057077;261.82340779136865;274.1680685717883;291.66;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5500000.0;0.0;0.014166666666666666;0.08083333333333333;0.0245;0.020166666666666666;0.020166666666666666;;9790.982421875;0.0;1062.88586425781;28391.025390625;499776.38016167795;411439.0319898053;217439.07279194423;217439.07279194423;216908.8706652859;430280.9020939914;456504.1082933979;452021.0196084868;473112.1826642056;519640.77314583707;517179.53123575;451769.2184452878;454761.61950278626;463593.40581284417;465103.311480244;428294.5577465567;411831.94049012626;456643.7635023736;456224.3229510757;;191082.09718829524;472333.7623376517;202315.36627761435;217439.07279194423;274.097713196517;2683153.072443594;999767.7694541439;175824.16778581298;0.0;0;150;169;0;0;0;0;3;60;53;1134404602189.9756;416309113305.35266;792970750159.8572;20184.540310912187;6615.450703470914;233.2204111327646;4815.502544875818;2197139.9462954346;916715.5353071707;63217.07415596719;675996.5502262365;2.9343191874810604;0.2134049650547405
5157;2019-02-11 06:57:37.851;685;182;78;77;74;64;181;27;9;34;624;600;8;34;231;239;237;183;185;182;179;26;545;357;363;133;361;255;546;84.0;83.0;577.0;170.0;121.0;0;86;79;1;0;0;0;0;0;0;1;0;0;0;0;27970.080078125;9516.798828125;0.0;1061.56274414062;454.0;82230;;;Calculated values ==>;1549864657.851;341.66;291.36;280.96000000000004;280.86;280.56;279.56;274.0616903277293;291.26000000000005;275.86;274.06;276.56;335.56;333.16;273.96000000000004;276.56;296.26000000000005;297.06;296.86;291.46000000000004;291.36;291.06;;318.56;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.66;5450000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2550000.0;5460000.0;0.014;0.013833333333333333;0.09616666666666666;0.028333333333333332;0.020166666666666666;0.034166666666666665;;9516.798828125;0.0;1061.56274414062;27970.080078125;500542.609219481;412790.9170278053;217765.31809217978;217498.9530966608;216702.81499807411;430346.717906069;456504.1082933979;452021.0196084868;473014.93639070686;519435.8713109796;516974.1817356234;451895.1768225698;455131.39440316864;463609.68473376584;465248.88870971405;429369.19818814535;413165.12892956054;456643.7635023736;456224.3229510757;;190664.19178205615;472236.3865531139;202075.21279900798;211336.2017769289;273.999720754613;2683622.983160216;999928.748080239;175841.88037607705;0.0;0;150;169;0;0;0;0;3;60;53;1134622511089.8718;416388953205.31464;793123826659.7842;24036.455088178212;7654.566589699668;224.15629141042328;8367.010806783348;2197508.638844399;916834.5115762958;63220.88753422283;676106.4594312535;3.8079799504758483;0.25106946676487735
5158;2019-02-11 06:58:37.851;687;181;78;78;75;64;181;26;8;34;623;599;7;38;231;240;237;182;185;182;179;25;546;356;363;133;360;253;547;-1.0;82.0;396.0;119.0;121.0;0;86;74;1;0;0;0;0;0;0;1;0;0;0;0;27658.650390625;9368.8330078125;0.0;1055.82861328125;455.0;82231;;;Calculated values ==>;1549864717.851;341.86;291.26000000000005;280.96000000000004;280.96000000000004;280.66;279.56;273.955091788801;291.26000000000005;275.76000000000005;273.96000000000004;276.56;335.46000000000004;333.06;273.86;276.96000000000004;296.26000000000005;297.16;296.86;291.36;291.36;291.06;;318.66;275.66;241.05796691057077;261.54996906429363;273.955091788801;291.66;5460000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2530000.0;5470000.0;0.0;0.013666666666666666;0.066;0.01983333333333333;0.020166666666666666;0.020166666666666666;;9368.8330078125;0.0;1055.82861328125;27658.650390625;500701.32147702615;411977.9935670269;217750.170497701;217750.170497701;216952.95474422345;430412.23801567365;456504.1082933979;452245.5307163364;473014.93639070686;519499.4578594672;517040.99077446567;452120.2602669936;455954.1324085096;463758.2318617846;465524.29463401274;429102.8770057328;412362.9831879786;456643.7635023736;456224.3229510757;;191082.09718829524;472138.9942397944;201769.8566450634;217750.170497701;273.8762222008843;2684086.555914122;1000086.1283455385;175859.52530405557;0.0;0;150;169;0;0;0;0;3;60;53;1134840311089.8718;416468753205.31464;793276226659.7842;16531.394488704016;5362.321228962163;228.77854884264033;4809.228741143056;2197846.7042575395;916942.9856414513;63224.66199122494;676216.2614274862;2.583462560852523;0.17906636396196143
5159;2019-02-11 06:59:37.882;689;180;79;79;75;63;181;25;7;34;620;597;6;41;230;240;237;182;185;182;179;24;546;355;363;133;360;251;547;-2.0;83.0;368.0;125.0;121.0;0;86;65;1;0;0;0;0;0;0;1;0;0;0;0;27167.453125;8952.94140625;0.0;1049.03991699219;457.0;82232;;;Calculated values ==>;1549864777.882;342.06000000000006;291.16;281.06;281.06;280.66;279.46000000000004;273.8482719121499;291.26000000000005;275.66;273.86;276.56;335.16;332.86;273.76000000000005;277.26000000000005;296.16;297.16;296.86;291.36;291.36;291.06;;318.86;275.56;241.05796691057077;261.27494424493943;273.8482719121499;291.66;5460000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2510000.0;5470000.0;0.0;0.013833333333333333;0.06133333333333334;0.020833333333333332;0.020166666666666666;0.020166666666666666;;8952.94140625;0.0;1049.03991699219;27167.453125;500955.4727087053;249277.62808279565;218016.9019843592;218016.9019843592;216952.95474422345;430477.46260093397;456504.1082933979;452469.30486379995;473014.93639070686;519358.69247049437;517005.4372192144;452344.60093165975;456647.6984805424;463626.08760426834;465669.0585932454;429102.8770057328;412362.9831879786;456643.7635023736;456224.3229510757;;191917.91438739494;472041.5853210863;201462.95529255783;218016.9019843592;273.7519608329817;2684543.6761661507;1000238.8886841494;175877.07493774002;0.0;0;150;169;0;0;0;0;3;60;53;1135058223619.505;416548594435.1802;793427504779.5294;15395.056107036184;5637.054792261009;231.56853114559937;4803.849656162116;2198112.8954731626;917034.6944665649;63228.50019893497;676296.4118036386;2.606236528959544;0.18338112639467558
5160;2019-02-11 07:00:37.852;691;179;79;79;75;64;181;25;6;33;618;595;6;45;230;240;237;181;185;182;179;24;545;355;363;132;360;251;546;87.0;83.0;234.0;171.0;120.0;0;84;58;1;0;0;0;0;0;0;1;0;0;0;0;26803.1953125;8430.7861328125;0.0;1037.52612304688;459.0;82233;;;Calculated values ==>;1549864837.852;342.26;291.06;281.06;281.06;280.66;279.56;273.8482719121499;291.26000000000005;275.66;273.76000000000005;276.46000000000004;334.96000000000004;332.66;273.76000000000005;277.66;296.16;297.16;296.86;291.26000000000005;291.36;291.06;;319.06;275.56;240.83765695389522;261.27494424493943;273.8482719121499;291.66;5450000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2510000.0;5460000.0;0.0145;0.013833333333333333;0.039;0.0285;0.02;0.0345;;8430.7861328125;0.0;1037.52612304688;26803.1953125;501304.36803138;248942.78561162975;218032.18456204803;218032.18456204803;216967.7066576704;430477.46260093397;456504.1082933979;452344.60093165975;473048.1168422736;519154.2487285886;516800.57655865554;452344.60093165975;457131.95613493223;463626.08760426834;465669.0585932454;429369.19818814535;412411.8491920293;456643.7635023736;456224.3229510757;;192753.74022246967;472173.3745042847;201405.72185971012;211044.25096251466;273.72960375638087;2684993.206692309;1000383.6806481793;175894.4542940568;0.0;0;150;169;0;0;0;0;3;60;53;1135275914719.6086;416628054685.2181;793578029479.6012;9786.616283806035;7716.878100370376;234.57666111293912;8458.712483605355;2198322.6378195514;917145.9215993362;63232.38279993401;676406.8778941804;2.766784915937163;0.17934629508134395
5161;2019-02-11 07:01:37.873;693;179;79;79;76;64;180;25;5;33;615;592;5;49;230;240;237;181;185;182;179;24;546;356;363;132;360;249;547;-1.0;79.0;209.0;168.0;121.0;0;83;48;1;0;0;0;0;0;0;1;0;0;0;0;26265.943359375;7861.04345703125;0.0;1029.033203125;462.0;82234;;;Calculated values ==>;1549864897.873;342.46000000000004;291.06;281.06;281.06;280.76000000000005;279.56;273.955091788801;291.16;275.66;273.66;276.46000000000004;334.66;332.36;273.66;278.06;296.16;297.16;296.86;291.26000000000005;291.36;291.06;;319.36;275.56;240.83765695389522;260.9983114674233;273.955091788801;291.66;5460000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2490000.0;5470000.0;0.0;0.013166666666666667;0.034833333333333334;0.028;0.020166666666666666;0.020166666666666666;;7861.04345703125;0.0;1029.033203125;26265.943359375;501463.0716135429;248893.41244279422;218016.9019843592;218016.9019843592;217218.2020459194;430412.23801567365;456364.2951047695;452568.20618974156;473048.1168422736;519014.26442961046;516663.2775942956;452568.20618974156;457936.27873354324;463626.08760426834;465524.29463401274;429102.8770057328;411977.9935670269;456643.7635023736;456224.3229510757;;194007.49548133422;472173.3745042847;201582.45320777665;218016.9019843592;273.80310574094676;2685435.604298888;1000519.4934123905;175911.68164921334;0.0;0;150;169;0;0;0;0;3;60;53;1135493790949.2764;416707282405.0972;793728081979.3723;8742.670395538444;7576.545796302225;225.47763194296067;4803.849656162116;2198477.1025853963;917273.4114041004;63236.21792752865;676517.4379276494;2.401390257479571;0.19079255469350856
