;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5162;2019-02-11 07:02:37.843;696;179;80;80;77;65;181;26;5;33;613;590;4;55;230;240;237;181;185;182;179;25;543;357;363;132;362;249;545;230.0;84.0;650.0;206.0;121.0;0;82;39;1;0;0;0;0;0;0;1;0;0;0;0;26149.55078125;7365.40576171875;0.0;1023.10858154297;464.0;82235;;;Calculated values ==>;1549864957.843;342.76;291.06;281.16;281.16;280.86;279.66;274.0616903277293;291.26000000000005;275.76000000000005;273.66;276.46000000000004;334.46000000000004;332.16;273.56;278.66;296.16;297.16;296.86;291.26000000000005;291.36;291.06;;319.56;275.66;240.83765695389522;260.9983114674233;274.0616903277293;291.66;5430000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2490000.0;5450000.0;0.03833333333333333;0.014;0.10833333333333334;0.034333333333333334;0.020166666666666666;0.058499999999999996;;7365.40576171875;0.0;1023.10858154297;26149.55078125;502126.1757341841;412077.96003992134;218315.0078057234;218315.0078057234;217513.99683501196;430346.717906069;456504.1082933979;452568.20618974156;473048.1168422736;518810.01687937306;516458.61545668;452443.9549494864;458654.6089131666;463328.15220803814;465379.25235888857;429897.3106799323;412839.4487628918;456643.7635023736;456224.3229510757;;194843.3435325042;472270.6324499597;202087.00429900218;207681.27331413972;274.00431083525444;2685872.181685709;1000646.3170457354;175928.77428016963;0.0;0;150;169;0;0;0;0;3;60;53;1135711482049.3801;416786442805.135;793877407279.4436;27135.463538163433;9276.304566516208;238.8100668385668;14539.768403760752;2198775.9375427617;917413.7816036476;63240.08505715492;676678.5541464837;6.102432979255601;0.35442079288629413
5163;2019-02-11 07:03:37.863;698;179;80;80;78;67;180;27;5;33;611;588;5;60;231;239;237;180;185;182;179;26;551;356;363;132;361;254;553;-1.0;79.0;517.0;77.0;121.0;0;82;44;1;0;0;0;0;0;0;1;0;0;0;0;26604.03515625;7732.27880859375;0.0;1047.36877441406;467.0;82236;;;Calculated values ==>;1549865017.863;342.96000000000004;291.06;281.16;281.16;280.96000000000004;279.86;273.955091788801;291.16;275.86;273.66;276.46000000000004;334.26000000000005;331.96000000000004;273.66;279.16;296.26000000000005;297.06;296.86;291.16;291.36;291.06;;319.86;275.76000000000005;240.83765695389522;261.6868853414304;273.955091788801;291.66;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2540000.0;5530000.0;0.0;0.013166666666666667;0.08616666666666667;0.012833333333333334;0.020166666666666666;0.020166666666666666;;7732.27880859375;0.0;1047.36877441406;26604.03515625;501624.3337441012;248602.44030294742;218192.26502296765;218192.26502296765;217659.90872480418;430412.23801567365;456364.2951047695;451693.4205797409;473048.1168422736;518187.03314209677;515826.8412131635;451693.4205797409;458459.42808116745;463609.68473376584;465394.1846544878;427747.6217118938;248981.45809848653;456643.7635023736;456224.3229510757;;196097.13278094304;472367.87413283327;201884.0792014903;218192.26502296765;273.9207436679715;2686311.9414394535;1000772.1730217941;175946.03400945643;0.0;0;150;169;0;0;0;0;3;60;53;1135929354649.3108;416865669205.10986;794028357579.3956;21525.23824875926;3471.208701618901;2353.7544875765293;4800.313168216845;2199181.578559473;917520.0462906074;63261.69696333639;676839.7752153144;3.6619368035222575;0.2184931054289935
5164;2019-02-11 07:04:37.874;701;177;80;80;79;68;180;27;4;33;612;588;4;60;231;239;237;176;185;182;179;25;553;358;363;133;362;256;555;185.0;79.0;186.0;200.0;121.0;0;82;47;1;0;0;0;0;0;0;1;0;0;0;0;26798.30859375;7929.0625;0.0;1050.54174804688;469.0;82237;;;Calculated values ==>;1549865077.874;343.26;290.86;281.16;281.16;281.06;279.96000000000004;274.1680685717883;291.16;275.86;273.56;276.46000000000004;334.36;331.96000000000004;273.56;279.16;296.26000000000005;297.06;296.86;290.76000000000005;291.36;291.06;;320.06;275.66;241.05796691057077;261.9595390733887;274.1680685717883;291.66;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5550000.0;0.030833333333333334;0.013166666666666667;0.031000000000000003;0.03333333333333333;0.020166666666666666;0.051000000000000004;;7929.0625;0.0;1050.54174804688;26798.30859375;501816.6964399246;247760.37448055507;218161.88226493204;218161.88226493204;217895.72310435836;430280.9020939914;456364.2951047695;451213.3075226269;472917.67418972735;518121.8101162321;515655.59853882535;451213.3075226269;458140.1973536295;463460.83753301925;465103.311480244;427193.9841528022;247390.57224885325;456643.7635023736;456224.3229510757;;196933.003932529;472138.9942397944;202223.68036482096;208526.04124689102;274.0620541317161;2686757.0425587776;1000902.7081267551;175963.51980233027;0.0;0;150;169;0;0;0;0;3;60;53;1136147194579.8784;416945183780.3171;794181385629.7944;7718.678441891984;8997.177129165782;2367.411590068661;12632.612366913418;2199425.32254407;917623.9685550577;63301.04722697861;676985.0762287887;3.5319907929058507;0.18687157972265453
5165;2019-02-11 07:05:37.864;703;170;80;80;79;69;180;28;3;34;614;590;3;57;231;238;237;168;185;182;179;26;555;359;363;133;363;260;556;129.0;84.0;556.0;179.0;121.0;0;82;60;1;0;0;0;0;0;0;1;0;0;0;0;27625.818359375;8633.09375;0.0;1068.04748535156;470.0;82238;;;Calculated values ==>;1549865137.864;343.46000000000004;290.16;281.16;281.16;281.06;280.06;274.27422755570615;291.16;275.96000000000004;273.46000000000004;276.56;334.56;332.16;273.46000000000004;278.86;296.26000000000005;296.96000000000004;296.86;289.96000000000004;291.36;291.06;;320.16;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;291.66;5550000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2600000.0;5560000.0;0.021500000000000002;0.014;0.09266666666666666;0.029833333333333333;0.020166666666666666;0.04166666666666667;;8633.09375;0.0;1068.04748535156;27625.818359375;501882.4274445375;245178.77551234743;218146.73576216333;218146.73576216333;217880.7094446953;430214.79039162316;456364.2951047695;450370.4746690175;473014.93639070686;517991.53229676036;515518.74042678357;450370.4746690175;457130.4236791988;463311.6885489323;464826.4671830437;426633.4112917513;244473.180995143;456643.7635023736;456224.3229510757;;197350.94305643384;472236.3865531139;202596.78437597174;210122.96084688845;274.2116402128615;2687210.5013610604;1001040.7030925322;175981.17177012636;0.0;0;150;169;0;0;0;0;3;60;53;1136364958279.913;417024970480.3298;794336159829.8191;22960.36196715557;8044.248131618075;2550.2432241525166;10254.223421007802;2199680.9386044075;917765.9567636072;63342.02085369417;677175.768073113;4.515868358280464;0.2698936328746238
5166;2019-02-11 07:06:37.845;705;160;79;79;79;69;180;28;0;34;619;593;1;51;232;238;237;158;185;182;179;27;554;358;363;133;363;260;555;-2.0;84.0;776.0;152.0;120.0;0;83;64;1;0;0;0;0;0;0;1;0;0;0;0;27725.6953125;8913.896484375;0.0;1073.06372070312;470.0;82239;;;Calculated values ==>;1549865197.845;343.66;289.16;281.06;281.06;281.06;280.06;274.1680685717883;291.16;275.96000000000004;273.16;276.56;335.06;332.46000000000004;273.26000000000005;278.26000000000005;296.36;296.96000000000004;296.86;288.96000000000004;291.36;291.06;;320.16;275.86;241.05796691057077;262.5002047102346;274.1680685717883;291.66;5540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2600000.0;5550000.0;0.0;0.014;0.12933333333333333;0.025333333333333333;0.02;0.02;;8913.896484375;0.0;1073.06372070312;27725.6953125;502230.77349135216;241759.6477901023;217895.72310435836;217895.72310435836;217895.72310435836;430280.9020939914;456364.2951047695;449985.0013450601;473014.93639070686;518505.9635808202;515828.1690031405;450113.62159900065;456394.4736292281;463444.52863536426;464972.5849072995;426914.57976627635;241088.26914423206;456643.7635023736;456224.3229510757;;197350.94305643384;472333.7623376517;202384.8512920637;217895.72310435836;274.124723626415;2687671.6179080876;1001186.8817064643;175999.0087133397;0.0;0;150;169;0;0;0;0;3;60;53;1136582689309.7192;417104745210.2587;794492110429.6802;32022.95274018754;6838.705746488228;2601.56834870862;4766.571996934346;2200138.987798369;917889.942104686;63384.93902170482;677300.901729941;4.629016025197742;0.3179929471389738
5167;2019-02-11 07:07:37.855;705;151;79;78;77;69;181;28;-1;34;623;596;0;46;232;238;237;150;185;182;179;26;550;358;363;133;363;260;551;-2.0;85.0;823.0;145.0;120.0;0;84;69;1;0;0;0;0;0;0;1;0;0;0;0;27691.62890625;9119.2646484375;0.0;1091.32739257812;469.0;82240;;;Calculated values ==>;1549865257.855;343.66;288.26000000000005;281.06;280.96000000000004;280.86;280.06;274.1680685717883;291.26000000000005;275.96000000000004;273.06;276.56;335.46000000000004;332.76000000000005;273.16;277.76000000000005;296.36;296.96000000000004;296.86;288.16;291.36;291.06;;320.06;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;291.66;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2600000.0;5510000.0;0.0;0.014166666666666666;0.1371666666666667;0.024166666666666666;0.02;0.02;;9119.2646484375;0.0;1091.32739257812;27691.62890625;502606.10563334473;238912.33468982912;217956.0735155778;217689.87783115855;217424.17588506427;430280.9020939914;456504.1082933979;449856.25088968576;473014.93639070686;518917.3341088942;516137.50123033935;449985.0013450601;455778.51535834384;463444.52863536426;464972.5849072995;428021.9133128837;238587.39616456104;456643.7635023736;456224.3229510757;;196933.003932529;472236.3865531139;202379.80128596755;217956.0735155778;274.1227609831349;2688133.505911676;1001337.183095271;176017.04831204627;0.0;0;150;169;0;0;0;0;3;60;53;1136800525609.6846;417184558510.24603;794648136429.6554;33945.519670643356;6521.534143956037;2683.6556596012374;4765.364988709958;2200688.81669125;918001.2959929775;63428.9898956893;677380.3477769435;4.692781209006614;0.3188484581385874
5168;2019-02-11 07:08:37.845;704;146;78;78;77;69;180;28;1;34;626;598;1;36;232;238;237;148;185;182;179;27;555;358;363;129;362;262;556;0.0;83.0;849.0;78.0;120.0;0;70;80;1;0;0;0;0;0;0;1;0;0;0;0;28169.7890625;9922.0986328125;0.0;1032.45068359375;468.0;82241;;;Calculated values ==>;1549865317.845;343.56000000000006;287.76000000000005;280.96000000000004;280.96000000000004;280.86;280.06;274.1680685717883;291.16;275.96000000000004;273.26000000000005;276.56;335.76000000000005;332.96000000000004;273.26000000000005;276.76000000000005;296.36;296.96000000000004;296.86;287.96000000000004;291.36;291.06;;319.96000000000004;275.86;240.16925963744896;262.7682575881327;274.1680685717883;291.66;5550000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;2620000.0;5560000.0;0.0;0.013833333333333333;0.14150000000000001;0.013000000000000001;0.02;0.02;;9922.0986328125;0.0;1032.45068359375;28169.7890625;502009.6285125624;237152.33093866782;217615.1743802111;217615.1743802111;217350.12551231607;430280.9020939914;456364.2951047695;449750.8564155266;473534.8580475586;519059.3800585932;516173.21412498504;449750.8564155266;454200.5832515131;463593.40581284417;464972.5849072995;426633.4112917513;237789.26784107496;456643.7635023736;456224.3229510757;;196515.0671798046;472857.82487454545;202439.45571165078;217615.1743802111;274.14594106954837;2688598.9401428537;1001495.834676302;176034.74351299208;0.0;0;150;169;0;0;0;0;3;60;53;1137018289309.7192;417263145410.25854;794804710329.6803;34994.56319959843;3515.438799117631;2612.3439844010227;4772.182971417292;2201263.2216318115;918084.9234939428;63473.11587050794;677459.8140966961;4.189540585279919;0.25935054247126593
5169;2019-02-11 07:09:37.866;701;148;78;78;76;68;181;28;6;34;631;601;4;33;232;238;237;152;185;182;179;27;553;358;363;129;363;260;553;-1.0;81.0;718.0;112.0;120.0;0;62;85;1;0;0;0;0;0;0;1;0;0;0;0;27977.044921875;10067.873046875;0.0;976.876953125;466.0;82242;;;Calculated values ==>;1549865377.866;343.26;287.96000000000004;280.96000000000004;280.96000000000004;280.76000000000005;279.96000000000004;274.1680685717883;291.26000000000005;275.96000000000004;273.76000000000005;276.56;336.26000000000005;333.26000000000005;273.56;276.46000000000004;296.36;296.96000000000004;296.86;288.36;291.36;291.06;;319.76000000000005;275.86;240.16925963744896;262.5002047102346;274.1680685717883;291.66;5530000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.013500000000000002;0.11966666666666666;0.018666666666666668;0.02;0.02;;10067.873046875;0.0;976.876953125;27977.044921875;501816.6964399246;237880.34181056917;217659.90872480418;217659.90872480418;217129.51530755003;430280.9020939914;456504.1082933979;450754.79737300135;473534.8580475586;519739.6200131045;516652.8438246443;450498.7090510377;454165.1702643625;463444.52863536426;464972.5849072995;427193.9841528022;239174.26846037296;456643.7635023736;456224.3229510757;;195679.20071851107;472857.82487454545;202405.06421097618;217659.90872480418;274.13257856597824;2689066.994186942;1001662.4760774627;176051.49377047812;0.0;0;150;169;0;0;0;0;3;60;53;1137236165539.387;417340572500.14044;794961365139.4414;29719.184735055675;5048.451532386626;2538.266161847795;4771.28828452543;2201802.6916122087;918156.31422461;63516.05264427412;677539.3708588321;3.8097006010833674;0.24719887129649515
5170;2019-02-11 07:10:37.866;699;155;77;77;75;67;180;28;8;35;634;603;7;33;232;238;237;160;184;182;179;27;549;359;363;133;363;258;550;-3.0;83.0;559.0;148.0;120.0;0;70;84;1;0;0;0;0;0;0;1;0;0;0;0;27591.15234375;9978.83203125;0.0;999.095336914062;464.0;82243;;;Calculated values ==>;1549865437.866;343.06000000000006;288.66;280.86;280.86;280.66;279.86;274.27422755570615;291.16;275.96000000000004;273.96000000000004;276.66;336.56;333.46000000000004;273.86;276.46000000000004;296.36;296.96000000000004;296.86;289.16;291.36;291.06;;319.56;275.86;241.05796691057077;262.23063862743834;274.27422755570615;291.56;5490000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5500000.0;0.0;0.013833333333333333;0.09316666666666666;0.024666666666666667;0.02;0.02;;9978.83203125;0.0;999.095336914062;27591.15234375;501940.1228579962;240259.81939828157;217439.07279194423;217439.07279194423;216908.8706652859;430214.79039162316;456364.2951047695;451365.84958602267;473112.1826642056;520212.8639107142;517028.39272149396;451238.8370413945;454503.73903592775;463444.52863536426;464826.4671830437;428294.5577465567;241938.37835706593;456643.7635023736;456224.3229510757;;194843.3435325042;472333.7623376517;202595.13036973745;217439.07279194423;274.21099807377766;2689530.0624974887;1001829.5319531137;176067.96020622845;0.0;0;150;169;0;0;0;0;3;60;53;1137453965539.387;417419172500.14044;795116765139.4414;23177.13867365057;6653.552921875218;2577.927148221289;4775.705003182629;2202243.4943072814;918253.8309283955;63558.68758852469;677618.9291362297;3.3871898127841567;0.23084491065214513
5171;2019-02-11 07:11:37.897;697;165;76;76;74;66;180;28;4;35;633;603;4;30;232;238;237;170;185;182;179;26;549;358;363;135;362;257;550;-1.0;83.0;535.0;93.0;120.0;0;77;82;1;0;0;0;0;0;0;1;0;0;0;0;26907.501953125;9886.3525390625;0.0;1027.45751953125;463.0;82244;;;Calculated values ==>;1549865497.897;342.86;289.66;280.76000000000005;280.76000000000005;280.56;279.76000000000005;274.1680685717883;291.16;275.96000000000004;273.56;276.66;336.46000000000004;333.46000000000004;273.56;276.16;296.36;296.96000000000004;296.86;290.16;291.36;291.06;;319.46000000000004;275.76000000000005;241.49495122638035;262.0952818180154;274.1680685717883;291.66;5490000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;2570000.0;5500000.0;0.0;0.013833333333333333;0.08916666666666666;0.015500000000000002;0.02;0.02;;9886.3525390625;0.0;1027.45751953125;26907.501953125;501686.44868323597;243658.85615628987;217173.7291812418;217173.7291812418;216644.49228353918;430280.9020939914;456364.2951047695;451035.4509302521;472851.2559263234;520192.7891664621;517113.04931375704;451035.4509302521;454300.3895860317;463593.40581284417;464972.5849072995;428294.5577465567;245426.33005622245;456643.7635023736;456224.3229510757;;194425.4183739577;471972.7596631712;202366.3271200091;217173.7291812418;274.11752404435055;2689984.452597986;1001995.160688901;176084.8568721734;0.0;0;150;169;0;0;0;0;3;60;53;1137671878069.8855;417499614040.32446;795271344964.795;22172.996873079996;4178.899704419013;2529.6771497162904;4781.011875396678;2202621.6073618974;918344.1480068811;63601.27294884565;677698.6095907089;3.0844027357893578;0.1904293196823352
5172;2019-02-11 07:12:37.847;696;176;75;75;73;65;180;27;-9;35;629;602;-3;31;232;238;237;180;185;182;179;26;548;357;363;135;361;256;548;-2.0;85.0;706.0;118.0;120.0;0;84;81;1;0;0;0;0;0;0;1;0;0;0;0;26469.81640625;9805.2333984375;0.0;1059.60717773438;463.0;82245;;;Calculated values ==>;1549865557.847;342.76;290.76000000000005;280.66;280.66;280.46000000000004;279.66;274.0616903277293;291.16;275.86;272.26000000000005;276.66;336.06;333.36;272.86;276.26000000000005;296.36;296.96000000000004;296.86;291.16;291.36;291.06;;319.46000000000004;275.76000000000005;241.49495122638035;261.9595390733887;274.0616903277293;291.66;5480000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;2560000.0;5480000.0;0.0;0.014166666666666666;0.11766666666666666;0.019666666666666666;0.02;0.02;;9805.2333984375;0.0;1059.60717773438;26469.81640625;501654.1398368901;247710.6695181312;216938.23150409493;216938.23150409493;216409.4411250869;430346.717906069;456364.2951047695;449555.5050484599;472851.2559263234;519865.3751866457;517094.91565739614;450323.2681067077;454593.27306183573;463741.9828368515;465118.4183262364;428565.5822714612;249227.62101289647;456643.7635023736;456224.3229510757;;194425.4183739577;471972.7596631712;202108.67884570258;216938.23150409493;274.0127471804517;2690428.892907078;1002159.1204907339;176102.23458442383;0.0;0;150;169;0;0;0;0;3;60;53;1137889496569.193;417580546540.06696;795425116714.3058;29116.243216524443;5307.3269227435485;2540.6211178296667;4785.721828939615;2203048.6615193402;918423.1340186157;63643.49022386959;677778.2659356742;3.8426622823716974;0.25134340884450634
5173;2019-02-11 07:13:37.877;696;180;75;75;73;64;180;27;-11;34;624;600;-8;34;231;239;237;182;185;182;179;25;549;356;363;135;361;256;550;-1.0;81.0;422.0;78.0;120.0;0;87;80;1;0;0;0;0;0;0;1;0;0;0;0;25582.38671875;9739.060546875;0.0;1075.47277832031;464.0;82246;;;Calculated values ==>;1549865617.877;342.76;291.16;280.66;280.66;280.46000000000004;279.56;273.955091788801;291.16;275.86;272.06;276.56;335.56;333.16;272.36;276.56;296.26000000000005;297.06;296.86;291.36;291.36;291.06;;319.56;275.66;241.49495122638035;261.9595390733887;273.955091788801;291.66;5490000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2560000.0;5500000.0;0.0;0.013500000000000002;0.07033333333333333;0.013000000000000001;0.02;0.02;;9739.060546875;0.0;1075.47277832031;25582.38671875;501559.52470410196;249128.39008894507;216908.8706652859;216908.8706652859;216380.58915751425;430412.23801567365;456364.2951047695;449298.5539487116;472753.7123474745;519352.83559888694;516889.41970698955;449683.78549112007;454963.98106415354;463609.68473376584;465394.1846544878;428294.5577465567;249900.0529853814;456643.7635023736;456224.3229510757;;194843.3435325042;471875.0639052514;201835.1896549865;216908.8706652859;273.90169158688155;2690862.8781521493;1002322.0710420725;176120.03581361964;0.0;0;150;169;0;0;0;0;3;60;53;1138107405469.9548;417661587040.3502;795578793514.8429;17404.923288658665;3510.518365253444;2408.325814275867;4786.309045715795;2203436.5317464327;918496.6528039613;63684.75206906023;677858.0727433705;2.5992870583156766;0.15222410161374306
5174;2019-02-11 07:14:37.868;696;181;75;75;73;64;180;26;-8;34;621;597;-7;35;231;239;237;183;185;182;179;24;548;356;363;135;360;255;549;-1.0;110.0;333.0;75.0;120.0;0;90;77;1;0;0;0;0;0;0;1;0;0;0;0;24900.767578125;9476.1689453125;0.0;1084.67602539062;465.0;82247;;;Calculated values ==>;1549865677.868;342.76;291.26000000000005;280.66;280.66;280.46000000000004;279.56;273.955091788801;291.16;275.76000000000005;272.36;276.56;335.26000000000005;332.86;272.46000000000004;276.66;296.26000000000005;297.06;296.86;291.46000000000004;291.36;291.06;;319.66;275.56;241.49495122638035;261.82340779136865;273.955091788801;291.66;5480000.0;3560000.0;3629999.9999999995;1350000.0;3600000.0;2550000.0;5490000.0;0.0;0.018333333333333333;0.0555;0.0125;0.02;0.02;;9476.1689453125;0.0;1084.67602539062;24900.767578125;501654.1398368901;249563.1593714073;216923.53684252853;216923.53684252853;216395.00127607497;430412.23801567365;456364.2951047695;449865.4974072816;472753.7123474745;519128.45153760107;516666.0837846948;449993.2742164284;455254.45241603226;463758.2318617846;465394.1846544878;428565.5822714612;411880.1009978568;456643.7635023736;456224.3229510757;;195261.2709748474;471777.35084692197;201792.78059495997;216923.53684252853;273.8851600782291;2691283.508000239;1002482.1739353025;176138.0343534457;0.0;0;150;169;0;0;0;0;3;60;53;1138325172799.7263;417742574890.26526;795732070519.6821;13768.035783083851;3374.807128149525;305.90049001608037;4786.015722170943;2203696.2674388923;918554.0219096893;63707.36722878939;677937.8301509466;2.1053958452284767;0.1287869754287283
5175;2019-02-11 07:15:37.848;697;181;74;74;72;64;180;26;-4;34;618;595;-5;37;230;239;236;182;184;182;179;24;547;356;363;134;361;255;548;-1.0;79.0;340.0;89.0;120.0;0;90;77;1;0;0;0;0;0;0;1;0;0;0;0;24349.91796875;9489.673828125;0.0;1085.33618164062;464.0;82248;;;Calculated values ==>;1549865737.848;342.86;291.26000000000005;280.56;280.56;280.36;279.56;273.955091788801;291.16;275.76000000000005;272.76000000000005;276.56;334.96000000000004;332.66;272.66;276.86;296.16;297.06;296.76000000000005;291.36;291.36;291.06;;319.56;275.56;241.2770596917726;261.82340779136865;273.955091788801;291.56;5470000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2550000.0;5480000.0;0.0;0.013166666666666667;0.056666666666666664;0.014833333333333334;0.02;0.02;;9489.673828125;0.0;1085.33618164062;24349.91796875;501875.3811334996;249613.81447620134;216673.59724833627;216673.59724833627;216145.7582866611;430412.23801567365;456364.2951047695;450375.84943796345;472884.4304738556;518820.95047796;516460.63556543266;450248.44947236415;455500.2712931425;463477.27075599786;465394.1846544878;428586.6623212005;411928.78642337635;456643.7635023736;456224.3229510757;;194843.3435325042;471909.57779161324;201770.01664712583;216673.59724833627;273.8762845890536;2691693.793572467;1002640.1699422349;176156.11176069835;0.0;0;150;169;0;0;0;0;3;60;53;1138542900199.7957;417823247990.2909;795885019519.7307;14087.663858147465;4007.0701569765633;219.32869932135097;4791.014514054788;2203928.320892366;918615.5170485369;63711.74267973196;678017.6121334122;2.184875211197295;0.13944229853996024
5176;2019-02-11 07:16:37.859;697;180;74;74;73;64;180;26;1;33;617;594;0;38;230;239;236;182;185;182;179;24;550;355;363;134;360;255;550;-1.0;83.0;656.0;69.0;120.0;0;91;76;1;0;0;0;0;0;0;1;0;0;0;0;23808.744140625;9580.08984375;0.0;1093.32470703125;465.0;82249;;;Calculated values ==>;1549865797.859;342.86;291.16;280.56;280.56;280.46000000000004;279.56;273.8482719121499;291.16;275.76000000000005;273.26000000000005;276.46000000000004;334.86;332.56;273.16;276.96000000000004;296.16;297.06;296.76000000000005;291.36;291.36;291.06;;319.66;275.56;241.2770596917726;261.82340779136865;273.8482719121499;291.66;5500000.0;3550000.0;3629999.9999999995;1340000.0;3600000.0;2550000.0;5500000.0;0.0;0.013833333333333333;0.10933333333333332;0.0115;0.02;0.02;;9580.08984375;0.0;1093.32470703125;23808.744140625;501591.8785395336;249128.39008894507;216644.49228353918;216644.49228353918;216380.58915751425;430477.46260093397;456364.2951047695;451011.0024364948;472787.01963726926;518718.431892532;516357.89646335936;450884.21563488897;455623.0332369026;463626.08760426834;465539.2008351387;427768.7303256634;249900.0529853814;456643.7635023736;456224.3229510757;;195261.2709748474;471909.57779161324;201626.23990169453;216644.49228353918;273.815699781929;2692095.1893318966;1002799.1137736444;176174.27059658882;0.0;0;150;169;0;0;0;0;3;60;53;1138760740129.498;417903662730.18097;796038047569.5216;27266.067370471494;3108.258385734065;2460.5167032072345;4791.59661335073;2204272.998498112;918674.8223236193;63734.07881893076;678097.4818661318;3.5252485410125316;0.21079462016302528
5177;2019-02-11 07:17:37.859;698;180;75;74;73;64;180;26;6;33;616;593;3;42;230;239;236;180;184;182;179;25;545;358;363;133;362;253;546;320.0;83.0;493.0;134.0;120.0;0;91;67;1;0;0;0;0;0;0;1;0;0;0;0;22832.494140625;8978.6650390625;0.0;1076.89672851562;466.0;82250;;;Calculated values ==>;1549865857.859;342.96000000000004;291.16;280.66;280.56;280.46000000000004;279.56;274.1680685717883;291.16;275.76000000000005;273.76000000000005;276.46000000000004;334.76000000000005;332.46000000000004;273.46000000000004;277.36;296.16;297.06;296.76000000000005;291.16;291.36;291.06;;319.76000000000005;275.66;241.05796691057077;261.54996906429363;274.1680685717883;291.56;5450000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2530000.0;5460000.0;0.05333333333333334;0.013833333333333333;0.08216666666666667;0.022333333333333334;0.02;0.07333333333333333;;8978.6650390625;0.0;1076.89672851562;22832.494140625;502190.4487296645;412027.71919493406;216967.7066576704;216702.81499807411;216438.4043765038;430280.9020939914;456364.2951047695;451994.87677527976;472917.67418972735;518782.9467491673;516425.528990155;451618.0414476131;456441.8272467007;463328.15220803814;465103.311480244;429123.93272879;412027.71919493406;456643.7635023736;456224.3229510757;;195679.20071851107;472138.9942397944;202386.2401024164;206363.00370839477;274.12526336482887;2692483.8663175735;1002953.7700643345;176192.35577521837;0.0;0;150;169;0;0;0;0;3;60;53;1138978540129.498;417983762730.18097;796190447569.5216;20509.509646620274;6024.478175734775;236.4976205516735;18323.16341112993;2204671.1283065877;918750.9284616315;63756.553938295416;678290.1048663358;4.48444849689362;0.18784077444384242
5178;2019-02-11 07:18:37.860;699;177;75;75;73;65;180;27;8;33;615;592;6;47;231;239;236;178;184;182;179;26;549;357;363;133;361;252;550;-2.0;84.0;461.0;50.0;120.0;0;90;63;1;0;0;0;0;0;0;1;0;0;0;0;22288.26171875;8862.3212890625;0.0;1077.08056640625;467.0;82251;;;Calculated values ==>;1549865917.86;343.06000000000006;290.86;280.66;280.66;280.46000000000004;279.66;274.0616903277293;291.16;275.86;273.96000000000004;276.46000000000004;334.66;332.36;273.76000000000005;277.86;296.26000000000005;297.06;296.76000000000005;290.96000000000004;291.36;291.06;;319.86;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;291.56;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2520000.0;5500000.0;0.0;0.014;0.07683333333333334;0.008333333333333333;0.02;0.02;;8862.3212890625;0.0;1077.08056640625;22288.26171875;501940.1228579962;247991.75459097483;216908.8706652859;216908.8706652859;216380.58915751425;430346.717906069;456364.2951047695;452419.96096780803;472917.67418972735;518764.062546342;516408.09505500714;452169.987868462;457211.6508634873;463609.68473376584;465248.88870971405;428043.0135241981;248367.96295545803;456643.7635023736;456224.3229510757;;196097.13278094304;472236.3865531139;202167.8207268586;216908.8706652859;274.03576085696557;2692859.878882719;1003102.4474281374;176210.3058851512;0.0;0;150;169;0;0;0;0;3;60;53;1139196343759.2349;418063564060.0846;796341950094.3386;19227.70610851295;2250.57138188546;2515.450707962361;4786.309045715795;2205002.2772898716;918819.8883571741;63779.48722322038;678482.6870128924;2.8955502214895885;0.156825646521463
5179;2019-02-11 07:19:37.870;700;176;75;75;73;66;180;27;9;33;614;591;7;53;231;239;236;177;184;182;179;25;548;357;363;133;361;252;549;-2.0;86.0;580.0;50.0;120.0;0;90;59;1;0;0;0;0;0;0;1;0;0;0;0;21766.658203125;8602.3994140625;0.0;1076.0458984375;467.0;82252;;;Calculated values ==>;1549865977.87;343.16;290.76000000000005;280.66;280.66;280.46000000000004;279.76000000000005;274.0616903277293;291.16;275.86;274.06;276.46000000000004;334.56;332.26000000000005;273.86;278.46000000000004;296.26000000000005;297.06;296.76000000000005;290.86;291.36;291.06;;319.86;275.66;241.05796691057077;261.41265627149306;274.0616903277293;291.56;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2520000.0;5490000.0;0.0;0.014333333333333333;0.09666666666666666;0.008333333333333333;0.02;0.02;;8602.3994140625;0.0;1076.0458984375;21766.658203125;502161.0331786043;247664.27914948677;216923.53684252853;216923.53684252853;216395.00127607497;430346.717906069;456364.2951047695;452544.7809574897;472917.67418972735;518661.7303449441;516305.54789759975;452295.03015126823;457936.00528730644;463609.68473376584;465248.88870971405;428315.6484204614;248038.71108239493;456643.7635023736;456224.3229510757;;196097.13278094304;472138.9942397944;202172.68292619553;216923.53684252853;274.03765247615326;2693227.064402732;1003248.0110238636;176228.25159614213;0.0;0;150;169;0;0;0;0;3;60;53;1139414180059.2002;418143377360.0719;796493175294.3146;24202.6361430251;2249.7192609466574;2583.9694351789526;4786.015722170943;2205364.2571284967;918857.3970295954;63821.98947360111;678562.469680841;3.494604708634257;0.19574749297735244
5180;2019-02-11 07:20:37.870;702;175;76;76;73;66;180;27;10;33;614;590;8;57;231;238;236;176;184;182;179;25;548;358;363;133;363;255;550;181.0;84.0;234.0;67.0;120.0;0;91;61;1;0;0;0;0;0;0;1;0;0;0;0;21725.970703125;8690.6083984375;0.0;1093.47888183594;468.0;82253;;;Calculated values ==>;1549866037.87;343.36;290.66;280.76000000000005;280.76000000000005;280.46000000000004;279.76000000000005;274.1680685717883;291.16;275.86;274.16;276.46000000000004;334.56;332.16;273.96000000000004;278.86;296.26000000000005;296.96000000000004;296.76000000000005;290.76000000000005;291.36;291.06;;319.96000000000004;275.66;241.05796691057077;261.82340779136865;274.1680685717883;291.56;5480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5500000.0;0.030166666666666668;0.014;0.039;0.011166666666666667;0.02;0.050166666666666665;;8690.6083984375;0.0;1093.47888183594;21725.970703125;502414.1365528517;247246.96665910832;217173.7291812418;217173.7291812418;216380.58915751425;430280.9020939914;456364.2951047695;452146.74747471017;472917.67418972735;518410.82092978654;515946.83918923367;451895.1768225698;457937.54792035033;463311.6885489323;464972.5849072995;428315.6484204614;247618.11338313355;456643.7635023736;456224.3229510757;;196515.0671798046;472138.9942397944;202388.18316012423;208282.75300243025;274.1260184942304;2693589.5029769507;1003392.1194223011;176246.33096931106;0.0;0;150;169;0;0;0;0;3;60;53;1139631980059.2002;418223177360.0719;796645275294.3146;9740.584008268852;3012.21739038965;2529.76549052259;12438.402092423712;2205647.117296424;918901.2465016899;63864.603931315294;678706.0064959626;2.833270818985384;0.08665689233182035
5181;2019-02-11 07:21:37.861;704;172;76;76;74;67;180;27;11;33;615;591;10;59;232;237;236;172;184;182;179;26;552;357;363;133;361;256;554;-1.0;83.0;565.0;57.0;120.0;0;92;64;1;0;0;0;0;0;0;1;0;0;0;0;21613.453125;8924.3896484375;0.0;1105.82922363281;470.0;82254;;;Calculated values ==>;1549866097.861;343.56000000000006;290.36;280.76000000000005;280.76000000000005;280.56;279.86;274.0616903277293;291.16;275.86;274.26000000000005;276.46000000000004;334.66;332.26000000000005;274.16;279.06;296.36;296.86;296.76000000000005;290.36;291.36;291.06;;320.16;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.56;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5540000.0;0.0;0.013833333333333333;0.09416666666666668;0.0095;0.02;0.02;;8924.3896484375;0.0;1105.82922363281;21613.453125;502291.7716085782;245976.81426413744;217114.83446021247;217114.83446021247;216586.61777150852;430346.717906069;456364.2951047695;452097.464469165;472917.67418972735;518429.6919325199;515964.1916613363;451971.5073544868;458019.1887586412;463741.9828368515;464987.84065055486;427215.10596208;245976.81426413744;456643.7635023736;456224.3229510757;;197350.94305643384;472236.3865531139;202172.0498108281;217114.83446021247;274.03740616852514;2693950.6106689614;1003538.8890543735;176264.65578777512;0.0;0;150;169;0;0;0;0;3;60;53;1139849747389.8372;418302965390.3053;796798552299.763;23534.643213660063;2565.6111990517147;2507.1297018215387;4782.189769817264;2205924.369263384;918947.7214344521;63906.57176192193;678849.4899028278;3.3288978346550007;0.18940333495436443
5182;2019-02-11 07:22:37.861;706;166;76;76;74;67;180;27;12;33;616;592;12;59;231;238;236;166;184;182;179;25;548;358;363;133;363;255;550;338.0;85.0;595.0;107.0;120.0;0;93;64;1;0;0;0;0;0;0;1;0;0;0;0;21284.75;8871.083984375;0.0;1106.98376464844;470.0;82255;;;Calculated values ==>;1549866157.861;343.76;289.76000000000005;280.76000000000005;280.76000000000005;280.56;279.86;274.1680685717883;291.16;275.86;274.36;276.46000000000004;334.76000000000005;332.36;274.36;279.06;296.26000000000005;296.96000000000004;296.76000000000005;289.76000000000005;291.36;291.06;;320.16;275.66;241.05796691057077;261.82340779136865;274.1680685717883;291.56;5480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5500000.0;0.05633333333333333;0.014166666666666666;0.09916666666666667;0.017833333333333333;0.02;0.07633333333333334;;8871.083984375;0.0;1106.98376464844;21284.75;502919.6648491048;244008.41153105663;217173.7291812418;217173.7291812418;216644.49228353918;430280.9020939914;456364.2951047695;452397.8611071685;472917.67418972735;518615.9041304004;516152.38807831524;452397.8611071685;458179.2719030573;463311.6885489323;464972.5849072995;428315.6484204614;244008.41153105663;456643.7635023736;456224.3229510757;;197350.94305643384;472138.9942397944;202416.30871704547;206282.88176443314;274.1369478450546;2694308.095695003;1003687.1846679803;176283.09589601078;0.0;0;150;169;0;0;0;0;3;60;53;1140067547389.8372;418382765390.3053;796951852299.763;24789.8372786872;4810.054558489022;2611.0191892665675;19078.863343913716;2206327.073267487;919009.185315765;63949.223002681;679048.3320121089;5.140251164898762;0.19880275394076555
5183;2019-02-11 07:23:37.852;708;161;76;76;75;68;180;28;15;34;617;593;17;62;232;236;236;162;184;182;179;26;551;357;363;133;362;256;552;-1.0;84.0;569.0;35.0;120.0;0;94;65;1;0;0;0;0;0;0;1;0;0;0;0;20988.302734375;8953.892578125;0.0;1118.48132324219;471.0;82256;;;Calculated values ==>;1549866217.852;343.96000000000004;289.26000000000005;280.76000000000005;280.76000000000005;280.66;279.96000000000004;274.0616903277293;291.16;275.96000000000004;274.66;276.56;334.86;332.46000000000004;274.86;279.36;296.36;296.76000000000005;296.76000000000005;289.36;291.36;291.06;;320.26000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.56;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.0;0.014;0.09483333333333334;0.005833333333333333;0.02;0.02;;8953.892578125;0.0;1118.48132324219;20988.302734375;502892.1043061288;242206.06594740585;217144.22464731627;217144.22464731627;216879.62338939152;430346.717906069;456364.2951047695;452600.1476579735;473014.93639070686;518634.8995863385;516169.86889790907;452850.8113075221;458381.9511677081;463593.40581284417;464857.1551205372;427492.77075751877;242547.3360706146;456643.7635023736;456224.3229510757;;197768.88456892778;472236.3865531139;202189.36827931507;217144.22464731627;274.0441433932408;2694660.3182927705;1003835.703857958;176301.63865655905;0.0;0;150;169;0;0;0;0;3;60;53;1140285314719.6086;418462553420.22156;797105129304.6022;23747.28891107611;1575.2742732638262;2589.2360856166583;4781.601966075188;2206731.488647236;919062.3884076461;63992.55196294047;679247.1393972352;3.2458486505940862;0.17428679576332234
5184;2019-02-11 07:24:37.862;709;158;76;75;75;68;180;27;24;34;618;594;25;63;232;236;236;159;184;182;178;25;554;357;363;133;361;260;555;-2.0;86.0;846.0;42.0;120.0;0;96;76;1;0;0;0;0;0;0;1;0;0;0;0;21264.72265625;9550.2451171875;0.0;1145.73095703125;470.0;82257;;;Calculated values ==>;1549866277.862;344.06000000000006;288.96000000000004;280.76000000000005;280.66;280.66;279.96000000000004;274.0616903277293;291.16;275.86;275.56;276.56;334.96000000000004;332.56;275.66;279.46000000000004;296.36;296.76000000000005;296.76000000000005;289.06;291.36;290.96000000000004;;320.16;275.66;241.05796691057077;262.5002047102346;274.0616903277293;291.56;5540000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2600000.0;5550000.0;0.0;0.014333333333333333;0.14100000000000001;0.007;0.02;0.02;;9550.2451171875;0.0;1145.73095703125;21264.72265625;502738.3143603088;241088.26914423206;217100.18201167096;216835.96378142992;216835.96378142992;430346.717906069;456364.2951047695;453037.69290263235;473014.93639070686;518403.09683884383;515931.29039629915;453163.41134310083;457862.98765851825;463741.9828368515;464857.1551205372;426654.541117673;241423.16764897207;456643.7635023736;456084.1908378049;;197350.94305643384;472138.9942397944;202193.053225895;217100.18201167096;274.04557681242363;2695012.485522394;1003989.9307055856;176320.51023696427;0.0;0;150;169;0;0;0;0;3;60;53;1140503151019.574;418542366720.20886;797259955104.5775;35369.094194419966;1889.6215870972958;2654.9830197180463;4779.680176522679;2207224.2072791243;919091.2673521666;64036.261072448964;679326.8300279694;4.178522714302393;0.24214567643838328
5185;2019-02-11 07:25:37.862;710;157;76;75;74;68;180;27;34;34;621;596;32;62;232;237;236;158;184;182;178;26;551;358;363;133;362;261;552;169.0;82.0;721.0;64.0;120.0;0;96;84;1;0;0;0;0;0;0;1;0;0;0;0;21227.62109375;9976.0546875;0.0;1154.60864257812;470.0;82258;;;Calculated values ==>;1549866337.862;344.16;288.86;280.76000000000005;280.66;280.56;279.96000000000004;274.1680685717883;291.16;275.86;276.56;276.56;335.26000000000005;332.76000000000005;276.36;279.36;296.36;296.86;296.76000000000005;288.96000000000004;291.36;290.96000000000004;;320.16;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;291.56;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2610000.0;5520000.0;0.028166666666666666;0.013666666666666666;0.12016666666666667;0.010666666666666666;0.02;0.04816666666666666;;9976.0546875;0.0;1154.60864257812;21227.62109375;503144.9758836646;240857.49517095217;217144.22464731627;216879.62338939152;216615.49936738046;430280.9020939914;456364.2951047695;454120.2570427979;473014.93639070686;518628.1476514722;516052.15357744094;453870.04285650403;457579.9506683751;463593.40581284417;464841.74997644586;427492.77075751877;241192.23214632942;456643.7635023736;456084.1908378049;;197350.94305643384;472236.3865531139;202444.19314570524;208548.01245433267;274.14778152199904;2695366.5883869776;1004152.6498706246;176339.67973362768;0.0;0;150;169;0;0;0;0;3;60;53;1140720951019.574;418622166720.20886;797416255104.5775;30243.07367830064;2877.7833963456924;2546.1073610195876;11922.992592137247;2207770.97534473;919130.9957270286;64079.60349228844;679466.0189677082;4.275572408986802;0.1995652423267705
5186;2019-02-11 07:26:37.843;711;157;76;75;74;68;180;27;41;34;625;599;38;62;232;237;236;159;184;182;179;26;554;358;363;133;362;261;554;204.0;82.0;939.0;62.0;120.0;0;97;89;1;0;0;0;0;0;0;1;0;0;0;0;21319.51171875;10334.5888671875;0.0;1154.69653320312;470.0;82259;;;Calculated values ==>;1549866397.843;344.26;288.86;280.76000000000005;280.66;280.56;279.96000000000004;274.1680685717883;291.16;275.86;277.26000000000005;276.56;335.66;333.06;276.96000000000004;279.36;296.36;296.86;296.76000000000005;289.06;291.36;291.06;;320.16;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;291.56;5540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2610000.0;5540000.0;0.034;0.013666666666666666;0.1565;0.010333333333333333;0.02;0.054000000000000006;;10334.5888671875;0.0;1154.69653320312;21319.51171875;502991.74194029137;240788.98820522532;217114.83446021247;216850.48893273607;216586.61777150852;430280.9020939914;456364.2951047695;454992.6325071217;473014.93639070686;519039.7271138568;516361.6138299094;454619.3928120343;457579.9506683751;463593.40581284417;464841.74997644586;426654.541117673;241458.1654974193;456643.7635023736;456224.3229510757;;197350.94305643384;472236.3865531139;202456.3647382844;207885.42759825778;274.15250982098763;2695721.03554961;1004321.8516358981;176358.91784940896;0.0;0;150;169;0;0;0;0;3;60;53;1140938682049.3801;418701941450.1378;797572805514.4381;39521.92590582304;2787.726892086571;2531.0171334768;13410.300349052168;2208352.1662386646;919178.1933620713;64121.899465070834;679677.0628902849;5.070025528172372;0.24321085111609603
5187;2019-02-11 07:27:37.863;713;160;75;75;74;67;180;27;41;34;627;601;38;63;232;237;236;163;184;182;178;26;549;359;363;133;364;257;550;345.0;83.0;803.0;89.0;120.0;0;96;88;1;0;0;0;0;0;0;1;0;0;0;0;20616.4609375;10214.62890625;0.0;1129.4208984375;469.0;82260;;;Calculated values ==>;1549866457.863;344.46000000000004;289.16;280.66;280.66;280.56;279.86;274.27422755570615;291.16;275.86;277.26000000000005;276.56;335.86;333.26000000000005;276.96000000000004;279.46000000000004;296.36;296.86;296.76000000000005;289.46000000000004;291.36;290.96000000000004;;320.06;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;291.56;5490000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2570000.0;5500000.0;0.0575;0.013833333333333333;0.13383333333333333;0.014833333333333334;0.02;0.0775;;10214.62890625;0.0;1129.4208984375;20616.4609375;503709.4840170195;241938.37835706593;216908.8706652859;216908.8706652859;216644.49228353918;430214.79039162316;456364.2951047695;455659.7473725802;473014.93639070686;519577.5081055952;516907.426601557;455290.22753941757;458343.34167825495;463295.34959360014;464695.37349921046;428043.0135241981;242965.33107713328;456643.7635023736;456084.1908378049;;196933.003932529;472236.3865531139;202702.0658518185;206368.3380617456;274.25249964262576;2696070.618477114;1004493.1521984495;176377.9585061039;0.0;0;150;169;0;0;0;0;3;60;53;1141156554649.3108;418781768050.1124;797728257314.3887;33854.169710195274;3998.0924237358818;2560.2412738510634;19352.978590144598;2208963.837524425;919234.76070585;64164.34076083621;679950.1812237996;5.268443195059933;0.21654934454510086
5188;2019-02-11 07:28:37.863;715;166;75;75;73;67;180;28;33;34;626;601;32;66;233;236;236;171;184;182;178;27;547;359;363;133;363;255;548;-2.0;83.0;675.0;66.0;120.0;0;96;81;1;0;0;0;0;0;0;1;0;0;0;0;19752.8828125;9779.03125;0.0;1122.7001953125;469.0;82261;;;Calculated values ==>;1549866517.863;344.66;289.76000000000005;280.66;280.66;280.46000000000004;279.86;274.27422755570615;291.16;275.96000000000004;276.46000000000004;276.56;335.76000000000005;333.26000000000005;276.36;279.76000000000005;296.46000000000004;296.76000000000005;296.76000000000005;290.26000000000005;291.36;290.96000000000004;;320.06;275.86;241.05796691057077;261.82340779136865;274.27422755570615;291.56;5470000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5480000.0;0.0;0.013833333333333333;0.1125;0.011000000000000001;0.02;0.02;;9779.03125;0.0;1122.7001953125;19752.8828125;504146.28299767495;244087.40426427484;216938.23150409493;216938.23150409493;216409.4411250869;430214.79039162316;456364.2951047695;455008.2366141777;473014.93639070686;519640.77314583707;517076.8613733949;454884.978498866;459022.58001248643;463577.2511321169;464564.1698029545;428586.6623212005;245871.27698972527;456643.7635023736;456084.1908378049;;196933.003932529;472333.7623376517;202697.40978630792;216938.23150409493;274.25069323150547;2696407.0296750306;1004659.766033085;176396.72618188514;0.0;0;150;169;0;0;0;0;3;60;53;1141374354649.3108;418861568050.1124;797881857314.3887;28384.96801813535;2965.9998780647816;2527.5628304187403;4782.9191866742;2209482.4970054943;919292.7948083649;64206.739128371795;680151.3137052731;3.54635867772331;0.21017277793447006
5189;2019-02-11 07:29:37.864;717;176;76;75;73;66;180;28;30;34;624;600;28;68;233;236;236;180;184;182;179;27;547;358;363;133;362;254;548;151.0;86.0;692.0;58.0;120.0;0;96;78;1;0;0;0;0;0;0;1;0;0;0;0;19368.49609375;9625.0869140625;0.0;1117.28735351562;470.0;82262;;;Calculated values ==>;1549866577.864;344.86;290.76000000000005;280.76000000000005;280.66;280.46000000000004;279.76000000000005;274.1680685717883;291.16;275.96000000000004;276.16;276.56;335.56;333.16;275.96000000000004;279.96000000000004;296.46000000000004;296.76000000000005;296.76000000000005;291.16;291.36;291.06;;320.16;275.86;241.05796691057077;261.6868853414304;274.1680685717883;291.56;5470000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2540000.0;5480000.0;0.025166666666666667;0.014333333333333333;0.11533333333333333;0.009666666666666665;0.02;0.04516666666666667;;9625.0869140625;0.0;1117.28735351562;19368.49609375;504397.50795809034;247710.6695181312;217203.3488213955;216938.23150409493;216409.4411250869;430280.9020939914;456364.2951047695;454806.37364540703;473014.93639070686;519518.8532051027;517058.88642479555;454559.7729374544;459420.01896887616;463725.85767764907;464710.80611794995;428586.6623212005;249227.62101289647;456643.7635023736;456224.3229510757;;197350.94305643384;472333.7623376517;202452.5737420742;208984.28226428287;274.1510371727305;2696733.0466003427;1004821.4697132491;176415.39305595306;0.0;0;150;169;0;0;0;0;3;60;53;1141592158279.913;418941369380.3331;798034559859.811;29104.804922184387;2608.8514897572486;2570.812925419024;11167.008504353475;2209961.586432679;919339.2526775101;64249.22630122902;680284.2319850003;4.2310458293091315;0.19741470734559438
5190;2019-02-11 07:30:37.864;719;180;76;75;73;66;180;27;28;34;622;599;26;69;232;237;236;182;184;182;179;26;547;358;363;132;362;255;548;-2.0;85.0;815.0;85.0;120.0;0;96;76;1;0;0;0;0;0;0;1;0;0;0;0;18848.208984375;9424.2373046875;0.0;1115.93664550781;471.0;82263;;;Calculated values ==>;1549866637.864;345.06000000000006;291.16;280.76000000000005;280.66;280.46000000000004;279.76000000000005;274.1680685717883;291.16;275.86;275.96000000000004;276.56;335.36;333.06;275.76000000000005;280.06;296.36;296.86;296.76000000000005;291.36;291.36;291.06;;320.26000000000005;275.76000000000005;240.83765695389522;261.82340779136865;274.1680685717883;291.56;5470000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2550000.0;5480000.0;0.0;0.014166666666666666;0.13583333333333333;0.014166666666666666;0.02;0.02;;9424.2373046875;0.0;1115.93664550781;18848.208984375;504648.51905519946;249227.62101289647;217203.3488213955;216938.23150409493;216409.4411250869;430280.9020939914;456364.2951047695;454390.93162069377;473145.2311080622;519230.93377921934;516871.49228398595;454143.29160164174;459382.7263614821;463593.40581284417;464841.74997644586;428586.6623212005;411928.78642337635;456643.7635023736;456224.3229510757;;197768.88456892778;472367.87413283327;202423.00585654154;217203.3488213955;274.1395500015245;2697051.5191426603;1004980.2140817387;176434.00325594493;0.0;0;150;169;0;0;0;0;3;60;53;1141809958279.913;419020869380.3331;798187259859.811;34225.64324963068;3824.2189672474665;235.98657521917508;4780.419482593604;2210489.340167444;919392.8615979851;64272.616297067674;680417.1272182249;4.085916274075619;0.2659230701928379
