;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5191;2019-02-11 07:31:37.865;721;181;76;76;73;65;180;26;24;34;621;597;23;70;232;237;236;183;184;182;178;26;549;356;363;132;361;254;550;166.0;85.0;647.0;33.0;120.0;0;95;73;1;0;0;0;0;0;0;1;0;0;0;0;18458.384765625;9398.482421875;0.0;1107.15686035156;472.0;82264;;;Calculated values ==>;1549866697.865;345.26;291.26000000000005;280.76000000000005;280.76000000000005;280.46000000000004;279.66;273.955091788801;291.16;275.76000000000005;275.56;276.56;335.26000000000005;332.86;275.46000000000004;280.16;296.36;296.86;296.76000000000005;291.46000000000004;291.36;290.96000000000004;;320.36;275.76000000000005;240.83765695389522;261.6868853414304;273.955091788801;291.56;5490000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2540000.0;5500000.0;0.027666666666666666;0.014166666666666666;0.10783333333333332;0.0055000000000000005;0.02;0.04766666666666666;;9398.482421875;0.0;1107.15686035156;18458.384765625;504715.6917194152;249512.77325641108;217173.7291812418;217173.7291812418;216380.58915751425;430412.23801567365;456364.2951047695;454065.3458474884;473145.2311080622;519211.6451476658;516751.00859383936;453941.4803918199;459659.3354583398;463741.9828368515;465133.64708331646;428043.0135241981;411439.0319898053;456643.7635023736;456084.1908378049;;198186.82848740023;472367.87413283327;201941.93637676933;208332.8983926319;273.9432826582531;2697362.4126050062;1005137.0726935372;176452.52934390103;0.0;0;150;169;0;0;0;0;3;60;53;1142027761909.65;419100070700.2374;798339962404.6266;27187.307654592536;1487.3426576583518;235.2230717372314;11809.478273219913;2211001.1232872712;919437.1253491895;64276.543109566686;680555.3786701754;3.8759518162875652;0.16887590156396753
5192;2019-02-11 07:32:37.875;723;182;75;75;73;65;180;26;19;34;620;596;19;68;231;237;236;183;184;182;178;25;547;356;363;130;361;253;548;204.0;83.0;920.0;40.0;120.0;0;83;70;1;0;0;0;0;0;0;1;0;0;0;0;17890.6640625;9151.0595703125;0.0;1048.92810058594;473.0;82265;;;Calculated values ==>;1549866757.875;345.46000000000004;291.36;280.66;280.66;280.46000000000004;279.66;273.955091788801;291.16;275.76000000000005;275.06;276.56;335.16;332.76000000000005;275.06;279.96000000000004;296.26000000000005;296.86;296.76000000000005;291.46000000000004;291.36;290.96000000000004;;320.46000000000004;275.66;240.39332010688793;261.54996906429363;273.955091788801;291.56;5470000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2530000.0;5480000.0;0.034;0.013833333333333333;0.15333333333333332;0.006666666666666667;0.02;0.054000000000000006;;9151.0595703125;0.0;1048.92810058594;17890.6640625;505149.9056162492;411928.78642337635;216938.23150409493;216938.23150409493;216409.4411250869;430412.23801567365;456364.2951047695;453616.22754005145;473405.19094569265;519192.434784519;516733.30365379254;453616.22754005145;459576.91440768004;463609.68473376584;465133.64708331646;428586.6623212005;412314.6283600508;456643.7635023736;456084.1908378049;;198604.77482894104;472533.2602288536;201942.2955570991;207496.34590783832;273.9434225552321;2697665.3718299824;1005291.6779733669;176470.4997131351;0.0;0;150;169;0;0;0;0;3;60;53;1142245598209.6152;419178683800.2249;798492087754.6024;38590.00290405269;1803.9397644783635;225.09646979590403;13423.743626218198;2211549.3588992152;919464.5572739285;64280.379745078215;680765.6905654456;5.298318440005031;0.25025249182954534
5193;2019-02-11 07:33:37.855;725;180;75;75;73;65;180;26;16;33;620;596;16;64;231;237;236;181;184;182;179;25;548;356;363;130;360;254;550;176.0;81.0;588.0;1.0;120.0;0;83;67;1;0;0;0;0;0;0;1;0;0;0;0;17272.662109375;9009.0068359375;0.0;1053.88061523438;474.0;82266;;;Calculated values ==>;1549866817.855;345.66;291.16;280.66;280.66;280.46000000000004;279.66;273.955091788801;291.16;275.76000000000005;274.76000000000005;276.46000000000004;335.16;332.76000000000005;274.76000000000005;279.56;296.26000000000005;296.86;296.76000000000005;291.26000000000005;291.36;291.06;;320.56;275.66;240.39332010688793;261.6868853414304;273.955091788801;291.56;5480000.0;3560000.0;3629999.9999999995;1300000.0;3600000.0;2540000.0;5500000.0;0.029333333333333333;0.013500000000000002;0.098;0.00016666666666666666;0.02;0.04933333333333333;;9009.0068359375;0.0;1053.88061523438;17272.662109375;505308.92880701635;249128.39008894507;216908.8706652859;216908.8706652859;216380.58915751425;430412.23801567365;456364.2951047695;453071.4591419296;473308.3704715943;519109.22467300465;516648.3630834154;453071.4591419296;458940.39535430796;463758.2318617846;465133.64708331646;428315.6484204614;249512.77325641108;456643.7635023736;456224.3229510757;;199022.72361097817;472533.2602288536;201971.24559596973;208027.0395429898;273.95469722717206;2697958.3018722683;1005442.9614155049;176488.0172779705;0.0;0;150;169;0;0;0;0;3;60;53;1142463325609.6846;419256657800.2497;798644137054.6508;24607.820927504068;45.09366910548065;2413.8388147146798;12244.399314798902;2212075.8318818016;919479.960749676;64302.36354208034;680979.5204562916;3.906547988027544;0.13677835366599114
5194;2019-02-11 07:34:37.846;726;177;74;74;73;65;180;25;16;33;620;596;15;64;231;238;236;177;184;182;178;24;548;356;363;133;360;253;549;142.0;81.0;674.0;105.0;120.0;0;88;64;1;0;0;0;0;0;0;1;0;0;0;0;16852.318359375;8774.48828125;0.0;1069.46020507812;476.0;82267;;;Calculated values ==>;1549866877.846;345.76;290.86;280.56;280.56;280.46000000000004;279.66;273.955091788801;291.16;275.66;274.76000000000005;276.46000000000004;335.16;332.76000000000005;274.66;279.56;296.26000000000005;296.96000000000004;296.76000000000005;290.86;291.36;290.96000000000004;;320.76000000000005;275.56;241.05796691057077;261.54996906429363;273.955091788801;291.56;5480000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2530000.0;5490000.0;0.023666666666666666;0.013500000000000002;0.11233333333333334;0.0175;0.02;0.043666666666666666;;8774.48828125;0.0;1069.46020507812;16852.318359375;505434.1458061774;248038.71108239493;216659.03071402694;216659.03071402694;216395.00127607497;430412.23801567365;456364.2951047695;453243.70189478307;472917.67418972735;519192.434784519;516733.30365379254;453119.3127602432;459098.35855659546;463758.2318617846;465263.9689877527;428315.6484204614;248038.71108239493;456643.7635023736;456084.1908378049;;199858.6285646581;472041.5853210863;201872.3789735289;208644.89122108527;273.916184676376;2698242.634052984;1005591.1349786238;176505.70913061185;0.0;0;150;169;0;0;0;0;3;60;53;1142681092939.456;419335545965.16693;798796214239.4912;28237.37860815422;4727.961111082254;2433.7386540638977;10804.849416596759;2212516.1424876372;919519.7302398173;64342.75396147261;681171.5687172909;4.693637705852279;0.24494086751901514
5195;2019-02-11 07:35:37.866;726;173;74;74;73;65;180;26;16;33;618;595;15;68;231;237;236;173;184;182;179;25;544;357;363;133;363;252;546;202.0;83.0;391.0;127.0;120.0;0;90;56;1;0;0;0;0;0;0;1;0;0;0;0;16031.1328125;8314.2265625;0.0;1071.28234863281;476.0;82268;;;Calculated values ==>;1549866937.866;345.76;290.46000000000004;280.56;280.56;280.46000000000004;279.66;274.0616903277293;291.16;275.76000000000005;274.76000000000005;276.46000000000004;334.96000000000004;332.66;274.66;279.96000000000004;296.26000000000005;296.86;296.76000000000005;290.46000000000004;291.36;291.06;;320.76000000000005;275.66;241.05796691057077;261.41265627149306;274.0616903277293;291.56;5440000.0;3570000.0000000005;3629999.9999999995;1330000.0;3629999.9999999995;2520000.0;5460000.0;0.033666666666666664;0.013833333333333333;0.06516666666666666;0.021166666666666667;0.02;0.05366666666666667;;8314.2265625;0.0;1071.28234863281;16031.1328125;505798.7711770681;246688.84295991823;216702.81499807411;216702.81499807411;216438.4043765038;430346.717906069;456364.2951047695;453415.4703717118;472917.67418972735;519071.0058617585;516715.6781219219;453291.40869393514;459733.4497572819;463311.6885489323;464987.84065055486;429390.24029455293;246688.84295991823;456643.7635023736;456224.3229510757;;199858.6285646581;472138.9942397944;202097.1324310532;207540.24394671316;274.00825313708975;2698516.7541555823;1005733.5884042622;176523.5545983942;0.0;0;150;169;0;0;0;0;3;60;53;1142898965539.3867;419415372565.14154;798947764739.443;16377.578355799586;5715.886074951688;2527.36932979578;13346.045573234122;2212888.057725988;919606.7913103598;64384.11030884714;681372.8932612949;4.045265919330809;0.18189260585400832
5196;2019-02-11 07:36:37.857;726;170;75;75;73;66;180;27;18;33;616;593;16;73;232;236;236;170;184;182;179;26;549;357;363;134;362;253;551;134.0;83.0;642.0;110.0;120.0;0;92;53;1;0;0;0;0;0;0;1;0;0;0;0;15657.111328125;8186.33056640625;0.0;1085.56384277344;478.0;82269;;;Calculated values ==>;1549866997.857;345.76;290.16;280.66;280.66;280.46000000000004;279.76000000000005;274.0616903277293;291.16;275.86;274.96000000000004;276.46000000000004;334.76000000000005;332.46000000000004;274.76000000000005;280.46000000000004;296.36;296.76000000000005;296.76000000000005;290.16;291.36;291.06;;320.96000000000004;275.76000000000005;241.2770596917726;261.54996906429363;274.0616903277293;291.56;5490000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2530000.0;5510000.0;0.022333333333333334;0.013833333333333333;0.107;0.018333333333333333;0.02;0.042333333333333334;;8186.33056640625;0.0;1085.56384277344;15657.111328125;505342.8343165687;245384.62380479573;216894.23287864344;216894.23287864344;216366.20467950602;430346.717906069;456364.2951047695;453492.1586810699;472787.01963726926;518782.9467491673;516425.528990155;453243.70189478307;460173.28432070924;463593.40581284417;464857.1551205372;428043.0135241981;245384.62380479573;456643.7635023736;456224.3229510757;;200694.54348549087;472104.6820821746;202149.76832734564;209115.65709173828;274.02873712239773;2698780.7832472213;1005871.0724217088;176541.52562065073;0.0;0;150;169;0;0;0;0;3;60;53;1143116732870.0237;419495460550.3758;799099242014.8861;26893.635767848496;4949.173418838531;2526.7743911183993;10460.933521378616;2213248.597089055;919695.653475077;64426.22185563162;681571.2549956064;4.835097890545361;0.25515352554217874
5197;2019-02-11 07:37:37.877;727;167;75;75;74;67;180;26;19;33;614;591;18;77;232;236;236;167;184;182;179;25;548;357;363;134;361;254;549;272.0;83.0;786.0;124.0;120.0;0;93;53;1;0;0;0;0;0;0;1;0;0;0;0;15466.2236328125;8195.158203125;0.0;1098.6298828125;479.0;82270;;;Calculated values ==>;1549867057.877;345.86;289.86;280.66;280.66;280.56;279.86;274.0616903277293;291.16;275.76000000000005;275.06;276.46000000000004;334.56;332.26000000000005;274.96000000000004;280.86;296.36;296.76000000000005;296.76000000000005;289.86;291.36;291.06;;321.06;275.66;241.2770596917726;261.6868853414304;274.0616903277293;291.56;5480000.0;3570000.0000000005;3629999.9999999995;1340000.0;3610000.0;2540000.0;5490000.0;0.04533333333333334;0.013833333333333333;0.131;0.020666666666666667;0.02;0.06533333333333334;;8195.158203125;0.0;1098.6298828125;15466.2236328125;505559.31072803045;244399.8971268176;216923.53684252853;216923.53684252853;216659.03071402694;430346.717906069;456364.2951047695;453444.9663142047;472787.01963726926;518494.51253175345;516134.98703945364;453320.57175257156;460494.3994343906;463741.9828368515;464857.1551205372;428315.6484204614;244399.8971268176;456643.7635023736;456224.3229510757;;201112.50472608567;472007.13841251616;202152.66797140182;206674.36252378754;274.0298653562729;2699040.2308255215;1006007.6303322137;176559.73330222964;0.0;0;150;169;0;0;0;0;3;60;53;1143334605469.9543;419575887350.3502;799251392714.8378;32919.29108290718;5576.992389116363;2544.1678928954057;16303.93074791616;2213747.204293005;919783.4007627983;64468.49379393576;681794.3698779581;6.17018395325834;0.29318509537123655
5198;2019-02-11 07:38:37.897;727;164;74;74;74;67;180;26;21;33;614;591;19;77;232;237;236;165;184;182;179;25;555;356;363;134;361;257;556;163.0;85.0;547.0;73.0;120.0;0;95;61;1;0;0;0;0;0;0;1;0;0;0;0;15517.50390625;8723.7861328125;0.0;1133.66357421875;481.0;82271;;;Calculated values ==>;1549867117.897;345.86;289.56;280.56;280.56;280.56;279.86;273.955091788801;291.16;275.76000000000005;275.26000000000005;276.46000000000004;334.56;332.26000000000005;275.06;280.86;296.36;296.86;296.76000000000005;289.66;291.36;291.06;;321.26000000000005;275.66;241.2770596917726;262.0952818180154;273.955091788801;291.56;5550000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2570000.0;5560000.0;0.027166666666666665;0.014166666666666666;0.09116666666666666;0.012166666666666666;0.02;0.04716666666666666;;8723.7861328125;0.0;1133.66357421875;15517.50390625;504919.56578591623;243084.7120441777;216557.84677540095;216557.84677540095;216557.84677540095;430412.23801567365;456364.2951047695;453178.7886765142;472787.01963726926;518243.2718772962;515878.70577111864;452928.34709337814;460028.6525289285;463741.9828368515;465133.64708331646;426371.57911212585;243429.09896526177;456643.7635023736;456224.3229510757;;201948.4348523538;472007.13841251616;201899.5495790142;208115.08195910754;273.92677117061794;2699298.5146208415;1006148.668532036;176578.34194851413;0.0;0;150;169;0;0;0;0;3;60;53;1143552478069.885;419656314150.32465;799404743814.7891;22908.290631055414;3286.308997474274;2591.6851354139076;11702.485866787829;2214212.5892170896;919857.2862279447;64511.30683541648;682027.8344786081;4.107428577784279;0.18246759789259462
5199;2019-02-11 07:39:37.858;729;161;73;73;73;68;180;27;22;33;616;592;20;76;232;237;236;161;184;182;179;25;553;358;363;134;362;259;554;288.0;81.0;625.0;144.0;120.0;0;96;67;1;0;0;0;0;0;0;1;0;0;0;0;15353.6875;9026.478515625;0.0;1143.43798828125;482.0;82272;;;Calculated values ==>;1549867177.858;346.06000000000006;289.26000000000005;280.46000000000004;280.46000000000004;280.46000000000004;279.96000000000004;274.1680685717883;291.16;275.86;275.36;276.46000000000004;334.76000000000005;332.36;275.16;280.76000000000005;296.36;296.86;296.76000000000005;289.26000000000005;291.36;291.06;;321.36;275.66;241.2770596917726;262.3656120759269;274.1680685717883;291.56;5530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2590000.0;5540000.0;0.048;0.013500000000000002;0.10416666666666667;0.024;0.02;0.068;;9026.478515625;0.0;1143.43798828125;15353.6875;505353.8947369851;242133.71445348492;216323.2161970131;216323.2161970131;216323.2161970131;430280.9020939914;456364.2951047695;452959.0387539847;472787.01963726926;518281.1586234993;515810.6249053702;452707.4819948718;459596.02723677753;463593.40581284417;464841.74997644586;426935.70626005373;242133.71445348492;456643.7635023736;456224.3229510757;;202366.40377179522;472007.13841251616;202390.17607698875;206488.1290534665;274.1267929904611;2699555.607330126;1006296.4912567548;176597.3054605573;0.0;0;150;169;0;0;0;0;3;60;53;1143770136499.7605;419736661890.2786;799559443194.7004;26100.923195520416;6470.807096052658;2494.8268893886793;16982.061185037426;2214620.7338655023;919938.5426776321;64553.66688365878;682266.71699594;5.117900264570253;0.23514693084167748
5200;2019-02-11 07:40:37.848;729;156;72;72;72;69;180;28;18;34;619;595;19;72;232;237;236;156;184;182;179;26;552;359;363;134;363;261;553;167.0;82.0;768.0;115.0;120.0;0;96;77;1;0;0;0;0;0;0;1;0;0;0;0;15265.51171875;9572.5009765625;0.0;1151.865234375;482.0;82273;;;Calculated values ==>;1549867237.848;346.06000000000006;288.76000000000005;280.36;280.36;280.36;280.06;274.27422755570615;291.16;275.96000000000004;274.96000000000004;276.56;335.06;332.66;275.06;280.36;296.36;296.86;296.76000000000005;288.76000000000005;291.36;291.06;;321.36;275.76000000000005;241.2770596917726;262.63441904999945;274.27422755570615;291.56;5520000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2610000.0;5530000.0;0.02783333333333333;0.013666666666666666;0.128;0.019166666666666665;0.02;0.04783333333333333;;9572.5009765625;0.0;1151.865234375;15265.51171875;505445.13627760764;240490.44586615753;216074.45814426092;216074.45814426092;216074.45814426092;430214.79039162316;456364.2951047695;452106.01007458626;472884.4304738556;518422.2997348772;515948.9788002518;452232.76103068545;458797.3340378315;463444.52863536426;464695.37349921046;427215.10596208;240490.44586615753;456643.7635023736;456224.3229510757;;202366.40377179522;472104.6820821746;202672.68014512758;208276.21101584536;274.24109796449596;2699810.724796991;1006451.4569206317;176616.42979949468;0.0;0;150;169;0;0;0;0;3;60;53;1143987900199.7952;419817048490.2914;799715417194.7252;31927.466230970713;5164.113370460067;2551.9036879776068;11860.184687568517;2215104.2231824812;920035.48418859;64595.715962462156;682507.0289862417;4.802490605407493;0.2521672967956498
5201;2019-02-11 07:41:37.878;728;152;72;72;72;69;180;28;11;34;623;597;12;66;232;237;236;153;184;182;179;27;552;359;363;134;363;259;553;199.0;85.0;687.0;142.0;120.0;0;97;78;1;0;0;0;0;0;0;1;0;0;0;0;14928.3232421875;9715.287109375;0.0;1145.93041992188;482.0;82274;;;Calculated values ==>;1549867297.878;345.96000000000004;288.36;280.36;280.36;280.36;280.06;274.27422755570615;291.16;275.96000000000004;274.26000000000005;276.56;335.46000000000004;332.86;274.36;279.76000000000005;296.36;296.86;296.76000000000005;288.46000000000004;291.36;291.06;;321.36;275.86;241.2770596917726;262.3656120759269;274.27422755570615;291.56;5520000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2590000.0;5530000.0;0.033166666666666664;0.014166666666666666;0.1145;0.023666666666666666;0.02;0.05316666666666667;;9715.287109375;0.0;1145.93041992188;14928.3232421875;505319.6523733644;239174.26846037296;216074.45814426092;216074.45814426092;216074.45814426092;430214.79039162316;456364.2951047695;451569.75684122;472884.4304738556;519000.65713960264;516325.8055576963;451696.64201551117;458387.69506395434;463444.52863536426;464695.37349921046;427215.10596208;239501.15808817602;456643.7635023736;456224.3229510757;;202366.40377179522;472202.2088784924;202663.84432429736;207708.58933494193;274.23766923042297;2700062.4658958577;1006612.2688537216;176635.58767075324;0.0;0;150;169;0;0;0;0;3;60;53;1144205809099.6914;419897488690.25305;799871495194.6509;28499.726983187647;6379.0746277826165;2659.2809282136395;13212.753170591111;2215608.034905664;920131.7255184795;64639.16421417894;682716.0746055344;4.672665433030919;0.24264536063770883
5202;2019-02-11 07:42:37.859;727;151;72;72;71;68;180;28;9;34;624;599;9;62;232;237;236;154;184;182;179;27;547;359;363;133;363;258;548;346.0;82.0;669.0;156.0;120.0;0;98;78;1;0;0;0;0;0;0;1;0;0;0;0;14413.6650390625;9575.734375;0.0;1144.96240234375;480.0;82275;;;Calculated values ==>;1549867357.859;345.86;288.26000000000005;280.36;280.36;280.26000000000005;279.96000000000004;274.27422755570615;291.16;275.96000000000004;274.06;276.56;335.56;333.06;274.06;279.36;296.36;296.86;296.76000000000005;288.56;291.36;291.06;;321.16;275.86;241.05796691057077;262.23063862743834;274.27422755570615;291.56;5470000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5480000.0;0.057666666666666665;0.013666666666666666;0.1115;0.026000000000000002;0.02;0.07766666666666666;;9575.734375;0.0;1144.96240234375;14413.6650390625;505650.45445702755;239008.4967237887;216145.7582866611;216145.7582866611;215882.54396486597;430214.79039162316;456364.2951047695;451492.7415474736;473014.93639070686;519186.60237076256;516616.8131092016;451492.7415474736;458062.3058009886;463444.52863536426;464695.37349921046;428586.6623212005;239995.52798232224;456643.7635023736;456224.3229510757;;201530.46850934727;472333.7623376517;202667.3355127623;206138.17399531137;274.2390240073207;2700306.905034404;1006772.976459086;176654.6723988435;0.0;0;150;169;0;0;0;0;3;60;53;1144423540129.4976;419977563325.18176;800026546079.5128;27744.03277287031;7011.327097447124;2577.4121692980025;19423.357568897693;2216076.5844821814;920243.2768636415;64682.7895042348;682987.9560717181;5.294070971996608;0.2357985575858779
5203;2019-02-11 07:43:37.889;726;155;72;72;71;68;180;28;11;34;625;600;10;59;233;237;236;159;184;182;179;27;552;358;363;133;362;258;553;239.0;82.0;636.0;92.0;120.0;0;98;81;1;0;0;0;0;0;0;1;0;0;0;0;14337.4443359375;9864.453125;0.0;1151.037109375;479.0;82276;;;Calculated values ==>;1549867417.889;345.76;288.66;280.36;280.36;280.26000000000005;279.96000000000004;274.1680685717883;291.16;275.96000000000004;274.26000000000005;276.56;335.66;333.16;274.16;279.06;296.46000000000004;296.86;296.76000000000005;289.06;291.36;291.06;;321.06;275.86;241.05796691057077;262.23063862743834;274.1680685717883;291.56;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.03983333333333334;0.013666666666666666;0.10600000000000001;0.015333333333333334;0.02;0.059833333333333336;;9864.453125;0.0;1151.037109375;14337.4443359375;505068.52605604293;240159.2177457252;216074.45814426092;216074.45814426092;215811.85961965512;430280.9020939914;456364.2951047695;451746.1665618609;473014.93639070686;519289.26961844857;516719.72323803365;451619.51363749814;457697.8658057291;463725.85767764907;464841.74997644586;427215.10596208;241493.2926065989;456643.7635023736;456224.3229510757;;201112.50472608567;472333.7623376517;202431.61627247394;206991.8976780852;274.14289539010423;2700546.6174087035;1006935.05902229;176673.81529476334;0.0;0;150;169;0;0;0;0;3;60;53;1144641449029.3938;420057403225.14374;800181423479.439;26427.34233067502;4138.4995729993925;2538.1981158582416;14912.40677883393;2216528.238321892;920336.238543462;64725.44090496696;683274.2305068308;4.358993179307281;0.1898281288353722
5204;2019-02-11 07:44:37.860;724;163;72;72;70;67;180;27;13;34;626;601;12;58;232;237;236;167;185;182;179;26;551;357;363;133;362;258;552;257.0;86.0;595.0;134.0;120.0;0;98;84;1;0;0;0;0;0;0;1;0;0;0;0;14216.3173828125;10024.787109375;0.0;1155.37976074219;479.0;82277;;;Calculated values ==>;1549867477.86;345.56000000000006;289.46000000000004;280.36;280.36;280.16;279.86;274.0616903277293;291.16;275.86;274.46000000000004;276.56;335.76000000000005;333.26000000000005;274.36;278.96000000000004;296.36;296.86;296.76000000000005;289.86;291.36;291.06;;321.06;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.66;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.04283333333333333;0.014333333333333333;0.09916666666666667;0.022333333333333334;0.02;0.06283333333333332;;10024.787109375;0.0;1155.37976074219;14216.3173828125;504908.8994847445;242890.33111755445;216088.6637955053;216088.6637955053;215563.68023993398;430346.717906069;456364.2951047695;451999.11770714255;473014.93639070686;519391.92763770977;516822.6231901047;451872.7010204095;457576.2050488785;463593.40581284417;464987.84065055486;427492.77075751877;244280.37060982798;456643.7635023736;456224.3229510757;;201112.50472608567;472236.3865531139;202128.6759463219;206572.1734049479;274.02052956830386;2700784.4504146455;1007100.7225813488;176693.02614559897;0.0;0;150;169;0;0;0;0;3;60;53;1144859143759.2346;420137164655.0854;800336148659.3258;24778.81880794805;6032.405536885021;2626.0444021169014;15686.476729815025;2216954.7500840304;920420.9551198368;64768.45545883071;683529.0979570468;4.393829362964605;0.20407823391938335
5205;2019-02-11 07:45:37.840;724;171;72;71;70;66;180;27;15;34;626;601;14;56;232;237;236;174;185;182;179;26;549;357;363;132;362;258;550;253.0;85.0;505.0;146.0;120.0;0;97;85;1;0;0;0;0;0;0;1;0;0;0;0;13949.029296875;10044.330078125;0.0;1136.998046875;478.0;82278;;;Calculated values ==>;1549867537.84;345.56000000000006;290.26000000000005;280.36;280.26000000000005;280.16;279.76000000000005;274.0616903277293;291.16;275.86;274.66;276.56;335.76000000000005;333.26000000000005;274.56;278.76000000000005;296.36;296.86;296.76000000000005;290.56;291.36;291.06;;320.96000000000004;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;291.66;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2580000.0;5500000.0;0.042166666666666665;0.014166666666666666;0.08416666666666667;0.024333333333333332;0.02;0.06216666666666666;;10044.330078125;0.0;1136.998046875;13949.029296875;505092.1355869056;245785.98420530415;216117.15648889527;215854.18955771028;215591.6837205606;430346.717906069;456364.2951047695;452251.6005123059;473145.2311080622;519391.92763770977;516822.6231901047;452125.41731027514;457332.60951916117;463593.40581284417;464987.84065055486;428043.0135241981;246878.24510379255;456643.7635023736;456224.3229510757;;200694.54348549087;472367.87413283327;202108.93633108985;206615.60233360098;274.01284739392895;2701019.0833999766;1007267.9094770835;176712.12292628572;0.0;0;150;169;0;0;0;0;3;60;53;1145076871159.304;420216638155.11066;800490897059.375;21053.674235252354;6576.300819842422;2566.500885955745;15517.342131719675;2217336.560213698;920525.9926486587;64811.71224584149;683789.043103701;4.088406811938559;0.18966032655392573
5206;2019-02-11 07:46:37.870;723;175;72;72;70;66;180;26;16;34;627;602;15;55;232;238;236;177;184;182;179;25;551;356;363;133;361;258;552;298.0;85.0;768.0;74.0;120.0;0;96;87;1;0;0;0;0;0;0;1;0;0;0;0;13858.484375;10221.3369140625;0.0;1144.04602050781;478.0;82279;;;Calculated values ==>;1549867597.87;345.46000000000004;290.66;280.36;280.36;280.16;279.76000000000005;273.955091788801;291.16;275.76000000000005;274.76000000000005;276.56;335.86;333.36;274.66;278.66;296.36;296.96000000000004;296.76000000000005;290.86;291.36;291.06;;320.96000000000004;275.66;241.05796691057077;262.23063862743834;273.955091788801;291.56;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2580000.0;5520000.0;0.049666666666666665;0.014166666666666666;0.128;0.012333333333333333;0.02;0.06966666666666667;;10221.3369140625;0.0;1144.04602050781;13858.484375;504783.2571851337;247156.81070124832;216088.6637955053;216088.6637955053;215563.68023993398;430412.23801567365;456364.2951047695;452377.66799008177;473014.93639070686;519494.57646493084;516925.5130048292;452251.6005123059;457210.67377449246;463741.9828368515;465263.9689877527;427492.77075751877;247898.5293150826;456643.7635023736;456224.3229510757;;200694.54348549087;472138.9942397944;201915.39940919477;205984.27913732216;273.9329458914269;2701250.9285451053;1007436.8744755503;176731.14113118846;0.0;0;150;169;0;0;0;0;3;60;53;1145294780059.2002;420296177905.07275;800645774459.3011;32059.170378353538;3332.757669577395;2544.251753767846;17433.389719024828;2217779.388555453;920608.6094237749;64854.32314595488;684063.7698303756;4.871773334825779;0.20035190890550342
5207;2019-02-11 07:47:37.891;722;178;72;72;70;65;180;26;19;33;627;602;17;55;231;238;236;181;185;182;179;25;551;357;363;132;361;258;552;419.0;85.0;621.0;173.0;120.0;0;95;91;1;0;0;0;0;0;0;1;0;0;0;0;13961.0126953125;10409.2626953125;0.0;1141.4033203125;476.0;82280;;;Calculated values ==>;1549867657.891;345.36;290.96000000000004;280.36;280.36;280.16;279.66;274.0616903277293;291.16;275.76000000000005;275.06;276.46000000000004;335.86;333.36;274.86;278.66;296.26000000000005;296.96000000000004;296.76000000000005;291.26000000000005;291.36;291.06;;320.76000000000005;275.66;240.83765695389522;262.23063862743834;274.0616903277293;291.66;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2580000.0;5520000.0;0.06983333333333334;0.014166666666666666;0.1035;0.028833333333333332;0.02;0.08983333333333335;;10409.2626953125;0.0;1141.4033203125;13961.0126953125;504657.5614531634;248273.13022009764;216088.6637955053;216088.6637955053;215563.68023993398;430346.717906069;456364.2951047695;452755.18276290165;473048.1168422736;519494.57646493084;516925.5130048292;452503.62041486107;457210.67377449246;463609.68473376584;465118.4183262364;427492.77075751877;249412.79572734787;456643.7635023736;456224.3229510757;;199858.6285646581;472270.6324499597;202123.59685472786;205232.70266714582;274.0185530040263;2701482.838828125;1007608.8563119647;176750.1932083025;0.0;0;150;169;0;0;0;0;3;60;53;1145512656289.7334;420375705730.26733;800800628639.68;25940.369141495987;7789.239526329184;2522.7996462607543;22547.413888839703;2218262.8872179585;920701.3251731261;64896.56335329172;684397.0598052671;5.090600154431355;0.21393221517180655
5208;2019-02-11 07:48:37.861;722;181;72;71;70;65;180;27;22;33;628;603;20;54;231;238;236;183;185;182;179;25;551;357;363;132;362;257;552;345.0;85.0;618.0;149.0;120.0;0;94;92;1;0;0;0;0;0;0;1;0;0;0;0;13798.791015625;10555.7890625;0.0;1120.54150390625;476.0;82281;;;Calculated values ==>;1549867717.861;345.36;291.26000000000005;280.36;280.26000000000005;280.16;279.66;274.0616903277293;291.16;275.86;275.36;276.46000000000004;335.96000000000004;333.46000000000004;275.16;278.56;296.26000000000005;296.96000000000004;296.76000000000005;291.46000000000004;291.36;291.06;;320.76000000000005;275.66;240.83765695389522;262.0952818180154;274.0616903277293;291.66;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2570000.0;5520000.0;0.0575;0.014166666666666666;0.103;0.024833333333333332;0.02;0.0775;;10555.7890625;0.0;1120.54150390625;13798.791015625;504657.5614531634;249412.79572734787;216088.6637955053;215825.94282358486;215563.68023993398;430346.717906069;456364.2951047695;453303.8437703498;473048.1168422736;519680.0773470819;517113.04931375704;453053.6233282943;457250.92665609595;463460.83753301925;465118.4183262364;427492.77075751877;250186.6167667283;456643.7635023736;456224.3229510757;;199858.6285646581;472270.6324499597;202130.30560706477;205732.46255892038;274.0211637485084;2701714.0548599777;1007783.4777223141;176769.0333237432;0.0;0;150;169;0;0;0;0;3;60;53;1145730347389.8372;420454866130.3051;800955051389.7538;25870.874430818356;6708.484783265223;2511.8371815361984;19413.119180392037;2218694.4317010855;920822.0791352456;64938.49768255658;684746.5560787896;4.667931870036735;0.2030097621090571
5209;2019-02-11 07:49:40.862;722;183;71;71;70;65;180;27;26;33;627;603;23;54;231;238;236;185;185;182;179;25;551;357;363;132;361;257;551;338.0;84.0;805.0;153.0;120.0;0;93;92;1;0;0;0;0;0;0;1;0;0;0;0;13504.265625;10521.6337890625;0.0;1117.87109375;476.0;82282;;;Calculated values ==>;1549867780.862;345.36;291.46000000000004;280.26000000000005;280.26000000000005;280.16;279.66;274.0616903277293;291.16;275.86;275.76000000000005;276.46000000000004;335.86;333.46000000000004;275.46000000000004;278.56;296.26000000000005;296.96000000000004;296.76000000000005;291.66;291.36;291.06;;320.76000000000005;275.66;240.83765695389522;262.0952818180154;274.0616903277293;291.66;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2570000.0;5510000.0;0.05633333333333333;0.014;0.13416666666666668;0.025500000000000002;0.02;0.07633333333333334;;10521.6337890625;0.0;1117.87109375;13504.265625;504657.5614531634;250238.32788882943;215840.0527744827;215840.0527744827;215577.66873884338;430346.717906069;456364.2951047695;453802.9740710638;473048.1168422736;519577.5081055952;517113.04931375704;453428.7892370219;457250.92665609595;463609.68473376584;465118.4183262364;427492.77075751877;411784.30806472205;456643.7635023736;456224.3229510757;;199858.6285646581;472270.6324499597;202142.69657035155;205731.523523399;274.0259854559901;2701952.9603973995;1007967.9080994729;176788.6197448408;0.0;0;150;169;0;0;0;0;3;60;53;1145959041019.574;420538027450.2095;801116963959.5675;33764.4205646789;6888.2623649300085;219.91847769915407;19120.950356312653;2219216.2488143756;920941.0525610925;64962.4009239579;685083.734538802;5.154304445733797;0.2510610820705187
5210;2019-02-11 07:50:37.852;723;184;71;71;70;65;180;27;29;33;627;602;26;55;231;238;236;185;185;182;179;26;550;358;363;132;363;257;550;296.0;83.0;807.0;173.0;120.0;0;93;94;1;0;0;0;0;0;0;1;0;0;0;0;13497.5771484375;10617.271484375;0.0;1120.20654296875;476.0;82283;;;Calculated values ==>;1549867837.852;345.46000000000004;291.56;280.26000000000005;280.26000000000005;280.16;279.66;274.1680685717883;291.16;275.86;276.06;276.46000000000004;335.86;333.36;275.76000000000005;278.66;296.26000000000005;296.96000000000004;296.76000000000005;291.66;291.36;291.06;;320.76000000000005;275.76000000000005;240.83765695389522;262.0952818180154;274.1680685717883;291.66;5500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2570000.0;5500000.0;0.04933333333333333;0.013833333333333333;0.1345;0.028833333333333332;0.02;0.06933333333333333;;10617.271484375;0.0;1120.20654296875;13497.5771484375;504875.01372713875;411831.94049012626;215854.18955771028;215854.18955771028;215591.6837205606;430280.9020939914;456364.2951047695;454176.19436342403;473048.1168422736;519577.5081055952;517010.2429462768;453802.9740710638;457372.66746323043;463311.6885489323;464972.5849072995;427768.7303256634;412219.46467945963;456643.7635023736;456224.3229510757;;199858.6285646581;472367.87413283327;202404.19564030456;206284.00157801778;274.1322410520755;2702166.687483499;1008135.2284066583;176806.33475102662;0.0;0;150;169;0;0;0;0;3;60;53;1146165914719.6086;420613254250.22205;801263428259.592;33863.33382825957;7783.952729867911;215.0981747724855;17329.19561519868;2219751.5412759725;921057.1872192026;64965.844201600754;685372.2475692553;5.042955582980035;0.26566380560825437
5211;2019-02-11 07:51:37.862;724;184;71;71;70;65;180;27;30;34;627;602;27;56;232;238;236;186;185;182;179;26;550;358;363;132;362;257;551;357.0;79.0;683.0;169.0;120.0;0;91;96;1;0;0;0;0;0;0;1;0;0;0;0;13496.4501953125;10778.267578125;0.0;1108.60009765625;475.0;82284;;;Calculated values ==>;1549867897.862;345.56000000000006;291.56;280.26000000000005;280.26000000000005;280.16;279.66;274.1680685717883;291.16;275.86;276.16;276.56;335.86;333.36;275.86;278.76000000000005;296.36;296.96000000000004;296.76000000000005;291.76000000000005;291.36;291.06;;320.66;275.76000000000005;240.83765695389522;262.0952818180154;274.1680685717883;291.66;5500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2570000.0;5510000.0;0.0595;0.013166666666666667;0.11383333333333333;0.028166666666666666;0.02;0.0795;;10778.267578125;0.0;1108.60009765625;13496.4501953125;505000.5489292259;411390.545434666;215840.0527744827;215840.0527744827;215577.66873884338;430280.9020939914;456364.2951047695;454300.3895860317;473145.2311080622;519577.5081055952;517010.2429462768;453927.4872014058;457494.3168154819;463593.40581284417;464972.5849072995;427768.7303256634;412172.66196668637;456643.7635023736;456224.3229510757;;199440.67485045042;472367.87413283327;202387.76010121306;205771.98467310477;274.1258540819008;2702391.6752030323;1008313.5542815105;176824.9112352603;0.0;0;150;169;0;0;0;0;3;60;53;1146383751019.574;420692467450.2095;801417653959.5675;28676.054323021857;7604.439878557302;205.34823339319763;19910.960893098687;2220272.7897040783;921185.44519702;64969.34850562159;685682.6339292147;4.744462954103208;0.22487239844088455
5212;2019-02-11 07:52:37.873;725;184;71;71;69;65;180;27;27;34;626;601;25;57;232;238;236;185;185;182;179;26;547;358;363;132;363;254;547;425.0;79.0;700.0;196.0;120.0;0;91;88;1;0;0;0;0;0;0;1;0;0;0;0;12763.6689453125;10142.0126953125;0.0;1090.20922851562;473.0;82285;;;Calculated values ==>;1549867957.873;345.66;291.56;280.26000000000005;280.26000000000005;280.06;279.66;274.1680685717883;291.16;275.86;275.86;276.56;335.76000000000005;333.26000000000005;275.66;278.86;296.36;296.96000000000004;296.76000000000005;291.66;291.36;291.06;;320.46000000000004;275.76000000000005;240.83765695389522;261.6868853414304;274.1680685717883;291.66;5470000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2540000.0;5470000.0;0.07083333333333333;0.013166666666666667;0.11666666666666667;0.03266666666666666;0.02;0.09083333333333334;;10142.0126953125;0.0;1090.20922851562;12763.6689453125;505400.2840241532;413117.91072696255;215896.76176180053;215896.76176180053;215371.47561372432;430280.9020939914;456364.2951047695;454436.3202249608;473145.2311080622;519723.6144598504;517161.492929604;454189.10725268105;458097.8040025414;463444.52863536426;464972.5849072995;428586.6623212005;413488.24991588667;456643.7635023736;456224.3229510757;;198604.77482894104;472367.87413283327;202381.08454905832;205357.0134766346;274.1232597188706;2702610.5496485317;1008487.9219117569;176843.23800557872;0.0;0;150;169;0;0;0;0;3;60;53;1146601590949.2764;420771681970.1012;801570982064.3579;29406.444162188625;8819.568459736649;198.7957633366318;22787.113943928398;2220756.899261277;921322.3370252203;64972.716989698616;686038.5164522068;5.449671734079156;0.2534185751058299
5213;2019-02-11 07:53:37.853;726;182;71;71;69;65;180;27;22;34;624;600;21;59;232;238;236;184;185;182;179;27;546;357;363;132;362;253;546;414.0;86.0;484.0;120.0;120.0;0;90;85;1;0;0;0;0;0;0;1;0;0;0;0;12407.3076171875;9957.14453125;0.0;1084.05407714844;474.0;82286;;;Calculated values ==>;1549868017.853;345.76;291.36;280.26000000000005;280.26000000000005;280.06;279.66;274.0616903277293;291.16;275.86;275.36;276.56;335.56;333.16;275.26000000000005;279.06;296.36;296.96000000000004;296.76000000000005;291.56;291.36;291.06;;320.56;275.86;240.83765695389522;261.54996906429363;274.0616903277293;291.66;5460000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2530000.0;5460000.0;0.06899999999999999;0.014333333333333333;0.08066666666666666;0.02;0.02;0.089;;9957.14453125;0.0;1084.05407714844;12407.3076171875;505616.58242966316;412790.9170278053;215911.00673708014;215911.00673708014;215385.4755142451;430346.717906069;456364.2951047695;453987.8031238918;473145.2311080622;519601.78136849473;517143.53387250955;453864.0491720343;458498.2948140416;463593.40581284417;465118.4183262364;428856.0818009023;413534.6774420643;456643.7635023736;456224.3229510757;;199022.72361097817;472465.0996282349;202154.31025269418;205245.7027210955;274.0305043485509;2702820.23786724;1008655.3590577058;176861.35082684472;0.0;0;150;169;0;0;0;0;3;60;53;1146819318349.3457;420850855570.12634;801723031364.4062;20314.568424943274;5406.215787510815;219.60679581001196;22337.097200468233;2221171.1029190444;921440.845711251;64976.20251546328;686414.4262001653;4.372486169391997;0.15317354128278796
5214;2019-02-11 07:54:37.833;727;182;72;72;69;65;180;26;18;34;621;598;17;60;231;239;236;183;185;182;179;26;546;356;363;133;360;253;547;466.0;86.0;488.0;116.0;120.0;0;90;82;1;0;0;0;0;0;0;1;0;0;0;0;12192.2490234375;9846.443359375;0.0;1081.17834472656;475.0;82287;;;Calculated values ==>;1549868077.833;345.86;291.36;280.36;280.36;280.06;279.66;273.955091788801;291.16;275.76000000000005;274.96000000000004;276.56;335.26000000000005;332.96000000000004;274.86;279.16;296.26000000000005;297.06;296.76000000000005;291.46000000000004;291.36;291.06;;320.66;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;291.66;5460000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2530000.0;5470000.0;0.07766666666666668;0.014333333333333333;0.08133333333333333;0.01933333333333333;0.02;0.09766666666666668;;9846.443359375;0.0;1081.17834472656;12192.2490234375;505741.53635283984;412362.9831879786;216160.10032013897;216160.10032013897;215371.47561372432;430412.23801567365;456364.2951047695;453492.1586810699;473014.93639070686;519294.7846027968;516938.4380640592;453367.9836663851;458618.4759770321;463758.2318617846;465394.1846544878;428856.0818009023;412742.8863985274;456643.7635023736;456224.3229510757;;199440.67485045042;472236.3865531139;201887.85527817818;204810.49931407458;273.9222149422695;2703025.165840542;1008820.3339468805;176879.38841583158;0.0;0;150;169;0;0;0;0;3;60;53;1147037045749.415;420930329070.1516;801874780764.4545;20463.816676768525;5226.738271315423;230.95580076737355;24554.750108547112;2221510.809521708;921529.4241257859;64979.95595220652;686805.0613393999;4.619144240548951;0.147969550612163
5215;2019-02-11 07:55:37.874;727;181;72;72;69;64;180;25;15;34;619;596;15;60;231;239;236;183;185;182;179;25;545;357;363;133;361;251;546;420.0;84.0;512.0;160.0;120.0;0;90;72;1;0;0;0;0;0;0;1;0;0;0;0;11561.8642578125;9167.9873046875;0.0;1069.17028808594;476.0;82288;;;Calculated values ==>;1549868137.874;345.86;291.26000000000005;280.36;280.36;280.06;279.56;274.0616903277293;291.16;275.66;274.66;276.56;335.06;332.76000000000005;274.66;279.16;296.26000000000005;297.06;296.76000000000005;291.46000000000004;291.36;291.06;;320.76000000000005;275.66;241.05796691057077;261.27494424493943;274.0616903277293;291.66;5450000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2510000.0;5460000.0;0.07;0.014;0.08533333333333333;0.02666666666666667;0.02;0.09000000000000001;;9167.9873046875;0.0;1069.17028808594;11561.8642578125;505832.55650452;412411.8491920293;216174.46989520505;216174.46989520505;215385.4755142451;430346.717906069;456364.2951047695;453463.03147977614;473014.93639070686;519256.47492462484;516903.0116323937;453463.03147977614;458935.4497092971;463609.68473376584;465248.88870971405;429123.93272879;413165.12892956054;456643.7635023736;456224.3229510757;;199858.6285646581;472138.9942397944;202106.13974992707;205232.43533776663;274.01175895382164;2703223.252051452;1008978.8958127042;176897.32023285067;0.0;0;150;169;0;0;0;0;3;60;53;1147254994579.879;421010183600.3216;802026084084.7765;21449.121427613787;7200.876119729796;223.42325318921218;22589.269885197817;2221860.3226775527;921633.058347625;64983.74503176717;687198.1966325206;5.027048789603365;0.20037750679670363
5216;2019-02-11 07:56:37.854;727;181;72;72;70;65;180;25;15;34;616;594;14;63;230;239;236;182;185;182;179;25;547;355;363;132;360;250;548;504.0;84.0;636.0;84.0;120.0;0;90;64;1;0;0;0;0;0;0;1;0;0;0;0;11000.2890625;8775.2099609375;0.0;1064.40417480469;477.0;82289;;;Calculated values ==>;1549868197.854;345.86;291.26000000000005;280.36;280.36;280.16;279.66;273.8482719121499;291.16;275.66;274.66;276.56;334.76000000000005;332.56;274.56;279.46000000000004;296.16;297.06;296.76000000000005;291.36;291.36;291.06;;320.86;275.66;240.83765695389522;261.13683023647616;273.8482719121499;291.66;5470000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2500000.0;5480000.0;0.084;0.014;0.10600000000000001;0.014;0.02;0.10400000000000001;;8775.2099609375;0.0;1064.40417480469;11000.2890625;505650.45445702755;249613.81447620134;216145.7582866611;216145.7582866611;215619.79346919188;430477.46260093397;456364.2951047695;453634.1848832843;473145.2311080622;519033.10004799446;516783.04593023;453510.6666037085;459451.0062173106;463626.08760426834;465539.2008351387;428586.6623212005;411928.78642337635;456643.7635023736;456224.3229510757;;200276.58477070546;472270.6324499597;201649.72668357225;204437.42506878165;273.82486248840087;2703411.2073231996;1009128.3726144173;176915.09409345136;0.0;0;150;169;0;0;0;0;3;60;53;1147472721979.9482;421089657100.34686;802176333984.8242;26710.35256916948;3788.692680729425;233.21026256953775;26185.83737975858;2222261.517851337;921724.6075610779;64987.549042639934;687604.5203734487;5.784585869630117;0.17962881202147488
5217;2019-02-11 07:57:37.864;728;181;73;73;70;65;180;25;14;33;613;591;14;68;230;239;236;183;185;182;179;24;545;357;363;132;361;250;547;519.0;83.0;405.0;208.0;120.0;0;89;55;1;0;0;0;0;0;0;1;0;0;0;0;10494.146484375;8284.4013671875;0.0;1060.56262207031;481.0;82290;;;Calculated values ==>;1549868257.864;345.96000000000004;291.26000000000005;280.46000000000004;280.46000000000004;280.16;279.66;274.0616903277293;291.16;275.66;274.56;276.46000000000004;334.46000000000004;332.26000000000005;274.56;279.96000000000004;296.16;297.06;296.76000000000005;291.46000000000004;291.36;291.06;;321.26000000000005;275.56;240.83765695389522;261.13683023647616;274.0616903277293;291.66;5450000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2500000.0;5470000.0;0.08650000000000001;0.013833333333333333;0.06749999999999999;0.034666666666666665;0.02;0.10650000000000001;;8284.4013671875;0.0;1060.56262207031;10494.146484375;505957.3541545217;411977.9935670269;216423.90879493693;216423.90879493693;215633.8884056095;430346.717906069;456364.2951047695;453510.6666037085;473048.1168422736;518726.5292912553;516475.8750516714;453510.6666037085;460045.4496822155;463477.27075599786;465248.88870971405;429123.93272879;412742.8863985274;456643.7635023736;456224.3229510757;;201948.4348523538;472173.3745042847;202073.75288131938;204768.61784162314;273.9991524277126;2703590.357472778;1009270.5597360338;176932.80510143194;0.0;0;150;169;0;0;0;0;3;60;53;1147690558279.9136;421168870300.3343;802326358984.8004;16971.991676261267;9363.45354959613;226.6044742352987;26780.0325941567;2222625.59805658;921834.2270465163;64991.38147074428;688045.9761868695;5.708109989034414;0.2131440333168086
5218;2019-02-11 07:58:37.865;729;180;74;73;71;66;180;27;14;33;611;589;13;72;231;238;235;182;185;182;179;25;548;358;363;133;362;251;550;502.0;80.0;599.0;158.0;120.0;0;89;50;1;0;0;0;0;0;0;1;0;0;0;0;10232.05078125;8045.6787109375;0.0;1059.91528320312;482.0;82291;;;Calculated values ==>;1549868317.865;346.06000000000006;291.16;280.56;280.46000000000004;280.26000000000005;279.76000000000005;274.1680685717883;291.16;275.86;274.56;276.46000000000004;334.26000000000005;332.06;274.46000000000004;280.36;296.26000000000005;296.96000000000004;296.66;291.36;291.36;291.06;;321.36;275.66;241.05796691057077;261.27494424493943;274.1680685717883;291.66;5480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2510000.0;5500000.0;0.08366666666666665;0.013333333333333334;0.09983333333333334;0.026333333333333334;0.02;0.10366666666666666;;8045.6787109375;0.0;1059.91528320312;10232.05078125;505809.48506092303;249128.39008894507;216644.49228353918;216380.58915751425;215854.18955771028;430280.9020939914;456364.2951047695;453339.18957366527;472917.67418972735;518438.42018710036;516185.764765948;453215.2420408981;460364.8019526575;463460.83753301925;464972.5849072995;428064.4326876962;249900.0529853814;456643.7635023736;456224.3229510757;;202366.40377179522;472138.9942397944;202398.70135369417;205147.08545591505;274.1301060082213;2703763.0786617547;1009406.6460045871;176950.47604513203;0.0;0;150;169;0;0;0;0;3;60;53;1147908361909.6504;421248371625.2383;802476661489.6189;25052.225407293783;7103.1610460006395;2375.5250626975308;26028.340286998315;2222975.8057018835;921971.451121677;65013.066244932736;688486.0532948438;6.650774440630638;0.24290679758682734
5219;2019-02-11 07:59:37.855;730;179;76;75;72;67;180;26;13;33;610;588;13;75;231;238;235;179;185;182;179;25;551;357;363;132;361;254;553;555.0;83.0;587.0;148.0;120.0;0;88;52;1;0;0;0;0;0;0;1;0;0;0;0;10351.0361328125;8146.896484375;0.0;1072.40344238281;484.0;82292;;;Calculated values ==>;1549868377.855;346.16;291.06;280.76000000000005;280.66;280.36;279.86;274.0616903277293;291.16;275.76000000000005;274.46000000000004;276.46000000000004;334.16;331.96000000000004;274.46000000000004;280.66;296.26000000000005;296.96000000000004;296.66;291.06;291.36;291.06;;321.56;275.66;240.83765695389522;261.6868853414304;274.0616903277293;291.66;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2540000.0;5530000.0;0.0925;0.013833333333333333;0.09783333333333334;0.024666666666666667;0.02;0.1125;;8146.896484375;0.0;1072.40344238281;10351.0361328125;505661.6415821027;248602.44030294742;217129.51530755003;216865.04210482244;216074.45814426092;430346.717906069;456364.2951047695;452696.9722455791;473048.1168422736;518084.52149905515;515826.8412131635;452696.9722455791;460256.20874156046;463609.68473376584;465118.4183262364;427236.5556855819;248602.44030294742;456643.7635023736;456224.3229510757;;203202.34940748036;472270.6324499597;202145.2831624836;204809.14665493986;274.0269919303275;2703934.575798445;1009541.5616415483;176968.24240629427;0.0;0;150;169;0;0;0;0;3;60;53;1148126125609.685;421327858375.2509;802628136239.643;24512.30691529618;6663.091949091077;2471.10526279311;28284.20733331528;2223388.774631676;922086.1507768584;65053.448099553905;688938.5824243244;6.71750696392357;0.22220433651464716
