;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5220;2019-02-11 08:00:37.856;731;174;78;77;72;67;180;26;13;33;611;588;12;76;231;238;235;173;185;182;178;25;551;357;363;136;361;256;552;562.0;83.0;236.0;220.0;120.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;10670.7421875;8391.640625;0.0;1128.72106933594;484.0;82293;;;Calculated values ==>;1549868437.856;346.26;290.56;280.96000000000004;280.86;280.36;279.86;274.0616903277293;291.16;275.76000000000005;274.46000000000004;276.46000000000004;334.26000000000005;331.96000000000004;274.36;280.76000000000005;296.26000000000005;296.96000000000004;296.66;290.46000000000004;291.36;290.96000000000004;;321.56;275.66;241.71165711629368;261.9595390733887;274.0616903277293;291.66;5510000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;2560000.0;5520000.0;0.09366666666666666;0.013833333333333333;0.03933333333333333;0.03666666666666667;0.02;0.11366666666666667;;8391.640625;0.0;1128.72106933594;10670.7421875;505786.915026888;246789.5555999761;217674.87859170372;217409.3080506653;216088.6637955053;430346.717906069;456364.2951047695;452349.03378999437;472525.0707617092;518019.16393936455;515655.59853882535;452223.3063917059;460064.67827215;463609.68473376584;465118.4183262364;427236.5556855819;246424.61683559936;456643.7635023736;456084.1908378049;;203202.34940748036;471742.7696466962;202065.41981288712;204811.9521493358;273.99590837038386;2704109.7602039273;1009679.385080979;176986.58541624818;0.0;0;150;169;0;0;0;0;3;60;53;1148343929239.4219;421408259715.1538;802781138789.4581;9844.488816432884;9888.169493906333;2501.2318207580915;28561.277797589326;2223675.086034205;922224.0802541698;65094.88493246915;689412.3026950492;5.3354241739478026;0.1647123079432347
5221;2019-02-11 08:01:37.876;732;167;82;80;74;68;180;26;11;34;610;588;11;80;231;238;235;165;185;182;179;25;550;358;363;141;362;253;551;570.0;86.0;626.0;223.0;120.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;10315.365234375;8101.5927734375;0.0;1091.97937011719;485.0;82294;;;Calculated values ==>;1549868497.876;346.36;289.86;281.36;281.16;280.56;279.96000000000004;274.1680685717883;291.16;275.76000000000005;274.26000000000005;276.56;334.16;331.96000000000004;274.26000000000005;281.16;296.26000000000005;296.96000000000004;296.66;289.66;291.36;291.06;;321.66;275.66;242.77792619122317;261.54996906429363;274.1680685717883;291.66;5500000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;2530000.0;5510000.0;0.095;0.014333333333333333;0.10433333333333333;0.03716666666666667;0.02;0.115;;8101.5927734375;0.0;1091.97937011719;10315.365234375;506002.93877769326;244320.04688612715;218757.67535823176;218222.7681293226;216629.98186508712;430280.9020939914;456364.2951047695;452620.67030107987;471964.88962738856;518168.4444595391;515912.3738455088;452620.67030107987;461004.886302071;463460.83753301925;464972.5849072995;427514.21145739395;243620.17751557872;456643.7635023736;456224.3229510757;;203620.32615720207;471077.96398673364;202357.03994587503;205209.32436541535;274.11391417652976;2704284.70272713;1009816.8745071262;177005.09742185008;0.0;0;150;169;0;0;0;0;3;60;53;1148561801839.3525;421491387415.1274;802933889689.4095;26110.838767059704;9987.461010185247;2635.8144864993515;28866.72483735094;2223974.813639882;922389.7657184026;65137.70792125576;689891.0289057511;7.3530547262293435;0.2914989346545473
5222;2019-02-11 08:02:37.866;733;159;86;84;77;68;180;26;10;34;601;583;10;86;231;238;235;158;185;182;179;25;545;358;363;144;362;254;547;588.0;82.0;595.0;203.0;120.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;10096.1689453125;7878.0234375;0.0;1082.775390625;485.0;82295;;;Calculated values ==>;1549868557.866;346.46000000000004;289.06;281.76000000000005;281.56;280.86;279.96000000000004;274.1680685717883;291.16;275.76000000000005;274.16;276.56;333.26000000000005;331.46000000000004;274.16;281.76000000000005;296.26000000000005;296.96000000000004;296.66;288.96000000000004;291.36;291.06;;321.66;275.66;243.40439225979637;261.6868853414304;274.1680685717883;291.66;5450000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;2540000.0;5470000.0;0.098;0.013666666666666666;0.09916666666666667;0.03383333333333333;0.02;0.11800000000000001;;7878.0234375;0.0;1082.775390625;10096.1689453125;506580.5818782544;241706.82637145594;219898.47720172853;219358.24694045272;217483.93892230262;430280.9020939914;456364.2951047695;452321.4886820454;471567.5291714911;517161.492929604;515313.06107820594;452321.4886820454;461562.41161751316;463460.83753301925;464972.5849072995;428877.4606717822;241368.0745558693;456643.7635023736;456224.3229510757;;203620.32615720207;470676.3731168869;202365.9000477196;205337.5232941618;274.11735804873854;2704454.7704959684;1009950.0157816604;177023.21735769976;0.0;0;150;169;0;0;0;0;3;60;53;1148779565539.3872;421576873165.141;803085964339.4337;24787.262539570645;9077.837672173493;2562.628276917476;29604.64235951584;2224398.893792364;922548.616727866;65181.021057565056;690378.2090889035;7.369027261378032;0.2705572092067479
5223;2019-02-11 08:03:37.867;733;154;90;87;80;68;180;26;10;33;588;572;10;94;231;238;235;153;185;182;179;25;548;358;363;139;362;256;550;607.0;82.0;582.0;179.0;120.0;0;1;50;1;0;0;0;0;0;0;1;0;1;0;0;11260.197265625;8012.787109375;0.0;1931.19250488281;486.0;82296;;;Calculated values ==>;1549868617.867;346.46000000000004;288.56;282.16;281.86;281.16;279.96000000000004;274.1680685717883;291.16;275.76000000000005;274.16;276.46000000000004;331.96000000000004;330.36;274.16;282.56;296.26000000000005;296.96000000000004;296.66;288.46000000000004;291.36;291.06;;321.76000000000005;275.66;242.35481222062532;261.9595390733887;274.1680685717883;291.66;5480000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;2560000.0;5500000.0;0.10116666666666667;0.013666666666666666;0.097;0.029833333333333333;0.02;0.12116666666666667;;8012.787109375;0.0;1931.19250488281;11260.197265625;506309.21668514184;239928.7520593822;220935.10243498746;220120.34314189074;218238.06506964797;430280.9020939914;456364.2951047695;451971.5073544868;472130.5325463717;515655.59853882535;514008.1593485757;451971.5073544868;462204.99881854356;463460.83753301925;464972.5849072995;428064.4326876962;239599.15917835472;456643.7635023736;456224.3229510757;;204038.30555042345;471344.5575217925;202393.57968095667;205454.0786224748;274.1281156910009;2704632.743181047;1010082.4414103077;177048.3341755051;0.0;0;150;169;0;0;0;0;3;60;54;1148997369169.9895;421661774580.3758;803238966889.8568;24209.058984332423;8023.704172251601;2575.6920712943333;30384.99460448214;2224807.2032779036;922691.1319521778;65223.84110757418;690878.1310635468;6.556072353455478;0.22081396408914328
5224;2019-02-11 08:04:37.867;734;150;93;90;82;68;180;25;10;32;547;534;10;118;231;238;235;151;185;182;178;25;551;357;363;132;361;256;552;653.0;83.0;565.0;136.0;120.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;11729.84765625;8142.48779296875;0.0;1977.4968261718802;486.0;82297;;;Calculated values ==>;1549868677.867;346.56000000000006;288.16;282.46000000000004;282.16;281.36;279.96000000000004;274.0616903277293;291.16;275.66;274.16;276.36;327.86;326.56;274.16;284.96000000000004;296.26000000000005;296.96000000000004;296.66;288.26000000000005;291.36;290.96000000000004;;321.76000000000005;275.66;240.83765695389522;261.9595390733887;274.0616903277293;291.66;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2560000.0;5520000.0;0.10883333333333334;0.013833333333333333;0.09416666666666668;0.02266666666666667;0.02;0.12883333333333333;;8142.48779296875;0.0;1977.4968261718802;11729.84765625;506162.42428954976;238555.96125941677;221720.5655691246;220901.660980808;218742.1349853926;430346.717906069;456364.2951047695;451971.5073544868;472950.9869074988;511428.2924484603;510083.7968507174;451971.5073544868;465021.7676379016;463609.68473376584;465118.4183262364;427236.5556855819;238880.49788242896;456643.7635023736;456084.1908378049;;204038.30555042345;472270.6324499597;202166.14599000235;205201.76093113387;274.0351092935089;2704824.3268887294;1010217.0687011605;177080.9065865972;0.0;0;150;169;0;0;0;0;3;60;54;1149215169169.9895;421743074580.3758;803392566889.8568;23523.338195155622;6122.368359759033;2605.592132943615;32322.019719642787;2225204.9732543994;922809.0158899446;65267.01847594283;691400.6895162478;6.38077238629089;0.1773100152215242
5225;2019-02-11 08:05:37.857;736;149;95;93;85;67;180;24;9;31;544;535;10;120;231;238;235;150;185;182;179;25;550;358;363;124;362;257;552;622.0;83.0;681.0;80.0;120.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;12332.591796875;8302.46484375;0.0;2017.91027832031;486.0;82298;;;Calculated values ==>;1549868737.857;346.76;288.06;282.66;282.46000000000004;281.66;279.86;274.1680685717883;291.16;275.56;274.06;276.26000000000005;327.56;326.66;274.16;285.16;296.26000000000005;296.96000000000004;296.66;288.16;291.36;291.06;;321.76000000000005;275.66;239.02933182858504;262.0952818180154;274.1680685717883;291.66;5500000.0;3579999.9999999995;3629999.9999999995;1240000.0;3620000.0000000005;2570000.0;5520000.0;0.10366666666666666;0.013833333333333333;0.11349999999999999;0.013333333333333334;0.02;0.12366666666666666;;8302.46484375;0.0;2017.91027832031;12332.591796875;506502.8913309466;238232.76967341272;222269.39140671407;221720.5655691246;219547.94989217026;430280.9020939914;456364.2951047695;451669.34311051725;473892.1989325475;511029.0756928043;510097.4268941893;451795.7641514069;465109.494089118;463460.83753301925;464972.5849072995;427514.21145739395;238555.96125941677;456643.7635023736;456224.3229510757;;204038.30555042345;473316.0287508816;202463.0941879813;205666.268940337;274.15512384969827;2705024.8137974823;1010354.087132943;177114.19609663007;0.0;0;150;169;0;0;0;0;3;60;54;1149432932870.0242;421819861780.388;803546441239.8812;28284.90925270783;3611.3724608386715;2613.9224610720175;30985.679345994682;2225636.6366939675;922890.1168777114;65310.50718157405;691928.1657478522;6.346269660348786;0.1691365760230285
5226;2019-02-11 08:06:37.848;739;149;94;94;88;67;180;25;5;32;568;551;7;103;231;238;235;150;185;182;179;25;550;358;363;125;362;254;551;656.0;83.0;607.0;82.0;120.0;0;97;50;1;0;0;0;0;0;0;1;0;0;0;0;11790.2998046875;8011.1162109375;0.0;1153.71545410156;487.0;82299;;;Calculated values ==>;1549868797.848;347.06000000000006;288.06;282.56;282.56;281.96000000000004;279.86;274.1680685717883;291.16;275.66;273.66;276.36;329.96000000000004;328.26000000000005;273.86;283.46000000000004;296.26000000000005;296.96000000000004;296.66;288.16;291.36;291.06;;321.86;275.66;239.25999513918347;261.6868853414304;274.1680685717883;291.66;5500000.0;3579999.9999999995;3629999.9999999995;1250000.0;3620000.0000000005;2540000.0;5510000.0;0.10933333333333332;0.013833333333333333;0.10116666666666667;0.013666666666666666;0.02;0.12933333333333333;;8011.1162109375;0.0;1153.71545410156;11790.2998046875;506877.3215303851;238263.81101797207;222012.01432803305;222012.01432803305;220374.93996044635;430280.9020939914;456364.2951047695;451693.4205797409;473859.25462455093;513770.1459942868;512018.51329171896;451944.99109075684;463563.36857676384;463460.83753301925;464972.5849072995;427514.21145739395;238587.39616456104;456643.7635023736;456224.3229510757;;204456.2876039246;473186.0941955567;202455.38264012954;205479.60403516615;274.1521283191782;2705225.8077403367;1010490.0132496131;177140.62234650704;0.0;0;150;169;0;0;0;0;3;60;54;1149650700199.7957;421894550575.30963;803699718244.7205;25214.581504890684;3699.9863912575042;2613.487611550855;32429.650313124297;2226082.398908783;922951.035728883;65354.062397870955;692456.5475586284;6.978601261690577;0.16537436921086793
5227;2019-02-11 08:07:37.858;741;148;89;90;89;67;180;26;2;33;600;570;3;86;231;238;235;150;185;182;179;26;544;359;363;127;363;252;546;643.0;85.0;704.0;150.0;120.0;0;89;43;1;0;0;0;0;0;0;1;0;0;0;0;11283.4814453125;7543.255859375;0.0;1082.23132324219;486.0;82300;;;Calculated values ==>;1549868857.858;347.26;287.96000000000004;282.06;282.16;282.06;279.86;274.27422755570615;291.16;275.76000000000005;273.36;276.46000000000004;333.16;330.16;273.46000000000004;281.76000000000005;296.26000000000005;296.96000000000004;296.66;288.16;291.36;291.06;;321.76000000000005;275.76000000000005;239.71726792356844;261.41265627149306;274.27422755570615;291.66;5440000.0;3590000.0;3629999.9999999995;1270000.0;3629999.9999999995;2520000.0;5460000.0;0.10716666666666666;0.014166666666666666;0.11733333333333333;0.025;0.02;0.12716666666666665;;7543.255859375;0.0;1082.23132324219;11283.4814453125;507664.6677897131;238096.3566306435;220729.6509230664;221002.40704374787;220729.6509230664;430214.79039162316;456364.2951047695;451668.69110215094;473697.1866146107;517228.1241765123;514149.7335673189;451794.1857495703;461866.65883621277;463311.6885489323;464826.4671830437;429145.2962190569;238746.16841705702;456643.7635023736;456224.3229510757;;204038.30555042345;473022.0950788126;202690.4367169898;205527.5346262024;274.2479877908218;2705418.121297641;1010619.6546201396;177159.2583417969;0.0;0;150;169;0;0;0;0;3;60;54;1149868536499.761;421970163175.2976;803851543544.6963;29213.448514525575;6758.291459045571;2697.320977194998;31880.27491531305;2226536.0414200258;923038.2025696742;65398.32651222651;692992.5529214541;8.17917114389274;0.2659994232339636
5228;2019-02-11 08:08:37.899;741;148;86;87;88;67;180;26;0;34;618;584;2;81;232;238;235;150;185;182;179;26;549;357;363;129;362;254;550;691.0;83.0;207.0;110.0;120.0;0;85;40;1;0;0;0;0;0;0;1;0;0;0;0;11008.3310546875;7451.435546875;0.0;1063.689453125;486.0;82301;;;Calculated values ==>;1549868917.899;347.26;287.96000000000004;281.76000000000005;281.86;281.96000000000004;279.86;274.0616903277293;291.16;275.76000000000005;273.16;276.56;334.96000000000004;331.56;273.36;281.26000000000005;296.36;296.96000000000004;296.66;288.16;291.36;291.06;;321.76000000000005;275.76000000000005;240.16925963744896;261.6868853414304;274.0616903277293;291.66;5490000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2540000.0;5500000.0;0.11516666666666667;0.013833333333333333;0.034499999999999996;0.018333333333333333;0.02;0.13516666666666666;;7451.435546875;0.0;1063.689453125;11008.3310546875;507216.49996853387;237972.31005525356;219849.8562442622;220120.34314189074;220391.37571170475;430346.717906069;456364.2951047695;451062.45248816797;473534.8580475586;518904.35682591464;515415.8376671883;451315.19318413775;460969.84071672696;463593.40581284417;465118.4183262364;427790.1608217615;238618.936610542;456643.7635023736;456224.3229510757;;204038.30555042345;472761.04596960294;202150.0391438736;204769.00098363517;274.0288424963587;2705604.0133409533;1010744.6957680652;177177.15323472695;0.0;0;150;169;0;0;0;0;3;60;54;1150086485329.3594;422047015655.156;804003447274.4164;8587.478260378155;4961.201791805038;2616.868601588537;33988.37768593238;2226851.2643978465;923135.9317492545;65442.64168665871;693541.8334441686;5.889981220440582;0.06498161490665215
5229;2019-02-11 08:09:37.899;740;149;83;84;86;66;180;26;1;34;625;592;2;77;231;238;235;150;185;182;179;25;552;356;363;130;360;256;554;713.0;84.0;463.0;147.0;120.0;0;84;45;1;0;0;0;0;0;0;1;0;0;0;0;11213.5654296875;7782.6015625;0.0;1068.00183105469;487.0;82302;;;Calculated values ==>;1549868977.899;347.16;288.06;281.46000000000004;281.56;281.76000000000005;279.76000000000005;273.955091788801;291.16;275.76000000000005;273.26000000000005;276.56;335.66;332.36;273.36;280.86;296.26000000000005;296.96000000000004;296.66;288.16;291.36;291.06;;321.86;275.66;240.39332010688793;261.9595390733887;273.955091788801;291.66;5520000.0;3560000.0;3629999.9999999995;1300000.0;3600000.0;2560000.0;5540000.0;0.11883333333333333;0.014;0.07716666666666666;0.0245;0.02;0.13883333333333334;;7782.6015625;0.0;1068.00183105469;11213.5654296875;506822.02789860277;238170.9934408115;218978.95410180883;219247.27658928465;219785.49084056015;430412.23801567365;456364.2951047695;450832.5966769625;473405.19094569265;519455.3614477744;516067.0354041443;450959.62151276006;460184.2519498772;463758.2318617846;465263.9689877527;426957.163773171;238493.40521355058;456643.7635023736;456224.3229510757;;204456.2876039246;472533.2602288536;201875.3776212134;204339.2781946485;273.9173531315844;2705789.1958116563;1010871.64607731;177194.91732876177;0.0;0;150;169;0;0;0;0;3;60;54;1150304285329.3594;422124715655.156;804156447274.4164;19211.198737135303;6631.118123887186;2638.492619834686;34970.04038035064;2227082.9200394927;923232.5344152185;65486.436363503904;694116.4869280542;7.16909876533558;0.17153648430330543
5230;2019-02-11 08:10:37.879;739;149;81;82;83;66;180;26;5;34;630;597;2;69;230;239;235;150;185;182;179;25;552;357;363;131;361;260;553;697.0;80.0;464.0;147.0;120.0;0;82;56;1;0;0;0;0;0;0;1;0;0;0;0;11727.6884765625;8376.765625;0.0;1064.96520996094;487.0;82303;;;Calculated values ==>;1549869037.879;347.06000000000006;288.06;281.26000000000005;281.36;281.46000000000004;279.76000000000005;274.0616903277293;291.16;275.76000000000005;273.66;276.56;336.16;332.86;273.36;280.06;296.16;297.06;296.66;288.16;291.36;291.06;;321.86;275.66;240.61611355647437;262.5002047102346;274.0616903277293;291.66;5520000.0;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;2600000.0;5530000.0;0.11616666666666667;0.013333333333333334;0.07733333333333332;0.0245;0.02;0.13616666666666666;;8376.765625;0.0;1064.96520996094;11727.6884765625;506697.1126056923;238201.8307086709;218459.19214966652;218726.62565127114;218994.5709351203;430346.717906069;456364.2951047695;450626.8163636772;473275.31562819314;519636.8669890389;516240.590752807;450242.1124448524;458592.2718018564;463477.27075599786;465248.88870971405;426957.163773171;238524.6311786081;456643.7635023736;456224.3229510757;;204456.2876039246;472402.05409754877;202136.34114469538;204533.82232045615;274.02351241134886;2705980.309201897;1011006.2625834509;177212.68612920077;0.0;0;150;169;0;0;0;0;3;60;54;1150522012729.4287;422202989555.1809;804311195674.4656;19216.596750267927;6621.509967344909;2512.433767927506;34271.85650253602;2227403.04492478;923342.9361698248;65529.34644195338;694693.3103969926;6.632512415647087;0.16240996409718664
5231;2019-02-11 08:11:37.830;737;148;80;81;81;66;180;26;6;34;634;602;4;61;230;239;235;149;185;182;179;25;556;357;363;132;361;263;557;688.0;77.0;648.0;174.0;120.0;0;84;70;1;0;0;0;0;0;0;1;0;0;0;0;12467.017578125;9248.2275390625;0.0;1087.46789550781;487.0;82304;;;Calculated values ==>;1549869097.83;346.86;287.96000000000004;281.16;281.26000000000005;281.26000000000005;279.76000000000005;274.0616903277293;291.16;275.76000000000005;273.76000000000005;276.56;336.56;333.36;273.56;279.26000000000005;296.16;297.06;296.66;288.06;291.36;291.06;;321.86;275.66;240.83765695389522;262.9017227912062;274.0616903277293;291.66;5560000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2630000.0;5570000.0;0.11466666666666667;0.012833333333333334;0.10800000000000001;0.029;0.02;0.13466666666666666;;9248.2275390625;0.0;1087.46789550781;12467.017578125;506085.1630348238;237759.10555501547;218131.61904236724;218398.00777712595;218398.00777712595;430346.717906069;456364.2951047695;450215.42933890613;473145.2311080622;519799.8670864777;516501.0014100192;449957.11133362807;457133.60651810706;463477.27075599786;465248.88870971405;425821.6093116878;238079.0850997112;456643.7635023736;456224.3229510757;;204456.2876039246;472270.6324499597;202133.70135499688;204509.62972440835;274.0224851776081;2706181.767093853;1011153.0175785539;177230.60842323586;0.0;0;150;169;0;0;0;0;3;60;54;1150739634859.3386;422281825120.1483;804467967539.4008;26792.8266222622;7833.971001753922;2409.3623940537;33897.578687857866;2227786.143666372;923463.3001336054;65570.32791439572;695260.9250924661;6.862986545508307;0.21777926957837765
5232;2019-02-11 08:12:37.870;734;146;80;79;79;65;180;27;7;34;637;606;6;55;230;239;235;147;185;182;179;25;551;357;363;133;362;263;552;672.0;80.0;688.0;210.0;120.0;0;85;79;1;0;0;0;0;0;0;1;0;0;0;0;12935.2333984375;9599.7470703125;0.0;1096.42431640625;485.0;82305;;;Calculated values ==>;1549869157.87;346.56000000000006;287.76000000000005;281.16;281.06;281.06;279.66;274.0616903277293;291.16;275.86;273.86;276.56;336.86;333.76000000000005;273.76000000000005;278.66;296.16;297.06;296.66;287.86;291.36;291.06;;321.66;275.66;241.05796691057077;262.9017227912062;274.0616903277293;291.66;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2630000.0;5520000.0;0.112;0.013333333333333334;0.11466666666666667;0.035;0.02;0.132;;9599.7470703125;0.0;1096.42431640625;12935.2333984375;506162.42428954976;237271.01421511293;218207.50148144472;217940.94134740008;217940.94134740008;430346.717906069;456364.2951047695;450344.3913794758;473014.93639070686;520108.6195062236;516913.9326089713;450215.42933890613;456394.67313711334;463328.15220803814;465248.88870971405;427236.5556855819;237590.3204905783;456643.7635023736;456224.3229510757;;203620.32615720207;472138.9942397944;202117.31868547568;204555.2251697134;274.0161097205314;2706393.59364214;1011310.1887445021;177248.81965772476;0.0;0;150;169;0;0;0;0;3;60;54;1150957580059.2002;422361378120.0978;804625872739.3004;28463.37100224535;9450.758644401156;2528.6164692667144;33220.32090713982;2228246.9189584926;923607.4355735076;65611.50517144646;695820.6137992888;6.886863005441292;0.2470842654848344
5233;2019-02-11 08:13:37.860;730;145;80;79;78;66;180;27;9;34;639;609;8;50;231;239;235;147;185;182;178;26;554;358;363;133;362;262;554;702.0;85.0;695.0;182.0;120.0;0;86;85;1;0;0;0;0;0;0;1;0;0;0;0;13264.9404296875;10022.607421875;0.0;1089.2880859375;482.0;82306;;;Calculated values ==>;1549869217.86;346.16;287.66;281.16;281.06;280.96000000000004;279.76000000000005;274.1680685717883;291.16;275.86;274.06;276.56;337.06;334.06;273.96000000000004;278.16;296.26000000000005;297.06;296.66;287.86;291.36;290.96000000000004;;321.36;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;291.66;5540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2620000.0;5540000.0;0.11699999999999999;0.014166666666666666;0.11583333333333333;0.030333333333333334;0.02;0.13699999999999998;;10022.607421875;0.0;1089.2880859375;13264.9404296875;505388.2347160811;236894.14439874087;218177.05865142695;217910.76624181273;217644.96813226774;430280.9020939914;456364.2951047695;450781.1447805721;473014.93639070686;520396.7622676537;517308.0214341754;450652.81089344603;455941.70128254674;463460.83753301925;465103.311480244;426393.04827341426;237530.0566661712;456643.7635023736;456084.1908378049;;202366.40377179522;472236.3865531139;202406.68505085062;204708.92937210266;274.1332083956304;2706611.892034945;1011473.6811120262;177267.03089203552;0.0;0;150;169;0;0;0;0;3;60;54;1151175343759.2349;422441164820.1105;804783346489.3254;28770.041585359402;8184.834278901985;2675.5590477692763;34438.410820801204;2228723.7845726144;923754.3743540128;65654.86607274043;696384.3425933172;6.665725544373224;0.2187018306583893
5234;2019-02-11 08:14:40.871;725;149;79;79;78;66;180;27;8;34;639;610;8;48;231;239;235;153;185;182;179;27;552;359;363;133;363;258;553;681.0;83.0;710.0;229.0;120.0;0;87;84;1;0;0;0;0;0;0;1;0;0;0;0;13191.2861328125;10034.939453125;0.0;1082.95935058594;480.0;82307;;;Calculated values ==>;1549869280.871;345.66;288.06;281.06;281.06;280.96000000000004;279.76000000000005;274.27422755570615;291.16;275.86;273.96000000000004;276.56;337.06;334.16;273.96000000000004;277.96000000000004;296.26000000000005;297.06;296.66;288.46000000000004;291.36;291.06;;321.16;275.86;241.05796691057077;262.23063862743834;274.27422755570615;291.66;5520000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5530000.0;0.11349999999999999;0.013833333333333333;0.11833333333333333;0.03816666666666667;0.02;0.13349999999999998;;10034.939453125;0.0;1082.95935058594;13191.2861328125;504942.8832738722;238201.8307086709;217925.83895624537;217925.83895624537;217659.90872480418;430214.79039162316;456364.2951047695;451365.84958602267;473014.93639070686;520725.6585014276;517748.271266058;451365.84958602267;456354.50165650685;463311.6885489323;464957.45143190527;426957.163773171;239501.15808817602;456643.7635023736;456224.3229510757;;201530.46850934727;472333.7623376517;202661.79174084365;204948.54038734583;274.2368726985116;2706843.424437177;1011649.2152910925;177286.04137586366;0.0;0;150;169;0;0;0;0;3;60;54;1151404073689.8025;422524969450.3185;804947175089.732;29429.980178346184;10292.480211111506;2593.141411975764;33545.31697225793;2229233.123681011;923916.0790854322;65700.97525128114;696979.3040770118;6.823314379185613;0.25513229173860774
5235;2019-02-11 08:15:37.841;722;161;79;79;77;65;180;28;-16;35;637;610;-11;46;231;239;235;167;185;182;179;27;546;359;363;132;364;255;547;711.0;83.0;654.0;126.0;120.0;0;86;77;1;0;0;0;0;0;0;1;0;0;0;0;12694.087890625;9454.970703125;0.0;1057.35632324219;477.0;82308;;;Calculated values ==>;1549869337.841;345.36;289.26000000000005;281.06;281.06;280.86;279.66;274.27422755570615;291.16;275.96000000000004;271.56;276.66;336.86;334.16;272.06;277.76000000000005;296.26000000000005;297.06;296.66;289.86;291.36;291.06;;320.86;275.86;240.83765695389522;261.82340779136865;274.27422755570615;291.66;5460000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2550000.0;5470000.0;0.11850000000000001;0.013833333333333333;0.109;0.021;0.02;0.1385;;9454.970703125;0.0;1057.35632324219;12694.087890625;505116.2494373019;242389.3874971197;218016.9019843592;218016.9019843592;217483.93892230262;430214.79039162316;456364.2951047695;448838.6396789083;473242.3297776949;520767.1077802718;518000.54279294016;449481.4010025935;456601.6585608984;463162.2360548347;464957.45143190527;428608.055626493;244480.4208818467;456643.7635023736;456224.3229510757;;200276.58477070546;472465.0996282349;202692.3997383734;204905.3242504291;274.24874942457126;2707048.2424592404;1011803.4292052813;177302.97662364133;0.0;0;150;169;0;0;0;0;3;60;54;1151610874789.9062;422600454700.3564;805093303139.8054;26829.940153518302;5665.226697687092;2547.098947300941;34807.681320039555;2229678.2803008608;924042.3444414116;65741.64740314434;697520.1471762712;6.64457516811902;0.1790260301748517
5236;2019-02-11 08:16:37.852;720;174;79;79;77;65;180;28;-71;35;634;608;-58;40;231;239;235;179;185;182;179;27;547;358;363;132;362;255;548;705.0;83.0;426.0;135.0;120.0;0;85;74;1;0;0;0;0;0;0;1;0;0;0;0;12519.3701171875;9405.8583984375;0.0;1051.66198730469;476.0;82309;;;Calculated values ==>;1549869397.852;345.16;290.56;281.06;281.06;280.86;279.66;274.1680685717883;291.16;275.96000000000004;266.06;276.66;336.56;333.96000000000004;267.36;277.16;296.26000000000005;297.06;296.66;291.06;291.36;291.06;;320.76000000000005;275.86;240.83765695389522;261.82340779136865;274.1680685717883;291.66;5470000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2550000.0;5480000.0;0.1175;0.013833333333333333;0.071;0.022500000000000003;0.02;0.13749999999999998;;9405.8583984375;0.0;1051.66198730469;12519.3701171875;504773.9448720087;246967.7657009258;218001.6496937405;218001.6496937405;217468.95421253756;430280.9020939914;456364.2951047695;441521.8546387133;473242.3297776949;520460.0291797428;517795.3472637794;443296.4704278191;455868.2648029557;463460.83753301925;465103.311480244;428337.0551714686;248844.29484205059;456643.7635023736;456224.3229510757;;199858.6285646581;472465.0996282349;202413.54291196106;204680.90389840174;274.13587316546784;2707258.3931295793;1011960.6315960684;177320.5549983165;0.0;0;150;169;0;0;0;0;3;60;54;1151828714719.6086;422679669220.2481;805246331189.5963;16976.690132599408;6076.160026116163;2482.983184556949;34587.22011974266;2230043.4024795424;924140.2072688725;65783.57243903355;698098.5440408005;5.749264763087348;0.12292922265059457
5237;2019-02-11 08:17:37.882;717;180;80;79;76;64;180;27;-76;35;630;605;-76;29;231;239;235;182;185;182;179;27;544;357;363;132;362;252;546;685.0;85.0;594.0;159.0;120.0;0;84;66;1;0;0;0;0;0;0;1;0;0;0;0;11966.96875;8907.9736328125;0.0;1033.43310546875;476.0;82310;;;Calculated values ==>;1549869457.882;344.86;291.16;281.16;281.06;280.76000000000005;279.56;274.0616903277293;291.16;275.86;265.56;276.66;336.16;333.66;265.56;276.06;296.26000000000005;297.06;296.66;291.36;291.36;291.06;;320.76000000000005;275.86;240.83765695389522;261.41265627149306;274.0616903277293;291.66;5440000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2520000.0;5460000.0;0.11416666666666667;0.014166666666666666;0.099;0.026500000000000003;0.02;0.13416666666666666;;8907.9736328125;0.0;1033.43310546875;11966.96875;504673.7591066549;412027.71919493406;218299.55783686985;218032.18456204803;217233.08433559662;430346.717906069;456364.2951047695;441463.351931537;473242.3297776949;520297.9967524334;517740.33383900055;441463.351931537;455018.8478433849;463460.83753301925;465248.88870971405;429145.2962190569;412790.9170278053;456643.7635023736;456224.3229510757;;199858.6285646581;472465.0996282349;202148.54440082825;204556.1488881885;274.02826089367807;2707462.547979787;1012113.3231705561;177337.93947864423;0.0;0;150;169;0;0;0;0;3;60;54;1152046623619.505;422758908820.2103;805398507239.5238;23692.165945540164;7163.388713526278;231.68703854273082;33765.48002010403;2230382.479066932;924250.5920064367;65806.20600200786;698668.4346779449;6.523495459448977;0.19287951433584685
5238;2019-02-11 08:18:37.863;714;180;80;80;76;63;180;26;-57;35;626;602;-61;20;231;239;235;181;185;182;179;26;545;356;363;132;361;251;546;689.0;84.0;410.0;153.0;120.0;0;82;59;1;0;0;0;0;0;0;1;0;0;0;0;11572.296875;8529.220703125;0.0;1020.251953125;476.0;82311;;;Calculated values ==>;1549869517.863;344.56000000000006;291.16;281.16;281.16;280.76000000000005;279.46000000000004;273.955091788801;291.16;275.76000000000005;267.46000000000004;276.66;335.76000000000005;333.36;267.06;275.16;296.26000000000005;297.06;296.66;291.26000000000005;291.36;291.06;;320.76000000000005;275.76000000000005;240.83765695389522;261.27494424493943;273.955091788801;291.66;5450000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2510000.0;5460000.0;0.11483333333333333;0.014;0.06833333333333333;0.025500000000000002;0.02;0.13483333333333333;;8529.220703125;0.0;1020.251953125;11572.296875;504205.4705918539;412027.71919493406;218299.55783686985;218299.55783686985;217233.08433559662;430412.23801567365;456364.2951047695;444235.0076842007;473242.3297776949;519971.81804541027;517517.42416387453;443700.71312147746;454080.67721022735;463609.68473376584;465394.1846544878;428877.4606717822;412411.8491920293;456643.7635023736;456224.3229510757;;199858.6285646581;472367.87413283327;201865.396420868;204303.09650729597;273.91346376254006;2707658.6464089807;1012258.5871084079;177355.04810133725;0.0;0;150;169;0;0;0;0;3;60;54;1152264354649.311;422838083740.13983;805549359454.3895;16561.923436327736;6897.813181655115;230.51856071654103;33967.3786988363;2230717.8235854134;924367.7315828428;65810.05649562238;699232.6964272787;6.037781975300966;0.1451819763761063
5239;2019-02-11 08:19:37.873;711;180;81;80;77;63;180;25;-36;35;623;599;-40;19;230;239;235;181;185;182;179;25;545;355;363;133;360;251;547;665.0;81.0;401.0;130.0;120.0;0;83;51;1;0;0;0;0;0;0;1;0;0;0;0;11114.625;8026.20947265625;0.0;1022.6407470703099;477.0;82312;;;Calculated values ==>;1549869577.873;344.26;291.16;281.26000000000005;281.16;280.86;279.46000000000004;273.8482719121499;291.16;275.66;269.56;276.66;335.46000000000004;333.06;269.16;275.06;296.16;297.06;296.66;291.26000000000005;291.36;291.06;;320.86;275.66;241.05796691057077;261.27494424493943;273.8482719121499;291.66;5450000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2510000.0;5470000.0;0.11083333333333334;0.013500000000000002;0.06683333333333333;0.021666666666666667;0.02;0.13083333333333333;;8026.20947265625;0.0;1022.6407470703099;11114.625;503828.7204912988;249277.62808279565;218551.8859927381;218284.13868454855;217483.93892230262;430477.46260093397;456364.2951047695;446998.6398415;473112.1826642056;519665.2935567085;517210.2600826734;446477.35336509056;453957.3546319885;463626.08760426834;465539.2008351387;428877.4606717822;411977.9935670269;456643.7635023736;456224.3229510757;;200276.58477070546;472138.9942397944;201603.9668096292;204194.73152551847;273.8070092893068;2707847.735600856;1012396.5720201705;177372.07504452046;0.0;0;150;169;0;0;0;0;3;60;54;1152482190949.2764;422917596990.1272;805699984554.3656;16400.54398096336;5861.592260986913;228.14280591419634;32973.871544843736;2230992.556595052;924474.077682911;65813.8793107067;699790.6331531793;6.1294141516229255;0.13628140025816549
5240;2019-02-11 08:20:37.873;708;179;81;81;77;63;180;25;-21;34;620;597;-25;25;229;240;235;180;185;182;179;25;544;356;363;133;360;251;546;633.0;84.0;580.0;143.0;120.0;0;82;45;1;0;0;0;0;0;0;1;0;0;0;0;10835.0205078125;7691.3330078125;0.0;1020.64520263672;476.0;82313;;;Calculated values ==>;1549869637.873;343.96000000000004;291.06;281.26000000000005;281.26000000000005;280.86;279.46000000000004;273.955091788801;291.16;275.66;271.06;276.56;335.16;332.86;270.66;275.66;296.06;297.16;296.66;291.16;291.36;291.06;;320.76000000000005;275.66;241.05796691057077;261.27494424493943;273.955091788801;291.66;5440000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2510000.0;5460000.0;0.1055;0.014;0.09666666666666666;0.02383333333333333;0.02;0.1255;;7691.3330078125;0.0;1020.64520263672;10835.0205078125;503544.48194512946;248942.78561162975;218567.44334014412;218567.44334014412;217498.9530966608;430412.23801567365;456364.2951047695;448933.606730236;473014.93639070686;519358.69247049437;517005.4372192144;448420.58571842226;454695.76930710895;463493.82801193424;465524.29463401274;429145.2962190569;412027.71919493406;456643.7635023736;456224.3229510757;;199858.6285646581;472138.9942397944;201879.8843816042;204539.25632718822;273.9191091966707;2708030.6493134215;1012527.5515408411;177389.1024274347;0.0;0;150;169;0;0;0;0;3;60;54;1152699990949.2764;422997396990.1272;805850584554.3656;23881.859827034405;6441.175451620199;239.64607833771944;31586.475861297877;2231328.243293452;924576.6007471827;65817.7775514088;700328.6360482305;7.13375948802856;0.21447266101676618
5241;2019-02-11 08:21:37.884;705;178;82;81;78;64;180;25;-11;34;617;594;-16;35;229;240;235;178;185;182;179;25;546;356;363;133;361;250;548;607.0;81.0;209.0;144.0;120.0;0;83;36;1;0;0;0;0;0;0;1;0;0;0;0;10484.2353515625;7245.0771484375;0.0;1018.8038330078099;476.0;82314;;;Calculated values ==>;1549869697.884;343.66;290.96000000000004;281.36;281.26000000000005;280.96000000000004;279.56;273.955091788801;291.16;275.66;272.06;276.56;334.86;332.56;271.56;276.66;296.06;297.16;296.66;290.96000000000004;291.36;291.06;;320.76000000000005;275.66;241.05796691057077;261.13683023647616;273.955091788801;291.66;5460000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2500000.0;5480000.0;0.10116666666666667;0.013500000000000002;0.034833333333333334;0.024;0.02;0.12116666666666667;;7245.0771484375;0.0;1018.8038330078099;10484.2353515625;502980.35989289905;248463.74891948173;218804.48378803176;218536.35978771938;217735.05277505371;430412.23801567365;456364.2951047695;450387.2528607903;473014.93639070686;519135.27296795003;516783.04593023;449753.88197841536;456083.53771632724;463344.7402771259;465524.29463401274;428608.055626493;248463.74891948173;456643.7635023736;456224.3229510757;;199858.6285646581;472138.9942397944;201840.86748933644;204640.9141961362;273.90390452600246;2708208.342350465;1012652.0444453165;177406.1009519343;0.0;0;150;169;0;0;0;0;3;60;54;1152917830879.844;423077211620.3352;806000912109.7574;8657.699090438977;6487.15504201099;2431.9481405446527;30483.5230274735;2231599.4559983527;924684.3565865265;65840.04491822647;700845.9808694836;5.815708794497015;0.10774672903763606
5242;2019-02-11 08:22:37.864;704;175;82;82;79;65;180;26;-5;34;614;592;-10;47;230;240;235;174;185;182;179;25;544;358;363;133;363;250;546;596.0;81.0;454.0;164.0;120.0;0;83;31;1;0;0;0;0;0;0;1;0;0;0;0;10148.64453125;6928.333984375;0.0;1019.77563476562;476.0;82315;;;Calculated values ==>;1549869757.864;343.56000000000006;290.66;281.36;281.36;281.06;279.66;274.1680685717883;291.16;275.76000000000005;272.66;276.56;334.56;332.36;272.16;277.86;296.16;297.16;296.66;290.56;291.36;291.06;;320.76000000000005;275.66;241.05796691057077;261.13683023647616;274.1680685717883;291.66;5440000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2500000.0;5460000.0;0.09933333333333333;0.013500000000000002;0.07566666666666667;0.02733333333333333;0.02;0.11933333333333333;;6928.333984375;0.0;1019.77563476562;10148.64453125;503041.1763205508;247429.87456087294;218835.84659053656;218835.84659053656;218032.18456204803;430280.9020939914;456364.2951047695;451143.3330841365;473014.93639070686;518828.72824486974;516578.274850214;450513.56302771467;457535.0496650144;463178.7302339447;465233.93026070396;429145.2962190569;247058.13451249053;456643.7635023736;456224.3229510757;;199858.6285646581;472138.9942397944;202378.0913451002;205136.3743471286;274.1220964141027;2708380.225702654;1012770.1168342077;177423.0834514504;0.0;0;150;169;0;0;0;0;3;60;54;1153135558279.9133;423156985020.3606;806150862109.8052;18823.236624920413;7373.46467912164;2458.176683038646;29963.161866737682;2231828.387460121;924799.8232491845;65880.78237475589;701349.5353363041;7.375092023473676;0.21835180165732984
5243;2019-02-11 08:23:37.854;704;170;83;82;80;66;180;26;-1;34;613;590;-4;56;230;239;235;169;185;182;179;26;550;357;363;133;362;253;552;571.0;83.0;288.0;78.0;120.0;0;84;32;1;0;0;0;0;0;0;1;0;0;0;0;10329.25;7066.390625;0.0;1041.57348632812;477.0;82316;;;Calculated values ==>;1549869817.854;343.56000000000006;290.16;281.46000000000004;281.36;281.16;279.76000000000005;274.0616903277293;291.16;275.76000000000005;273.06;276.56;334.46000000000004;332.16;272.76000000000005;278.76000000000005;296.16;297.06;296.66;290.06;291.36;291.06;;320.86;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;291.66;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2530000.0;5520000.0;0.09516666666666666;0.013833333333333333;0.048;0.013000000000000001;0.02;0.11516666666666667;;7066.390625;0.0;1041.57348632812;10329.25;502479.52766475856;245343.0986267079;219010.21913519443;218742.1349853926;218207.50148144472;430346.717906069;456364.2951047695;451113.97125799494;473014.93639070686;518475.7365192694;516117.66574255534;450734.67722759733;458137.239072846;463328.15220803814;465248.88870971405;427514.21145739395;244986.83781738178;456643.7635023736;456224.3229510757;;200276.58477070546;472236.3865531139;202169.67301044794;205094.22515946324;274.03648148749943;2708550.8463822547;1012886.7201021868;177440.2584978107;0.0;0;150;169;0;0;0;0;3;60;54;1153353321979.948;423236771720.3733;806301736959.8291;11949.326315882257;3510.8672760546574;2524.9620020201683;28921.816262334032;2232084.7827449976;924890.5108983644;65922.30160944536;701840.1617027659;5.785295940167593;0.08303965764942024
5244;2019-02-11 08:24:37.885;704;165;83;83;80;66;180;26;0;34;613;590;-1;63;230;239;235;163;185;182;179;26;552;357;363;133;361;254;554;394.0;109.0;497.0;89.0;120.0;0;85;33;1;0;0;0;0;0;0;1;0;0;0;0;10497.638671875;7133.22802734375;0.0;1051.6943359375;477.0;82317;;;Calculated values ==>;1549869877.885;343.56000000000006;289.66;281.46000000000004;281.46000000000004;281.16;279.76000000000005;274.0616903277293;291.16;275.76000000000005;273.16;276.56;334.46000000000004;332.16;273.06;279.46000000000004;296.16;297.06;296.66;289.46000000000004;291.36;291.06;;320.86;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.66;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2540000.0;5540000.0;0.06566666666666666;0.018166666666666668;0.08283333333333333;0.014833333333333334;0.02;0.08566666666666667;;7133.22802734375;0.0;1051.6943359375;10497.638671875;502291.7716085782;243505.07266101878;218978.95410180883;218978.95410180883;218177.05865142695;430346.717906069;456364.2951047695;451062.45248816797;473014.93639070686;518392.0286216921;516032.281859263;450935.90331531415;458820.28058645286;463477.27075599786;465248.88870971405;426957.163773171;242815.91622983367;456643.7635023736;456224.3229510757;;200276.58477070546;472236.3865531139;202163.77788595075;206089.49995969192;274.03418796056144;2708724.4934588876;1013005.1113946706;177457.7114089811;0.0;0;150;169;0;0;0;0;3;60;54;1153571234509.581;423316612950.23883;806453915544.5729;20617.106879550323;4006.0770285629196;3345.232663703962;21428.216502928542;2232356.309904423;924953.1844654186;65971.24517269323;702259.9620932994;6.035076556907395;0.1875517132009047
5245;2019-02-11 08:25:37.865;705;159;83;83;80;66;180;26;3;34;615;590;1;67;230;239;235;158;185;182;179;26;548;357;363;133;362;255;550;1060.0;84.0;431.0;96.0;120.0;0;85;33;1;0;0;0;0;0;0;1;0;0;0;0;10529.6044921875;7068.0166015625;0.0;1058.55029296875;476.0;82318;;;Calculated values ==>;1549869937.865;343.66;289.06;281.46000000000004;281.46000000000004;281.16;279.76000000000005;274.0616903277293;291.16;275.76000000000005;273.46000000000004;276.56;334.66;332.16;273.26000000000005;279.86;296.16;297.06;296.66;288.96000000000004;291.36;291.06;;320.76000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.66;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5500000.0;0.17666666666666667;0.014;0.07183333333333333;0.016;0.02;0.19666666666666666;;7068.0166015625;0.0;1058.55029296875;10529.6044921875;502793.3670782491;241599.45951508151;219041.6100735466;219041.6100735466;218238.06506964797;430346.717906069;456364.2951047695;451264.21539198037;473014.93639070686;518513.36715503427;515946.83918923367;451011.0024364948;459142.712394782;463328.15220803814;465248.88870971405;428064.4326876962;241262.17857042755;456643.7635023736;456224.3229510757;;199858.6285646581;472236.3865531139;202187.38727987226;203901.376038551;274.04337278377864;2708899.662076302;1013123.4156520473;177475.2909191036;0.0;0;150;169;0;0;0;0;3;60;54;1153788961909.6504;423396386350.2642;806606564644.6215;17892.01881938643;4320.783988371866;2615.231557641761;49623.51289279651;2232677.112315556;925022.5518437456;66020.89915104184;702851.862472537;9.161500572683224;0.0847922733641381
5246;2019-02-11 08:26:37.865;706;154;83;83;81;66;180;26;6;34;616;592;4;68;230;239;235;153;185;182;179;25;552;356;363;133;361;257;554;1090.0;86.0;772.0;48.0;120.0;0;84;36;1;0;0;0;0;0;0;1;0;0;0;0;10801.5546875;7260.498046875;0.0;1056.52575683594;476.0;82319;;;Calculated values ==>;1549869997.865;343.76;288.56;281.46000000000004;281.46000000000004;281.26000000000005;279.76000000000005;273.955091788801;291.16;275.76000000000005;273.76000000000005;276.56;334.76000000000005;332.36;273.56;279.96000000000004;296.16;297.06;296.66;288.46000000000004;291.36;291.06;;320.76000000000005;275.66;241.05796691057077;262.0952818180154;273.955091788801;291.66;5520000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2570000.0;5540000.0;0.18166666666666667;0.014333333333333333;0.12866666666666665;0.008;0.02;0.20166666666666666;;7260.498046875;0.0;1056.52575683594;10801.5546875;502545.32059247553;239796.59977156576;218978.95410180883;218978.95410180883;218443.85055822856;430412.23801567365;456364.2951047695;451289.36801950133;473014.93639070686;518448.6416645723;515981.6240522748;451035.4509302521;458947.1479239041;463477.27075599786;465394.1846544878;426957.163773171;239468.71591713582;456643.7635023736;456224.3229510757;;199858.6285646581;472138.9942397944;201950.24560608648;203639.04314285234;273.9465189331875;2709077.421736133;1013242.8199407842;177492.91655285197;0.0;0;150;169;0;0;0;0;3;60;54;1154006761909.6504;423476186350.2642;806760164644.6215;32081.63375052604;2161.509989069663;2687.334419269838;50938.03142799171;2233093.5594203053;925076.5709602243;66065.08720084943;703689.8753418769;10.56489817278767;0.1527036808380741
5247;2019-02-11 08:27:37.856;708;149;83;83;81;66;180;27;9;34;619;593;7;68;230;239;235;149;185;182;179;25;550;358;363;132;363;258;551;1090.0;84.0;675.0;118.0;120.0;0;83;42;1;0;0;0;0;0;0;1;0;0;0;0;11177.0498046875;7553.0791015625;0.0;1053.32141113281;475.0;82320;;;Calculated values ==>;1549870057.856;343.96000000000004;288.06;281.46000000000004;281.46000000000004;281.26000000000005;279.76000000000005;274.1680685717883;291.16;275.86;274.06;276.56;335.06;332.46000000000004;273.86;279.96000000000004;296.16;297.06;296.66;288.06;291.36;291.06;;320.66;275.66;240.83765695389522;262.23063862743834;274.1680685717883;291.66;5500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2580000.0;5510000.0;0.18166666666666667;0.014;0.1125;0.019666666666666666;0.02;0.20166666666666666;;7553.0791015625;0.0;1053.32141113281;11177.0498046875;502985.5004457662;238263.81101797207;219025.89881135168;219025.89881135168;218489.9669528524;430280.9020939914;456364.2951047695;451492.7415474736;473145.2311080622;518673.12642440863;515999.13640083576;451238.8370413945;458788.78780023096;463178.7302339447;465103.311480244;427514.21145739395;238263.81101797207;456643.7635023736;456224.3229510757;;199440.67485045042;472270.6324499597;202441.61534092212;204086.337668568;274.1467800740137;2709260.5493001197;1013366.2478999203;177510.49597525763;0.0;0;150;169;0;0;0;0;3;60;54;1154224529239.4219;423555674425.18085;806914641469.4594;28018.25169823704;5306.637336477739;2649.5056061519062;50847.82703197238;2233594.316673663;925138.7961860211;66109.55419663126;704537.9635958304;10.08809914722973;0.1747451013304304
5248;2019-02-11 08:28:37.856;708;146;84;83;82;68;180;28;12;34;623;596;10;62;231;238;235;146;185;182;179;26;555;358;363;132;362;260;556;1105.0;86.0;721.0;0.0;120.0;0;82;51;1;0;0;0;0;0;0;1;0;0;0;0;11731.8916015625;8144.556640625;0.0;1063.57849121094;474.0;82321;;;Calculated values ==>;1549870117.856;343.96000000000004;287.76000000000005;281.56;281.46000000000004;281.36;279.96000000000004;274.1680685717883;291.16;275.96000000000004;274.36;276.56;335.46000000000004;332.76000000000005;274.16;279.36;296.26000000000005;296.96000000000004;296.66;287.76000000000005;291.36;291.06;;320.56;275.76000000000005;240.83765695389522;262.5002047102346;274.1680685717883;291.66;5550000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2600000.0;5560000.0;0.18416666666666667;0.014333333333333333;0.12016666666666667;0.0;0.02;0.20416666666666666;;8144.556640625;0.0;1063.57849121094;11731.8916015625;502517.8515293739;237152.33093866782;219215.8577491928;218947.81410131932;218680.2828145224;430280.9020939914;456364.2951047695;451520.07313474844;473145.2311080622;518917.3341088942;516137.50123033935;451265.47346842394;457741.12423952157;463460.83753301925;464972.5849072995;426108.26079322345;237152.33093866782;456643.7635023736;456224.3229510757;;199022.72361097817;472367.87413283327;202496.42290420205;204134.2450930991;274.1680685717883;2709451.4571451717;1013497.0615311052;177528.13680777716;0.0;0;150;169;0;0;0;0;3;60;54;1154442329239.4219;423634874425.18085;807070041469.4594;29924.34196937066;0.0;2708.3683279152974;51468.39089600355;2234077.171620893;925183.018163825;66154.20314608183;705390.5987452301;9.133347848308699;0.08276411648358706
