;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5249;2019-02-11 08:29:37.867;709;143;84;83;82;68;180;27;14;34;627;599;13;58;231;239;235;144;185;182;179;27;552;358;363;133;362;260;553;1123.0;81.0;652.0;79.0;120.0;0;82;55;1;0;0;0;0;0;0;1;0;0;0;0;12134.380859375;8317.3720703125;0.0;1057.4326171875;472.0;82322;;;Calculated values ==>;1549870177.867;344.06000000000006;287.46000000000004;281.56;281.46000000000004;281.36;279.96000000000004;274.1680685717883;291.16;275.86;274.56;276.56;335.86;333.06;274.46000000000004;278.96000000000004;296.26000000000005;297.06;296.66;287.56;291.36;291.06;;320.36;275.86;241.05796691057077;262.5002047102346;274.1680685717883;291.66;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2600000.0;5530000.0;0.18716666666666668;0.013500000000000002;0.10866666666666666;0.013166666666666667;0.02;0.20716666666666667;;8317.3720703125;0.0;1057.4326171875;12134.380859375;502925.21683505696;236291.73966089974;219263.03350319737;218994.5709351203;218726.62565127114;430280.9020939914;456364.2951047695;451774.1883073968;473014.93639070686;519328.55212950247;516446.7382116067;451647.1909244019;457252.749892262;463460.83753301925;465103.311480244;426957.163773171;236607.02350003482;456643.7635023736;456224.3229510757;;198186.82848740023;472333.7623376517;202467.3976883491;204088.8589094125;274.15679546772714;2709650.379211892;1013634.2694208894;177545.81514082686;0.0;0;150;169;0;0;0;0;3;60;54;1154660169169.9895;423714389000.38806;807226070069.866;27091.337913936513;3553.2404678824837;2569.7268936873393;52234.06363396456;2234552.3893951145;925212.6339296964;66198.19533679976;706254.9443028714;9.114682572897163;0.11977969137576762
5250;2019-02-11 08:30:37.857;709;142;83;83;81;67;181;28;13;35;629;601;15;56;231;238;235;144;185;182;179;27;547;359;363;132;364;257;548;1129.0;80.0;421.0;68.0;120.0;0;82;53;1;0;0;0;0;0;0;1;0;0;0;0;11948.4794921875;8138.94970703125;0.0;1040.70568847656;471.0;82323;;;Calculated values ==>;1549870237.857;344.06000000000006;287.36;281.46000000000004;281.46000000000004;281.26000000000005;279.86;274.27422755570615;291.26000000000005;275.96000000000004;274.46000000000004;276.66;336.06;333.26000000000005;274.66;278.76000000000005;296.26000000000005;296.96000000000004;296.66;287.56;291.36;291.06;;320.26000000000005;275.86;240.83765695389522;262.0952818180154;274.27422755570615;291.66;5470000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2570000.0;5480000.0;0.18816666666666665;0.013333333333333334;0.07016666666666667;0.011333333333333334;0.02;0.20816666666666664;;8138.94970703125;0.0;1040.70568847656;11948.4794921875;503391.3097987991;236120.5683718149;219073.12779905493;219073.12779905493;218536.35978771938;430214.79039162316;456504.1082933979;452174.32499774254;473242.3297776949;519782.6375818089;516907.426601557;452426.1204590945;457494.3168154819;463162.2360548347;464826.4671830437;428337.0551714686;236753.43465409768;456643.7635023736;456224.3229510757;;197768.88456892778;472465.0996282349;202725.41635712865;204296.05316499987;274.2615580950311;2709851.0362664363;1013771.38257972;177563.2967126292;0.0;0;150;169;0;0;0;0;3;60;54;1154877932870.0242;423793875750.4007;807381144219.8906;17502.998422949742;3057.0497437392046;2554.4482735649453;52443.06816046811;2234923.9469280695;925267.7105005101;66240.8896796237;707127.108349725;8.230980504747173;0.04224132808884391
5251;2019-02-11 08:31:37.887;709;143;84;83;81;67;180;28;10;35;629;601;11;54;231;238;235;145;185;182;179;27;546;358;363;130;363;253;548;1143.0;86.0;430.0;0.0;120.0;0;73;43;1;0;0;0;0;0;0;1;0;0;0;0;11397.748046875;7582.4921875;0.0;984.699096679688;472.0;82324;;;Calculated values ==>;1549870297.887;344.06000000000006;287.46000000000004;281.56;281.46000000000004;281.26000000000005;279.86;274.1680685717883;291.16;275.96000000000004;274.16;276.66;336.06;333.26000000000005;274.26000000000005;278.56;296.26000000000005;296.96000000000004;296.66;287.66;291.36;291.06;;320.36;275.86;240.39332010688793;261.54996906429363;274.1680685717883;291.66;5460000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2530000.0;5480000.0;0.1905;0.014333333333333333;0.07166666666666667;0.0;0.02;0.2105;;7582.4921875;0.0;984.699096679688;11397.748046875;503484.3297983335;236436.3970380472;219342.2974745108;219073.12779905493;218536.35978771938;430280.9020939914;456364.2951047695;452495.7350895695;473501.9964771252;520113.2691233247;517246.06739612925;452620.67030107987;457896.1039097325;463311.6885489323;464972.5849072995;428608.055626493;237071.703381161;456643.7635023736;456224.3229510757;;198186.82848740023;472727.1298661593;202496.42290420205;204096.98105815065;274.1680685717883;2710045.6854384504;1013902.4601014531;177580.1835250174;0.0;0;150;169;0;0;0;0;3;60;54;1155095841769.9204;423872515050.3632;807534220719.8176;17916.61737328467;0.0;2745.354382183092;53072.80546846072;2235219.2579746298;925293.1986527364;66285.07678424493;708006.846945687;8.60664537280594;-0.0106753156636873
5252;2019-02-11 08:32:37.879;710;145;84;83;80;66;180;27;11;35;628;601;10;59;231;238;235;148;185;182;179;27;544;358;363;130;362;253;546;1167.0;82.0;565.0;37.0;120.0;0;67;39;1;0;0;0;0;0;0;1;0;0;0;0;11197.134765625;7316.74169921875;0.0;960.257446289062;472.0;82325;;;Calculated values ==>;1549870357.879;344.16;287.66;281.56;281.46000000000004;281.16;279.76000000000005;274.1680685717883;291.16;275.86;274.26000000000005;276.66;335.96000000000004;333.26000000000005;274.16;279.06;296.26000000000005;296.96000000000004;296.66;287.96000000000004;291.36;291.06;;320.36;275.86;240.39332010688793;261.54996906429363;274.1680685717883;291.66;5440000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;2530000.0;5460000.0;0.1945;0.013666666666666666;0.09416666666666668;0.006166666666666667;0.02;0.2145;;7316.74169921875;0.0;960.257446289062;11197.134765625;503795.8079394535;237131.6497641307;219374.22889716466;219104.77320419723;218299.55783686985;430280.9020939914;456364.2951047695;452620.67030107987;473501.9964771252;520010.98876147554;517246.06739612925;452495.7350895695;458498.2948140416;463460.83753301925;464972.5849072995;429145.2962190569;238096.3566306435;456643.7635023736;456224.3229510757;;198186.82848740023;472727.1298661593;202480.21597112928;204055.41531155218;274.1617742236268;2710233.951022704;1014026.6038288579;177596.38933510942;0.0;0;150;169;0;0;0;0;3;60;54;1155313612729.4287;423950504650.1872;807686000479.475;23554.892782737017;1666.5226356860185;2611.0021743749826;54090.23068867779;2235564.807812361;925307.0844896439;66329.70713727488;708899.7531749407;9.897626765605963;0.0643730505067202
5253;2019-02-11 08:33:37.868;710;148;84;84;80;65;180;27;13;35;627;599;12;65;231;239;235;151;185;182;179;26;548;356;363;130;361;253;550;1199.0;83.0;448.0;23.0;120.0;0;64;34;1;0;0;0;0;0;0;1;0;0;0;0;11038.2412109375;7128.16064453125;0.0;932.8224487304691;473.0;82326;;;Calculated values ==>;1549870417.868;344.16;287.96000000000004;281.56;281.56;281.16;279.66;273.955091788801;291.16;275.86;274.46000000000004;276.66;335.86;333.06;274.36;279.66;296.26000000000005;297.06;296.66;288.26000000000005;291.36;291.06;;320.46000000000004;275.76000000000005;240.39332010688793;261.54996906429363;273.955091788801;291.66;5480000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2530000.0;5500000.0;0.19983333333333334;0.013833333333333333;0.07466666666666667;0.0038333333333333336;0.02;0.21983333333333333;;7128.16064453125;0.0;932.8224487304691;11038.2412109375;503424.29921606847;237972.31005525356;219310.49555542733;219310.49555542733;218238.06506964797;430412.23801567365;456364.2951047695;452870.2099539165;473501.9964771252;519908.69983983604;517040.99077446567;452745.49504557555;459218.12083913805;463609.68473376584;465394.1846544878;428064.4326876962;238944.2795962181;456643.7635023736;456224.3229510757;;198604.77482894104;472630.20280472847;201960.25207277262;203538.7427611112;273.9504160172992;2710419.211852049;1014146.9559466195;177612.16210871743;0.0;0;150;169;0;0;0;0;3;60;54;1155531372799.7263;424028490350.2938;807837772649.6825;18734.610188458744;1037.5681444724974;2616.1621177654465;55548.71337842719;2235917.15572864;925329.6144482596;66373.25885382347;709813.2435394732;9.668430379698039;0.00846634325213232
5254;2019-02-11 08:34:37.879;712;151;85;84;81;65;180;26;16;35;625;598;16;68;230;239;235;154;185;182;179;25;549;356;363;130;360;254;551;1220.0;84.0;615.0;0.0;120.0;0;61;33;1;0;0;0;0;0;0;1;0;0;0;0;11220.806640625;7094.361328125;0.0;930.6669921875;473.0;82327;;;Calculated values ==>;1549870477.879;344.36;288.26000000000005;281.66;281.56;281.26000000000005;279.66;273.955091788801;291.16;275.76000000000005;274.76000000000005;276.66;335.66;332.96000000000004;274.76000000000005;279.96000000000004;296.16;297.06;296.66;288.56;291.36;291.06;;320.46000000000004;275.66;240.39332010688793;261.6868853414304;273.955091788801;291.66;5490000.0;3560000.0;3629999.9999999995;1300000.0;3600000.0;2540000.0;5510000.0;0.2033333333333333;0.014;0.10250000000000001;0.0;0.02;0.2233333333333333;;7094.361328125;0.0;930.6669921875;11220.806640625;503583.46354894026;238912.33468982912;219563.91320725752;219294.64287420845;218489.9669528524;430412.23801567365;456364.2951047695;453071.4591419296;473501.9964771252;519621.23822057433;516853.6442952299;453071.4591419296;459420.01896887616;463626.08760426834;465394.1846544878;427790.1608217615;239895.54030566243;456643.7635023736;456224.3229510757;;198604.77482894104;472533.2602288536;201972.2588119733;203547.6308473719;273.955091788801;2710604.7379241036;1014265.4986917493;177627.69403436827;0.0;0;150;169;0;0;0;0;3;60;54;1155749212729.4287;424106504650.1872;807989900534.4746;25737.66803382052;0.0;2630.5246872253874;56431.1279031605;2236287.825990411;925338.2624346253;66416.9892595768;710746.5799625239;10.566856245175751;0.04404711564312562
5255;2019-02-11 08:35:37.869;714;153;85;84;81;64;180;26;20;35;624;597;20;70;230;239;235;155;185;182;179;25;547;356;363;130;361;254;549;1237.0;83.0;377.0;0.0;120.0;0;56;32;1;0;0;0;0;0;0;1;0;0;0;0;11206.5166015625;7005.77685546875;0.0;901.620239257812;474.0;82328;;;Calculated values ==>;1549870537.869;344.56000000000006;288.46000000000004;281.66;281.56;281.26000000000005;279.56;273.955091788801;291.16;275.76000000000005;275.16;276.66;335.56;332.86;275.16;280.16;296.16;297.06;296.66;288.66;291.36;291.06;;320.56;275.66;240.39332010688793;261.6868853414304;273.955091788801;291.66;5470000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2540000.0;5490000.0;0.20616666666666666;0.013833333333333333;0.06283333333333334;0.0;0.02;0.22616666666666665;;7005.77685546875;0.0;901.620239257812;11206.5166015625;504020.58984844794;239632.05374343944;219595.93742971757;219326.38038429353;218520.8646173667;430412.23801567365;456364.2951047695;453569.25385851675;473501.9964771252;519518.8532051027;516751.00859383936;453569.25385851675;459659.3354583398;463477.27075599786;465394.1846544878;428337.0551714686;240293.59246364114;456643.7635023736;456224.3229510757;;199022.72361097817;472533.2602288536;201972.2588119733;203530.72707588584;273.955091788801;2710791.601135425;1014382.9802597726;177642.96054978936;0.0;0;150;169;0;0;0;0;3;60;54;1155966976429.4634;424184491650.1996;808142275134.4988;15808.677855424481;0.0;2601.267900791613;57150.868267105434;2236633.987836285;925338.2624346253;66460.58026477195;711692.9388446541;9.555712596464009;-0.04269755866329146
5256;2019-02-11 08:36:37.889;715;153;85;85;82;64;180;26;24;35;623;595;23;70;230;239;235;154;185;182;179;25;551;356;363;131;360;255;553;1264.0;82.0;486.0;37.0;120.0;0;55;32;1;0;0;0;0;0;0;1;0;0;0;0;11512.7412109375;7070.533203125;0.0;905.5670776367191;475.0;82329;;;Calculated values ==>;1549870597.889;344.66;288.46000000000004;281.66;281.66;281.36;279.56;273.955091788801;291.16;275.76000000000005;275.56;276.66;335.46000000000004;332.66;275.46000000000004;280.16;296.16;297.06;296.66;288.56;291.36;291.06;;320.66;275.66;240.61611355647437;261.82340779136865;273.955091788801;291.66;5510000.0;3560000.0;3629999.9999999995;1310000.0;3600000.0;2550000.0;5530000.0;0.21066666666666667;0.013666666666666666;0.081;0.006166666666666667;0.02;0.23066666666666666;;7070.533203125;0.0;905.5670776367191;11512.7412109375;503776.1793798811;239501.15808817602;219532.01895443661;219532.01895443661;218726.62565127114;430412.23801567365;456364.2951047695;453895.2343805052;473372.2673856561;519333.4070250643;516460.63556543266;453771.04785241163;459502.60880029015;463626.08760426834;465394.1846544878;427236.5556855819;239829.46499139623;456643.7635023736;456224.3229510757;;199440.67485045042;472402.05409754877;201952.17045625983;203476.434776911;273.9472685982476;2710980.991392852;1014500.3219444182;177658.0254640568;0.0;0;150;169;0;0;0;0;3;60;54;1156184849029.394;424262817750.1747;808295026034.4502;20407.38817786388;1667.7742824546153;2561.2302394872036;58300.51287217399;2236935.88898665;925352.1651863477;66503.61542286654;712655.3543854565;10.398177386513401;0.026816403483849418
5257;2019-02-11 08:37:37.860;716;152;85;85;82;65;180;26;23;35;623;595;22;72;230;239;235;152;185;182;179;25;545;358;363;131;362;254;547;1259.0;84.0;651.0;142.0;120.0;0;54;30;1;0;0;0;0;0;0;1;0;0;0;0;11520.86328125;6863.62158203125;0.0;884.598876953125;475.0;82330;;;Calculated values ==>;1549870657.86;344.76;288.36;281.66;281.66;281.36;279.66;274.1680685717883;291.16;275.76000000000005;275.46000000000004;276.66;335.46000000000004;332.66;275.36;280.36;296.16;297.06;296.66;288.36;291.36;291.06;;320.66;275.66;240.61611355647437;261.6868853414304;274.1680685717883;291.66;5450000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;2540000.0;5470000.0;0.20983333333333334;0.014;0.1085;0.023666666666666666;0.02;0.22983333333333333;;6863.62158203125;0.0;884.598876953125;11520.86328125;504456.36961109313;239368.75781071908;219628.09254906207;219628.09254906207;218820.14939783528;430280.9020939914;456364.2951047695;453941.4803918199;473372.2673856561;519416.45937810675;516545.7077253305;453817.51030164596;459898.32620344317;463328.15220803814;465103.311480244;428877.4606717822;239368.75781071908;456643.7635023736;456224.3229510757;;199440.67485045042;472402.05409754877;202429.28338816343;203925.916527618;274.14198901749484;2711172.8453225726;1014616.3837771973;177672.9363032768;0.0;0;150;169;0;0;0;0;3;60;54;1156402543759.2349;424341379760.1172;808447652229.3385;27289.07337489673;6389.355573455453;2653.1218400548837;57986.58374299135;2237333.167388551;925419.2754827692;66547.04735457952;713623.9451446241;12.17287698906821;0.18719745286459355
5258;2019-02-11 08:38:37.850;717;149;85;85;83;66;180;27;20;35;622;594;20;73;230;239;235;150;185;182;179;26;550;357;363;132;361;256;552;1282.0;82.0;558.0;-1.0;120.0;0;54;32;1;0;0;0;0;0;0;1;0;0;0;0;11881.5556640625;7040.16357421875;0.0;892.3510131835941;475.0;82331;;;Calculated values ==>;1549870717.85;344.86;288.06;281.66;281.66;281.46000000000004;279.76000000000005;274.0616903277293;291.16;275.86;275.16;276.66;335.36;332.56;275.16;280.46000000000004;296.16;297.06;296.66;288.16;291.36;291.06;;320.66;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;291.66;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2560000.0;5520000.0;0.21366666666666667;0.013666666666666666;0.093;0.0;0.02;0.23366666666666666;;7040.16357421875;0.0;892.3510131835941;11881.5556640625;504120.67957303906;238232.76967341272;219547.94989217026;219547.94989217026;219010.21913519443;430346.717906069;456364.2951047695;453225.9738641032;473242.3297776949;519147.75675312575;516272.6921824181;453225.9738641032;459705.4696385872;463477.27075599786;465248.88870971405;427514.21145739395;238555.96125941677;456643.7635023736;456224.3229510757;;199440.67485045042;472367.87413283327;202234.48292222194;203716.37738469968;274.0616903277293;2711367.8329771217;1014732.2293427051;177687.74175104435;0.0;0;150;169;0;0;0;0;3;60;54;1156620307459.2695;424420266610.1297;808600626729.3628;23342.208657594958;0.0;2582.4294193723545;59002.68994734319;2237755.024417664;925472.5112384516;66590.66967681605;714598.6932737628;10.706230299176998;0.015929153549952297
5259;2019-02-11 08:39:37.860;718;147;86;86;83;66;181;27;17;35;622;593;18;74;230;239;235;148;185;182;179;26;553;357;363;132;361;258;554;1300.0;83.0;611.0;69.0;120.0;0;56;36;1;0;0;0;0;0;0;1;0;0;0;0;12409.2509765625;7277.68701171875;0.0;906.140258789062;475.0;82332;;;Calculated values ==>;1549870777.86;344.96000000000004;287.86;281.76000000000005;281.76000000000005;281.46000000000004;279.76000000000005;274.0616903277293;291.26000000000005;275.86;274.86;276.66;335.36;332.46000000000004;274.96000000000004;280.56;296.16;297.06;296.66;287.96000000000004;291.36;291.06;;320.66;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;291.66;5530000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2580000.0;5540000.0;0.21666666666666667;0.013833333333333333;0.10183333333333335;0.0115;0.02;0.23666666666666666;;7277.68701171875;0.0;906.140258789062;12409.2509765625;503969.45527134;237530.0566661712;219785.49084056015;219785.49084056015;218978.95410180883;430346.717906069;456504.1082933979;452503.62041486107;473242.3297776949;518981.24004400085;515999.13640083576;452629.4584523774;459512.1545846348;463477.27075599786;465248.88870971405;426676.00512984867;237849.8853277914;456643.7635023736;456224.3229510757;;199440.67485045042;472367.87413283327;202204.00946793132;203689.76845716758;274.0498385140531;2711570.2901029927;1014851.5646501392;177702.73167621295;0.0;0;150;169;0;0;0;0;3;60;54;1156838143759.2349;424499479810.1171;808754852429.3383;25488.843714762348;3106.884443646373;2612.0946572617922;59766.51123022492;2238162.0176749416;925498.4062572618;66633.96459206456;715588.6015739758;11.116355592418364;0.09214345132430735
5260;2019-02-11 08:40:37.851;718;145;86;86;83;66;180;27;15;35;623;594;15;72;230;239;235;146;185;182;179;26;551;358;363;133;362;259;553;1303.0;83.0;278.0;75.0;120.0;0;56;43;1;0;0;0;0;0;0;1;0;0;0;0;13015.1572265625;7635.28857421875;0.0;911.8157348632809;475.0;82333;;;Calculated values ==>;1549870837.851;344.96000000000004;287.66;281.76000000000005;281.76000000000005;281.46000000000004;279.76000000000005;274.1680685717883;291.16;275.86;274.66;276.66;335.46000000000004;332.56;274.66;280.36;296.16;297.06;296.66;287.76000000000005;291.36;291.06;;320.66;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;291.66;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5530000.0;0.21716666666666665;0.013833333333333333;0.04633333333333333;0.0125;0.02;0.23716666666666664;;7635.28857421875;0.0;911.8157348632809;13015.1572265625;504154.2404427206;236923.50357908226;219801.5329871038;219801.5329871038;218994.5709351203;430280.9020939914;456364.2951047695;452076.58373615495;473112.1826642056;519000.65713960264;516016.7287456271;452076.58373615495;459113.7278789813;463328.15220803814;465103.311480244;427236.5556855819;237241.20163114887;456643.7635023736;456224.3229510757;;199440.67485045042;472236.3865531139;202456.75822525768;203919.42370060663;274.1526626726335;2711782.1283914614;1014975.8208058326;177717.8790370927;0.0;0;150;169;0;0;0;0;3;60;54;1157055911089.8718;424578967885.3496;808909929164.7919;11565.718582004905;3372.2453540982024;2628.2690644196564;59838.3119389029;2238470.7593767815;925552.3909068219;66677.6277394183;716585.1589306045;9.056230290436107;-0.017347699420564144
5261;2019-02-11 08:41:37.871;718;145;86;86;84;66;181;27;15;35;625;595;15;66;230;239;236;146;185;182;179;26;560;356;363;133;361;266;561;1329.0;86.0;864.0;0.0;120.0;0;58;69;1;0;0;0;0;0;0;1;0;0;0;0;15012.392578125;9241.7412109375;0.0;948.2377319335941;476.0;82334;;;Calculated values ==>;1549870897.871;344.96000000000004;287.66;281.76000000000005;281.76000000000005;281.56;279.76000000000005;273.955091788801;291.26000000000005;275.86;274.66;276.66;335.66;332.66;274.66;279.76000000000005;296.16;297.06;296.76000000000005;287.76000000000005;291.36;291.06;;320.76000000000005;275.76000000000005;241.05796691057077;263.299902668528;273.955091788801;291.66;5600000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2660000.0;5610000.0;0.22149999999999997;0.014333333333333333;0.14400000000000002;0.0;0.02;0.24149999999999996;;9241.7412109375;0.0;948.2377319335941;15012.392578125;503320.671132263;236691.1800452629;219674.10244764268;219674.10244764268;219137.85963402005;430412.23801567365;456504.1082933979;450837.2001459352;473112.1826642056;518622.7377076334;515520.98438009026;450837.2001459352;457261.95882343844;463477.27075599786;465394.1846544878;424928.6493538516;237006.06766991055;456643.7635023736;456224.3229510757;;199858.6285646581;472236.3865531139;201972.2588119733;203438.2500033331;273.955091788801;2712015.769160731;1015116.5096013026;177733.3846494596;0.0;0;150;169;0;0;0;0;3;60;54;1157273783689.8025;424658794485.3242;809067481664.7418;35836.55155209052;0.0;2693.5570041364886;61047.836616879824;2238865.9099674127;925580.5023187787;66721.9910728257;717592.8792964395;9.772144351953889;0.0905568179620318
5262;2019-02-11 08:42:37.852;717;144;86;86;84;66;181;27;15;35;630;598;15;56;230;239;236;145;185;182;179;26;558;358;363;133;362;268;558;1312.0;85.0;1209.0;139.0;120.0;0;59;95;1;0;0;0;0;0;0;1;0;0;0;0;16864.021484375;10720.85546875;0.0;960.393676757812;474.0;82335;;;Calculated values ==>;1549870957.852;344.86;287.56;281.76000000000005;281.76000000000005;281.56;279.76000000000005;274.1680685717883;291.26000000000005;275.86;274.66;276.66;336.16;332.96000000000004;274.66;278.76000000000005;296.16;297.06;296.76000000000005;287.66;291.36;291.06;;320.56;275.76000000000005;241.05796691057077;263.56353331371673;274.1680685717883;291.66;5580000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2680000.0;5580000.0;0.21866666666666665;0.014166666666666666;0.20149999999999998;0.023166666666666665;0.02;0.23866666666666664;;10720.85546875;0.0;960.393676757812;16864.021484375;503379.62873467326;236462.88141631466;219721.6471925039;219721.6471925039;219184.56482626282;430280.9020939914;456504.1082933979;450478.37325598794;473112.1826642056;518972.3191748423;515660.44376228214;450478.37325598794;455693.2667597771;463328.15220803814;465103.311480244;425511.583574949;236777.62403786278;456643.7635023736;456224.3229510757;;199022.72361097817;472236.3865531139;202450.65761869762;203897.94724778752;274.1502928226945;2712281.321826034;1015282.8118944106;177749.28487451831;0.0;0;150;169;0;0;0;0;3;60;54;1157491514719.6086;424738569215.2532;809227630934.5992;49977.584700914;6250.03605364731;2673.7310934420548;60221.89500118476;2239580.8013149137;925632.569459362;66766.70430992212;718603.1403750099;10.197817490691792;0.2490888524890551
5263;2019-02-11 08:43:37.882;715;144;86;85;84;66;180;29;18;35;635;602;16;47;231;238;236;146;185;182;179;27;559;360;363;133;364;267;559;1309.0;85.0;1228.0;95.0;120.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;17365.611328125;11018.935546875;0.0;972.0568237304691;470.0;82336;;;Calculated values ==>;1549871017.882;344.66;287.56;281.76000000000005;281.66;281.56;279.76000000000005;274.38016830617;291.16;276.06;274.96000000000004;276.66;336.66;333.36;274.76000000000005;277.86;296.26000000000005;296.96000000000004;296.76000000000005;287.76000000000005;291.36;291.06;;320.16;275.86;241.05796691057077;263.43189868330234;274.38016830617;291.66;5590000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2670000.0;5590000.0;0.21816666666666668;0.014166666666666666;0.20466666666666666;0.01583333333333333;0.02;0.23816666666666667;;11018.935546875;0.0;972.0568237304691;17365.611328125;503032.8457652951;236434.3191282796;219705.76694303297;219437.1069026027;219168.96531116686;430148.3826014536;456364.2951047695;451045.4844883073;473112.1826642056;519571.723961519;516160.3519419258;450787.3282578322;454733.78008571663;463162.2360548347;464680.0635916259;425221.100792766;237064.29829507726;456643.7635023736;456224.3229510757;;197350.94305643384;472333.7623376517;202991.36359956238;204394.95240377262;274.3692858677229;2712566.7113894722;1015464.0674019171;177765.39668055845;0.0;0;150;169;0;0;0;0;3;60;54;1157709423619.505;424818409115.21515;809388211184.5227;50768.410075229796;4264.587980019747;2665.5547020505905;59977.36175201601;2240420.7710459596;925720.2351372009;66811.22060522082;719605.301677712;9.813692718025996;0.2209211355621709
5264;2019-02-11 08:44:37.872;712;161;86;85;83;66;180;29;23;36;639;605;21;44;232;238;236;171;185;182;179;29;558;361;363;133;365;268;557;1306.0;80.0;1033.0;90.0;120.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;17540.5625;10993.8447265625;0.0;979.819091796875;466.0;82337;;;Calculated values ==>;1549871077.872;344.36;289.26000000000005;281.76000000000005;281.66;281.46000000000004;279.76000000000005;274.4858918419099;291.16;276.06;275.46000000000004;276.76000000000005;337.06;333.66;275.26000000000005;277.56;296.36;296.96000000000004;296.76000000000005;290.26000000000005;291.36;291.06;;319.76000000000005;276.06;241.05796691057077;263.56353331371673;274.4858918419099;291.66;5580000.0;3610000.0;3629999.9999999995;1330000.0;3650000.0;2680000.0;5570000.0;0.21766666666666667;0.013333333333333334;0.17216666666666666;0.015000000000000001;0.02;0.23766666666666666;;10993.8447265625;0.0;979.819091796875;17540.5625;502745.1085055741;242026.20671988875;219737.55959326253;219468.6167026544;218932.29071861415;430081.6785162784;456364.2951047695;451511.875877206;473209.4130839679;519901.8465370271;516385.87549936323;451254.27673283155;454187.15326228563;463145.86696068436;464533.37255708285;425511.583574949;245493.3078830109;456643.7635023736;456224.3229510757;;195679.20071851107;472528.46462518856;203255.33134181946;204642.33512174455;274.4761329602948;2712857.5476906225;1015647.4766642522;177781.65960225166;0.0;0;150;169;0;0;0;0;3;60;54;1157927187319.5396;424898195815.22784;809548684434.5482;42741.50175084238;4039.096999250537;2400.2436758925082;59792.65244077103;2241199.890436423;925789.4209791434;66853.4285558793;720603.2187822353;9.101098587690927;0.17297362599754945
5265;2019-02-11 08:45:37.863;708;183;86;85;82;65;180;30;15;36;643;609;16;45;233;237;236;187;185;182;179;29;550;362;363;134;366;269;550;1313.0;79.0;959.0;68.0;120.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;17714.18359375;10810.890625;0.0;1003.12225341797;462.0;82338;;;Calculated values ==>;1549871137.863;343.96000000000004;291.46000000000004;281.76000000000005;281.66;281.36;279.66;274.5913991737795;291.16;276.16;274.66;276.76000000000005;337.46000000000004;334.06;274.76000000000005;277.66;296.46000000000004;296.86;296.76000000000005;291.86;291.36;291.06;;319.36;276.06;241.2770596917726;263.6948088759802;274.5913991737795;291.66;5500000.0;3620000.0000000005;3629999.9999999995;1340000.0;3660000.0;2690000.0;5500000.0;0.21883333333333335;0.013166666666666667;0.15983333333333333;0.011333333333333334;0.02;0.23883333333333334;;10810.890625;0.0;1003.12225341797;17714.18359375;502985.5004457662;411439.0319898053;219849.8562442622;219579.9090145862;218773.24687737654;430014.67791919125;456364.2951047695;450298.15076826274;473079.2034362849;520232.3234457979;516715.3171904638;450428.1714679205;454143.5416770994;463129.6232463674;464254.5134180436;427768.7303256634;412979.2520416587;456643.7635023736;456224.3229510757;;194007.49548133422;472397.21216106473;203521.5708574785;204888.90808456438;274.58374438340485;2713151.293172663;1015829.1555360721;177798.18163476777;0.0;0;150;169;0;0;0;0;3;60;54;1158144954649.311;424978283800.1438;809709760269.3793;39443.12335574035;3047.25726810731;194.72813073939557;60027.27491728512;2241884.6595808114;925848.4650733665;66875.05007719713;721601.5684009291;8.694114754141568;0.14077244963943514
5266;2019-02-11 08:46:37.853;701;184;86;85;81;63;180;30;10;36;646;612;11;42;233;237;236;185;185;182;179;30;547;359;363;133;364;269;547;1319.0;81.0;681.0;32.0;120.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;17849.88671875;10779.8076171875;0.0;994.9927368164059;459.0;82339;;;Calculated values ==>;1549871197.853;343.26;291.56;281.76000000000005;281.66;281.26000000000005;279.46000000000004;274.27422755570615;291.16;276.16;274.16;276.76000000000005;337.76;334.36;274.26000000000005;277.36;296.46000000000004;296.86;296.76000000000005;291.66;291.36;291.06;;319.06;276.16;241.05796691057077;263.6948088759802;274.27422755570615;291.66;5470000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2690000.0;5470000.0;0.21983333333333333;0.013500000000000002;0.11349999999999999;0.005333333333333333;0.02;0.23983333333333332;;10779.8076171875;0.0;994.9927368164059;17849.88671875;502381.5917300389;413117.91072696255;219898.47720172853;219628.09254906207;218551.8859927381;430214.79039162316;456364.2951047695;449646.00463576015;473209.4130839679;520542.08071330236;517026.1369912208;449776.70904639055;453763.8861497668;463428.3443550566;464695.37349921046;428586.6623212005;413488.24991588667;456643.7635023736;456224.3229510757;;192753.74022246967;472625.7912797831;202748.89026490046;204179.01565226624;274.2706630239157;2713447.6110307723;1016009.0480343713;177814.82981786266;0.0;0;150;169;0;0;0;0;3;60;54;1158362718349.3457;425058370450.15656;809871133369.4049;28022.82248109257;1439.3434720793741;203.82856747173642;60448.86620049779;2242446.7820935054;925885.8471814841;66878.37082946512;722605.3689157631;7.6531964884227355;0.052600409871948424
5267;2019-02-11 08:47:37.873;693;183;86;86;81;61;180;29;12;37;649;615;11;40;232;237;236;184;185;182;179;28;545;358;363;133;362;268;545;1340.0;83.0;497.0;19.0;120.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;18406.04296875;10742.1025390625;0.0;993.0107421875;455.0;82340;;;Calculated values ==>;1549871257.873;342.46000000000004;291.46000000000004;281.76000000000005;281.76000000000005;281.26000000000005;279.26000000000005;274.1680685717883;291.16;276.06;274.36;276.86;338.06000000000006;334.66;274.26000000000005;277.16;296.36;296.86;296.76000000000005;291.56;291.36;291.06;;318.66;275.96000000000004;241.05796691057077;263.56353331371673;274.1680685717883;291.66;5450000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2680000.0;5450000.0;0.22333333333333333;0.013833333333333333;0.08283333333333333;0.0031666666666666666;0.02;0.24333333333333332;;10742.1025390625;0.0;993.0107421875;18406.04296875;501557.82104194845;413581.5929919801;219931.0581543494;219931.0581543494;218583.03193827995;430280.9020939914;456364.2951047695;450088.63483019324;473306.6277234293;520933.7200432599;517421.25745202915;449958.4518588997;453681.57950494776;463593.40581284417;464841.74997644586;429123.93272879;413945.88199973485;456643.7635023736;456224.3229510757;;191082.09718829524;472431.1216696904;202487.46028835018;203921.18066089804;274.1645878087825;2713749.8444889877;1016188.4570687002;177831.40203574765;0.0;0;150;169;0;0;0;0;3;60;54;1158580590949.2764;425138197050.13116;810032287069.3536;20509.630624549332;854.8215943742441;209.96303508526265;61393.76462394322;2242851.35401496;925904.9715963792;66881.82024223977;723621.062624063;7.070079162381504;-0.0006527543535550933
5268;2019-02-11 08:48:37.844;686;181;87;86;82;59;180;28;13;36;651;617;12;38;231;238;236;183;185;182;179;27;546;356;363;132;361;264;546;1365.0;81.0;0.0;30.0;120.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;18854.630859375;10877.3388671875;0.0;960.9425659179691;452.0;82341;;;Calculated values ==>;1549871317.844;341.76;291.26000000000005;281.86;281.76000000000005;281.36;279.06;273.955091788801;291.16;275.96000000000004;274.46000000000004;276.76000000000005;338.26;334.86;274.36;276.96000000000004;296.26000000000005;296.96000000000004;296.76000000000005;291.46000000000004;291.36;291.06;;318.36;275.86;240.83765695389522;263.0348170998261;273.955091788801;291.66;5460000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2640000.0;5460000.0;0.2275;0.013500000000000002;0.0;0.005;0.02;0.2475;;10877.3388671875;0.0;960.9425659179691;18854.630859375;500574.1571699682;412411.8491920293;220185.82916304475;219914.75089951328;218835.84659053656;430412.23801567365;456364.2951047695;450937.16830444353;473339.41292369686;521466.7909546943;517964.65681582835;450808.61149632855;454111.590638442;463609.68473376584;465263.9689877527;428856.0818009023;413165.12892956054;456643.7635023736;456224.3229510757;;189828.38726562503;472465.0996282349;201953.45637551174;203426.77942904978;273.94776941580176;2714060.2000275147;1016368.5320026975;177847.67710994495;0.0;0;150;169;0;0;0;0;3;60;54;1158798285679.9827;425217658625.3889;810191809929.8711;0.0;1352.5582162636158;211.8278637631141;62567.39202170141;2243022.184995818;925923.3575373588;66885.33346752822;724653.5729781342;5.417321632714793;-0.11374789829896527
5269;2019-02-11 08:49:37.874;682;182;88;87;82;57;181;27;13;36;650;617;11;36;230;238;236;184;185;182;179;25;548;355;363;132;360;257;548;1367.0;84.0;419.0;19.0;120.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;19477.458984375;10930.0302734375;0.0;922.16552734375;451.0;82342;;;Calculated values ==>;1549871377.874;341.36;291.36;281.96000000000004;281.86;281.36;278.86;273.8482719121499;291.26000000000005;275.86;274.46000000000004;276.76000000000005;338.16;334.86;274.26000000000005;276.76000000000005;296.16;296.96000000000004;296.76000000000005;291.56;291.36;291.06;;318.26000000000005;275.66;240.83765695389522;262.0952818180154;273.8482719121499;291.66;5480000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2570000.0;5480000.0;0.22783333333333333;0.014;0.06983333333333334;0.0031666666666666666;0.02;0.24783333333333332;;10930.0302734375;0.0;922.16552734375;19477.458984375;499872.6278791679;411928.78642337635;220424.34947530282;220153.0185514183;218804.48378803176;430477.46260093397;456504.1082933979;452174.32499774254;473339.41292369686;521934.3842877313;518551.3123725429;451922.06768953014;455043.3806885206;463626.08760426834;465409.2384259755;428315.6484204614;412695.35991861223;456643.7635023736;456224.3229510757;;189410.48811896544;472270.6324499597;201698.4978393325;203209.6627326186;273.843884776765;2714379.7938264348;1016550.3509428208;177863.37752366505;0.0;0;150;169;0;0;0;0;3;60;54;1159016194579.879;425296898225.35114;810348188079.7965;17491.561929895637;856.8117596003194;218.68403902588832;62705.46662414094;2243168.020893339;925941.7781595237;66888.92286051602;725698.035436596;6.857170242437745;-0.02063976268422576
5270;2019-02-11 08:50:37.885;685;182;88;88;82;57;181;26;12;36;644;614;10;34;230;238;236;183;185;182;179;25;545;355;363;132;360;249;546;1373.0;85.0;429.0;79.0;120.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;20157.3125;11026.1748046875;0.0;874.3558959960941;450.0;82343;;;Calculated values ==>;1549871437.885;341.66;291.36;281.96000000000004;281.96000000000004;281.36;278.86;273.8482719121499;291.26000000000005;275.76000000000005;274.36;276.76000000000005;337.56000000000006;334.56;274.16;276.56;296.16;296.96000000000004;296.76000000000005;291.46000000000004;291.36;291.06;;318.16;275.66;240.83765695389522;260.9983114674233;273.8482719121499;291.66;5450000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2490000.0;5460000.0;0.22883333333333333;0.014166666666666666;0.0715;0.013166666666666667;0.02;0.24883333333333332;;11026.1748046875;0.0;874.3558959960941;20157.3125;500542.609219481;412790.9170278053;220457.46041951823;220457.46041951823;218835.84659053656;430477.46260093397;456504.1082933979;453434.9720253852;473339.41292369686;521972.1421764292;518912.14495439443;453187.85305182537;456126.8323979735;463626.08760426834;465409.2384259755;429123.93272879;413165.12892956054;456643.7635023736;456224.3229510757;;188992.59102226305;472270.6324499597;201664.86051660776;203175.31730719667;273.8307657968032;2714710.144141476;1016733.3528624239;177878.35128019127;0.0;0;150;169;0;0;0;0;3;60;54;1159234034509.5813;425376112745.24286;810500015909.589;18001.562972877586;3562.975997122467;226.08305382241707;62967.02757105189;2243463.851159399;925978.6164765663;66892.62993245664;726745.4982197683;7.122173937167834;0.01848206860044917
5271;2019-02-11 08:51:37.855;692;182;88;88;84;57;180;26;13;35;635;608;10;33;229;239;236;183;185;182;179;24;547;355;363;132;359;241;547;1348.0;83.0;305.0;90.0;120.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;20713.267578125;11036.70703125;0.0;830.36865234375;448.0;82344;;;Calculated values ==>;1549871497.855;342.36;291.36;281.96000000000004;281.96000000000004;281.56;278.86;273.8482719121499;291.16;275.76000000000005;274.46000000000004;276.66;336.66;333.96000000000004;274.16;276.46000000000004;296.06;297.06;296.76000000000005;291.46000000000004;291.36;291.06;;317.96000000000004;275.56;240.83765695389522;259.87524604437704;273.8482719121499;291.66;5470000.0;3550000.0;3629999.9999999995;1320000.0;3590000.0;2410000.0;5470000.0;0.22466666666666668;0.013833333333333333;0.05083333333333333;0.015000000000000001;0.02;0.24466666666666667;;11036.70703125;0.0;830.36865234375;20713.267578125;501241.3248559501;412362.9831879786;220440.88773701678;220440.88773701678;219358.24694045272;430477.46260093397;456364.2951047695;454912.5113537251;473242.3297776949;521708.6750978915;518968.0029362282;454549.5216283578;457311.78344377805;463642.6141334031;465539.2008351387;428586.6623212005;412742.8863985274;456643.7635023736;456224.3229510757;;188156.80290529504;472173.3745042847;201654.55253497564;203190.22026266292;273.82674498769467;2715050.5620148727;1016917.11828247;177892.55021508192;0.0;0;150;169;0;0;0;0;3;60;54;1159451725609.685;425455273145.28064;810646942409.659;12873.946239953097;4057.7823295396365;219.17223359697726;61909.01045776499;2243721.0184216737;926042.0910428257;66896.33853795653;727785.6115536796;6.662122444382414;-0.0017934779238466174
5272;2019-02-11 08:52:37.876;703;182;89;88;84;57;180;25;13;35;622;599;10;35;229;239;236;183;185;182;179;23;540;355;363;137;359;235;541;1306.0;84.0;165.0;238.0;120.0;0;71;60;1;0;0;0;0;0;0;1;0;0;0;0;19194.224609375;8532.2021484375;0.0;877.7837524414059;450.0;82345;;;Calculated values ==>;1549871557.876;343.46000000000004;291.36;282.06;281.96000000000004;281.56;278.86;273.8482719121499;291.16;275.66;274.46000000000004;276.66;335.36;333.06;274.16;276.66;296.06;297.06;296.76000000000005;291.46000000000004;291.36;291.06;;318.16;275.46000000000004;241.92719264551067;259.0149159925826;273.8482719121499;291.66;5400000.0;3550000.0;3629999.9999999995;1370000.0;3590000.0;2350000.0;5410000.0;0.21766666666666667;0.014;0.0275;0.03966666666666666;0.02;0.23766666666666666;;8532.2021484375;0.0;877.7837524414059;19194.224609375;503288.74627724744;414844.9632653101;220813.80430487514;220540.84460157744;219454.63011668719;430477.46260093397;456364.2951047695;455909.5763476325;472589.4791058512;520883.2289219703;518556.25705597614;455551.9347632804;458509.5912297673;463642.6141334031;465539.2008351387;430440.51923552755;415193.89882489573;456643.7635023736;456224.3229510757;;188992.59102226305;471414.1961389312;201546.0750494434;203167.48284092435;273.78441534783224;2715383.2408461133;1017080.2496013704;177906.7898005446;0.0;0;150;169;0;0;0;0;3;60;54;1159669601839.3528;425536001390.1575;810789792389.4412;6994.9962857002;10704.768803216348;213.45268574884545;60143.1756661793;2243886.6508935504;926165.1553595185;66899.94500743493;728803.0690887034;8.295059553017408;0.07403193937713635
5273;2019-02-11 08:53:37.856;714;178;89;88;84;58;181;25;16;35;605;588;13;58;229;239;236;177;185;182;179;23;532;353;363;140;359;242;534;1285.0;80.0;222.0;181.0;120.0;0;96;22;1;0;0;0;0;0;0;1;0;0;0;0;17700.154296875;6324.69384765625;0.0;1006.21368408203;452.0;82346;;;Calculated values ==>;1549871617.856;344.56000000000006;290.96000000000004;282.06;281.96000000000004;281.56;278.96000000000004;273.6339639331285;291.26000000000005;275.66;274.76000000000005;276.66;333.66;331.96000000000004;274.46000000000004;278.96000000000004;296.06;297.06;296.76000000000005;290.86;291.36;291.06;;318.36;275.46000000000004;242.56692532238324;260.01710675043796;273.6339639331285;291.66;5320000.0;3529999.9999999995;3629999.9999999995;1400000.0;3590000.0;2420000.0;5340000.0;0.21416666666666667;0.013333333333333334;0.037000000000000005;0.030166666666666668;0.02;0.23416666666666666;;6324.69384765625;0.0;1006.21368408203;17700.154296875;505400.92626690544;416203.08715611184;220933.12304670885;220659.06429536673;219568.589478057;430607.02586249536;456504.1082933979;455107.87767676736;472195.2020149266;518579.5264685324;516849.3615140001;454744.8167336088;460109.15426815057;463642.6141334031;465828.39991936815;432473.88977800834;415866.65829745785;456643.7635023736;456224.3229510757;;189828.38726562503;471014.3812069224;201057.24106873875;202754.8252946152;273.58443751119;2715690.591519377;1017204.0157988884;177922.48454586105;0.0;0;150;169;0;0;0;0;3;60;54;1159887329239.422;425619073690.1839;810932844689.4867;9399.87355449706;8143.707060835208;221.4297530740065;59354.107367887824;2244023.2292676237;926322.1736348914;66903.56781975283;729798.5478440732;10.519723158751653;0.06361226392086351
5274;2019-02-11 08:54:37.826;718;175;90;89;85;60;180;24;18;33;592;578;16;90;229;239;236;178;185;182;179;21;548;352;363;142;357;249;549;1271.0;78.0;13.0;183.0;120.0;0;99;21;1;0;0;0;0;0;0;1;0;0;0;0;19022.490234375;6480.75830078125;0.0;1050.76806640625;457.0;82347;;;Calculated values ==>;1549871677.826;344.96000000000004;290.66;282.16;282.06;281.66;279.16;273.5264737036516;291.16;275.56;274.96000000000004;276.46000000000004;332.36;330.96000000000004;274.76000000000005;282.16;296.06;297.06;296.76000000000005;290.96000000000004;291.36;291.06;;318.86;275.26000000000005;242.98782864720522;260.9983114674233;273.5264737036516;291.66;5480000.0;3520000.0000000005;3629999.9999999995;1420000.0;3570000.0000000005;2490000.0;5490000.0;0.21183333333333335;0.013000000000000001;0.0021666666666666666;0.030500000000000003;0.02;0.23183333333333334;;6480.75830078125;0.0;1050.76806640625;19022.490234375;504430.93631116324;247292.36576326567;220951.87567919772;220679.58064522548;219595.93742971757;430671.36484660726;456364.2951047695;454173.85357743653;471734.03124744946;516663.2775942956;515229.8361423605;453927.967697315;462788.4295082773;463939.2883609972;465972.58579758817;428315.6484204614;248415.73546700552;456643.7635023736;456224.3229510757;;191917.91438739494;470549.00337383006;200772.6470771555;202513.48635267318;273.4685698600035;2715996.4605462644;1017310.6745441257;177939.61748969933;0.0;0;150;169;0;0;0;0;3;60;54;1160105020339.526;425703631390.22424;811080071039.5569;549.0359474172756;8228.178867048575;2338.6988683949266;58818.62895139631;2244106.0953930565;926458.5378014975;66924.89155773932;730782.8282608021;9.285573630723777;-0.011748748252540233
5275;2019-02-11 08:55:37.857;720;179;91;91;86;61;180;23;19;32;586;571;18;106;230;238;236;185;185;182;179;22;554;354;363;145;360;253;556;1241.0;81.0;-1.0;267.0;120.0;0;99;26;1;0;0;0;0;0;0;1;0;0;0;0;20785.13671875;6727.38232421875;0.0;1054.05554199219;460.0;82348;;;Calculated values ==>;1549871737.857;345.16;291.06;282.26000000000005;282.26000000000005;281.76000000000005;279.26000000000005;273.7412296467126;291.16;275.46000000000004;275.06;276.36;331.76000000000005;330.26000000000005;274.96000000000004;283.76000000000005;296.16;296.96000000000004;296.76000000000005;291.66;291.36;291.06;;319.16;275.36;243.61107973660833;261.54996906429363;273.7412296467126;291.66;5540000.0;3540000.0;3629999.9999999995;1450000.0;3600000.0;2530000.0;5560000.0;0.20683333333333334;0.013500000000000002;0.0;0.0445;0.02;0.22683333333333333;;6727.38232421875;0.0;1054.05554199219;20785.13671875;504129.38731087197;248460.21615796752;221106.9846317877;221106.9846317877;219753.50425870653;430542.39183029096;456364.2951047695;453616.22754005145;471236.42390828294;515707.0417968557;514165.73935758974;453492.1586810699;464061.87290854094;463626.08760426834;465554.2281614293;426654.541117673;250760.72137521344;456643.7635023736;456224.3229510757;;193171.6564234249;470244.1503563232;201271.2608500521;203020.1857977437;273.67259048410415;2716328.3621655824;1017420.7992513025;177957.1667489111;0.0;0;150;169;0;0;0;0;3;60;54;1160322932870.0244;425789775875.4213;811230748849.9016;0.0;11969.293583029064;2374.566566523204;57435.138444280805;2244110.6730565336;926626.9370336398;66964.18906301305;731752.1101950374;9.22438755252631;0.06588575837886891
5276;2019-02-11 08:56:37.867;722;184;91;92;88;62;180;24;20;31;577;562;19;119;232;235;236;187;185;182;179;23;558;355;363;139;360;260;560;1218.0;83.0;496.0;260.0;120.0;0;1;45;1;0;0;0;0;0;0;1;1;0;0;0;23972.84765625;7842.57177734375;0.0;1974.90197753906;461.0;82349;;;Calculated values ==>;1549871797.867;345.36;291.56;282.26000000000005;282.36;281.96000000000004;279.36;273.8482719121499;291.16;275.56;275.16;276.26000000000005;330.86;329.36;275.06;285.06;296.36;296.66;296.76000000000005;291.86;291.36;291.06;;319.26000000000005;275.46000000000004;242.35481222062532;262.5002047102346;273.8482719121499;291.66;5580000.0;3550000.0;3629999.9999999995;1390000.0;3600000.0;2600000.0;5600000.0;0.20299999999999999;0.013833333333333333;0.08266666666666667;0.043333333333333335;0.02;0.22299999999999998;;7842.57177734375;0.0;1974.90197753906;23972.84765625;504012.7352738143;250166.70503704582;221040.46588841628;221312.20667247413;220228.53010373758;430477.46260093397;456364.2951047695;452533.6833682403;471934.1488268154;514176.74248996435;512625.88698290876;452407.3937378506;464554.7291410194;463890.26140234835;465018.71783975384;425511.583574949;251336.13272965632;456643.7635023736;456224.3229510757;;193589.57483703562;471147.87813747115;201606.18667113731;203349.17135430136;273.8078754882197;2716701.4075325155;1017542.2357715103;177982.41226845531;0.0;0;150;169;0;0;0;0;3;61;54;1160540769169.9897;425874990075.4078;811384674499.8772;20743.339726960516;11680.139963541133;2409.427070026549;56391.15880608067;2244283.5630310914;926824.048492932;67004.06232108023;732700.8207640526;9.292010128495402;0.19334419400823305
5277;2019-02-11 08:57:37.897;725;184;91;91;90;64;180;25;20;30;554;542;19;131;233;234;236;183;185;182;179;24;558;357;363;134;363;264;559;1199.0;81.0;898.0;293.0;120.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;26020.734375;8820.318359375;0.0;2010.71447753906;461.0;82350;;;Calculated values ==>;1549871857.897;345.66;291.56;282.26000000000005;282.26000000000005;282.16;279.56;274.0616903277293;291.16;275.66;275.16;276.16;328.56;327.36;275.06;286.26000000000005;296.46000000000004;296.56;296.76000000000005;291.46000000000004;291.36;291.06;;319.26000000000005;275.56;241.2770596917726;263.0348170998261;274.0616903277293;291.66;5580000.0;3570000.0000000005;3629999.9999999995;1340000.0;3629999.9999999995;2640000.0;5590000.0;0.19983333333333334;0.013500000000000002;0.14966666666666667;0.04883333333333333;0.02;0.21983333333333333;;8820.318359375;0.0;2010.71447753906;26020.734375;504391.9309663212;250217.15848691124;221057.04382858626;221057.04382858626;220785.7053384399;430346.717906069;456364.2951047695;451833.5419501401;472494.68880147435;511442.8899841885;510195.1591741308;451705.86089382874;465381.04363058053;463577.2511321169;464595.45822754485;425511.583574949;249832.29910922228;456643.7635023736;456224.3229510757;;193589.57483703562;471909.57779161324;202162.75173984148;203881.71690333608;274.0337887244704;2717118.2290225024;1017681.162617959;178015.64234563368;0.0;0;150;169;0;0;0;0;3;61;54;1160758678069.886;425956931025.3687;811541953099.8022;37367.39493480803;13172.636672194854;2371.670340287311;55473.316229494754;2244768.0612811027;927031.2585180337;67043.92472071972;733633.4908242172;10.006895908152893;0.3035793403177978
