;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5278;2019-02-11 08:58:37.848;728;174;90;90;90;64;180;27;20;31;566;556;19;125;235;232;236;172;185;182;179;26;556;360;363;132;365;263;557;1190.0;86.0;1011.0;261.0;120.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;27192.9765625;9306.3330078125;0.0;2024.68505859375;460.0;82351;;;Calculated values ==>;1549871917.848;345.96000000000004;290.56;282.16;282.16;282.16;279.56;274.38016830617;291.16;275.86;275.16;276.26000000000005;329.76000000000005;328.76000000000005;275.06;285.66;296.66;296.36;296.76000000000005;290.36;291.36;291.06;;319.16;275.76000000000005;240.83765695389522;262.9017227912062;274.38016830617;291.66;5560000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2630000.0;5570000.0;0.19833333333333333;0.014333333333333333;0.16849999999999998;0.0435;0.02;0.21833333333333332;;9306.3330078125;0.0;2024.68505859375;27192.9765625;504953.8881446565;246571.36054824296;220818.6640661155;220818.6640661155;220818.6640661155;430148.3826014536;456364.2951047695;452009.3275507951;472853.8412306012;512776.5861593287;511739.2926548971;451881.9987824685;464821.14470068057;463545.3156519603;463890.26140234835;426086.78789516963;245850.53655075288;456643.7635023736;456224.3229510757;;193171.6564234249;472367.87413283327;202967.9420387116;204603.12268244327;274.3602125986515;2717561.314464599;1017832.0946840235;178049.24321195183;0.0;0;150;169;0;0;0;0;3;61;54;1160976300199.796;426036665855.33575;811699923984.7369;41963.473458786066;11718.897046094293;2583.3862692699736;54937.29539198474;2245428.611960144;927238.5185648848;67085.18313720259;734552.8278484646;9.81403890757402;0.2983190401060042
5279;2019-02-11 08:59:37.858;732;160;90;90;89;65;181;27;20;31;591;578;19;117;236;230;236;157;185;182;179;26;555;361;363;131;365;263;556;1152.0;82.0;787.0;256.0;120.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;28695.9296875;9861.15625;0.0;2034.6611328125;459.0;82352;;;Calculated values ==>;1549871977.858;346.36;289.16;282.16;282.16;282.06;279.66;274.4858918419099;291.26000000000005;275.86;275.16;276.26000000000005;332.26000000000005;330.96000000000004;275.06;284.86;296.76000000000005;296.16;296.76000000000005;288.86;291.36;291.06;;319.06;275.76000000000005;240.61611355647437;262.9017227912062;274.4858918419099;291.66;5550000.0;3610000.0;3629999.9999999995;1310000.0;3650000.0;2630000.0;5560000.0;0.192;0.013666666666666666;0.13116666666666668;0.042666666666666665;0.02;0.212;;9861.15625;0.0;2034.6611328125;28695.9296875;505548.3158924124;241724.30085475688;220835.19461660323;220835.19461660323;220563.95764494193;430081.6785162784;456504.1082933979;452009.3275507951;472984.3684616349;515364.5491100929;514019.7223303176;451881.9987824685;463877.6945220708;463678.2282813929;463477.27075599786;426371.57911212585;240720.97227745142;456643.7635023736;456224.3229510757;;192753.74022246967;472499.14586990676;203223.97115725258;204885.40733266305;274.46400100726373;2718027.1329734223;1017991.8503826595;178083.07673485565;0.0;0;150;169;0;0;0;0;3;61;54;1161194136499.7612;426115579005.32324;811857750284.7119;32632.345913619665;11489.074121073245;2537.2249600738837;53283.85011110348;2246050.347393453;927431.9505578737;67127.86200940039;735454.8210346602;8.401481957033969;0.23133109632641996
5280;2019-02-11 09:00:37.909;734;152;89;89;88;67;181;27;13;32;613;598;15;112;236;230;236;154;185;182;179;26;552;362;363;130;366;262;553;1115.0;82.0;595.0;285.0;120.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;29431.40625;9993.9736328125;0.0;2026.9440917968802;457.0;82353;;;Calculated values ==>;1549872037.909;346.56000000000006;288.36;282.06;282.06;281.96000000000004;279.86;274.5913991737795;291.26000000000005;275.86;274.46000000000004;276.36;334.46000000000004;332.96000000000004;274.66;284.36;296.76000000000005;296.16;296.76000000000005;288.56;291.36;291.06;;318.86;275.76000000000005;240.39332010688793;262.7682575881327;274.5913991737795;291.66;5520000.0;3620000.0000000005;3629999.9999999995;1300000.0;3660000.0;2620000.0;5530000.0;0.18583333333333335;0.013666666666666666;0.09916666666666667;0.0475;0.02;0.20583333333333334;;9993.9736328125;0.0;2026.9440917968802;29431.40625;506071.7705602175;239174.26846037296;220613.3050981713;220613.3050981713;220342.17010117933;430014.67791919125;456504.1082933979;451293.2194436414;473211.5349843978;517720.3666589449;516173.21412498504;451548.5107667386;463434.56832810305;463529.53543198755;463328.15220803814;427215.10596208;239829.46499139623;456643.7635023736;456224.3229510757;;191917.91438739494;472630.20280472847;203458.34195311822;205125.22096316388;274.5593158726499;2718511.9391738945;1018157.4504385216;178116.95221469662;0.0;0;150;169;0;0;0;0;3;61;54;1161412121629.325;426193945560.16644;812015384159.3965;24576.958684476886;12785.663390451487;2560.9370932660113;51684.56515917851;2246527.496830057;927634.4119827887;67170.38280507435;736330.3013531022;7.620726339373537;0.2042589252299368
5281;2019-02-11 09:01:37.869;736;159;89;89;87;67;181;27;5;32;630;613;7;108;237;230;236;165;185;183;179;26;553;361;363;129;365;260;554;1077.0;82.0;665.0;256.0;120.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;30046.900390625;10122.849609375;0.0;2004.6643066406198;457.0;82354;;;Calculated values ==>;1549872097.869;346.76;289.06;282.06;282.06;281.86;279.86;274.4858918419099;291.26000000000005;275.86;273.66;276.36;336.16;334.46000000000004;273.86;283.96000000000004;296.86;296.16;296.76000000000005;289.66;291.46000000000004;291.06;;318.86;275.76000000000005;240.16925963744896;262.5002047102346;274.4858918419099;291.66;5530000.0;3610000.0;3629999.9999999995;1290000.0;3650000.0;2600000.0;5540000.0;0.1795;0.013666666666666666;0.11083333333333334;0.042666666666666665;0.02;0.19949999999999998;;10122.849609375;0.0;2004.6643066406198;30046.900390625;506231.55576979415;241458.1654974193;220596.8219443924;220596.8219443924;220055.39403951418;430081.6785162784;456504.1082933979;450626.8163636772;473341.49414492835;519636.8669890389;517888.61657712166;450882.6528384566;463259.30796988215;463811.02350835653;463477.27075599786;426935.70626005373;243505.07266101878;456783.2617081229;456224.3229510757;;191917.91438739494;472761.04596960294;203206.19029993034;204949.61201867342;274.4571212145221;2719007.261294511;1018324.978872184;178150.52655354718;0.0;0;150;169;0;0;0;0;3;61;54;1161629776429.4634;426271593760.2158;812171879759.4961;27422.452722065278;11501.007175239363;2506.8853258534773;50129.30483101425;2246960.536373101;927836.6659783506;67212.58650402486;737178.1846376155;7.549746031068948;0.20445035004484105
5282;2019-02-11 09:02:37.849;739;178;89;89;86;65;181;27;3;33;641;623;4;104;237;230;236;184;185;183;179;27;552;360;363;128;365;258;552;1014.0;84.0;652.0;243.0;120.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;29725.48828125;10065.5009765625;0.0;1997.14599609375;456.0;82355;;;Calculated values ==>;1549872157.849;347.06000000000006;290.96000000000004;282.06;282.06;281.76000000000005;279.66;274.38016830617;291.26000000000005;275.86;273.46000000000004;276.46000000000004;337.26;335.46000000000004;273.56;283.56;296.86;296.16;296.76000000000005;291.56;291.46000000000004;291.06;;318.76000000000005;275.86;239.943914813709;262.23063862743834;274.38016830617;291.66;5520000.0;3600000.0;3629999.9999999995;1280000.0;3650000.0;2580000.0;5520000.0;0.169;0.014;0.10866666666666666;0.0405;0.02;0.189;;10065.5009765625;0.0;1997.14599609375;29725.48828125;506697.1126056923;248273.13022009764;220629.82241989634;220629.82241989634;219817.60785860778;430148.3826014536;456504.1082933979;450729.5665826653;473567.7884962697;520930.7149873414;519083.92585815187;450857.06869968405;463085.45030915324;463811.02350835653;463626.08760426834;427215.10596208;250578.01095715494;456783.2617081229;456224.3229510757;;191500.00471740507;472988.3078366223;202945.69695570684;204817.03298366338;274.3515937906072;2719505.1984991888;1018493.1590483686;178183.8638566075;0.0;0;150;169;0;0;0;0;3;61;54;1161847503829.5327;426348668060.24036;812327227959.5455;26925.847166129486;10936.725740677075;2472.919330068951;47515.97780384093;2247413.287904814;928023.5847590067;67254.07104338003;737991.6240896017;7.282934685882724;0.20061504404368413
5283;2019-02-11 09:03:37.860;742;184;89;89;85;64;181;27;3;33;649;630;4;104;236;231;236;186;185;183;179;27;551;358;363;127;363;257;551;979.0;84.0;342.0;267.0;120.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;29699.75;10055.873046875;0.0;1995.7062988281198;456.0;82356;;;Calculated values ==>;1549872217.86;347.36;291.56;282.06;282.06;281.66;279.56;274.1680685717883;291.26000000000005;275.86;273.46000000000004;276.46000000000004;338.06000000000006;336.16;273.56;283.56;296.76000000000005;296.26000000000005;296.76000000000005;291.76000000000005;291.46000000000004;291.06;;318.76000000000005;275.86;239.71726792356844;262.0952818180154;274.1680685717883;291.66;5510000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2570000.0;5510000.0;0.16316666666666665;0.014;0.057;0.0445;0.02;0.18316666666666664;;10055.873046875;0.0;1995.7062988281198;29699.75;507161.53235616593;411390.545434666;220646.3740344368;220646.3740344368;219563.91320725752;430280.9020939914;456504.1082933979;450908.31012903585;473697.1866146107;521832.00510570855;519885.18884552707;451035.4509302521;463234.65949332155;463974.7193981239;464054.43266303884;427492.77075751877;412172.66196668637;456783.2617081229;456224.3229510757;;191500.00471740507;473118.57976311014;202399.13825095855;204391.5570808197;274.13027578643266;2720000.499606081;1018660.8679059894;178217.14372587737;0.0;0;150;169;0;0;0;0;3;61;54;1162065343759.235;426425182085.1358;812481756284.3344;14165.022797050406;12047.015147290747;214.48152307165356;46127.36828190188;2247755.774598424;928215.1510468599;67276.47015621023;738772.1283721394;6.020280468483421;0.1452049325619312
5284;2019-02-11 09:04:37.860;744;184;90;89;84;60;181;27;5;33;655;636;4;99;235;231;236;185;185;183;179;26;546;356;363;130;361;254;547;916.0;84.0;138.0;187.0;120.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28610.9921875;9629.115234375;0.0;1173.03625488281;455.0;82357;;;Calculated values ==>;1549872277.86;347.56000000000006;291.56;282.16;282.06;281.56;279.16;273.955091788801;291.26000000000005;275.86;273.66;276.46000000000004;338.66;336.76000000000005;273.56;283.06;296.66;296.26000000000005;296.76000000000005;291.66;291.46000000000004;291.06;;318.66;275.76000000000005;240.39332010688793;261.6868853414304;273.955091788801;291.66;5460000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2540000.0;5470000.0;0.15266666666666667;0.014;0.023;0.03116666666666667;0.02;0.17266666666666666;;9629.115234375;0.0;1173.03625488281;28610.9921875;507858.03548157524;413117.91072696255;220985.52785228935;220712.92594472665;219358.24694045272;430412.23801567365;456504.1082933979;451693.4205797409;473308.3704715943;522688.8626680377;520746.90185573144;451567.4616795063;463094.41599541093;464138.1880892104;464349.45330830896;428856.0818009023;413488.24991588667;456783.2617081229;456224.3229510757;;191082.09718829524;472630.20280472847;201870.06916354146;204084.21495760494;273.9152846187896;2720486.4224576433;1018824.9094749999;178243.54991382494;0.0;0;150;169;0;0;0;0;3;61;54;1162283143759.235;426502282085.1358;812635056284.3344;5745.937082572587;8438.690831816995;215.14964639021912;43536.19198020595;2247921.6992640872;928385.8652633525;67280.05041595575;739519.324707657;5.363373176038137;0.061311548169970795
5285;2019-02-11 09:05:37.871;746;181;90;90;84;59;181;26;6;34;650;631;4;76;234;232;236;181;185;183;179;25;542;356;363;138;360;252;543;852.0;86.0;416.0;150.0;120.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27990.552734375;9010.529296875;0.0;1120.32153320312;456.0;82358;;;Calculated values ==>;1549872337.871;347.76;291.26000000000005;282.16;282.16;281.56;279.06;273.955091788801;291.26000000000005;275.76000000000005;273.76000000000005;276.56;338.16;336.26000000000005;273.56;280.76000000000005;296.56;296.36;296.76000000000005;291.26000000000005;291.46000000000004;291.06;;318.76000000000005;275.66;242.14157278889297;261.41265627149306;273.955091788801;291.66;5420000.0;3560000.0;3629999.9999999995;1380000.0;3600000.0;2520000.0;5430000.0;0.142;0.014333333333333333;0.06933333333333333;0.025;0.02;0.16199999999999998;;9010.529296875;0.0;1120.32153320312;27990.552734375;508462.0350662103;413676.876647874;221053.2586303228;221053.2586303228;219422.37087258638;430412.23801567365;456504.1082933979;452169.987868462;472360.27449258295;522340.32807837124;520400.190697455;451919.5663202109;460684.61534066073;464153.9787801302;464480.4244350529;429918.3228469189;413676.876647874;456783.2617081229;456224.3229510757;;191500.00471740507;471477.517547777;201878.87831710666;204246.08576318272;273.9187171867371;2720958.188474471;1018980.2683237332;178262.66473251654;0.0;0;150;169;0;0;0;0;3;61;54;1162500983689.8027;426582696825.3454;812786884114.7301;17353.51692889397;6739.965980766758;232.7940621863099;40820.47442443865;2248114.230005517;928512.3772600683;67283.78396456206;740222.4258077685;6.43053110631808;0.1226972289534744
5286;2019-02-11 09:06:37.851;744;178;91;91;85;58;181;25;8;34;637;620;6;72;233;233;236;179;185;183;179;24;541;354;363;141;358;250;542;809.0;84.0;226.0;185.0;120.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27260.505859375;8564.2470703125;0.0;1098.52111816406;456.0;82359;;;Calculated values ==>;1549872397.851;347.56000000000006;290.96000000000004;282.26000000000005;282.26000000000005;281.66;278.96000000000004;273.7412296467126;291.26000000000005;275.66;273.96000000000004;276.56;336.86;335.16;273.76000000000005;280.36;296.46000000000004;296.46000000000004;296.76000000000005;291.06;291.46000000000004;291.06;;318.76000000000005;275.56;242.77792619122317;261.13683023647616;273.7412296467126;291.66;5410000.0;3540000.0;3629999.9999999995;1410000.0;3579999.9999999995;2500000.0;5420000.0;0.13483333333333333;0.014;0.03766666666666666;0.030833333333333334;0.02;0.15483333333333332;;8564.2470703125;0.0;1098.52111816406;27260.505859375;508303.8134044238;412988.0197166831;221344.23919937568;221344.23919937568;219709.05920613615;430542.39183029096;456504.1082933979;452767.348483493;471964.88962738856;521176.9695970181;519441.7402217374;452518.72006857325;460519.5939570574;464317.31521373475;464904.1018876158;430180.1450305441;413358.91634138394;456783.2617081229;456224.3229510757;;191500.00471740507;470979.3205154194;201297.49748741684;203886.95820370864;273.68284571335505;2721418.460487736;1019126.6759746831;178281.14892449867;0.0;0;150;169;0;0;0;0;3;61;54;1162718711089.872;426666368925.372;812937433914.778;9472.031054185534;8315.189543363413;235.49720164824197;39070.23530838399;2248337.7017233693;928637.7950695995;67287.68509095284;740887.9598037822;5.908550427161029;0.10420035250628945
5287;2019-02-11 09:07:37.841;742;176;91;91;86;58;181;23;10;33;623;608;7;75;232;234;236;178;185;183;179;23;540;354;363;139;359;250;541;779.0;84.0;755.0;157.0;120.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26953.5703125;8043.3701171875;0.0;1102.07592773438;456.0;82360;;;Calculated values ==>;1549872457.841;347.36;290.76000000000005;282.26000000000005;282.26000000000005;281.76000000000005;278.96000000000004;273.7412296467126;291.26000000000005;275.46000000000004;274.16;276.46000000000004;335.46000000000004;333.96000000000004;273.86;280.66;296.36;296.56;296.76000000000005;290.96000000000004;291.46000000000004;291.06;;318.76000000000005;275.46000000000004;242.35481222062532;261.13683023647616;273.7412296467126;291.66;5400000.0;3540000.0;3629999.9999999995;1390000.0;3590000.0;2500000.0;5410000.0;0.12983333333333333;0.014;0.12583333333333332;0.026166666666666668;0.02;0.14983333333333332;;8043.3701171875;0.0;1102.07592773438;26953.5703125;508145.74433489924;412663.7354477416;221361.4564931795;221361.4564931795;219996.62518980578;430542.39183029096;456504.1082933979;453015.54581323545;472130.5325463717;519748.1309468348;518215.40258370317;452643.08846884506;460874.3957466837;464038.2431886511;465034.3387344197;430440.51923552755;413408.5767822079;456783.2617081229;456224.3229510757;;191500.00471740507;471147.87813747115;201355.7145127787;204026.1138872482;273.7055951458494;2721870.169158579;1019265.049718466;178299.48417683263;0.0;0;150;169;0;0;0;0;3;61;54;1162936474789.9067;426750354925.3854;813087408914.8018;31667.195438640803;7059.56161484612;238.4471943464754;37787.69832473015;2248680.4714730494;928765.8966421173;67291.63396933065;741528.3358370299;8.392472296655397;0.2559224208812339
5288;2019-02-11 09:08:37.832;740;175;91;91;87;60;181;24;11;32;613;598;9;82;233;233;236;177;185;183;179;23;543;355;363;137;360;250;545;732.0;82.0;678.0;190.0;120.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26446.734375;7646.6845703125;0.0;1106.92272949219;458.0;82361;;;Calculated values ==>;1549872517.832;347.16;290.66;282.26000000000005;282.26000000000005;281.86;279.16;273.8482719121499;291.26000000000005;275.56;274.26000000000005;276.36;334.46000000000004;332.96000000000004;274.06;281.36;296.46000000000004;296.46000000000004;296.76000000000005;290.86;291.46000000000004;291.06;;318.96000000000004;275.46000000000004;241.92719264551067;261.13683023647616;273.8482719121499;291.66;5430000.0;3550000.0;3629999.9999999995;1370000.0;3600000.0;2500000.0;5450000.0;0.12200000000000001;0.013666666666666666;0.113;0.03166666666666666;0.02;0.14200000000000002;;7646.6845703125;0.0;1106.92272949219;26446.734375;507630.17902244476;247476.15571512017;221292.80674210374;221292.80674210374;220202.28547764203;430477.46260093397;456504.1082933979;453139.4843447668;472295.8960165899;518726.5292912553;517192.4750773175;452891.5007280739;461699.6402037857;464022.1768390251;464757.83745873196;429655.0290328886;248228.8882744177;456783.2617081229;456224.3229510757;;192335.8262164488;471414.1961389312;201605.0462996367;204377.97030561796;273.807430512198;2722315.1049467935;1019395.7805614896;178317.88973770855;0.0;0;150;169;0;0;0;0;3;61;54;1163154242119.6782;426833142505.2985;813237386414.6444;28423.391499099704;8543.956411577657;2479.4905903657686;35762.182075655;2249181.1512504383;928895.9064544702;67314.28005342392;742141.1595690396;8.591774567997378;0.27757962758243615
5289;2019-02-11 09:09:37.862;740;177;92;92;89;61;181;24;13;32;608;592;11;86;234;233;236;179;185;183;179;24;549;356;363;134;361;250;551;686.0;83.0;680.0;163.0;120.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26292.318359375;7429.01416015625;0.0;1123.04663085938;460.0;82362;;;Calculated values ==>;1549872577.862;347.16;290.86;282.36;282.36;282.06;279.26000000000005;273.955091788801;291.26000000000005;275.56;274.46000000000004;276.36;333.96000000000004;332.36;274.26000000000005;281.76000000000005;296.56;296.46000000000004;296.76000000000005;291.06;291.46000000000004;291.06;;319.16;275.56;241.2770596917726;261.13683023647616;273.955091788801;291.66;5490000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2500000.0;5510000.0;0.11433333333333334;0.013833333333333333;0.11333333333333333;0.027166666666666665;0.02;0.13433333333333333;;7429.01416015625;0.0;1123.04663085938;26292.318359375;507091.9433064623;247945.02815366088;221464.03841391922;221464.03841391922;220646.3740344368;430412.23801567365;456504.1082933979;453387.0441461236;472689.592463476;518215.40258370317;516578.274850214;453139.4843447668;462169.59521329013;464006.2339002714;464611.2859323508;428043.0135241981;248698.44658970588;456783.2617081229;456224.3229510757;;193171.6564234249;471909.57779161324;201889.10486068903;204803.48702742305;273.922701809738;2722754.816798757;1019521.474199595;178336.4821072416;0.0;0;150;169;0;0;0;0;3;61;54;1163372151019.5745;426914483155.25977;813387461414.5729;28503.09978568258;7335.556181290107;2480.933175927142;33774.19895907734;2249655.7758712987;929028.3018906502;67355.63758655568;742720.9191456403;8.429990134976043;0.26778322964048684
5290;2019-02-11 09:10:37.852;740;179;92;92;90;62;181;26;14;32;610;591;13;90;234;232;236;181;186;183;179;24;550;358;363;132;364;252;552;686.0;110.0;301.0;83.0;120.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26338.779296875;7350.6416015625;0.0;1151.67736816406;461.0;82363;;;Calculated values ==>;1549872637.852;347.16;291.06;282.36;282.36;282.16;279.36;274.1680685717883;291.26000000000005;275.76000000000005;274.56;276.36;334.16;332.26000000000005;274.46000000000004;282.16;296.56;296.36;296.76000000000005;291.26000000000005;291.46000000000004;291.06;;319.26000000000005;275.56;240.83765695389522;261.41265627149306;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3640000.0;2520000.0;5520000.0;0.11433333333333334;0.018333333333333333;0.050166666666666665;0.013833333333333333;0.02;0.13433333333333333;;7350.6416015625;0.0;1151.67736816406;26338.779296875;507002.0307713531;248650.32267567614;221447.02611087018;221447.02611087018;220901.660980808;430280.9020939914;456504.1082933979;453167.240523488;472950.9869074988;518252.31176750886;516305.54789759975;453042.96525599563;462337.4024068903;463561.2209818517;464185.92985963024;427768.7303256634;249412.79572734787;456783.2617081229;456224.3229510757;;193589.57483703562;472173.3745042847;202436.10343741067;205266.51376100266;274.1446387055077;2723193.3361805486;1019644.6174703293;178355.43498123094;0.0;0;150;169;0;0;0;0;3;61;54;1163589914719.6091;426994269855.27246;813538036314.5968;12578.345377151547;3731.3655830917573;3269.858800969118;33711.99903453314;2249998.0641901474;929120.5108679767;67403.55286582635;743283.2103981792;6.267886324365864;0.07693114328418964
5291;2019-02-11 09:11:37.853;742;180;93;93;91;62;181;27;16;33;616;593;15;90;235;232;236;181;186;183;179;26;559;358;363;130;363;259;561;676.0;84.0;740.0;135.0;120.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;27174.732421875;8248.427734375;0.0;1193.92065429688;461.0;82364;;;Calculated values ==>;1549872697.853;347.36;291.16;282.46000000000004;282.46000000000004;282.26000000000005;279.36;274.1680685717883;291.26000000000005;275.86;274.76000000000005;276.46000000000004;334.76000000000005;332.46000000000004;274.66;282.16;296.66;296.36;296.76000000000005;291.26000000000005;291.46000000000004;291.06;;319.26000000000005;275.76000000000005;240.39332010688793;262.3656120759269;274.1680685717883;291.76000000000005;5590000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2590000.0;5610000.0;0.11266666666666666;0.014;0.12333333333333334;0.022500000000000003;0.02;0.13266666666666665;;8248.427734375;0.0;1193.92065429688;27174.732421875;506441.2717847154;248600.3384027412;221567.65821327138;221567.65821327138;221023.92223601023;430280.9020939914;456504.1082933979;452202.99536136934;473308.3704715943;518281.1586234993;515913.6821157799;452076.58373615495;461273.6579067559;463842.3458870584;464185.92985963024;425221.100792766;248975.42320588857;456783.2617081229;456224.3229510757;;193589.57483703562;472630.20280472847;202437.39477072243;205321.35408366952;274.1451403939816;2723639.2895434317;1019774.6118811758;178374.981957172;0.0;0;150;169;0;0;0;0;3;61;54;1163807718349.346;427072871165.1775;813691338869.4116;30804.424072846454;6079.338180765137;2467.4394862162844;33286.46053640921;2250359.593293845;929202.2680951745;67451.36448167545;743841.5401992709;7.692753887727921;0.24141303257867036
5292;2019-02-11 09:12:37.873;743;177;92;92;91;63;181;27;18;33;627;600;17;81;235;232;236;176;186;183;179;27;557;359;363;129;364;263;559;654.0;81.0;761.0;142.0;120.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28247.578125;9238.4052734375;0.0;1210.64428710938;460.0;82365;;;Calculated values ==>;1549872757.873;347.46000000000004;290.86;282.36;282.36;282.26000000000005;279.46000000000004;274.27422755570615;291.26000000000005;275.86;274.96000000000004;276.46000000000004;335.86;333.16;274.86;281.26000000000005;296.66;296.36;296.76000000000005;290.76000000000005;291.46000000000004;291.06;;319.16;275.86;240.16925963744896;262.9017227912062;274.27422755570615;291.76000000000005;5570000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;2630000.0;5590000.0;0.109;0.013500000000000002;0.12683333333333333;0.023666666666666666;0.02;0.129;;9238.4052734375;0.0;1210.64428710938;28247.578125;506746.97156401345;247579.21277832674;221328.935981526;221328.935981526;221057.04382858626;430214.79039162316;456504.1082933979;451754.5488381771;473438.18344108673;519079.11168549594;516294.4717149936;451626.9769977667;459572.4436253997;463693.98011157714;464038.2431886511;425800.1341548146;247212.35156638254;456783.2617081229;456224.3229510757;;193171.6564234249;472857.82487454545;202705.15186179953;205592.5602524548;274.2536968898643;2724101.296082038;1019920.384064064;178395.0266776911;0.0;0;150;169;0;0;0;0;3;61;54;1164025590949.2766;427150597065.1528;813847991069.3618;31587.765183170555;6393.613261301653;2410.935064943833;32331.497388122094;2250879.7015157836;929306.244004246;67492.03115396261;744388.5387872402;6.959849360091651;0.23033909020061283
5293;2019-02-11 09:13:37.834;743;168;92;91;90;65;181;28;19;34;639;609;18;70;236;232;236;166;186;183;179;27;557;360;363;129;364;263;558;651.0;82.0;756.0;157.0;120.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28728.693359375;9737.5732421875;0.0;1208.6455078125;457.0;82366;;;Calculated values ==>;1549872817.834;347.46000000000004;289.96000000000004;282.36;282.26000000000005;282.16;279.66;274.38016830617;291.26000000000005;275.96000000000004;275.06;276.56;337.06;334.06;274.96000000000004;280.16;296.76000000000005;296.36;296.76000000000005;289.76000000000005;291.46000000000004;291.06;;318.86;275.86;240.16925963744896;262.9017227912062;274.38016830617;291.76000000000005;5570000.0;3600000.0;3629999.9999999995;1290000.0;3640000.0;2630000.0;5580000.0;0.1085;0.013666666666666666;0.126;0.026166666666666668;0.02;0.1285;;9737.5732421875;0.0;1208.6455078125;28728.693359375;506746.97156401345;244394.44949180353;221345.70020821234;221073.656181752;220802.16768137;430148.3826014536;456504.1082933979;451881.9987824685;473534.8580475586;520314.40760568157;517223.52011882706;451754.5488381771;458235.5827716876;463826.62237682095;463890.26140234835;425800.1341548146;243698.8121076301;456783.2617081229;456224.3229510757;;191917.91438739494;472857.82487454545;202951.49702921681;205814.4080298387;274.3538411377075;2724575.789724552;1020078.4144323485;178415.1743215643;0.0;0;150;169;0;0;0;0;3;61;54;1164243249380.0173;427227946755.416;814005688499.8986;31365.243220909713;7062.548911952766;2488.7180679781877;32177.674067378954;2251403.9689254733;929418.3058018594;67532.83505708804;744925.7657931858;6.677573867068903;0.22877856384746093
5294;2019-02-11 09:14:37.864;740;160;92;91;89;65;181;28;17;34;648;617;16;62;236;232;236;161;186;183;179;28;556;360;363;128;365;261;557;614.0;82.0;500.0;126.0;120.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28931.828125;9997.1015625;0.0;1208.37451171875;457.0;82367;;;Calculated values ==>;1549872877.864;347.16;289.16;282.36;282.26000000000005;282.06;279.66;274.38016830617;291.26000000000005;275.96000000000004;274.86;276.56;337.96000000000004;334.86;274.76000000000005;279.36;296.76000000000005;296.36;296.76000000000005;289.26000000000005;291.46000000000004;291.06;;318.86;275.96000000000004;239.943914813709;262.63441904999945;274.38016830617;291.76000000000005;5560000.0;3600000.0;3629999.9999999995;1280000.0;3650000.0;2610000.0;5570000.0;0.10233333333333333;0.013666666666666666;0.08333333333333333;0.021;0.02;0.12233333333333334;;9997.1015625;0.0;1208.37451171875;28931.828125;506461.3086555693;241689.08458824438;221362.49948140376;221090.3030739024;220547.57625325603;430148.3826014536;456504.1082933979;451979.14056569117;473664.3179132749;521403.4088694671;518216.4126239948;451852.1518050079;457579.9506683751;463678.2282813929;463890.26140234835;426086.78789516963;242026.20671988875;456783.2617081229;456224.3229510757;;191917.91438739494;473084.92450057325;202960.58623113993;205969.07341101955;274.35736274684126;2725056.534322199;1020242.9522834541;178435.32622596752;0.0;0;150;169;0;0;0;0;3;61;54;1164461158279.9136;427305085305.3793;814162967099.8236;20751.546194545936;5672.611103658101;2515.494609395505;30614.5588604002;2251838.4926570174;929524.4851984389;67574.55768026576;745449.2960349716;5.314741682865258;0.1423609114794345
5295;2019-02-11 09:15:37.854;738;166;91;91;88;64;181;28;3;35;654;623;7;58;236;232;236;173;186;183;179;28;553;361;363;128;365;259;553;573.0;86.0;435.0;81.0;120.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28824.318359375;9949.8349609375;0.0;1191.94787597656;454.0;82368;;;Calculated values ==>;1549872937.854;346.96000000000004;289.76000000000005;282.26000000000005;282.26000000000005;281.96000000000004;279.56;274.4858918419099;291.26000000000005;275.96000000000004;273.46000000000004;276.66;338.56000000000006;335.46000000000004;273.86;278.96000000000004;296.76000000000005;296.36;296.76000000000005;290.46000000000004;291.46000000000004;291.06;;318.56;275.96000000000004;239.943914813709;262.3656120759269;274.4858918419099;291.76000000000005;5530000.0;3610000.0;3629999.9999999995;1280000.0;3650000.0;2590000.0;5530000.0;0.0955;0.014333333333333333;0.0725;0.013500000000000002;0.02;0.1155;;9949.8349609375;0.0;1191.94787597656;28824.318359375;506481.849055669;243891.13423839727;221157.2385789609;221157.2385789609;220342.17010117933;430081.6785162784;456504.1082933979;450550.2896508503;473760.833029134;522181.63126749237;519000.65713960264;451061.0075656279;457414.67490995815;463678.2282813929;463741.9828368515;426935.70626005373;246381.28064785097;456783.2617081229;456224.3229510757;;190664.19178205615;473084.92450057325;203230.28785003538;206334.52174249;274.4664448757177;2725537.7553261085;1020409.1490504307;178455.32557875375;0.0;0;150;169;0;0;0;0;3;61;54;1164678921979.9482;427381872505.3915;814318941099.8484;17930.70013055908;3643.0375947822613;2587.9467671082393;28862.272039591648;2252160.790984436;929602.1026658706;67617.07927029702;745944.8536858407;4.759019028477786;0.10040908504536468
5296;2019-02-11 09:16:37.885;735;182;91;90;87;63;181;28;0;35;657;626;0;52;236;233;236;186;186;183;179;28;554;359;363;129;363;260;554;604.0;81.0;727.0;66.0;120.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29187.501953125;10271.447265625;0.0;1191.05541992188;452.0;82369;;;Calculated values ==>;1549872997.885;346.66;291.36;282.26000000000005;282.16;281.86;279.46000000000004;274.27422755570615;291.26000000000005;275.96000000000004;273.16;276.66;338.86;335.76000000000005;273.16;278.36;296.76000000000005;296.46000000000004;296.76000000000005;291.76000000000005;291.46000000000004;291.06;;318.36;275.96000000000004;240.16925963744896;262.5002047102346;274.27422755570615;291.76000000000005;5540000.0;3590000.0;3629999.9999999995;1290000.0;3629999.9999999995;2600000.0;5540000.0;0.10066666666666667;0.013500000000000002;0.12116666666666666;0.011000000000000001;0.02;0.12066666666666667;;10271.447265625;0.0;1191.05541992188;29187.501953125;506015.6614519003;249697.51223758972;221140.45225562793;220868.35871425728;220055.39403951418;430214.79039162316;456504.1082933979;449985.0013450601;473631.5180336029;522408.06057849794;519225.76179177786;449985.0013450601;456517.3717664219;463974.7193981239;464169.8927984072;426654.541117673;410846.3285738816;456783.2617081229;456224.3229510757;;189828.38726562503;472954.5886681478;202726.10024455114;205778.20278782354;274.26182337727715;2726021.436934347;1020577.7467992222;178475.19419967252;0.0;0;150;169;0;0;0;0;3;61;54;1164896834509.5813;427459012340.2616;814474721544.586;29959.53685001167;2972.5133726595636;213.41086934118383;30220.498499699093;2252560.082486011;929657.2607407953;67640.43597862903;746437.4644903229;5.528108592865145;0.15502778259972924
5297;2019-02-11 09:17:37.865;732;185;91;91;86;60;181;27;3;35;658;628;0;47;235;233;236;187;186;183;179;27;551;358;363;128;363;262;551;671.0;86.0;775.0;132.0;120.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30045.0859375;10840.802734375;0.0;1209.51708984375;449.0;82370;;;Calculated values ==>;1549873057.865;346.36;291.66;282.26000000000005;282.26000000000005;281.76000000000005;279.16;274.1680685717883;291.26000000000005;275.86;273.46000000000004;276.66;338.96000000000004;335.96000000000004;273.16;277.86;296.66;296.46000000000004;296.76000000000005;291.86;291.46000000000004;291.06;;318.06;275.86;239.943914813709;262.7682575881327;274.1680685717883;291.76000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2620000.0;5510000.0;0.11183333333333333;0.014333333333333333;0.12916666666666668;0.022000000000000002;0.02;0.13183333333333333;;10840.802734375;0.0;1209.51708984375;30045.0859375;505912.1365067593;411784.30806472205;221190.91689781568;221190.91689781568;219833.71557184085;430280.9020939914;456504.1082933979;450009.21155569854;473760.833029134;522348.63047429116;519265.2352792353;449621.4794556614;455570.3112013108;463842.3458870584;464317.31521373475;427492.77075751877;412555.8353376608;456783.2617081229;456224.3229510757;;188574.69595719432;472988.3078366223;202431.80102498052;205277.68459608065;274.1429671695916;2726514.877298626;1020753.6235708059;178495.19230233663;0.0;0;150;169;0;0;0;0;3;61;54;1165114561909.6506;427536086640.28613;814631269344.6359;31978.748860217747;5952.243149856119;214.09607435129755;33083.13182313351;2253076.0628163;929731.6089208495;67643.99734897498;746964.8188997633;5.910898710290169;0.19299715256151312
5298;2019-02-11 09:18:37.876;729;185;91;90;87;59;181;27;8;35;661;631;5;42;235;234;236;186;186;183;179;26;551;356;363;128;361;266;550;738.0;84.0;746.0;62.0;120.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30012.01171875;10842.5283203125;0.0;1225.28967285156;447.0;82371;;;Calculated values ==>;1549873117.876;346.06000000000006;291.66;282.26000000000005;282.16;281.86;279.06;273.955091788801;291.26000000000005;275.86;273.96000000000004;276.66;339.26;336.26000000000005;273.66;277.36;296.66;296.56;296.76000000000005;291.76000000000005;291.46000000000004;291.06;;317.86;275.76000000000005;239.943914813709;263.299902668528;273.955091788801;291.76000000000005;5510000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2660000.0;5500000.0;0.123;0.014;0.12433333333333334;0.010333333333333333;0.02;0.143;;10842.5283203125;0.0;1225.28967285156;30012.01171875;505536.31599192275;412219.46467945963;221207.8091554761;220935.10243498746;220120.34314189074;430412.23801567365;456504.1082933979;449931.1978601972;473760.833029134;522332.8564997259;519241.95719986677;449540.90075642255;454274.6285591388;464138.1880892104;464742.0383762814;427492.77075751877;412601.8314242595;456783.2617081229;456224.3229510757;;187738.9118479558;472891.67638883414;201937.4025948332;204632.56435156649;273.94151676979965;2727015.4448656435;1020934.351123326;178515.48607850834;0.0;0;150;169;0;0;0;0;3;61;54;1165332401839.353;427612900720.18115;814789698384.4193;30833.89521132693;2799.8608292046765;208.47315066562942;35977.62147972981;2253599.5974799423;929804.5564918453;67647.51940477052;747540.4306859847;5.785623441659231;0.1380862617258676
5299;2019-02-11 09:19:37.866;722;184;92;91;86;57;181;26;10;35;665;635;10;40;234;234;236;186;186;183;179;25;550;356;363;129;360;268;550;772.0;86.0;764.0;103.0;120.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29902.296875;10851.140625;0.0;1201.99389648438;444.0;82372;;;Calculated values ==>;1549873177.866;345.36;291.56;282.36;282.26000000000005;281.76000000000005;278.86;273.955091788801;291.26000000000005;275.76000000000005;274.16;276.66;339.66;336.66;274.16;277.16;296.56;296.56;296.76000000000005;291.76000000000005;291.46000000000004;291.06;;317.56;275.66;240.16925963744896;263.56353331371673;273.955091788801;291.76000000000005;5500000.0;3560000.0;3629999.9999999995;1290000.0;3600000.0;2680000.0;5500000.0;0.12866666666666665;0.014333333333333333;0.12733333333333333;0.017166666666666667;0.02;0.14866666666666664;;10851.140625;0.0;1201.99389648438;29902.296875;504749.4253633243;411831.94049012626;221481.086687986;221207.8091554761;219849.8562442622;430412.23801567365;456504.1082933979;449828.1324052855;473631.5180336029;522582.7609644943;519488.8234187203;449828.1324052855;453681.57950494776;464153.9787801302;464742.0383762814;427768.7303256634;412601.8314242595;456783.2617081229;456224.3229510757;;186485.25045852014;472664.2518820126;201911.47271458842;204544.1562087675;273.93141620234866;2727514.6475563534;1021115.1015678032;178535.71007036217;0.0;0;150;169;0;0;0;0;3;61;54;1165550165539.3877;427689987870.1934;814949871684.4448;31568.054667282093;4647.922709040782;217.39221758678897;37416.45145568981;2254119.5270596384;929866.61101053;67651.06769136018;748151.9460243313;6.127022055380216;0.1642537130769814
5300;2019-02-11 09:20:37.866;714;184;93;92;87;57;181;26;11;34;670;638;11;40;234;235;236;186;186;183;179;25;547;357;363;129;362;266;547;782.0;81.0;364.0;152.0;120.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29827.37109375;10777.8515625;0.0;1166.28112792969;442.0;82373;;;Calculated values ==>;1549873237.866;344.56000000000006;291.56;282.46000000000004;282.36;281.86;278.86;274.0616903277293;291.26000000000005;275.76000000000005;274.26000000000005;276.56;340.16;336.96000000000004;274.26000000000005;277.16;296.56;296.66;296.76000000000005;291.76000000000005;291.46000000000004;291.06;;317.36;275.66;240.16925963744896;263.299902668528;274.0616903277293;291.76000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2660000.0;5470000.0;0.13033333333333333;0.013500000000000002;0.06066666666666667;0.025333333333333333;0.02;0.15033333333333332;;10777.8515625;0.0;1166.28112792969;29827.37109375;504020.58984844794;413117.91072696255;221806.78089753096;221532.44869411777;220169.4068955551;430346.717906069;456504.1082933979;450320.27882712363;473534.8580475586;523258.5324574579;519963.92896474915;450320.27882712363;454022.92624855007;463858.19375264365;464726.3611697759;428586.6623212005;413854.0851824992;456783.2617081229;456224.3229510757;;185649.48583044452;472664.2518820126;202132.53212317495;204749.94881155938;274.02203018334427;2728012.394789426;1021295.3431693657;178555.4456955656;0.0;0;150;169;0;0;0;0;3;61;54;1165767965539.3877;427767387870.1934;815110071684.4448;15056.723300039554;6853.470233890553;198.8897913724673;37804.98091230728;2254508.066876033;929962.4559517212;67654.5367081015;748778.7912940646;5.016192116286214;0.10061156456298981
5301;2019-02-11 09:21:37.887;707;184;93;92;88;57;181;26;9;34;671;640;8;40;234;235;236;185;186;183;179;25;549;356;363;130;361;261;549;790.0;86.0;454.0;109.0;120.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29861.525390625;10882.380859375;0.0;1126.36694335938;440.0;82374;;;Calculated values ==>;1549873297.887;343.86;291.56;282.46000000000004;282.36;281.96000000000004;278.86;273.955091788801;291.26000000000005;275.76000000000005;274.06;276.56;340.26;337.16;273.96000000000004;277.16;296.56;296.66;296.76000000000005;291.66;291.46000000000004;291.06;;317.16;275.66;240.39332010688793;262.63441904999945;273.955091788801;291.76000000000005;5490000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2610000.0;5490000.0;0.13166666666666668;0.014333333333333333;0.07566666666666667;0.018166666666666668;0.02;0.15166666666666667;;10882.380859375;0.0;1126.36694335938;29861.525390625;502952.53266734;412266.7878282398;221772.18453898572;221498.1710684307;220407.8455085532;430412.23801567365;456504.1082933979;450959.83145702747;473405.19094569265;523762.4625754343;520581.80529503094;450831.8627949153;454868.3240118638;464006.2339002714;464872.6823385499;428043.0135241981;412648.34060041176;456783.2617081229;456224.3229510757;;184813.72873217988;472533.2602288536;201902.0145783181;204522.25677093363;273.927731517715;2728509.9763539615;1021475.9082823343;178574.55778309665;0.0;0;150;169;0;0;0;0;3;61;54;1165985841769.921;427845115065.3836;815268227019.8318;18845.37481048901;4916.467629318062;220.65697857427077;38174.813370654876;2254790.6832420984;930060.5730964735;67658.03415487103;749412.1778557058;5.176002844766468;0.09473740026252724
5302;2019-02-11 09:22:37.857;704;184;93;93;88;57;181;25;5;34;667;638;4;37;233;236;236;186;186;183;179;25;547;357;363;131;361;253;547;813.0;85.0;648.0;182.0;120.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29865.240234375;10890.55078125;0.0;1075.17553710938;439.0;82375;;;Calculated values ==>;1549873357.857;343.56000000000006;291.56;282.46000000000004;282.46000000000004;281.96000000000004;278.86;274.0616903277293;291.26000000000005;275.66;273.66;276.56;339.86;336.96000000000004;273.56;276.86;296.46000000000004;296.76000000000005;296.76000000000005;291.76000000000005;291.46000000000004;291.06;;317.06;275.66;240.61611355647437;261.54996906429363;274.0616903277293;291.76000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;2530000.0;5470000.0;0.1355;0.014166666666666666;0.10800000000000001;0.030333333333333334;0.02;0.1555;;10890.55078125;0.0;1075.17553710938;29865.240234375;502760.6548594972;413117.91072696255;221806.78089753096;221806.78089753096;220440.88773701678;430346.717906069;456504.1082933979;451869.37958408456;473275.31562819314;523993.91239996435;521033.4128638918;451743.76803087106;455831.97230811114;463874.16568678804;464857.1551205372;428586.6623212005;413854.0851824992;456783.2617081229;456224.3229510757;;184395.8529593127;472402.05409754877;202137.74914341653;204667.52814716115;274.02406030532006;2729007.4505395503;1021657.2586588776;178592.89479734897;0.0;0;150;169;0;0;0;0;3;61;54;1166203532870.0247;427923375915.42096;815422349919.9053;26971.01608759215;8198.017250275345;208.71150946493478;39117.08159200871;2255172.295598136;930169.8058268352;67661.61043657102;750055.9549311395;6.225683628167348;0.18373527431333359
5303;2019-02-11 09:23:37.848;706;183;94;93;89;57;181;26;3;34;657;632;1;34;233;236;236;185;186;183;179;25;546;356;363;131;361;245;546;846.0;85.0;443.0;86.0;120.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29784.498046875;10998.33984375;0.0;1025.98510742188;440.0;82376;;;Calculated values ==>;1549873417.848;343.76;291.46000000000004;282.56;282.46000000000004;282.06;278.86;273.955091788801;291.26000000000005;275.76000000000005;273.46000000000004;276.56;338.86;336.36;273.26000000000005;276.56;296.46000000000004;296.76000000000005;296.76000000000005;291.66;291.46000000000004;291.06;;317.16;275.66;240.61611355647437;260.44013211722256;273.955091788801;291.76000000000005;5460000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2450000.0;5460000.0;0.14100000000000001;0.014166666666666666;0.07383333333333333;0.014333333333333333;0.02;0.161;;10998.33984375;0.0;1025.98510742188;29784.498046875;503106.4351170552;413165.12892956054;222099.2193257461;221824.13461123648;220729.6509230664;430412.23801567365;456504.1082933979;453013.23942059476;473275.31562819314;523617.36656793306;521077.13199986814;452766.85206295527;456782.0774082092;463874.16568678804;465003.21838653134;428856.0818009023;413899.7426769738;456783.2617081229;456224.3229510757;;184813.72873217988;472402.05409754877;201917.6402726021;204424.66872640883;273.93381882821734;2729504.4571291995;1021839.6387194479;178610.40184291755;0.0;0;150;169;0;0;0;0;3;61;54;1166421300199.7961;428001964125.3385;815571727509.7485;18539.225070426794;3876.943264824236;211.88147092232057;40539.744330171365;2255551.4907195866;930270.4154039882;67665.11485232934;750719.6622420956;5.2533339204367095;0.07403651713697837
5304;2019-02-11 09:24:37.858;713;183;95;94;89;57;181;25;6;34;642;621;3;36;233;236;236;184;186;183;180;25;543;355;363;132;360;242;544;865.0;81.0;489.0;135.0;120.0;0;86;73;1;0;0;0;0;0;0;1;0;0;0;0;28079.70703125;9336.2109375;0.0;1008.6683959960901;441.0;82377;;;Calculated values ==>;1549873477.858;344.46000000000004;291.46000000000004;282.66;282.56;282.06;278.86;273.8482719121499;291.26000000000005;275.66;273.76000000000005;276.56;337.36;335.26000000000005;273.46000000000004;276.76000000000005;296.46000000000004;296.76000000000005;296.76000000000005;291.56;291.46000000000004;291.16;;317.26000000000005;275.66;240.83765695389522;260.01710675043796;273.8482719121499;291.76000000000005;5430000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2420000.0;5440000.0;0.14416666666666667;0.013500000000000002;0.08149999999999999;0.022500000000000003;0.02;0.16416666666666666;;9336.2109375;0.0;1008.6683959960901;28079.70703125;504264.7796711541;413992.5003723105;222410.37930725652;222134.36477224162;220763.2061844508;430477.46260093397;456504.1082933979;453894.3663712528;473145.2311080622;522337.2843698532;520205.769480218;453528.43592084665;457507.6745058133;464022.1768390251;465148.9974776233;429655.0290328886;414351.7324323658;456783.2617081229;456364.2951047695;;185231.60634950487;472270.6324499597;201630.45278143586;204162.01743432775;273.81734341974794;2729986.7392050587;1022009.1215516963;178627.3601146843;0.0;0;150;169;0;0;0;0;3;61;54;1166639136499.7615;428080877275.326;815717851859.7253;20559.508957570077;6089.404042541787;206.59450410705733;41403.207250897525;2255877.367806899;930353.4821403521;67668.60273333732;751402.6339814842;6.598309420014101;0.1318774552856943
5305;2019-02-11 09:25:37.878;720;181;95;95;89;57;181;25;9;34;628;611;7;47;233;237;236;181;186;183;180;24;536;355;363;131;360;245;538;881.0;83.0;194.0;129.0;120.0;0;84;53;1;0;0;0;0;0;0;1;0;0;0;0;26900.26171875;8015.27880859375;0.0;1012.76934814453;443.0;82378;;;Calculated values ==>;1549873537.878;345.16;291.26000000000005;282.66;282.66;282.06;278.86;273.8482719121499;291.26000000000005;275.66;274.06;276.56;335.96000000000004;334.26000000000005;273.86;277.86;296.46000000000004;296.86;296.76000000000005;291.26000000000005;291.46000000000004;291.16;;317.46000000000004;275.56;240.61611355647437;260.44013211722256;273.8482719121499;291.76000000000005;5360000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2450000.0;5380000.0;0.14683333333333334;0.013833333333333333;0.03233333333333333;0.021500000000000002;0.02;0.16683333333333333;;8015.27880859375;0.0;1012.76934814453;26900.26171875;505780.5532870154;415676.8289420241;222517.739920773;222517.739920773;220864.72388989848;430477.46260093397;456504.1082933979;453749.9390543813;473275.31562819314;520670.2688788194;518939.7030719837;453504.7783450286;458336.72780140967;464022.1768390251;465279.17082256265;431467.9574984134;415676.8289420241;456783.2617081229;456364.2951047695;;186067.36719380575;472304.9464017478;201605.78002870383;204112.70828749335;273.8077168156227;2730445.0583332987;1022153.7654981171;178644.2110443183;0.0;0;150;169;0;0;0;0;3;61;54;1166857009099.6921;428159803575.3009;815864000559.679;8152.661141830237;5820.032077020447;218.44394503005202;42083.97306734891;2256116.7156470125;930452.760523084;67672.14590107469;752098.5923927493;6.233363984575946;0.05080691780286045
5306;2019-02-11 09:26:37.869;724;178;96;95;91;58;181;24;11;33;620;603;10;58;232;237;236;179;186;183;180;23;543;354;363;132;359;247;544;896.0;83.0;200.0;89.0;120.0;0;82;42;1;0;0;0;0;0;0;1;0;0;0;0;26325.6953125;7524.515625;0.0;1023.3467407226599;447.0;82379;;;Calculated values ==>;1549873597.869;345.56000000000006;290.96000000000004;282.76000000000005;282.66;282.26000000000005;278.96000000000004;273.7412296467126;291.26000000000005;275.56;274.26000000000005;276.46000000000004;335.16;333.46000000000004;274.16;278.96000000000004;296.36;296.86;296.76000000000005;291.06;291.46000000000004;291.16;;317.86;275.46000000000004;240.83765695389522;260.72004837742526;273.7412296467126;291.76000000000005;5430000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2470000.0;5440000.0;0.14933333333333335;0.013833333333333333;0.03333333333333333;0.014833333333333334;0.02;0.16933333333333334;;7524.515625;0.0;1023.3467407226599;26325.6953125;505640.34212081705;412128.71280242736;222687.0046410226;222410.37930725652;221309.91446243096;430542.39183029096;456504.1082933979;453654.0122306021;473048.1168422736;519690.56016458705;517956.4918763929;453531.0461702515;459327.74593065906;464038.2431886511;465424.41340235074;429655.0290328886;412511.102088295;456783.2617081229;456364.2951047695;;187738.9118479558;472076.1002201579;201373.9447612234;203891.23529820755;273.71271723589234;2730888.541442314;1022283.2443601848;178661.17613322928;0.0;0;150;169;0;0;0;0;3;61;54;1167074776429.4636;428238691740.21814;816011578419.5242;8409.335582312624;4015.4153059741952;237.15765606687825;42752.10479391116;2256254.7115837396;930534.7102902137;67675.94201157785;752805.4536624209;6.482791950473808;0.019656623048981758
