;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5307;2019-02-11 09:27:37.859;726;179;97;96;92;60;181;24;13;33;617;598;13;65;232;238;236;183;186;183;180;23;548;355;363;132;360;252;549;896.0;85.0;752.0;213.0;120.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;26649.626953125;7673.15576171875;0.0;1036.31811523438;451.0;82380;;;Calculated values ==>;1549873657.859;345.76;291.06;282.86;282.76000000000005;282.36;279.16;273.8482719121499;291.26000000000005;275.56;274.46000000000004;276.46000000000004;334.86;332.96000000000004;274.46000000000004;279.66;296.36;296.96000000000004;296.76000000000005;291.46000000000004;291.46000000000004;291.16;;318.26000000000005;275.46000000000004;240.83765695389522;261.41265627149306;273.8482719121499;291.76000000000005;5480000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2520000.0;5490000.0;0.14933333333333335;0.014166666666666666;0.12533333333333332;0.0355;0.02;0.16933333333333334;;7673.15576171875;0.0;1036.31811523438;26649.626953125;505434.1458061774;248795.42989539623;222874.16915008184;222597.76937715456;221498.1710684307;430477.46260093397;456504.1082933979;453042.96525599563;473048.1168422736;518968.7002690526;517023.17438509874;453042.96525599563;459375.44999954134;463890.26140234835;465409.2384259755;428315.6484204614;411880.1009978568;456783.2617081229;456364.2951047695;;189410.48811896544;472076.1002201579;201598.49639196755;204111.3711271779;273.80487465775093;2731329.928884428;1022409.870513884;178678.337146386;0.0;0;150;169;0;0;0;0;3;61;54;1167292540129.4983;428317878540.2307;816161253469.548;31514.373430958185;9601.954935900756;232.8369218202315;42714.828460205514;2256587.353709307;930648.1694625665;67679.85798029062;753517.5594022444;9.65201743946135;0.3038531265309125
5308;2019-02-11 09:28:37.859;727;182;97;97;94;59;181;25;14;33;618;597;16;67;232;237;236;185;186;183;180;24;556;357;363;132;362;255;558;903.0;85.0;578.0;169.0;120.0;0;80;52;1;0;0;0;0;0;0;1;0;0;0;0;27149.61328125;8215.71875;0.0;1045.59887695312;453.0;82381;;;Calculated values ==>;1549873717.859;345.86;291.36;282.86;282.86;282.56;279.06;274.0616903277293;291.26000000000005;275.66;274.56;276.46000000000004;334.96000000000004;332.86;274.76000000000005;279.86;296.36;296.86;296.76000000000005;291.66;291.46000000000004;291.16;;318.46000000000004;275.56;240.83765695389522;261.82340779136865;274.0616903277293;291.76000000000005;5560000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2550000.0;5580000.0;0.1505;0.014166666666666666;0.09633333333333334;0.028166666666666666;0.02;0.17049999999999998;;8215.71875;0.0;1045.59887695312;27149.61328125;504827.9241686722;249499.1873942054;222714.4772729475;222714.4772729475;221891.48008787548;430346.717906069;456504.1082933979;452648.5229838137;473048.1168422736;518820.95047796;516666.0837846948;452898.7382829558;459142.712394782;463593.40581284417;464987.84065055486;426086.78789516963;250656.5635399332;456783.2617081229;456364.2951047695;;190246.288480595;472173.3745042847;202144.888100937;204557.74313577695;274.0268382081825;2731778.255886381;1022542.2778014817;178695.68645465423;0.0;0;150;169;0;0;0;0;3;61;54;1167510340129.4983;428397078540.2307;816313353469.548;24131.85016038379;7605.802367027626;2485.2615116991824;42933.01711071323;2257051.072239235;930791.5674400909;67702.50880056995;754231.2914486687;8.330988554509533;0.19798075216070432
5309;2019-02-11 09:29:37.850;728;185;98;98;95;61;181;26;16;33;622;598;17;63;233;237;236;187;186;183;180;25;557;360;363;133;365;254;558;878.0;79.0;574.0;183.0;120.0;0;81;51;1;0;0;0;0;0;0;1;0;0;0;0;27054.71484375;8181.4912109375;0.0;1049.75170898438;455.0;82382;;;Calculated values ==>;1549873777.85;345.96000000000004;291.66;282.96000000000004;282.96000000000004;282.66;279.26000000000005;274.38016830617;291.26000000000005;275.76000000000005;274.76000000000005;276.46000000000004;335.36;332.96000000000004;274.86;279.46000000000004;296.46000000000004;296.86;296.76000000000005;291.86;291.46000000000004;291.16;;318.66;275.66;241.05796691057077;261.6868853414304;274.38016830617;291.76000000000005;5570000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2540000.0;5580000.0;0.14633333333333332;0.013166666666666667;0.09566666666666666;0.030500000000000003;0.02;0.1663333333333333;;8181.4912109375;0.0;1049.75170898438;27054.71484375;504862.29128472373;250656.5635399332;222989.99057748204;222989.99057748204;222165.2288591363;430148.3826014536;456504.1082933979;453071.4591419296;472917.67418972735;519314.05670414504;516853.6442952299;453196.0695659833;458820.28058645286;463279.1356354856;464548.7096429471;425800.1341548146;251443.07916124177;456783.2617081229;456364.2951047695;;191082.09718829524;472138.9942397944;202932.30507434395;205344.0508262243;274.3464045280911;2732229.890864872;1022678.900721167;178713.1450903305;0.0;0;150;169;0;0;0;0;3;61;54;1167728107459.2698;428476566615.14734;816466030564.3878;23929.979072465692;8210.804019546238;2295.7012240820422;41753.033964998016;2257451.5274051353;930923.3527224162;67742.34418045625;754936.9026826621;8.253440944194843;0.2107240305977449
5310;2019-02-11 09:30:37.830;730;182;97;97;95;63;181;28;14;34;623;599;15;65;234;236;236;181;186;183;180;27;550;361;363;133;365;256;551;858.0;82.0;606.0;128.0;120.0;0;84;51;1;0;0;0;0;0;0;1;0;0;0;0;26995.61328125;8083.361328125;0.0;1071.18933105469;455.0;82383;;;Calculated values ==>;1549873837.83;346.16;291.36;282.86;282.86;282.66;279.46000000000004;274.4858918419099;291.26000000000005;275.96000000000004;274.56;276.56;335.46000000000004;333.06;274.66;279.66;296.56;296.76000000000005;296.76000000000005;291.26000000000005;291.46000000000004;291.16;;318.66;275.86;241.05796691057077;261.9595390733887;274.4858918419099;291.76000000000005;5500000.0;3610000.0;3629999.9999999995;1330000.0;3650000.0;2560000.0;5510000.0;0.143;0.013666666666666666;0.10099999999999999;0.021333333333333333;0.02;0.16299999999999998;;8083.361328125;0.0;1071.18933105469;26995.61328125;505752.6540610059;249849.01163384554;222838.4122977445;222838.4122977445;222286.8821828218;430081.6785162784;456504.1082933979;452474.6473264268;473014.93639070686;519250.3007126789;516786.65684967476;452600.1476579735;458743.93027073797;463412.2849837685;464270.0288607765;427768.7303256634;249462.6530864694;456783.2617081229;456364.2951047695;;191082.09718829524;472333.7623376517;203225.79427505046;205632.25047415405;274.4647063647044;2732680.1601262563;1022814.3959788897;178730.81370750023;0.0;0;150;169;0;0;0;0;3;61;54;1167945834859.339;428556340015.1727;816618979564.4364;25174.13415818901;5740.969985335492;2436.849722268985;40869.32327479032;2257860.5919485395;931039.5787508993;67781.76895904685;755625.192819998;8.107582764442808;0.18063420634988944
5311;2019-02-11 09:31:37.841;730;174;97;97;95;64;181;28;11;34;623;599;11;65;235;236;236;172;186;183;180;28;551;360;363;131;364;255;552;878.0;84.0;420.0;54.0;120.0;0;78;52;1;0;0;0;0;0;0;1;0;0;0;0;27056.38671875;8133.095703125;0.0;1041.12927246094;456.0;82384;;;Calculated values ==>;1549873897.841;346.16;290.56;282.86;282.86;282.66;279.56;274.38016830617;291.26000000000005;275.96000000000004;274.26000000000005;276.56;335.46000000000004;333.06;274.26000000000005;279.66;296.66;296.76000000000005;296.76000000000005;290.36;291.46000000000004;291.16;;318.76000000000005;275.96000000000004;240.61611355647437;261.82340779136865;274.38016830617;291.76000000000005;5510000.0;3600000.0;3629999.9999999995;1310000.0;3640000.0;2550000.0;5520000.0;0.14633333333333332;0.014;0.07;0.009000000000000001;0.02;0.1663333333333333;;8133.095703125;0.0;1041.12927246094;27056.38671875;505661.6415821027;246789.5555999761;222820.59212987707;222820.59212987707;222269.39140671407;430148.3826014536;456504.1082933979;452272.36108738004;473275.31562819314;519333.4070250643;516871.49228398595;452272.36108738004;458902.3634562797;463693.98011157714;464417.2445854314;427492.77075751877;246061.9331134192;456783.2617081229;456364.2951047695;;191500.00471740507;472693.2819402637;202996.21317026045;205379.9060311362;274.3711643662389;2733130.6760402084;1022949.5578963117;178748.41958972884;0.0;0;150;169;0;0;0;0;3;61;54;1168163674789.9067;428635554535.37915;816772307669.836;17449.330354198373;2427.27361893003;2540.031727017394;41747.07004924767;2258215.8526062504;931107.65992704;67823.25057480123;756313.7889856495;6.9939102125948756;0.06220349877627611
5312;2019-02-11 09:32:37.851;730;166;97;97;94;64;181;27;11;34;625;599;10;61;235;236;236;166;186;183;180;28;547;359;363;128;364;255;549;910.0;81.0;707.0;42.0;120.0;0;60;50;1;0;0;0;0;0;0;1;0;0;0;0;26773.66015625;7996.99462890625;0.0;952.9939575195309;456.0;82385;;;Calculated values ==>;1549873957.851;346.16;289.76000000000005;282.86;282.86;282.56;279.56;274.27422755570615;291.26000000000005;275.86;274.26000000000005;276.56;335.66;333.06;274.16;279.26000000000005;296.66;296.76000000000005;296.76000000000005;289.76000000000005;291.46000000000004;291.16;;318.76000000000005;275.96000000000004;239.943914813709;261.82340779136865;274.27422755570615;291.76000000000005;5470000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2550000.0;5490000.0;0.15166666666666667;0.013500000000000002;0.11783333333333333;0.007;0.02;0.17166666666666666;;7996.99462890625;0.0;952.9939575195309;26773.66015625;506025.32329595776;244047.82616628736;222874.16915008184;222874.16915008184;222046.7841436662;430214.79039162316;456504.1082933979;452272.36108738004;473664.3179132749;519538.3266726977;516871.49228398595;452146.74747471017;458420.64675073535;463693.98011157714;464564.1698029545;428586.6623212005;244047.82616628736;456783.2617081229;456364.2951047695;;191500.00471740507;473084.92450057325;202743.4129717912;205088.74378867942;274.2685386470914;2733579.3345280495;1023083.9977186272;178765.04005292497;0.0;0;150;169;0;0;0;0;3;61;54;1168381511089.872;428713267485.3668;816925333169.8118;29402.827719620218;1892.3905807014746;2491.2742880913274;43135.63630926213;2258606.3523292453;931143.6631282314;67865.1851128455;757021.2627645057;8.594662233909547;0.1412165446057007
5313;2019-02-11 09:33:40.841;729;164;97;97;94;64;181;27;13;35;628;600;12;59;234;236;236;165;186;183;180;27;550;358;363;128;362;255;552;931.0;85.0;517.0;5.0;120.0;0;50;49;1;0;0;0;0;0;0;1;0;0;0;0;26667.10546875;8017.81982421875;0.0;887.522827148438;456.0;82386;;;Calculated values ==>;1549874020.841;346.06000000000006;289.56;282.86;282.86;282.56;279.56;274.1680685717883;291.26000000000005;275.86;274.46000000000004;276.66;335.96000000000004;333.16;274.36;279.06;296.56;296.76000000000005;296.76000000000005;289.66;291.46000000000004;291.16;;318.76000000000005;275.86;239.943914813709;261.82340779136865;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;2550000.0;5520000.0;0.15516666666666667;0.014166666666666666;0.08616666666666667;0.0008333333333333334;0.02;0.17516666666666666;;8017.81982421875;0.0;887.522827148438;26667.10546875;505627.43396838865;243235.09045504167;222820.59212987707;222820.59212987707;221994.68508385716;430280.9020939914;456504.1082933979;452523.2481893406;473760.833029134;519845.63956829824;516974.1817356234;452397.8611071685;458179.2719030573;463858.19375264365;464710.80611794995;427768.7303256634;243581.65493261942;456783.2617081229;456364.2951047695;;191500.00471740507;472988.3078366223;202493.76452432416;204814.62019765086;274.16703617227364;2734046.867004053;1023224.1051023154;178781.14201851995;0.0;0;150;169;0;0;0;0;3;61;54;1168610164789.9067;428793894685.379;817085957669.836;21544.20717580225;225.41211942691513;2609.316901401456;44063.118054563616;2259052.068124877;931162.1909604677;67909.80820160589;757784.1307559236;7.685504862711454;0.04906868274407935
5314;2019-02-11 09:34:37.872;728;164;98;97;93;62;181;27;17;35;630;600;15;55;234;237;236;166;186;183;180;26;550;357;363;130;361;256;552;936.0;83.0;418.0;97.0;120.0;0;46;49;1;0;0;0;0;0;0;1;0;0;0;0;26610.822265625;7971.87548828125;0.0;870.079956054688;457.0;82387;;;Calculated values ==>;1549874077.872;345.96000000000004;289.56;282.96000000000004;282.86;282.46000000000004;279.36;274.0616903277293;291.26000000000005;275.86;274.86;276.66;336.16;333.16;274.66;278.66;296.56;296.86;296.76000000000005;289.76000000000005;291.46000000000004;291.16;;318.86;275.76000000000005;240.39332010688793;261.9595390733887;274.0616903277293;291.76000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1300000.0;3610000.0;2560000.0;5520000.0;0.156;0.013833333333333333;0.06966666666666667;0.016166666666666666;0.02;0.176;;7971.87548828125;0.0;870.079956054688;26610.822265625;505502.16181292164;243235.09045504167;223097.10069021035;222820.59212987707;221720.5655691246;430346.717906069;456504.1082933979;452850.8113075221;473501.9964771252;519967.8563853425;516889.41970698955;452600.1476579735;457534.26565516315;464006.2339002714;464987.84065055486;427768.7303256634;243930.06696324187;456783.2617081229;456364.2951047695;;191917.91438739494;472630.20280472847;202176.20312468748;204553.57784804236;274.0390219581299;2734468.8799889465;1023350.759034503;178795.06394131872;0.0;0;150;169;0;0;0;0;3;61;54;1168817187319.5398;428867464675.2486;817231671874.5778;17463.664370070812;4372.339661493996;2543.101509846831;44318.68623718398;2259361.048391292;931198.6096245445;67950.62036464631;758484.2005714275;7.769524763054839;0.09303968346828727
5315;2019-02-11 09:35:37.862;726;166;98;97;93;62;181;26;23;35;629;600;19;58;233;237;236;168;186;183;180;26;546;357;363;136;362;254;548;951.0;85.0;525.0;174.0;120.0;0;70;47;1;0;0;0;0;0;0;1;0;0;0;0;26647.548828125;7788.40087890625;0.0;990.2669067382809;456.0;82388;;;Calculated values ==>;1549874137.862;345.76;289.76000000000005;282.96000000000004;282.86;282.46000000000004;279.36;274.0616903277293;291.26000000000005;275.76000000000005;275.46000000000004;276.66;336.06;333.16;275.06;278.96000000000004;296.46000000000004;296.86;296.76000000000005;289.96000000000004;291.46000000000004;291.16;;318.76000000000005;275.76000000000005;241.71165711629368;261.6868853414304;274.0616903277293;291.76000000000005;5460000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2540000.0;5480000.0;0.1585;0.014166666666666666;0.0875;0.029;0.02;0.1785;;7788.40087890625;0.0;990.2669067382809;26647.548828125;505616.58242966316;244087.40426427484;223169.29010121396;222892.10613992158;221789.46425383518;430346.717906069;456504.1082933979;453941.4803918199;472720.47428543336;520030.690872142;517058.88642479555;453444.9663142047;458218.4318360977;463725.85767764907;464987.84065055486;428856.0818009023;244794.74477325846;456783.2617081229;456364.2951047695;;191500.00471740507;471840.61823089625;202141.6981019253;204497.73081893247;274.0255969353235;2734912.6257781717;1023482.0727816444;178810.56424802938;0.0;0;150;169;0;0;0;0;3;61;54;1169034951019.5745;428947251375.2613;817384646374.602;22032.480950365774;7821.268683740157;2607.535607891621;44958.18172502191;2259690.128079924;931300.2060918704;67993.53518697163;759228.0504755809;8.819045082628708;0.19095558528778078
5316;2019-02-11 09:36:37.882;725;168;98;97;94;62;181;26;28;35;624;598;24;64;233;237;236;170;186;183;180;25;548;356;363;139;361;253;550;956.0;85.0;421.0;126.0;120.0;0;88;41;1;0;0;0;0;0;0;1;0;0;0;0;26414.044921875;7544.95947265625;0.0;1051.20947265625;456.0;82389;;;Calculated values ==>;1549874197.882;345.66;289.96000000000004;282.96000000000004;282.86;282.56;279.36;273.955091788801;291.26000000000005;275.76000000000005;275.96000000000004;276.66;335.56;332.96000000000004;275.56;279.56;296.46000000000004;296.86;296.76000000000005;290.16;291.46000000000004;291.16;;318.76000000000005;275.66;242.35481222062532;261.54996906429363;273.955091788801;291.76000000000005;5480000.0;3560000.0;3629999.9999999995;1390000.0;3610000.0;2530000.0;5500000.0;0.15933333333333335;0.014166666666666666;0.07016666666666667;0.021;0.02;0.17933333333333334;;7544.95947265625;0.0;1051.20947265625;26414.044921875;505308.92880701635;244713.33433575288;223133.1163054763;222856.27125374912;222029.3806340375;430412.23801567365;456504.1082933979;454728.16715069703;472326.8440106818;519601.78136849473;516938.4380640592;454235.0002118804;459098.35855659546;463874.16568678804;465133.64708331646;428315.6484204614;245426.33005622245;456783.2617081229;456364.2951047695;;191500.00471740507;471344.5575217925;201889.91144164724;204259.0420956059;273.92301607104326;2735354.953119264;1023609.8933772012;178827.58222195331;0.0;0;150;169;0;0;0;0;3;61;54;1169252823619.5051;429029778875.23505;817536797074.5537;17740.81760891833;5658.547567683051;2590.9320101600515;45210.87537297668;2260021.682715864;931412.575337864;68036.87019062944;759979.7097540951;8.282895905456138;0.11957175383543843
5317;2019-02-11 09:37:37.853;725;170;97;97;94;61;181;26;34;35;616;594;28;82;233;238;236;172;186;183;180;25;545;356;363;139;361;253;546;944.0;110.0;540.0;181.0;120.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;26164.484375;7238.9287109375;0.0;1107.47875976562;457.0;82390;;;Calculated values ==>;1549874257.853;345.66;290.16;282.86;282.86;282.56;279.26000000000005;273.955091788801;291.26000000000005;275.76000000000005;276.56;276.66;334.76000000000005;332.56;275.96000000000004;281.36;296.46000000000004;296.96000000000004;296.76000000000005;290.36;291.46000000000004;291.16;;318.86;275.66;242.35481222062532;261.54996906429363;273.955091788801;291.76000000000005;5450000.0;3560000.0;3629999.9999999995;1390000.0;3610000.0;2530000.0;5460000.0;0.15733333333333333;0.018333333333333333;0.09000000000000001;0.030166666666666668;0.02;0.17733333333333332;;7238.9287109375;0.0;1107.47875976562;26164.484375;505582.80769301247;245595.0002312967;222928.0980178336;222928.0980178336;222099.2193257461;430412.23801567365;456504.1082933979;455464.9164419806;472326.8440106818;518782.9467491673;516528.1303357483;454728.16715069703;461241.792789201;463874.16568678804;465263.9689877527;429123.93272879;246321.93250665002;456783.2617081229;456364.2951047695;;191917.91438739494;471344.5575217925;201865.47571618413;204240.95943441527;273.9134946624879;2735792.895755119;1023733.0328990914;178845.56259582718;0.0;0;150;169;0;0;0;0;3;61;54;1169470518349.346;429113138565.1741;817688523704.4427;22823.949665321685;8129.285634469185;3351.370004072566;44709.87152554282;2260359.559057034;931527.4184134698;68086.36543977317;760728.6871302488;9.466884657471665;0.21473217640702508
5318;2019-02-11 09:38:37.873;726;171;97;97;94;61;181;26;38;34;609;589;32;96;233;238;236;173;186;183;180;25;549;356;363;139;361;253;551;962.0;83.0;298.0;169.0;120.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;26089.564453125;7186.2978515625;0.0;1109.09033203125;459.0;82391;;;Calculated values ==>;1549874317.873;345.76;290.26000000000005;282.86;282.86;282.56;279.26000000000005;273.955091788801;291.26000000000005;275.76000000000005;276.96000000000004;276.56;334.06;332.06;276.36;282.76000000000005;296.46000000000004;296.96000000000004;296.76000000000005;290.46000000000004;291.46000000000004;291.16;;319.06;275.66;242.35481222062532;261.54996906429363;273.955091788801;291.76000000000005;5490000.0;3560000.0;3629999.9999999995;1390000.0;3610000.0;2530000.0;5510000.0;0.16033333333333333;0.013833333333333333;0.049666666666666665;0.028166666666666666;0.02;0.18033333333333332;;7186.2978515625;0.0;1109.09033203125;26089.564453125;505342.8343165687;245743.6215926954;222838.4122977445;222838.4122977445;222012.01432803305;430412.23801567365;456504.1082933979;455954.1324085096;472228.6972694908;518065.9954184448;516015.0247933108;455219.72765433893;462891.82207913673;463874.16568678804;465263.9689877527;428043.0135241981;246468.150150769;456783.2617081229;456364.2951047695;;192753.74022246967;471344.5575217925;201867.6964485296;204193.46900112275;273.9143600352425;2736228.491312017;1023853.2831904811;178864.040162056;0.0;0;150;169;0;0;0;0;3;61;54;1169688390949.2766;429196566365.1476;817840374304.3945;12619.626319345673;7590.264920230237;2511.7856099991022;45474.80564069097;2260655.0206445237;931658.4583334689;68135.24135641828;761480.4766193873;8.221011600776194;0.11863641440209155
5319;2019-02-11 09:39:37.854;728;172;98;97;94;61;181;25;42;34;605;586;36;104;232;238;236;173;186;183;180;25;550;356;363;139;361;255;552;955.0;86.0;513.0;157.0;120.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;26151.87109375;7166.86328125;0.0;1115.63256835938;460.0;82392;;;Calculated values ==>;1549874377.854;345.96000000000004;290.36;282.96000000000004;282.86;282.56;279.26000000000005;273.955091788801;291.26000000000005;275.66;277.36;276.56;333.66;331.76000000000005;276.76000000000005;283.56;296.36;296.96000000000004;296.76000000000005;290.46000000000004;291.46000000000004;291.16;;319.16;275.66;242.35481222062532;261.82340779136865;273.955091788801;291.76000000000005;5500000.0;3560000.0;3629999.9999999995;1390000.0;3610000.0;2550000.0;5520000.0;0.15916666666666668;0.014333333333333333;0.08549999999999999;0.026166666666666668;0.02;0.17916666666666667;;7166.86328125;0.0;1115.63256835938;26151.87109375;505502.16181292164;246061.9331134192;223097.10069021035;222820.59212987707;221994.68508385716;430412.23801567365;456504.1082933979;456113.1101176497;472228.6972694908;517487.4825529583;515535.61862805026;455377.41119875095;463532.14897501393;463741.9828368515;465263.9689877527;427768.7303256634;246424.61683559936;456783.2617081229;456364.2951047695;;193171.6564234249;471344.5575217925;201886.83731019567;204254.49461773218;273.9218183145101;2736663.69875024;1023972.8549905593;178882.57364881987;0.0;0;150;169;0;0;0;0;3;61;54;1169906121979.9482;429279939955.4047;817992726044.8645;21736.34632503732;7050.810345536784;2599.265626690918;45169.67258726086;2260941.2297558486;931780.4286582223;68177.81996269237;762235.6080729096;9.243119015645076;0.18427872467143785
5320;2019-02-11 09:40:37.874;731;171;98;97;94;61;181;26;45;33;603;584;39;109;232;238;236;172;186;183;180;25;547;357;363;140;361;255;549;952.0;82.0;205.0;193.0;120.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;26159.50390625;7150.9697265625;0.0;1119.51306152344;460.0;82393;;;Calculated values ==>;1549874437.874;346.26;290.26000000000005;282.96000000000004;282.86;282.56;279.26000000000005;274.0616903277293;291.26000000000005;275.76000000000005;277.66;276.46000000000004;333.46000000000004;331.56;277.06;284.06;296.36;296.96000000000004;296.76000000000005;290.36;291.46000000000004;291.16;;319.16;275.66;242.56692532238324;261.82340779136865;274.0616903277293;291.76000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1400000.0;3610000.0;2550000.0;5490000.0;0.15866666666666665;0.013666666666666666;0.034166666666666665;0.03216666666666666;0.02;0.17866666666666664;;7150.9697265625;0.0;1119.51306152344;26159.50390625;506150.1771379555;245828.53539870953;223151.18335246728;222874.16915008184;222046.7841436662;430346.717906069;456504.1082933979;456479.6629458928;471998.58498376724;517282.1913610144;515329.9463152959;455745.6975636472;464117.6002860963;463741.9828368515;465118.4183262364;428586.6623212005;246191.0481082148;456783.2617081229;456364.2951047695;;193171.6564234249;471211.3733730803;202121.94081787928;204475.9605045869;274.0179085315874;2737099.7721844763;1024092.2100373448;178901.20607113416;0.0;0;150;169;0;0;0;0;3;61;54;1170123994579.879;429363667855.3781;818145777044.8159;8690.55550604046;8655.71008052563;2492.740060910804;45004.04911523262;2261194.8717901986;931911.3599576213;68220.26748786915;762987.3062360851;7.840298616680434;0.10884446482694499
5321;2019-02-11 09:41:37.834;734;170;99;98;95;62;181;26;48;33;600;581;43;112;232;239;236;170;186;183;180;25;558;356;363;140;361;263;559;959.0;81.0;1525.0;1.0;120.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;27350.3359375;8384.40234375;0.0;1159.68835449219;462.0;82394;;;Calculated values ==>;1549874497.834;346.56000000000006;290.16;283.06;282.96000000000004;282.66;279.36;273.955091788801;291.26000000000005;275.76000000000005;277.96000000000004;276.46000000000004;333.16;331.26000000000005;277.46000000000004;284.36;296.36;297.06;296.76000000000005;290.16;291.46000000000004;291.16;;319.36;275.66;242.56692532238324;262.9017227912062;273.955091788801;291.76000000000005;5580000.0;3560000.0;3629999.9999999995;1400000.0;3610000.0;2630000.0;5590000.0;0.15983333333333333;0.013500000000000002;0.25416666666666665;0.00016666666666666666;0.02;0.17983333333333332;;8384.40234375;0.0;1159.68835449219;27350.3359375;505526.57029209373;245057.35481376806;223248.2232942054;222972.27390656856;222147.99746914074;430412.23801567365;456504.1082933979;455528.07940442604;471998.58498376724;516294.4717149936;514330.23942552734;454906.01452564285;463285.71089981636;463741.9828368515;465394.1846544878;425511.583574949;245057.35481376806;456783.2617081229;456364.2951047695;;194007.49548133422;471211.3733730803;201971.9420266169;204338.1642250512;273.9549684280727;2737545.390239903;1024221.5851637238;178920.18675404962;0.0;0;150;169;0;0;0;0;3;61;54;1170341649380.0173;429447611855.4315;818301073444.9147;64445.518250193156;44.873238557743896;2436.132088275943;45322.699203202676;2261803.932760367;931983.8164820857;68261.31403984876;763739.5273239489;11.761122806691617;0.34557194058569224
5322;2019-02-11 09:42:37.875;738;166;99;98;96;63;181;27;51;33;602;582;48;103;232;239;236;166;186;183;180;25;562;358;363;137;363;269;563;948.0;87.0;1621.0;145.0;120.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;29465.54296875;10475.4248046875;0.0;1195.21325683594;462.0;82395;;;Calculated values ==>;1549874557.875;346.96000000000004;289.76000000000005;283.06;282.96000000000004;282.76000000000005;279.46000000000004;274.1680685717883;291.26000000000005;275.86;278.26000000000005;276.46000000000004;333.36;331.36;277.96000000000004;283.46000000000004;296.36;297.06;296.76000000000005;289.76000000000005;291.46000000000004;291.16;;319.36;275.66;241.92719264551067;263.6948088759802;274.1680685717883;291.76000000000005;5620000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2690000.0;5630000.0;0.158;0.0145;0.27016666666666667;0.024166666666666666;0.02;0.178;;10475.4248046875;0.0;1195.21325683594;29465.54296875;505666.46568856516;243510.27396830267;223177.07883659477;222901.7875327494;222352.97262323473;430280.9020939914;456504.1082933979;454899.8186926762;472393.7743832905;515989.67828663724;513913.27870315785;454522.18011340883;461302.3998219193;463444.52863536426;465103.311480244;424337.68894294865;243510.27396830267;456783.2617081229;456364.2951047695;;194007.49548133422;471610.25455702154;202454.5620439187;204782.9347172531;274.1518095518811;2738019.1794314478;1024378.857785909;178939.82434396422;0.0;0;150;169;0;0;0;0;3;61;54;1170559598209.6157;429530768640.2783;818460782504.6204;68202.29350460599;6504.595902399985;2621.9975171323667;44781.48214897792;2262910.0865452136;932038.4326870813;68303.49392305415;764490.9085937543;10.463041388944971;0.3953096345035851
5323;2019-02-11 09:43:37.865;740;162;99;98;97;65;181;28;52;33;613;589;49;87;233;238;236;163;186;183;180;27;564;361;363;132;365;273;564;937.0;83.0;1455.0;144.0;120.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30053.189453125;11058.9072265625;0.0;1245.32775878906;461.0;82396;;;Calculated values ==>;1549874617.865;347.16;289.36;283.06;282.96000000000004;282.86;279.66;274.4858918419099;291.26000000000005;275.96000000000004;278.36;276.46000000000004;334.46000000000004;332.06;278.06;281.86;296.46000000000004;296.96000000000004;296.76000000000005;289.46000000000004;291.46000000000004;291.16;;319.26000000000005;275.86;240.83765695389522;264.2163659402789;274.4858918419099;291.76000000000005;5640000.0;3610000.0;3629999.9999999995;1320000.0;3650000.0;2730000.0;5640000.0;0.15616666666666665;0.013833333333333333;0.24250000000000002;0.024;0.02;0.17616666666666664;;11058.9072265625;0.0;1245.32775878906;30053.189453125;505736.9977836279;242115.3390584685;223159.38850750204;222884.26028818818;222609.72150161778;430081.6785162784;456504.1082933979;454351.14320836676;473048.1168422736;516790.9643536708;514294.54224203265;453969.9451753486;458726.6848281122;463279.1356354856;464533.37255708285;423738.3870045123;242452.2940518927;456783.2617081229;456364.2951047695;;193589.57483703562;472465.0996282349;203247.4569597105;205508.03575416177;274.4730869254593;2738515.0862034694;1024558.2806440701;178960.15879612404;0.0;0;150;169;0;0;0;0;3;61;54;1170777361909.6504;429611455190.29114;818623355404.6462;60892.64391529915;6461.223424044586;2507.7909525112377;44192.51102226539;2263985.698392026;932146.463173403;68346.23503560177;765232.2349619754;9.26950512973006;0.3350155382656115
5324;2019-02-11 09:44:37.866;739;177;98;98;95;65;181;29;50;33;630;600;47;78;235;237;236;184;186;184;180;29;562;363;363;126;368;276;561;921.0;85.0;917.0;136.0;120.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;30017.646484375;10999.2626953125;0.0;1276.90246582031;458.0;82397;;;Calculated values ==>;1549874677.866;347.06000000000006;290.86;282.96000000000004;282.96000000000004;282.66;279.66;274.69669130483857;291.26000000000005;276.06;278.16;276.46000000000004;336.16;333.16;277.86;280.96000000000004;296.66;296.86;296.76000000000005;291.56;291.56;291.16;;318.96000000000004;276.06;239.4893008659735;264.60387354146746;274.69669130483857;291.76000000000005;5620000.0;3629999.9999999995;3629999.9999999995;1260000.0;3679999.9999999995;2760000.0;5610000.0;0.15350000000000003;0.014166666666666666;0.15283333333333332;0.02266666666666667;0.02;0.17350000000000002;;10999.2626953125;0.0;1276.90246582031;30017.646484375;505792.4776448515;247489.89716458143;222936.95495050267;222936.95495050267;222113.64404008698;429947.3805835815;456504.1082933979;453584.6404893664;473826.37876616616;518304.30890435574;515181.98461010697;453199.718711981;457127.3699855043;463097.5131348959;464106.9778253677;424337.68894294865;250116.51618735678;456922.6038781957;456364.2951047695;;192335.8262164488;473441.2765284271;203775.41267551758;205984.23599251875;274.6864575452471;2739015.6848455155;1024742.1017901651;178981.17773161348;0.0;0;150;169;0;0;0;0;3;61;54;1170995165539.3872;429688856480.19763;818788058149.4473;38179.17698421655;6112.426247332616;2468.133280704218;43440.94025597551;2264811.3106585;932251.2453335449;68387.70176192906;765962.5258930579;7.347626525407991;0.20661681500892531
5325;2019-02-11 09:45:37.856;734;188;98;97;93;64;181;29;21;34;651;615;27;69;236;235;236;191;186;183;180;30;570;364;363;123;369;265;565;925.0;86.0;690.0;112.0;120.0;0;74;1;1;1;0;0;0;0;0;1;0;0;0;0;38180.2265625;19472.025390625;0.0;1083.71838378906;452.0;82398;;;Calculated values ==>;1549874737.856;346.56000000000006;291.96000000000004;282.96000000000004;282.86;282.46000000000004;279.56;274.8017692304317;291.26000000000005;276.06;275.26000000000005;276.56;338.26;334.66;275.86;280.06;296.76000000000005;296.66;296.76000000000005;292.26000000000005;291.46000000000004;291.16;;318.36;276.16;238.79729159403252;263.1675429290057;274.8017692304317;291.76000000000005;5700000.0;3640000.0;3629999.9999999995;1230000.0;3690000.0;2650000.0;5650000.0;0.15416666666666667;0.014333333333333333;0.115;0.018666666666666668;0.02;0.17416666666666666;;19472.025390625;0.0;1083.71838378906;38180.2265625;504429.5388554318;251464.91570244913;222866.77049496726;222592.39216343928;221500.61957948786;429879.7862731237;456504.1082933979;451785.1617156287;474308.54246566317;521385.1646613062;517674.11997695384;452550.07660853525;457792.42658361327;463081.6473256225;463693.98011157714;421886.95471888443;252656.8333273466;456783.2617081229;456364.2951047695;;189828.38726562503;473925.21153356537;204037.36987745904;206199.59769956526;274.7921937929193;2739583.9057350615;1024995.9868696881;179000.84629338994;0.0;0;151;169;0;0;0;0;3;61;54;1171212929239.4219;429763544030.20953;818950331099.473;28490.996061389513;5037.906377580651;2425.6317399453756;43570.35146473974;2265366.8028365057;932344.1492855275;68428.47634021175;766687.4991418296;3.8687427959984944;0.08265855524579843
5326;2019-02-11 09:46:37.856;723;195;99;98;93;60;181;31;-30;35;663;623;-25;23;237;234;236;197;186;184;180;30;557;365;363;125;369;246;550;922.0;83.0;832.0;71.0;120.0;0;43;1;1;1;0;0;0;0;0;1;0;0;0;0;37505.98046875;19145.87890625;0.0;808.1367797851559;442.0;82399;;;Calculated values ==>;1549874797.856;345.46000000000004;292.66;283.06;282.96000000000004;282.46000000000004;279.16;274.9066339382667;291.26000000000005;276.26000000000005;270.16;276.66;339.46000000000004;335.46000000000004;270.66;275.46000000000004;296.86;296.56;296.76000000000005;292.86;291.56;291.16;;317.36;276.16;239.25999513918347;260.58029834229245;274.9066339382667;291.76000000000005;5570000.0;3650000.0;3629999.9999999995;1250000.0;3690000.0;2460000.0;5500000.0;0.15366666666666667;0.013833333333333333;0.13866666666666666;0.011833333333333333;0.02;0.17366666666666666;;19145.87890625;0.0;808.1367797851559;37505.98046875;504231.38938779087;415841.8007852276;223410.58095617942;223133.1163054763;221754.94161270538;429811.8947417682;456504.1082933979;448706.9266142509;474147.5482803409;524146.4892766956;520078.94614027324;449341.49723040004;455288.68866487674;463215.5356313263;463412.2849837685;425800.1341548146;416519.27876945486;456922.6038781957;456364.2951047695;;185649.48583044452;473666.99150981207;204303.55184516218;206503.9774625538;274.8994430569804;2740214.6241269885;1025317.8027388288;179016.61175308638;0.0;0;151;169;0;0;0;0;3;61;54;1171430729239.4219;429837944030.20953;819103631099.473;33890.60130131363;3187.4673693650234;128.38516616414287;43392.40849719813;2265886.649481195;932412.6940667521;68449.75981442933;767412.188808179;4.039230178136431;0.08787756895291406
5327;2019-02-11 09:47:37.867;731;185;98;98;90;55;181;32;-46;37;655;620;-43;-3;236;235;236;186;186;183;180;31;521;358;363;132;363;241;521;953.0;82.0;0.0;35.0;120.0;0;50;98;1;0;0;0;0;0;0;1;0;0;0;0;29192.501953125;10356.6728515625;0.0;827.1396484375;431.0;82400;;;Calculated values ==>;1549874857.867;346.26;291.66;282.96000000000004;282.96000000000004;282.16;278.66;274.1680685717883;291.26000000000005;276.36;268.56;276.86;338.66;335.16;268.86;272.86;296.76000000000005;296.66;296.76000000000005;291.76000000000005;291.46000000000004;291.16;;316.26000000000005;276.26000000000005;240.83765695389522;259.87524604437704;274.1680685717883;291.76000000000005;5210000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2410000.0;5210000.0;0.15883333333333333;0.013666666666666666;0.0;0.005833333333333333;0.02;0.17883333333333332;;10356.6728515625;0.0;827.1396484375;29192.501953125;508487.8586632224;422825.57605080854;223673.7824879517;223673.7824879517;221436.309752833;430280.9020939914;456504.1082933979;447601.6458068612;473436.4806182908;523735.4564995562;520186.7530134929;447983.07131635945;452966.6017446543;463974.7193981239;464579.7527577276;435138.8198770674;423101.0195864837;456783.2617081229;456364.2951047695;;181052.91087944093;472853.8412306012;202475.78284492154;204846.48177983638;274.16005239778883;2740770.5467157457;1025563.7024107944;179030.2415550294;0.0;0;151;169;0;0;0;0;3;61;54;1171648569169.9895;429915058165.4105;819249757884.8539;0.0;1577.205340583131;164.51660397131042;44979.76894960887;2266169.12293675;932452.4069521329;68452.20111000897;768148.7586352043;4.177599623935336;-0.07643056236151126
5328;2019-02-11 09:48:37.887;737;168;98;98;89;51;182;29;-43;38;635;610;-40;5;232;235;236;168;186;184;180;26;521;351;363;136;356;243;522;939.0;82.0;80.0;5.0;120.0;0;70;85;1;0;0;0;0;0;0;1;0;0;0;0;28313.015625;9601.208984375;0.0;925.2526245117191;435.0;82401;;;Calculated values ==>;1549874917.887;346.86;289.96000000000004;282.96000000000004;282.96000000000004;282.06;278.26000000000005;273.4187578820637;291.36;276.06;268.86;276.96000000000004;336.66;334.16;269.16;273.66;296.36;296.66;296.76000000000005;289.96000000000004;291.56;291.16;;316.66;275.76000000000005;241.71165711629368;260.1585393101385;273.4187578820637;291.76000000000005;5210000.0;3510000.0;3629999.9999999995;1360000.0;3560000.0;2430000.0;5220000.0;0.1565;0.013666666666666666;0.013333333333333334;0.0008333333333333334;0.02;0.1765;;9601.208984375;0.0;925.2526245117191;28313.015625;509220.1939956229;417448.79544190946;223654.54048665156;223654.54048665156;221141.878077405;430735.4089219946;456643.7635023736;447608.46249040624;473013.45329280203;521545.54010900296;519004.628423569;447991.08851879946;453601.86308017815;464480.4244350529;465600.0341921673;435138.8198770674;417448.79544190946;456922.6038781957;456364.2951047695;;182724.36793118677;471840.61823089625;200651.06471156928;203257.69086172024;273.41651270302987;2741249.9190996266;1025730.0735312684;179044.84969172234;0.0;0;151;169;0;0;0;0;3;61;54;1171866441769.9202;429995484965.38495;819395006284.8077;3292.765303717826;225.99129459943916;241.76366728049192;44673.3156488982;2266196.5717941755;932467.4385996342;68455.58790749131;768896.1167096337;4.601150672853528;-0.0798685849735587
5329;2019-02-11 09:49:37.887;733;167;99;100;90;50;182;24;-31;36;617;598;-32;14;230;235;236;170;186;184;180;21;534;349;363;138;354;243;535;919.0;83.0;0.0;84.0;120.0;0;84;57;1;0;0;0;0;0;0;1;0;0;0;0;27059.7578125;8223.4990234375;0.0;980.8803100585941;443.0;82402;;;Calculated values ==>;1549874977.887;346.46000000000004;289.86;283.06;283.16;282.16;278.16;273.20264511476705;291.36;275.56;270.06;276.76000000000005;334.86;332.96000000000004;269.96000000000004;274.56;296.16;296.66;296.76000000000005;290.16;291.56;291.16;;317.46000000000004;275.26000000000005;242.14157278889297;260.1585393101385;273.20264511476705;291.76000000000005;5340000.0;3490000.0;3629999.9999999995;1380000.0;3540000.0;2430000.0;5350000.0;0.15316666666666665;0.013833333333333333;0.0;0.014;0.02;0.17316666666666664;;8223.4990234375;0.0;980.8803100585941;27059.7578125;507570.9594196958;244978.41888920625;223688.46677985875;223969.2326844092;221190.45615608047;430862.6128555636;456643.7635023736;449132.07193024794;472556.2466753328;519716.56947905064;517783.2322817646;449005.7953878999;454698.09829496976;464512.7476837228;465889.0183092921;431973.53352980944;246074.87699471315;456922.6038781957;456364.2951047695;;186067.36719380575;471084.70712553355;200005.29058655305;202740.59486296953;273.1541823210839;2741711.3588782726;1025878.6127646668;179060.73413284376;0.0;0;151;169;0;0;0;0;3;61;54;1172084241769.9202;430077684965.38495;819540806284.8077;0.0;3795.111831545727;2571.598082068832;43919.170758538356;2266224.01150504;932500.9477923521;68479.03258873589;769634.3874296957;5.463256005666256;-0.04893322197209422
5330;2019-02-11 09:50:37.848;728;171;101;101;90;50;182;21;-17;34;602;586;-22;38;229;236;236;175;186;184;180;19;538;348;363;138;354;244;539;901.0;82.0;85.0;107.0;120.0;0;94;31;1;0;0;0;0;0;0;1;0;0;0;0;25706.232421875;6859.86962890625;0.0;1033.08630371094;451.0;82403;;;Calculated values ==>;1549875037.848;345.96000000000004;290.26000000000005;283.26000000000005;283.26000000000005;282.16;278.16;273.0942459734351;291.36;275.26000000000005;271.46000000000004;276.56;333.36;331.76000000000005;270.96000000000004;276.96000000000004;296.06;296.76000000000005;296.76000000000005;290.66;291.56;291.16;;318.26000000000005;275.06;242.14157278889297;260.2995467637923;273.0942459734351;291.76000000000005;5380000.0;3479999.9999999995;3629999.9999999995;1380000.0;3540000.0;2440000.0;5390000.0;0.15016666666666667;0.013666666666666666;0.014166666666666666;0.017833333333333333;0.02;0.17016666666666666;;6859.86962890625;0.0;1033.08630371094;25706.232421875;506592.04573721316;246264.8339471832;224174.18640110898;224174.18640110898;221121.56513958809;430925.7729439634;456643.7635023736;450708.9584542732;472360.27449258295;518106.5594848901;516475.52198088286;450082.89489662903;457423.6207525158;464382.07984468475;466161.6225134967;430957.00688461884;413140.9882325591;456922.6038781957;456364.2951047695;;189410.48811896544;470888.190022284;199719.8343998773;202593.99917964987;273.03749720076576;2742150.789647527;1026004.2258017842;179077.5062789631;0.0;0;151;169;0;0;0;0;3;61;54;1172301900199.7957;430160431145.3376;819686811319.7241;3555.679257437275;4835.835675266253;243.48558824481614;43183.24535659119;2266253.6229055724;932572.825603902;68502.47637093853;770359.7690921525;6.565125451087797;-0.0051442065615374295
5331;2019-02-11 09:51:37.888;725;174;102;102;91;49;182;19;-5;32;592;577;-11;62;228;236;236;179;186;184;180;18;552;347;363;137;352;247;553;891.0;83.0;0.0;104.0;120.0;0;98;23;1;0;0;0;0;0;0;1;0;0;0;0;25597.126953125;6595.96337890625;0.0;1076.560546875;457.0;82404;;;Calculated values ==>;1549875097.888;345.66;290.56;283.36;283.36;282.26000000000005;278.06;272.9856168485579;291.36;275.06;272.66;276.36;332.36;330.86;272.06;279.36;295.96000000000004;296.76000000000005;296.76000000000005;291.06;291.56;291.16;;318.86;274.96000000000004;241.92719264551067;260.72004837742526;272.9856168485579;291.76000000000005;5520000.0;3470000.0000000005;3629999.9999999995;1370000.0;3520000.0000000005;2470000.0;5530000.0;0.1485;0.013833333333333333;0.0;0.017333333333333333;0.02;0.16849999999999998;;6595.96337890625;0.0;1076.560546875;25597.126953125;504942.8832738722;246745.51731306937;224190.72046730405;224190.72046730405;221157.2385789609;430988.63858405815;456643.7635023736;451673.9615729994;472295.8960165899;516833.1092781433;515299.4278110199;450924.2334244592;459801.89894618175;464545.5568033712;466305.1827878462;427215.10596208;248602.44030294742;456922.6038781957;456364.2951047695;;191917.91438739494;470923.7305949869;199455.63147601287;202391.5470832878;272.9290648698641;2742578.60266071;1026116.4324980725;179095.09838963376;0.0;0;151;169;0;0;0;0;3;61;54;1172519845399.6572;430242986145.28516;819834209519.6305;0.0;4705.447051395549;2470.8085416180006;42794.40804161967;2266283.273319806;932652.3893003665;68525.11056808484;771076.727190312;6.512936827309402;-0.036003242449862624
5332;2019-02-11 09:52:37.888;725;180;104;103;93;50;182;18;3;30;590;573;-2;79;227;236;236;186;186;184;180;17;556;348;363;138;353;251;558;873.0;81.0;376.0;256.0;120.0;0;99;22;1;0;0;0;0;0;0;1;0;0;0;0;25540.298828125;6592.72900390625;0.0;1096.98657226562;462.0;82405;;;Calculated values ==>;1549875157.888;345.66;291.16;283.56;283.46000000000004;282.46000000000004;278.16;273.0942459734351;291.36;274.96000000000004;273.46000000000004;276.16;332.16;330.46000000000004;272.96000000000004;281.06;295.86;296.76000000000005;296.76000000000005;291.76000000000005;291.56;291.16;;319.36;274.86;242.14157278889297;261.27494424493943;273.0942459734351;291.76000000000005;5560000.0;3479999.9999999995;3629999.9999999995;1380000.0;3529999.9999999995;2510000.0;5580000.0;0.14550000000000002;0.013500000000000002;0.06266666666666666;0.042666666666666665;0.02;0.1655;;6592.72900390625;0.0;1096.98657226562;25540.298828125;504575.8339110804;248741.48778492818;224655.96928433658;224376.7333429222;221618.30604379458;430925.7729439634;456643.7635023736;451969.8232999104;471968.1179040911;516288.25755914475;514544.52693444805;451342.93557448447;461193.3830436821;464267.95083290053;466161.6225134967;426086.78789516963;251048.26350210488;456922.6038781957;456364.2951047695;;194007.49548133422;470691.5974162874;199646.80942853942;202669.0643960074;273.008721734963;2743004.7478755536;1026226.3382679293;179113.21128229325;0.0;0;151;169;0;0;0;0;3;61;54;1172737645399.6572;430325486145.28516;819983609519.6305;15812.242202605914;11564.57762081058;2363.0200793063746;41986.560682300136;2266415.042004828;932787.9728393016;68565.39247325921;771783.2352630113;9.327575236629256;0.2508864176928124
5333;2019-02-11 09:53:37.879;727;184;104;104;94;50;182;20;10;30;588;571;4;92;228;236;236;188;186;184;180;18;555;350;363;150;355;254;557;871.0;83.0;651.0;196.0;120.0;0;99;25;1;0;0;0;0;0;0;1;0;0;0;0;25703.861328125;6709.92578125;0.0;1060.98254394531;463.0;82406;;;Calculated values ==>;1549875217.879;345.86;291.56;283.56;283.56;282.56;278.16;273.3108153835814;291.36;275.16;274.16;276.16;331.96000000000004;330.26000000000005;273.56;282.36;295.96000000000004;296.76000000000005;296.76000000000005;291.96000000000004;291.56;291.16;;319.46000000000004;274.96000000000004;244.62907804385475;261.6868853414304;273.3108153835814;291.76000000000005;5550000.0;3500000.0;3629999.9999999995;1500000.0;3550000.0;2540000.0;5570000.0;0.1451666666666667;0.013833333333333333;0.1085;0.03266666666666666;0.02;0.16516666666666668;;6709.92578125;0.0;1060.98254394531;25703.861328125;504919.56578591623;250318.87170249692;224674.75743798996;224674.75743798996;221908.5898894695;430799.1582183253;456643.7635023736;452321.4886820454;470367.073817999;515826.8412131635;514078.9221646416;451567.4616795063;462271.02052188694;464103.7369688208;465873.6840018209;426371.57911212585;410295.9558455669;456922.6038781957;456364.2951047695;;194425.4183739577;469165.821972729;200255.7652637806;203212.65634441143;273.2569923887435;2743431.718487874;1026337.1770960374;179131.19166078142;0.0;0;151;169;0;0;0;0;3;61;54;1172955412729.4287;430411873185.1945;820135086794.4716;27349.130990881735;8784.395185825646;222.37945518739917;41812.21233525248;2266774.66616268;932957.5221762963;68586.93423760797;772481.453622292;10.059070921439886;0.2898805038050655
5334;2019-02-11 09:54:40.840;729;186;103;103;98;52;182;20;12;28;557;542;8;121;229;236;236;188;186;184;180;19;554;352;363;144;357;258;556;886.0;86.0;632.0;251.0;120.0;0;12;37;1;0;0;0;0;0;0;1;0;1;0;0;27160.107421875;7360.20361328125;0.0;1974.77551269531;463.0;82407;;;Calculated values ==>;1549875280.84;346.06000000000006;291.76000000000005;283.46000000000004;283.46000000000004;282.96000000000004;278.36;273.5264737036516;291.36;275.16;274.36;275.96000000000004;328.86;327.36;273.96000000000004;285.26000000000005;296.06;296.76000000000005;296.76000000000005;291.96000000000004;291.56;291.16;;319.46000000000004;275.06;243.40439225979637;262.23063862743834;273.5264737036516;291.76000000000005;5540000.0;3520000.0000000005;3629999.9999999995;1440000.0;3570000.0000000005;2580000.0;5560000.0;0.14766666666666667;0.014333333333333333;0.10533333333333333;0.04183333333333333;0.02;0.16766666666666666;;7360.20361328125;0.0;1974.77551269531;27160.107421875;505262.59128146095;251154.38861518275;224413.99526412465;224413.99526412465;223025.53904528875;430671.36484660726;456643.7635023736;451872.7010204095;470973.6072408108;512284.85633399605;510732.76679456263;451365.84958602267;465080.803800648;463939.2883609972;465584.64511017455;426654.541117673;410752.57778573356;456922.6038781957;456364.2951047695;;194425.4183739577;470081.34618783195;200793.8714392757;203611.3812394565;273.4768868417322;2743893.991867687;1026460.2145149716;179157.73810007307;0.0;0;151;169;0;0;0;0;3;61;55;1173183961159.3042;430504425855.14404;820296266954.3837;26446.970049212763;11265.192693647936;227.9281410911317;42378.23855808415;2267245.090650977;933132.8474682118;68590.87198990711;773217.6640355983;8.604018108464023;0.27620495752375124
