;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5335;2019-02-11 09:55:37.870;732;186;102;102;100;54;182;21;14;28;536;528;12;136;230;235;236;187;186;184;180;20;555;356;363;141;361;260;557;873.0;82.0;689.0;233.0;120.0;0;30;46;1;0;0;0;0;0;0;1;0;1;0;0;27626.3671875;7819.0693359375;0.0;2082.97827148438;465.0;82408;;;Calculated values ==>;1549875337.87;346.36;291.76000000000005;283.36;283.36;283.16;278.56;273.955091788801;291.36;275.26000000000005;274.56;275.96000000000004;326.76000000000005;325.96000000000004;274.36;286.76000000000005;296.16;296.66;296.76000000000005;291.86;291.56;291.16;;319.66;275.16;242.77792619122317;262.5002047102346;273.955091788801;291.76000000000005;5550000.0;3560000.0;3629999.9999999995;1410000.0;3610000.0;2600000.0;5570000.0;0.14550000000000002;0.013666666666666666;0.11483333333333333;0.03883333333333334;0.02;0.1655;;7819.0693359375;0.0;2082.97827148438;27626.3671875;505548.3158924124;251101.17795168798;224116.5712813661;224116.5712813661;223560.92083718302;430412.23801567365;456643.7635023736;451774.1883073968;471373.7779470034;509931.22457422013;509100.33079021395;451520.07313474844;466540.5182392082;463477.27075599786;464872.6823385499;426371.57911212585;251497.0071206313;456922.6038781957;456364.2951047695;;195261.2709748474;470584.5501933917;201869.8130924237;204558.24308504513;273.9151848354067;2744327.946401771;1026580.4470060632;179189.87889148912;0.0;0;151;169;0;0;0;0;3;61;55;1173390980059.2004;430585693605.1033;820443974654.3096;28697.352420519408;10435.088957420927;2389.9524838837588;41673.90160926439;2267681.8796383203;933304.73178237;68611.6077860137;773883.4270288398;8.401928446469029;0.2658470335377974
5336;2019-02-11 09:56:37.850;736;183;102;102;100;56;182;22;18;28;549;542;18;142;232;233;236;181;186;184;180;22;554;358;363;140;363;262;556;876.0;82.0;876.0;198.0;120.0;0;43;56;1;0;0;0;0;0;0;1;0;1;0;0;28288.66015625;8366.0673828125;0.0;2174.18603515625;465.0;82409;;;Calculated values ==>;1549875397.85;346.76;291.46000000000004;283.36;283.36;283.16;278.76000000000005;274.1680685717883;291.36;275.36;274.96000000000004;275.96000000000004;328.06;327.36;274.96000000000004;287.36;296.36;296.46000000000004;296.76000000000005;291.26000000000005;291.56;291.16;;319.66;275.36;242.56692532238324;262.7682575881327;274.1680685717883;291.76000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2620000.0;5560000.0;0.146;0.013666666666666666;0.146;0.033;0.02;0.16599999999999998;;8366.0673828125;0.0;2174.18603515625;28288.66015625;506140.98998653673;249982.54007122852;224135.04677969657;224135.04677969657;223579.050823104;430280.9020939914;456643.7635023736;451930.5317933771;471506.718606615;511101.56293274154;510374.633429921;451930.5317933771;466953.5548265849;463444.52863536426;464317.31521373475;426654.541117673;249215.93450236163;456922.6038781957;456364.2951047695;;195261.2709748474;470915.85626126267;202436.42765067396;205050.719112002;274.14476466413333;2744793.749643597;1026715.2781867159;179225.343435266;0.0;0;151;169;0;0;0;0;3;61;55;1173608707459.2698;430669965505.13007;820600522454.3594;36426.13920483465;8859.821144149428;2424.994290409255;41718.053614799406;2268224.3945034496;933465.4691029617;68651.71896762674;774578.1283449412;8.48452164363871;0.27546582915435325
5337;2019-02-11 09:57:37.851;741;171;102;102;100;59;182;21;25;28;568;561;25;141;234;231;236;168;186;184;180;21;556;361;363;131;365;266;557;879.0;82.0;912.0;127.0;120.0;0;26;75;1;0;0;0;0;0;0;1;0;1;0;0;29440.380859375;9341.9833984375;0.0;2160.498046875;465.0;82410;;;Calculated values ==>;1549875457.851;347.26;290.26000000000005;283.36;283.36;283.16;279.06;274.4858918419099;291.36;275.26000000000005;275.66;275.96000000000004;329.96000000000004;329.26000000000005;275.66;287.26000000000005;296.56;296.26000000000005;296.76000000000005;289.96000000000004;291.56;291.16;;319.66;275.26000000000005;240.61611355647437;263.299902668528;274.4858918419099;291.76000000000005;5560000.0;3610000.0;3629999.9999999995;1310000.0;3650000.0;2660000.0;5570000.0;0.1465;0.013666666666666666;0.152;0.021166666666666667;0.02;0.16649999999999998;;9341.9833984375;0.0;2160.498046875;29440.380859375;506586.5869857308;245493.3078830109;224116.5712813661;224116.5712813661;223560.92083718302;430081.6785162784;456643.7635023736;452120.5497996626;472693.2819402637;512720.6755521186;511993.2076578473;452120.5497996626;466266.3775147546;463412.2849837685;463609.68473376584;426086.78789516963;244433.73444897638;456922.6038781957;456364.2951047695;;195261.2709748474;472013.52702826465;203235.55219774318;205743.78271829852;274.4684815238816;2745274.8330046465;1026862.8477364193;179261.46640475563;0.0;0;151;169;0;0;0;0;3;61;55;1173826511089.872;430751266860.3549;820758925094.7975;37830.51963549175;5689.133800579372;2482.5917304313075;41728.31531234742;2268843.210308922;933586.7124151912;68692.61619952269;775273.526344364;7.627098630496107;0.2161870890028355
5338;2019-02-11 09:58:37.851;745;162;103;102;100;61;182;22;33;28;591;580;30;126;235;229;236;163;186;184;180;21;563;362;363;128;367;267;563;882.0;79.0;897.0;106.0;120.0;0;5;95;1;0;0;0;0;0;0;1;0;1;0;0;30692.56640625;10822.8525390625;0.0;2077.74194335938;464.0;82411;;;Calculated values ==>;1549875517.851;347.66;289.36;283.46000000000004;283.36;283.16;279.26000000000005;274.5913991737795;291.36;275.36;276.46000000000004;275.96000000000004;332.26000000000005;331.16;276.16;285.76000000000005;296.66;296.06;296.76000000000005;289.46000000000004;291.56;291.16;;319.56;275.26000000000005;239.943914813709;263.43189868330234;274.5913991737795;291.76000000000005;5630000.0;3620000.0000000005;3629999.9999999995;1280000.0;3670000.0000000005;2670000.0;5630000.0;0.147;0.013166666666666667;0.14950000000000002;0.017666666666666667;0.02;0.16699999999999998;;10822.8525390625;0.0;2077.74194335938;30692.56640625;506457.26905600884;242150.6021835611;224284.30016358383;224006.57196966748;223452.96859809625;430014.67791919125;456643.7635023736;452965.6386944178;473084.92450057325;515020.58815651125;513879.41077496804;452583.806937409;464353.4064002734;463247.08388288494;463195.3492027865;424039.10116377176;242488.04063207735;456922.6038781957;456364.2951047695;;194843.3435325042;472408.29492823046;203503.3402112462;205992.07793008906;274.5767020197268;2745775.9408985265;1027030.8880358984;179296.7850713409;0.0;0;151;169;0;0;0;0;3;61;55;1174044311089.872;430828966860.3549;820918825094.7975;37294.61362323416;4750.654200000056;2390.422297000643;41812.16026817163;2269469.253086078;933673.7106485293;68733.22464975128;775969.6969742017;6.685571777791036;0.17794586272577567
5339;2019-02-11 09:59:37.841;749;173;103;102;99;64;182;23;36;29;612;598;32;113;236;229;236;181;186;184;180;22;562;363;363;126;368;266;562;892.0;87.0;757.0;112.0;120.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30915.796875;11041.0185546875;0.0;2071.53686523438;463.0;82412;;;Calculated values ==>;1549875577.841;348.06000000000006;290.46000000000004;283.46000000000004;283.36;283.06;279.56;274.69669130483857;291.36;275.46000000000004;276.76000000000005;276.06;334.36;332.96000000000004;276.36;284.46000000000004;296.76000000000005;296.06;296.76000000000005;291.26000000000005;291.56;291.16;;319.46000000000004;275.36;239.4893008659735;263.299902668528;274.69669130483857;291.76000000000005;5620000.0;3629999.9999999995;3629999.9999999995;1260000.0;3679999.9999999995;2660000.0;5620000.0;0.14866666666666667;0.0145;0.12616666666666668;0.018666666666666668;0.02;0.16866666666666666;;11041.0185546875;0.0;2071.53686523438;30915.796875;507049.69036374404;245999.81922640474;224302.70499014648;224024.8043689452;223194.80733158445;429947.3805835815;456643.7635023736;453518.175689324;473441.2765284271;517279.8299874679;515831.6019514709;453011.5958584307;462956.53716433514;463231.246673453;463045.65304645407;424337.68894294865;248928.0359672628;456922.6038781957;456364.2951047695;;194425.4183739577;472766.8058740305;203759.04805512607;206195.05480631426;274.68014454771424;2746289.2583587808;1027213.056595221;179331.35663186412;0.0;0;151;169;0;0;0;0;3;61;55;1174262074789.9067;430905154160.367;821078698444.8229;31511.276603181304;5021.478145952884;2543.4399681474447;42195.21186367278;2270042.5399409863;933755.1315123525;68774.33331604757;776669.6417318393;6.197983839021868;0.14773278659763128
5340;2019-02-11 10:00:37.852;752;189;103;102;97;64;182;25;31;30;631;614;27;107;237;228;236;192;187;184;180;23;551;363;363;125;368;269;550;890.0;82.0;657.0;82.0;120.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30765.6484375;10812.681640625;0.0;2087.44580078125;460.0;82413;;;Calculated values ==>;1549875637.852;348.36;292.06;283.46000000000004;283.36;282.86;279.56;274.69669130483857;291.36;275.66;276.26000000000005;276.16;336.26000000000005;334.56;275.86;283.86;296.86;295.96000000000004;296.76000000000005;292.36;291.56;291.16;;319.16;275.46000000000004;239.25999513918347;263.6948088759802;274.69669130483857;291.86;5510000.0;3629999.9999999995;3629999.9999999995;1250000.0;3679999.9999999995;2690000.0;5500000.0;0.14833333333333334;0.013666666666666666;0.1095;0.013666666666666666;0.02;0.16833333333333333;;10812.681640625;0.0;2087.44580078125;30765.6484375;508405.92426024063;413720.03103230504;224526.78824247757;224246.7684676931;222856.27125374912;429947.3805835815;456643.7635023736;452362.82391837507;473666.99150981207;518992.4008983268;517233.2949294039;451849.7183268412;461784.80888712994;463364.8592352424;462912.4563373884;427492.77075751877;414798.6417306446;456922.6038781957;456364.2951047695;;193171.6564234249;472993.6380656752;203768.0495251155;206234.43432321792;274.683617140098;2746803.3646378904;1027395.2041508639;179366.0211747015;0.0;0;151;169;0;0;0;0;3;61;55;1174479914719.6091;430980467965.2641;821239227869.6035;27221.127796061923;3679.416376720983;173.48643003394662;42105.193231561185;2270532.066373707;933827.6522596423;68796.97852019458;777372.2738989582;5.672752007045345;0.1113376540743295
5341;2019-02-11 10:01:37.902;750;187;102;101;96;60;182;25;18;31;648;629;17;102;237;229;236;188;187;184;180;25;546;359;363;124;364;269;546;898.0;84.0;452.0;99.0;120.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30616.74609375;10724.8173828125;0.0;2090.18383789062;458.0;82414;;;Calculated values ==>;1549875697.902;348.16;291.86;283.36;283.26000000000005;282.76000000000005;279.16;274.27422755570615;291.36;275.66;274.96000000000004;276.26000000000005;337.96000000000004;336.06;274.86;283.36;296.86;296.06;296.76000000000005;291.96000000000004;291.56;291.16;;318.96000000000004;275.66;239.02933182858504;263.6948088759802;274.27422755570615;291.86;5460000.0;3590000.0;3629999.9999999995;1240000.0;3640000.0;2690000.0;5460000.0;0.14966666666666667;0.014;0.07533333333333332;0.0165;0.02;0.16966666666666666;;10724.8173828125;0.0;2090.18383789062;30616.74609375;508601.6486631825;414617.0881074537;224322.08937577574;224042.0024196758;222651.19382801728;430214.79039162316;456643.7635023736;450687.81103319605;473892.1989325475;520748.5369892795;518785.605117587;450558.0579483891;461181.5916382466;463959.1484052212;463642.6141334031;428856.0818009023;414969.6757126242;456922.6038781957;456364.2951047695;;192335.8262164488;473316.0287508816;202718.71549486867;205265.28216059448;274.25895874507603;2747315.31085854;1027574.8328752153;179400.86376631304;0.0;0;151;169;0;0;0;0;3;61;55;1174697896219.436;431055230215.2047;821400762369.4752;18680.338530553992;4464.855668724214;194.40968523589348;42603.13252952837;2270914.897352974;933895.5777507451;68800.04687598685;778078.7648653352;5.145745620960963;0.07542675547549788
5342;2019-02-11 10:02:37.863;744;183;102;102;95;55;182;25;14;32;661;641;12;98;235;229;236;184;187;184;180;25;543;357;363;124;362;264;543;876.0;79.0;206.0;99.0;120.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30501.2109375;10684.2275390625;0.0;2049.623046875;457.0;82415;;;Calculated values ==>;1549875757.863;347.56000000000006;291.46000000000004;283.36;283.36;282.66;278.66;274.0616903277293;291.36;275.66;274.56;276.36;339.26;337.26;274.36;282.96000000000004;296.66;296.06;296.76000000000005;291.56;291.56;291.16;;318.86;275.66;239.02933182858504;263.0348170998261;274.0616903277293;291.86;5430000.0;3570000.0000000005;3629999.9999999995;1240000.0;3620000.0000000005;2640000.0;5430000.0;0.146;0.013166666666666667;0.034333333333333334;0.0165;0.02;0.16599999999999998;;10684.2275390625;0.0;2049.623046875;30501.2109375;508125.6758431169;414398.0589551918;224379.02885262016;224379.02885262016;222428.1751995319;430346.717906069;456643.7635023736;451065.59773849417;473988.1805627707;522494.7940361706;520437.89121522807;450808.61149632855;461465.5983461234;463990.4146581629;463939.2883609972;429655.0290328886;414752.42406787584;456922.6038781957;456364.2951047695;;191917.91438739494;473316.0287508816;202178.13827414656;204852.9443679386;274.03977478656105;2747824.2961112414;1027753.1256171355;179435.33973304572;0.0;0;151;169;0;0;0;0;3;61;55;1174915554649.3115;431129581855.1621;821560558434.3837;8545.136108275934;4473.775192866129;196.21763203933457;41750.88422231393;2271141.628836847;933970.0179236319;68803.29998773098;778781.2580869409;4.316527258156813;0.023134377892550895
5343;2019-02-11 10:03:37.833;739;181;103;102;95;53;182;25;14;33;668;647;10;85;234;230;236;182;187;184;180;24;544;355;363;132;360;254;545;832.0;81.0;-1.0;97.0;120.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29808.736328125;10800.6025390625;0.0;1146.27465820312;457.0;82416;;;Calculated values ==>;1549875817.833;347.06000000000006;291.26000000000005;283.46000000000004;283.36;282.66;278.46000000000004;273.8482719121499;291.36;275.66;274.56;276.46000000000004;339.96000000000004;337.86;274.16;281.66;296.56;296.16;296.76000000000005;291.36;291.56;291.16;;318.86;275.56;240.83765695389522;261.6868853414304;273.8482719121499;291.86;5440000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5450000.0;0.13866666666666666;0.013500000000000002;0.0;0.016166666666666666;0.02;0.15866666666666665;;10800.6025390625;0.0;1146.27465820312;29808.736328125;507416.52402314736;412839.4487628918;224621.95722944723;224341.0261637695;222392.6220757422;430477.46260093397;456643.7635023736;452821.9111066739;473048.1168422736;524015.9435543329;521871.5495943594;452321.4886820454;461444.04924399854;464153.9787801302;464365.70566323627;429390.24029455293;413212.84157674;456922.6038781957;456364.2951047695;;191917.91438739494;472173.3745042847;201618.41338423686;204518.0197512802;273.81264618042934;2748326.6277139145;1027932.0763477467;179461.95889769364;0.0;0;151;169;0;0;0;0;3;61;55;1175133245749.4153;431206343455.1987;821715880734.4578;0.0;4373.971871440774;218.394882690475;39959.60902275363;2271212.802699716;934043.7122835902;68806.7533644699;779461.8384039192;3.729173326321782;-0.022020909622662312
5344;2019-02-11 10:04:37.843;738;181;103;103;95;52;182;25;17;34;658;638;11;63;233;231;236;183;187;184;180;23;546;354;363;137;359;244;546;800.0;85.0;346.0;0.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29867.607421875;11008.1689453125;0.0;1065.40905761719;458.0;82417;;;Calculated values ==>;1549875877.843;346.96000000000004;291.26000000000005;283.46000000000004;283.46000000000004;282.66;278.36;273.7412296467126;291.36;275.66;274.86;276.56;338.96000000000004;336.96000000000004;274.26000000000005;279.46000000000004;296.46000000000004;296.26000000000005;296.76000000000005;291.46000000000004;291.56;291.16;;318.96000000000004;275.46000000000004;241.92719264551067;260.2995467637923;273.7412296467126;291.86;5460000.0;3540000.0;3629999.9999999995;1370000.0;3590000.0;2440000.0;5460000.0;0.13333333333333333;0.014166666666666666;0.057666666666666665;0.0;0.02;0.15333333333333332;;11008.1689453125;0.0;1065.40905761719;29867.607421875;507112.6775901295;412411.8491920293;224602.83680529182;224602.83680529182;222374.9033541475;430542.39183029096;456643.7635023736;454894.4273528235;472491.6353866644;523799.0474422953;521768.6933540229;454164.355452263;460386.28536087857;464169.8927984072;464643.3069250969;428856.0818009023;413165.12892956054;456922.6038781957;456364.2951047695;;192335.8262164488;471414.1961389312;201446.94854128102;204467.28179310853;273.7412296467126;2748824.0134622296;1028113.846400048;179480.39266710548;0.0;0;151;169;0;0;0;0;3;61;55;1175351082049.3806;431287056905.1859;821865305634.434;14615.471278132281;0.0;222.28849901067522;38624.20870778801;2271334.618592947;934080.1681241407;68810.42633804375;780116.812695761;4.428013673490846;0.005103189627216923
5345;2019-02-11 10:05:37.844;743;180;104;103;96;52;182;24;20;34;635;620;13;63;233;231;236;182;187;184;180;23;535;354;363;137;359;239;537;800.0;80.0;364.0;21.0;120.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26981.751953125;8121.23681640625;0.0;1033.08483886719;459.0;82418;;;Calculated values ==>;1549875937.844;347.46000000000004;291.16;283.56;283.46000000000004;282.76000000000005;278.36;273.7412296467126;291.36;275.56;275.16;276.56;336.66;335.16;274.46000000000004;279.46000000000004;296.46000000000004;296.26000000000005;296.76000000000005;291.36;291.56;291.16;;319.06;275.46000000000004;241.92719264551067;259.59022785621676;273.7412296467126;291.86;5350000.0;3540000.0;3629999.9999999995;1370000.0;3590000.0;2390000.0;5370000.0;0.13333333333333333;0.013333333333333334;0.06066666666666667;0.0035;0.02;0.15333333333333332;;8121.23681640625;0.0;1033.08483886719;26981.751953125;508713.8382167083;415723.63466153236;225059.62667784194;224776.508527406;222813.58744636193;430542.39183029096;456643.7635023736;456086.20994284964;472491.6353866644;521871.60548002156;520351.7244217126;455246.5870957521;461156.0967112277;464169.8927984072;464643.3069250969;431721.40748854243;416397.43534297944;456922.6038781957;456364.2951047695;;192753.74022246967;471414.1961389312;201427.8546811946;204510.2597242356;273.7337736165409;2749297.7660207427;1028273.2607720317;179497.8804077487;0.0;0;151;169;0;0;0;0;3;61;55;1175568885679.983;431369258275.41327;822010208049.8347;15449.273552540406;944.952195102078;204.31962860750656;38617.61875834853;2271585.1623095544;934088.0428570317;68813.98146503486;780760.5053211239;6.03170461055306;0.029703891317309578
5346;2019-02-11 10:06:37.874;749;176;105;104;97;53;182;23;26;33;613;602;18;84;232;232;236;176;187;184;180;22;531;352;363;137;357;243;533;746.0;85.0;255.0;64.0;120.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25278.279296875;6347.1982421875;0.0;1055.58764648438;463.0;82419;;;Calculated values ==>;1549875997.874;348.06000000000006;290.76000000000005;283.66;283.56;282.86;278.46000000000004;273.5264737036516;291.36;275.46000000000004;275.76000000000005;276.46000000000004;334.46000000000004;333.36;274.96000000000004;281.56;296.36;296.36;296.76000000000005;290.76000000000005;291.56;291.16;;319.46000000000004;275.36;241.92719264551067;260.1585393101385;273.5264737036516;291.86;5310000.0;3520000.0000000005;3629999.9999999995;1370000.0;3570000.0000000005;2430000.0;5330000.0;0.12433333333333334;0.014166666666666666;0.042499999999999996;0.010666666666666666;0.02;0.14433333333333334;;6347.1982421875;0.0;1055.58764648438;25278.279296875;509803.4447567277;415915.19278355275;225423.36299505256;225138.75634657335;223165.95949941964;430671.36484660726;456643.7635023736;456147.88424930704;472393.7743832905;519309.79372894636;518190.49698811147;455182.8312544816;462988.27226091415;464333.32306390855;465065.94374329987;432722.1568871604;415915.19278355275;456922.6038781957;456364.2951047695;;194425.4183739577;471316.13971061294;200855.71337340746;204260.00662351993;273.50111389234235;2749733.484031082;1028393.8913492752;179515.294714587;0.0;0;151;169;0;0;0;0;3;61;55;1175786794579.8792;431451499375.3741;822154880349.7657;10849.917262225732;2884.911214263525;238.09865813444148;36387.05230412703;2271804.431812868;934119.9743431921;68817.67012749882;781385.8567658092;6.802841551288702;0.04403103123231112
5347;2019-02-11 10:07:37.854;750;174;106;105;98;54;182;21;31;32;601;589;26;105;231;233;236;176;187;184;181;21;540;351;363;137;356;249;541;734.0;82.0;715.0;87.0;120.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;25023.93359375;6036.4189453125;0.0;1092.2529296875;468.0;82420;;;Calculated values ==>;1549876057.854;348.16;290.56;283.76000000000005;283.66;282.96000000000004;278.56;273.4187578820637;291.36;275.26000000000005;276.26000000000005;276.36;333.26000000000005;332.06;275.76000000000005;283.66;296.26000000000005;296.46000000000004;296.76000000000005;290.76000000000005;291.56;291.26000000000005;;319.96000000000004;275.26000000000005;241.92719264551067;260.9983114674233;273.4187578820637;291.86;5400000.0;3510000.0;3629999.9999999995;1370000.0;3560000.0;2490000.0;5410000.0;0.12233333333333334;0.013666666666666666;0.11916666666666667;0.0145;0.02;0.14233333333333334;;6036.4189453125;0.0;1092.2529296875;25023.93359375;509132.82608847175;247287.8852733943;225548.02166610118;225264.27701093172;223297.16238897093;430735.4089219946;456643.7635023736;455762.50783225335;472295.8960165899;517583.79630703793;516356.270196211;455153.4212451428;464533.1699908548;464349.45330830896;465341.18827288446;430440.51923552755;412663.7354477416;456922.6038781957;456504.1082933979;;196515.0671798046;471218.06502558704;200595.74242429523;204101.91749340144;273.3948193149705;2750152.529410268;1028497.0537602672;179533.187419837;0.0;0;151;169;0;0;0;0;3;61;55;1176004521979.9485;431533671975.4002;822302431149.8126;30407.372877781676;3924.0236777187315;242.9493784330749;35925.2451571995;2272148.1279605604;934176.6965536019;68821.6775248936;781988.2583773523;9.889582846192228;0.25885724407043015
5348;2019-02-11 10:08:37.885;749;176;107;106;99;52;182;20;37;31;598;584;32;117;230;233;236;182;187;184;180;20;558;350;363;135;355;256;559;674.0;80.0;669.0;105.0;120.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;26091.025390625;7081.85400390625;0.0;1140.658203125;472.0;82421;;;Calculated values ==>;1549876117.885;348.06000000000006;290.76000000000005;283.86;283.76000000000005;283.06;278.36;273.3108153835814;291.36;275.16;276.86;276.26000000000005;332.96000000000004;331.56;276.36;284.86;296.16;296.46000000000004;296.76000000000005;291.36;291.56;291.16;;320.36;275.16;241.49495122638035;261.9595390733887;273.3108153835814;291.86;5580000.0;3500000.0;3629999.9999999995;1350000.0;3550000.0;2560000.0;5590000.0;0.11233333333333334;0.013333333333333334;0.1115;0.0175;0.02;0.13233333333333333;;7081.85400390625;0.0;1140.658203125;26091.025390625;507408.11241545534;247212.35156638254;225478.29997798087;225197.28280668746;223248.2232942054;430799.1582183253;456643.7635023736;455333.7789835172;472460.9817075043;516683.8840191351;515243.9951189184;454716.9444498576;464905.1917095275;464365.70566323627;465486.31992542575;425511.583574949;249450.2424069493;456922.6038781957;456364.2951047695;;198186.82848740023;471386.32401312795;200314.8839318217;204117.91910252586;273.2802160726744;2750578.7074793824;1028606.4291827795;179551.804626502;0.0;0;151;169;0;0;0;0;3;61;55;1176222434509.5815;431615314135.2627;822454009424.5574;28434.60679826405;4743.75020142286;2347.484548906663;33380.60375763024;2272638.7311377805;934248.965322055;68843.27562750892;782566.1055175189;8.380218061251451;0.2336812728194333
5349;2019-02-11 10:09:37.855;749;184;109;108;101;53;182;21;43;30;604;585;38;114;230;234;236;191;187;184;180;20;562;353;363;129;358;259;563;646.0;108.0;556.0;114.0;120.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26614.041015625;7662.2626953125;0.0;1182.333984375;475.0;82422;;;Calculated values ==>;1549876177.855;348.06000000000006;291.56;284.06;283.96000000000004;283.26000000000005;278.46000000000004;273.6339639331285;291.36;275.26000000000005;277.46000000000004;276.16;333.56;331.66;276.96000000000004;284.56;296.16;296.56;296.76000000000005;292.26000000000005;291.56;291.16;;320.66;275.16;240.16925963744896;262.3656120759269;273.6339639331285;291.86;5620000.0;3529999.9999999995;3629999.9999999995;1290000.0;3579999.9999999995;2590000.0;5630000.0;0.10766666666666666;0.018000000000000002;0.09266666666666666;0.019;0.02;0.12766666666666665;;7662.2626953125;0.0;1182.333984375;26614.041015625;507049.69036374404;250016.92013270967;225964.1229485131;225682.5110285797;223729.4639019127;430607.02586249536;456643.7635023736;455574.12471773;473148.0712050766;517046.6219924085;515088.92473351007;454955.68953969755;464114.4339909072;463922.8230274349;465180.062080829;424337.68894294865;252769.09188268322;456922.6038781957;456364.2951047695;;199440.67485045042;472180.05118753103;201100.0016805521;204995.16428127707;273.60116790438246;2751017.696761867;1028729.2353881787;179571.1532156063;0.0;0;151;169;0;0;0;0;3;61;55;1176440125609.6853;431694474535.3005;822608432174.6311;23581.268734778485;5150.5209406326;3088.234747084778;32091.45903513253;2273071.9800346144;934331.3763554817;68888.55063950004;783111.4332407905;7.226048374190707;0.19131732183738678
5350;2019-02-11 10:10:37.856;751;189;109;108;104;55;182;24;47;30;618;593;43;106;232;233;236;191;187;184;181;22;554;357;363;125;363;260;556;590.0;85.0;718.0;150.0;120.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26825.564453125;7867.22412109375;0.0;1199.6962890625;475.0;82423;;;Calculated values ==>;1549876237.856;348.26;292.06;284.06;283.96000000000004;283.56;278.66;274.0616903277293;291.36;275.56;277.86;276.16;334.96000000000004;332.46000000000004;277.46000000000004;283.76000000000005;296.36;296.46000000000004;296.76000000000005;292.26000000000005;291.56;291.26000000000005;;320.66;275.36;239.25999513918347;262.5002047102346;274.0616903277293;291.86;5540000.0;3570000.0000000005;3629999.9999999995;1250000.0;3629999.9999999995;2600000.0;5560000.0;0.09833333333333334;0.014166666666666666;0.11966666666666666;0.025;0.02;0.11833333333333335;;7867.22412109375;0.0;1199.6962890625;26825.564453125;508014.79470955883;411156.2656500391;226101.4974220925;225818.56121347146;224693.58782223825;430346.717906069;456643.7635023736;455901.90446988266;473666.99150981207;518403.09683884383;515828.1690031405;455407.7469629331;463022.8473428688;463444.52863536426;464464.4457187545;426654.541117673;411946.55931517074;456922.6038781957;456504.1082933979;;199440.67485045042;472897.388903147;202155.30569931402;206202.54937076953;274.0308916617833;2751463.0342290695;1028858.6499350322;179591.00379869848;0.0;0;151;169;0;0;0;0;3;61;55;1176657929239.422;431770675805.20844;822764134769.443;30365.009652878045;6768.552080095825;208.3630755354484;29619.017805844356;2273521.5398465074;934430.7036192946;68916.0227458495;783625.6957847436;7.385191397439402;0.27097360449269386
5351;2019-02-11 10:11:37.856;752;187;108;107;106;57;182;26;50;31;635;604;47;98;233;231;236;188;187;184;181;25;555;358;363;123;363;262;556;659.0;86.0;1016.0;110.0;120.0;0;82;59;1;0;0;0;0;0;0;1;0;0;0;0;27580.24609375;8544.1748046875;0.0;1108.03173828125;476.0;82424;;;Calculated values ==>;1549876297.856;348.36;291.86;283.96000000000004;283.86;283.76000000000005;278.86;274.1680685717883;291.36;275.76000000000005;278.16;276.26000000000005;336.66;333.56;277.86;282.96000000000004;296.46000000000004;296.26000000000005;296.76000000000005;291.96000000000004;291.56;291.26000000000005;;320.76000000000005;275.66;238.79729159403252;262.7682575881327;274.1680685717883;291.86;5550000.0;3579999.9999999995;3629999.9999999995;1230000.0;3629999.9999999995;2620000.0;5560000.0;0.10983333333333332;0.014333333333333333;0.16933333333333334;0.018333333333333333;0.02;0.12983333333333333;;8544.1748046875;0.0;1108.03173828125;27580.24609375;508050.330792913;251551.24320648852;225818.56121347146;225536.3107355548;225254.7373144569;430280.9020939914;456643.7635023736;455941.70128254674;474021.0636080705;519985.42886755895;516792.35771974624;455570.3112013108;461770.4804639862;463577.2511321169;464054.43266303884;426371.57911212585;410752.57778573356;456922.6038781957;456504.1082933979;;199858.6285646581;473445.75489059254;202460.96970592608;206059.05825651073;274.15429861523177;2751916.4159836266;1028995.4115927471;179610.23486559303;0.0;0;151;169;0;0;0;0;3;61;55;1176875729239.422;431845075805.20844;822920734769.443;42922.7372136411;4968.054395052219;223.87235234495614;32516.115663122513;2274132.271070395;934528.5086732542;68919.62470774852;784143.4885636517;8.353611090398507;0.306120212179107
5352;2019-02-11 10:12:37.856;751;183;108;107;106;59;182;25;51;32;650;614;49;83;234;231;236;182;187;184;180;26;562;360;363;125;365;268;563;564.0;80.0;1322.0;149.0;120.0;0;57;88;1;0;0;0;0;0;0;1;0;0;0;0;29145.509765625;10339.8525390625;0.0;979.591064453125;475.0;82425;;;Calculated values ==>;1549876357.856;348.26;291.46000000000004;283.96000000000004;283.86;283.76000000000005;279.06;274.38016830617;291.36;275.66;278.26000000000005;276.36;338.16;334.56;278.06;281.46000000000004;296.56;296.26000000000005;296.76000000000005;291.36;291.56;291.16;;320.66;275.76000000000005;239.25999513918347;263.56353331371673;274.38016830617;291.86;5620000.0;3600000.0;3629999.9999999995;1250000.0;3650000.0;2680000.0;5630000.0;0.094;0.013333333333333334;0.22033333333333335;0.024833333333333332;0.02;0.114;;10339.8525390625;0.0;979.591064453125;29145.509765625;507300.50810509006;249635.5764607316;225682.5110285797;225401.56657984393;225121.28131314152;430148.3826014536;456643.7635023736;455067.61334165884;473859.25462455093;521036.8546532659;517317.76850162906;454816.6015382149;459028.25162606797;463412.2849837685;463758.2318617846;424337.68894294865;249256.92272042195;456922.6038781957;456364.2951047695;;199440.67485045042;473282.30129752296;202977.21632080036;206960.60135725286;274.36380552627026;2752389.130615788;1029152.7784872784;179627.63172228247;0.0;0;151;169;0;0;0;0;3;61;55;1177093529239.422;431919475805.20844;823079734769.443;55543.91747692916;6712.576276921945;2334.4102163003563;28432.0210872169;2274952.82652615;934625.8472621873;68940.94372915389;784651.3897032378;8.217976811905935;0.37263174735316534
5353;2019-02-11 10:13:37.837;749;181;108;107;106;62;182;26;49;33;659;620;47;72;236;230;236;185;187;184;181;26;569;363;363;127;367;273;568;587.0;85.0;1231.0;133.0;120.0;0;48;98;1;0;0;0;0;0;0;1;0;0;0;0;29991.544921875;11149.74609375;0.0;938.878662109375;474.0;82426;;;Calculated values ==>;1549876417.837;348.06000000000006;291.26000000000005;283.96000000000004;283.86;283.76000000000005;279.36;274.69669130483857;291.36;275.76000000000005;278.06;276.46000000000004;339.06000000000006;335.16;277.86;280.36;296.76000000000005;296.16;296.76000000000005;291.66;291.56;291.26000000000005;;320.56;275.76000000000005;239.71726792356844;264.2163659402789;274.69669130483857;291.86;5690000.0;3629999.9999999995;3629999.9999999995;1270000.0;3670000.0000000005;2730000.0;5680000.0;0.09783333333333334;0.014166666666666666;0.20516666666666666;0.022166666666666668;0.02;0.11783333333333335;;11149.74609375;0.0;938.878662109375;29991.544921875;506420.2048895292;248648.50668211924;225586.6533900616;225306.62082600602;225027.23514820356;429947.3805835815;456643.7635023736;453969.9451753486;473697.1866146107;521557.7451184299;517517.8136013093;453715.23204408324;456866.96011813096;463380.54213311686;463178.7302339447;422201.3755676276;250152.1398262474;456922.6038781957;456504.1082933979;;199022.72361097817;473022.0950788126;203755.92343776437;207461.28071396757;274.6789390821514;2752881.7833482954;1029331.8017670627;179643.61390736114;0.0;0;151;169;0;0;0;0;3;61;55;1177311260269.2283;431995051865.1411;823241983374.2986;51335.57679316103;5968.73347137657;2437.3641730028858;29345.546516442875;2275843.206934498;934731.4913787616;68980.6959235136;785132.7169642586;7.36950833971438;0.31332693085120744
5354;2019-02-11 10:14:37.867;746;195;108;107;104;64;182;27;48;34;664;624;44;68;237;228;237;198;187;184;181;26;559;365;363;130;370;277;558;592.0;86.0;705.0;138.0;120.0;0;50;98;1;0;0;0;0;0;0;1;0;0;0;0;29644.470703125;10884.6826171875;0.0;970.4076538085941;470.0;82427;;;Calculated values ==>;1549876477.867;347.76;292.66;283.96000000000004;283.86;283.56;279.56;274.9066339382667;291.36;275.86;277.96000000000004;276.56;339.56000000000006;335.56;277.56;279.96000000000004;296.86;295.96000000000004;296.86;292.96000000000004;291.56;291.26000000000005;;320.16;275.76000000000005;240.39332010688793;264.73235714968143;274.9066339382667;291.86;5590000.0;3650000.0;3629999.9999999995;1300000.0;3700000.0;2770000.0;5580000.0;0.09866666666666667;0.014333333333333333;0.1175;0.023;0.02;0.11866666666666667;;10884.6826171875;0.0;970.4076538085941;29644.470703125;506942.9072942345;412631.9622702012;225779.46646605674;225497.5927142341;224655.96928433658;429811.8947417682;456643.7635023736;453155.70438121865;473405.19094569265;521749.5257882493;517596.4968822504;452639.86653637356;455706.1453028069;463065.90807192377;462611.58588635;425490.45521626336;413753.7550397062;456922.6038781957;456504.1082933979;;197350.94305643384;472630.20280472847;204247.71900215268;207876.66520393424;274.8779627246796;2753378.9986303067;1029515.5138170823;179659.53258207574;0.0;0;151;169;0;0;0;0;3;61;55;1177529169169.99;432072190415.4107;823407065874.8756;29246.68828204025;6172.797127459243;168.2260358639862;29503.789913283017;2276515.061571911;934832.7213904832;69002.42003195596;785623.3733084563;5.490595168043148;0.19284722527344078
5355;2019-02-11 10:15:37.857;736;193;106;106;102;62;182;28;36;35;668;628;33;59;238;228;237;194;187;184;181;27;574;366;363;132;370;262;568;579.0;82.0;665.0;132.0;120.0;0;53;1;1;1;0;0;0;0;0;1;0;0;0;0;38152.1015625;19630.4140625;0.0;917.2333374023441;465.0;82428;;;Calculated values ==>;1549876537.857;346.76;292.46000000000004;283.76000000000005;283.76000000000005;283.36;279.36;275.0112864084945;291.36;275.96000000000004;276.76000000000005;276.66;339.96000000000004;335.96000000000004;276.46000000000004;279.06;296.96000000000004;295.96000000000004;296.86;292.56;291.56;291.26000000000005;;319.66;275.86;240.83765695389522;262.7682575881327;275.0112864084945;291.86;5740000.0;3660000.0;3629999.9999999995;1320000.0;3700000.0;2620000.0;5680000.0;0.0965;0.013666666666666666;0.11083333333333334;0.022000000000000002;0.02;0.1165;;19630.4140625;0.0;917.2333374023441;38152.1015625;504316.8692007483;253295.64132145524;225027.23514820356;225027.23514820356;223916.0061627098;429743.705733735;456643.7635023736;454200.5832515131;473242.3297776949;523374.6807534785;519265.2352792353;453824.779244464;457050.5168863684;463199.9510480507;462460.68337330536;420907.89724370313;253703.231748114;456922.6038781957;456504.1082933979;;195261.2709748474;472465.0996282349;204507.44007056757;208030.15167187847;274.9826433688418;2753943.8759040376;1029769.7639073747;179675.26030194806;0.0;0;152;169;0;0;0;0;3;61;55;1177746932870.0247;432150777315.4232;823568738924.9014;27674.323369221464;5895.068510268682;2285.130428439718;28947.215946407014;2276989.3242787863;934933.2701765557;69022.86126172221;786110.3838420785;3.1537303027034063;0.10529400392000673
5356;2019-02-11 10:16:37.878;728;194;107;106;99;58;182;30;1;36;664;627;1;33;239;228;237;196;187;184;181;29;553;363;363;133;367;244;547;515.0;82.0;690.0;59.0;120.0;0;55;1;1;1;0;0;0;0;0;1;0;0;0;0;37518.87890625;18979.232421875;0.0;853.169677734375;453.0;82429;;;Calculated values ==>;1549876597.878;345.96000000000004;292.56;283.86;283.76000000000005;283.06;278.96000000000004;274.69669130483857;291.36;276.16;273.26000000000005;276.76000000000005;339.56000000000006;335.86;273.26000000000005;276.46000000000004;297.06;295.96000000000004;296.86;292.76000000000005;291.56;291.26000000000005;;318.46000000000004;276.06;241.05796691057077;260.2995467637923;274.69669130483857;291.86;5530000.0;3629999.9999999995;3629999.9999999995;1330000.0;3670000.0000000005;2440000.0;5470000.0;0.08583333333333334;0.013666666666666666;0.115;0.009833333333333333;0.02;0.10583333333333335;;18979.232421875;0.0;853.169677734375;37518.87890625;505228.3046188025;416637.01881419803;225712.7662482014;225429.48509228733;223465.4174374618;429947.3805835815;456643.7635023736;452939.70912997477;473209.4130839679;524407.6235423817;520650.7758841287;452939.70912997477;456824.9666708395;463780.20084055996;462912.4563373884;427193.9841528022;417297.54250885564;456922.6038781957;456504.1082933979;;190246.288480595;472528.46462518856;203770.15976420377;207916.7940603923;274.6844311991475;2754574.688114008;1030091.6235723891;179690.01882406048;0.0;0;152;169;0;0;0;0;3;61;55;1177964809099.6924;432230305140.3019;823720592054.6697;28654.498177063666;2642.7899977996835;135.25136913393646;26308.82408965976;2277458.8954166854;935004.443899435;69043.03816945145;786571.0120051266;2.911465960787188;0.08829314781960393
5357;2019-02-11 10:17:37.838;737;182;106;105;97;52;182;31;-8;37;646;618;-12;20;236;229;237;183;187;184;181;30;519;355;363;133;360;240;519;376.0;80.0;0.0;67.0;120.0;0;56;97;1;0;0;0;0;0;0;1;0;0;0;0;28895.30078125;10255.185546875;0.0;842.1065063476559;443.0;82430;;;Calculated values ==>;1549876657.838;346.86;291.36;283.76000000000005;283.66;282.86;278.36;273.8482719121499;291.36;276.26000000000005;272.36;276.86;337.76;334.96000000000004;271.96000000000004;275.16;296.76000000000005;296.06;296.86;291.46000000000004;291.56;291.26000000000005;;317.46000000000004;276.16;241.05796691057077;259.7329541166123;273.8482719121499;291.86;5190000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2400000.0;5190000.0;0.06266666666666666;0.013333333333333334;0.0;0.011166666666666667;0.02;0.08266666666666667;;10255.185546875;0.0;842.1065063476559;28895.30078125;509397.1774503349;422630.1906748361;225997.3785981481;225709.15052547926;223430.0108344104;430477.46260093397;456643.7635023736;452527.17386238725;473306.6277234293;522904.49457061896;520066.35491657176;452035.99972864403;455921.4504353865;464417.2445854314;464234.7764519513;435821.38019572134;422906.42891089607;456922.6038781957;456504.1082933979;;186067.36719380575;472625.7912797831;201606.7774112954;207507.7293113404;273.8081059953387;2755127.7706440906;1030335.0813088504;179704.13670740245;0.0;0;152;169;0;0;0;0;3;61;55;1178182463899.8308;432310051940.3526;823865695254.762;0.0;3026.378988198113;172.19935046433704;20583.700662516752;2277697.5237099896;935051.6554789651;69045.59855072352;786961.5225309501;2.1430704794574478;-0.0008745882170978588
5358;2019-02-11 10:18:37.879;742;167;106;106;96;49;182;30;-4;37;627;606;-9;30;232;229;237;168;187;184;181;25;519;350;363;133;355;242;520;354.0;84.0;-1.0;56.0;120.0;0;56;60;1;0;0;0;0;0;0;1;0;0;0;0;26823.001953125;8154.47509765625;0.0;848.6842651367191;448.0;82431;;;Calculated values ==>;1549876717.879;347.36;289.86;283.76000000000005;283.76000000000005;282.76000000000005;278.06;273.3108153835814;291.36;276.16;272.76000000000005;276.86;335.86;333.76000000000005;272.26000000000005;276.16;296.36;296.06;296.86;289.96000000000004;291.56;291.26000000000005;;317.96000000000004;275.66;241.05796691057077;260.01710675043796;273.3108153835814;291.86;5190000.0;3500000.0;3629999.9999999995;1330000.0;3550000.0;2420000.0;5200000.0;0.059000000000000004;0.014;0.0;0.009333333333333334;0.02;0.079;;8154.47509765625;0.0;848.6842651367191;26823.001953125;510005.2881234674;417867.94053716795;225976.4308315155;225976.4308315155;223129.35303447116;430799.1582183253;456643.7635023736;452671.1032609795;473306.6277234293;520815.10242467717;518681.2261362621;452055.6422291914;456791.3870702126;464627.23559176613;464968.3936593425;435821.38019572134;418181.5339062668;456922.6038781957;456504.1082933979;;188156.80290529504;472138.9942397944;200233.32981145705;206750.57057602884;273.24817679300054;2755592.407117467;1030488.5999800618;179718.2362585863;0.0;0;152;169;0;0;0;0;3;61;55;1178400412729.4292;432389906470.20544;824010394064.4954;0.0;2537.7862013311487;246.95784805236374;19730.529479672154;2277697.5237099896;935098.0552069553;69049.09391423877;787297.7040153261;2.5008191704462908;-0.007500780892906258
5359;2019-02-11 10:19:37.879;740;166;108;108;96;48;182;25;3;37;615;596;-2;41;230;230;236;168;187;184;181;21;528;348;363;132;353;243;529;365.0;80.0;0.0;47.0;120.0;0;52;34;1;0;0;0;0;0;0;1;0;0;0;0;25650.45703125;6901.60205078125;0.0;830.0305786132809;457.0;82432;;;Calculated values ==>;1549876777.879;347.16;289.76000000000005;283.96000000000004;283.96000000000004;282.76000000000005;277.96000000000004;273.0942459734351;291.36;275.66;273.46000000000004;276.86;334.66;332.76000000000005;272.96000000000004;277.26000000000005;296.16;296.16;296.76000000000005;289.96000000000004;291.56;291.26000000000005;;318.86;275.26000000000005;240.83765695389522;260.1585393101385;273.0942459734351;291.86;5280000.0;3479999.9999999995;3629999.9999999995;1320000.0;3529999.9999999995;2430000.0;5290000.0;0.06083333333333333;0.013333333333333334;0.0;0.007833333333333333;0.02;0.08083333333333333;;6901.60205078125;0.0;830.0305786132809;25650.45703125;508966.56522235135;244872.50786770487;226364.70308290762;226364.70308290762;222960.67933153632;430925.7729439634;456643.7635023736;453357.1757418395;473436.4806182908;519513.19739620714;517579.54921083426;452743.6886068993;457942.23701191135;464659.4996513457;465388.9643184882;433459.5267629414;414747.29577536177;456922.6038781957;456504.1082933979;;191917.91438739494;471881.50233233685;199686.5568398104;206287.33529171074;273.02438579436387;2756029.685942337;1030614.067289632;179732.22554895087;0.0;0;152;169;0;0;0;0;3;61;55;1178618212729.4292;432469406470.20544;824155894064.4954;0.0;2132.1937396914573;249.4964131677283;20225.855817636377;2277697.5237099896;935136.9717064638;69053.23103308227;787630.6738928037;2.9240326143465474;-0.018796268862933403
5360;2019-02-11 10:20:37.859;735;168;109;108;97;48;182;20;10;35;609;590;4;54;229;231;236;171;187;184;181;19;531;348;363;132;353;246;533;377.0;86.0;148.0;15.0;120.0;0;49;19;1;0;0;0;0;0;0;1;0;0;0;0;24776.568359375;6113.068359375;0.0;833.271484375;464.0;82433;;;Calculated values ==>;1549876837.859;346.66;289.96000000000004;284.06;283.96000000000004;282.86;277.96000000000004;273.0942459734351;291.36;275.16;274.16;276.66;334.06;332.16;273.56;278.56;296.06;296.26000000000005;296.76000000000005;290.26000000000005;291.56;291.26000000000005;;319.56;275.06;240.83765695389522;260.58029834229245;273.0942459734351;291.86;5310000.0;3479999.9999999995;3629999.9999999995;1320000.0;3529999.9999999995;2460000.0;5330000.0;0.06283333333333334;0.014333333333333333;0.024666666666666667;0.0025;0.02;0.08283333333333334;;6113.068359375;0.0;833.271484375;24776.568359375;508085.9040156094;245428.5885355482;226569.10989044775;226281.55529895952;223165.95949941964;430925.7729439634;456643.7635023736;453701.939587432;473242.3297776949;518652.4024061604;516713.7154826433;452963.9203070483;459010.3828277451;464529.0916511057;465517.9933470363;432722.1568871604;414181.57370305154;456922.6038781957;456504.1082933979;;194843.3435325042;471686.8381748198;199820.73703934177;206279.0966814599;273.0772365369444;2756449.7710789884;1030722.4867245556;179746.08177919665;0.0;0;152;169;0;0;0;0;3;61;55;1178835940129.4985;432548580070.2306;824302545164.542;6262.402996186226;679.665252838695;265.74835897222664;20726.971795188863;2277749.6930060773;935160.396054023;69057.52330828265;787971.833698498;4.021511908652218;0.005196853859068059
5361;2019-02-11 10:21:37.840;731;170;111;109;98;48;182;18;13;34;607;586;11;65;229;231;237;175;187;184;181;17;548;346;363;131;351;250;550;369.0;83.0;0.0;0.0;120.0;0;45;18;1;0;0;0;0;0;0;1;0;0;0;0;24974.48828125;6270.5107421875;0.0;829.681518554688;470.0;82434;;;Calculated values ==>;1549876897.84;346.26;290.16;284.26000000000005;284.06;282.96000000000004;277.96000000000004;272.8767566201714;291.36;274.96000000000004;274.46000000000004;276.56;333.86;331.76000000000005;274.26000000000005;279.66;296.06;296.26000000000005;296.86;290.66;291.56;291.26000000000005;;320.16;274.86;240.61611355647437;261.13683023647616;272.8767566201714;291.86;5480000.0;3460000.0;3629999.9999999995;1310000.0;3510000.0;2500000.0;5500000.0;0.0615;0.013833333333333333;0.0;0.0;0.02;0.0815;;6270.5107421875;0.0;829.681518554688;24974.48828125;506059.45323966467;245426.33005622245;226791.38129870922;226221.03737434192;223133.1163054763;431051.2098666511;456643.7635023736;453387.0441461236;473275.31562819314;518113.1506042049;515963.7319513449;453139.4843447668;459689.02146168903;464822.24696235475;465807.3054556508;428565.5822714612;247246.96665910832;456922.6038781957;456504.1082933979;;197350.94305643384;471624.74038647546;199333.85361727496;206071.8972200809;272.8767566201714;2756864.231929781;1030825.6505380875;179759.9353325272;0.0;0;152;169;0;0;0;0;3;61;55;1179053671159.3047;432627455085.16034;824451298044.4095;0.0;0.0;2508.240849304215;20410.225202475336;2277801.86317188;935166.0581375638;69080.6325647484;788314.5351166812;3.227865557739681;-0.0673010922005807
5362;2019-02-11 10:22:37.850;729;175;113;111;99;49;182;17;19;33;609;584;17;70;228;232;237;185;187;184;181;16;563;346;363;131;352;253;564;379.0;83.0;9.0;133.0;120.0;0;41;21;1;0;0;0;0;0;0;1;0;0;0;0;25266.923828125;6580.25146484375;0.0;813.5512084960941;475.0;82435;;;Calculated values ==>;1549876957.85;346.06000000000006;290.66;284.46000000000004;284.26000000000005;283.06;278.06;272.8767566201714;291.36;274.86;275.06;276.46000000000004;334.06;331.56;274.86;280.16;295.96000000000004;296.36;296.86;291.66;291.56;291.26000000000005;;320.66;274.76000000000005;240.61611355647437;261.54996906429363;272.8767566201714;291.86;5630000.0;3460000.0;3629999.9999999995;1310000.0;3520000.0000000005;2530000.0;5640000.0;0.06316666666666666;0.013833333333333333;0.0015;0.022166666666666668;0.02;0.08316666666666667;;6580.25146484375;0.0;813.5512084960941;25266.923828125;504438.0593257049;246632.98187021152;227077.20052134496;226509.55785659855;223159.38850750204;431051.2098666511;456643.7635023736;453616.22754005145;473178.34860283375;518065.9954184448;515501.66928055946;453367.9836663851;459815.7032248908;464545.5568033712;465935.7363171453;424316.5891919679;250350.73809410466;456922.6038781957;456504.1082933979;;199440.67485045042;471527.5025985663;198912.42843768268;205685.51992072773;272.71022777114365;2757282.9801436984;1030932.7580714099;179773.63122085147;0.0;0;152;169;0;0;0;0;3;61;55;1179271507459.27;432706068185.1478;824602223194.3856;382.0556986535532;6042.96747723292;2406.527606853775;20859.745932993734;2277805.0475000013;935216.4245928765;69121.5957946105;788658.5088621598;4.015700449079224;0.06980221115778727
5363;2019-02-11 10:23:37.860;730;184;115;114;100;48;182;19;27;32;612;584;23;71;229;232;237;191;187;185;181;17;564;349;363;132;354;254;565;343.0;85.0;877.0;149.0;120.0;0;41;21;1;0;0;0;0;0;0;1;0;0;0;0;25201.470703125;6617.48046875;0.0;814.0952758789059;476.0;82436;;;Calculated values ==>;1549877017.86;346.16;291.56;284.66;284.56;283.16;277.96000000000004;273.20264511476705;291.36;275.06;275.86;276.36;334.36;331.56;275.46000000000004;280.26000000000005;296.06;296.36;296.86;292.26000000000005;291.66;291.26000000000005;;320.76000000000005;274.86;240.83765695389522;261.6868853414304;273.20264511476705;291.86;5640000.0;3490000.0;3629999.9999999995;1320000.0;3540000.0;2540000.0;5650000.0;0.05716666666666667;0.014166666666666666;0.14616666666666667;0.024833333333333332;0.02;0.07716666666666668;;6617.48046875;0.0;814.0952758789059;25201.470703125;504472.8495751642;249918.34658468695;227627.1080783288;227341.7121127092;223417.29613983392;430862.6128555636;456643.7635023736;454436.3202249608;472950.9869074988;518289.53550403833;515415.8376671883;453941.4803918199;459778.8713420569;464382.07984468475;465502.09685007104;424018.0134210376;252656.8333273466;457061.7909713768;456504.1082933979;;199858.6285646581;471492.10713068635;199969.74780369885;207137.96212973684;273.14019857564506;2757703.620193051;1031042.7575010223;179787.19720217257;0.0;0;152;169;0;0;0;0;3;61;55;1179489343759.2354;432784981335.1353;824754348544.3615;37194.53066890779;6742.8052566201895;2427.6167179939557;19242.75427896251;2278118.2379093845;935322.9904569926;69161.88704473384;788992.75206179;8.82823632254596;0.4293386032692385
