;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5364;2019-02-11 10:24:37.871;734;190;113;113;106;51;182;21;33;31;615;585;29;74;230;231;237;192;187;185;181;19;554;352;363;133;357;255;556;353.0;83.0;903.0;150.0;120.0;0;43;21;1;0;0;0;0;0;0;1;0;0;0;0;25159.9453125;6499.68310546875;0.0;823.2102661132809;476.0;82437;;;Calculated values ==>;1549877077.871;346.56000000000006;292.16;284.46000000000004;284.46000000000004;283.76000000000005;278.26000000000005;273.5264737036516;291.36;275.26000000000005;276.46000000000004;276.26000000000005;334.66;331.66;276.06;280.56;296.16;296.26000000000005;296.86;292.36;291.66;291.26000000000005;;320.76000000000005;275.06;241.05796691057077;261.82340779136865;273.5264737036516;291.86;5540000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2550000.0;5560000.0;0.05883333333333333;0.013833333333333333;0.1505;0.025;0.02;0.07883333333333332;;6499.68310546875;0.0;823.2102661132809;25159.9453125;505890.2808878694;411554.17536023696;227240.2794848523;227240.2794848523;225254.7373144569;430671.36484660726;456643.7635023736;455008.2366141777;472723.10170879104;518513.36715503427;515432.78767457826;454514.59662898886;459981.3180886839;464070.7449757509;464936.0064030323;426914.57976627635;412333.65201211494;457061.7909713768;456504.1082933979;;199858.6285646581;471554.28894245124;200795.77711028524;207504.74177190903;273.47763354388906;2758123.3756019943;1031152.0872378701;179800.84391649708;0.0;0;152;169;0;0;0;0;3;61;55;1179707183689.803;432864495910.3425;824907076539.7595;38258.975155335815;6768.96279580415;201.70283393256622;19629.45006077737;2278747.132402415;935435.6091673686;69183.802058073;789316.7464868888;8.857030623653312;0.44259299382163536
5365;2019-02-11 10:25:37.851;736;187;111;111;109;53;182;23;39;32;617;586;35;75;232;230;237;187;187;184;181;21;551;356;363;134;361;261;552;332.0;108.0;874.0;165.0;120.0;0;47;39;1;0;0;0;0;0;0;1;0;0;0;0;26150.318359375;7374.89599609375;0.0;874.8468627929691;475.0;82438;;;Calculated values ==>;1549877137.851;346.76;291.86;284.26000000000005;284.26000000000005;284.06;278.46000000000004;273.955091788801;291.36;275.46000000000004;277.06;276.36;334.86;331.76000000000005;276.66;280.66;296.36;296.16;296.86;291.86;291.56;291.26000000000005;;320.66;275.26000000000005;241.2770596917726;262.63441904999945;273.955091788801;291.86;5510000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2610000.0;5520000.0;0.05533333333333333;0.018000000000000002;0.14566666666666667;0.0275;0.02;0.07533333333333334;;7374.89599609375;0.0;874.8468627929691;26150.318359375;506412.50635786826;412126.3827081116;226750.5488814185;226750.5488814185;226181.00418594142;430412.23801567365;456643.7635023736;454743.91097504535;472689.592463476;518216.4126239948;515019.91716533195;454245.20164998027;459160.81174114853;463741.9828368515;464218.37197162234;427747.6217118938;412126.3827081116;456922.6038781957;456504.1082933979;;199440.67485045042;471616.79343737353;201843.1473318078;208455.7318140053;273.9047930731573;2758550.8186042192;1031267.6701899223;179814.98967575043;0.0;0;152;169;0;0;0;0;3;61;55;1179924911089.8723;432944569210.368;825061824939.8087;36839.211237364936;7418.775267903057;281.18230206808;18686.31102811424;2279372.74201648;935553.8009075536;69187.82475952667;789635.9380633947;7.663933399735374;0.3967086798272126
5366;2019-02-11 10:26:37.852;736;185;111;111;109;55;182;23;45;32;620;588;41;75;233;229;237;185;187;185;181;23;558;358;363;135;363;264;559;369.0;83.0;961.0;150.0;120.0;0;51;55;1;0;0;0;0;0;0;1;0;0;0;0;27194.1328125;8368.1181640625;0.0;905.2744140625;477.0;82439;;;Calculated values ==>;1549877197.852;346.76;291.66;284.26000000000005;284.26000000000005;284.06;278.66;274.1680685717883;291.36;275.46000000000004;277.66;276.36;335.16;331.96000000000004;277.26000000000005;280.66;296.46000000000004;296.06;296.86;291.66;291.66;291.26000000000005;;320.86;275.46000000000004;241.49495122638035;263.0348170998261;274.1680685717883;291.86;5580000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2640000.0;5590000.0;0.0615;0.013833333333333333;0.16016666666666665;0.025;0.02;0.0815;;8368.1181640625;0.0;905.2744140625;27194.1328125;505778.1216232751;250604.9084420917;226609.147601121;226609.147601121;226042.35072438754;430280.9020939914;456643.7635023736;454987.66090120346;472558.57531478856;518274.1224609488;514968.24704574054;454487.69721986423;458685.9034793936;463577.2511321169;463791.1003516643;425779.0030746219;250604.9084420917;457061.7909713768;456504.1082933979;;200276.58477070546;471679.62040862173;202407.33963668512;208346.43361568777;274.1334627542043;2758995.363105733;1031398.8641609616;179829.82426694536;0.0;0;152;169;0;0;0;0;3;61;55;1180142714719.6091;433025270555.2705;825219327564.6184;40454.948122533686;6731.807019298416;2423.2416424166677;20224.850486233376;2280016.8707456673;935671.7243918298;69210.36200131793;789960.2031466173;7.530668704268546;0.36537244664799334
5367;2019-02-11 10:27:37.862;734;179;110;110;109;58;182;23;49;32;625;592;46;72;235;227;237;177;187;185;181;23;563;361;363;137;366;268;564;353.0;82.0;1061.0;253.0;120.0;0;59;78;1;0;0;0;0;0;0;1;0;0;0;0;28578.828125;9751.0595703125;0.0;984.688842773438;476.0;82440;;;Calculated values ==>;1549877257.862;346.56000000000006;291.06;284.16;284.16;284.06;278.96000000000004;274.4858918419099;291.36;275.46000000000004;278.06;276.36;335.66;332.36;277.76000000000005;280.36;296.66;295.86;296.86;290.86;291.66;291.26000000000005;;320.76000000000005;275.46000000000004;241.92719264551067;263.56353331371673;274.4858918419099;291.86;5630000.0;3610000.0;3629999.9999999995;1370000.0;3660000.0;2680000.0;5640000.0;0.05883333333333333;0.013666666666666666;0.17683333333333331;0.042166666666666665;0.02;0.07883333333333332;;9751.0595703125;0.0;984.688842773438;28578.828125;505070.5538597469;248090.95049340723;226226.77698974745;226226.77698974745;225944.67803260687;430081.6785162784;456643.7635023736;454816.6015382149;472295.8960165899;518455.560044128;515038.1969549514;454439.26461370324;457678.09077143855;463396.35081280995;463079.3272856336;424316.5891919679;247357.4581712565;457061.7909713768;456504.1082933979;;199858.6285646581;471414.1961389312;203146.74675973726;209002.14554959186;274.43411537492506;2759460.215242584;1031549.8824742486;179845.5765856988;0.0;0;152;169;0;0;0;0;3;61;55;1180360551019.5745;433106884155.25757;825378954164.593;44503.619319994126;11311.944115489345;2418.4414572830556;19511.404729636706;2280724.976805586;935822.1140453613;69250.71608503554;790291.3937959402;7.2417317015028395;0.41220485941573887
5368;2019-02-11 10:28:37.852;733;173;110;110;108;61;182;24;50;32;630;597;46;70;237;226;237;177;187;185;181;23;569;364;363;142;369;270;569;378.0;84.0;941.0;257.0;120.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;30174.50390625;11158.431640625;0.0;1162.486328125;474.0;82441;;;Calculated values ==>;1549877317.852;346.46000000000004;290.46000000000004;284.16;284.16;283.96000000000004;279.26000000000005;274.8017692304317;291.36;275.56;278.16;276.36;336.16;332.86;277.76000000000005;280.16;296.86;295.76000000000005;296.86;290.86;291.66;291.26000000000005;;320.56;275.46000000000004;242.98782864720522;263.82572766246335;274.8017692304317;291.86;5690000.0;3640000.0;3629999.9999999995;1420000.0;3690000.0;2700000.0;5690000.0;0.063;0.014;0.15683333333333332;0.04283333333333333;0.02;0.083;;11158.431640625;0.0;1162.486328125;30174.50390625;504394.261942808;245713.23506142988;226129.28155221764;226129.28155221764;225567.61160470807;429879.7862731237;456643.7635023736;454605.4929423079;471635.3862721799;518805.64296614955;515385.2194208326;454100.0146705789;457106.95004262665;463215.5356313263;462494.8638479254;422492.3976303768;247140.68651217234;457061.7909713768;456504.1082933979;;199022.72361097817;470746.7058464142;203917.31172300375;209269.5936095613;274.74592778217743;2759949.744741072;1031724.0991934075;179863.46672993805;0.0;0;152;169;0;0;0;0;3;61;55;1180578314719.6091;433190570205.2709;825540327264.6187;39316.2630878942;11429.192381619412;2454.9239556548623;20520.464718758438;2281423.359409259;936011.5919312888;69291.32069492007;790624.9371082445;5.983388926937734;0.329903012713787
5369;2019-02-11 10:29:37.853;733;193;110;110;106;64;182;25;48;33;631;602;42;75;238;224;237;197;187;185;181;24;559;366;363;148;370;273;558;389.0;78.0;945.0;212.0;120.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29893.390625;10936.6376953125;0.0;1177.32238769531;470.0;82442;;;Calculated values ==>;1549877377.853;346.46000000000004;292.46000000000004;284.16;284.16;283.76000000000005;279.56;275.0112864084945;291.36;275.66;277.96000000000004;276.46000000000004;336.26000000000005;333.36;277.36;280.66;296.96000000000004;295.56;296.86;292.86;291.66;291.26000000000005;;320.16;275.56;244.22491754036054;264.2163659402789;275.0112864084945;291.86;5590000.0;3660000.0;3629999.9999999995;1480000.0;3700000.0;2730000.0;5580000.0;0.06483333333333334;0.013000000000000001;0.1575;0.035333333333333335;0.02;0.08483333333333334;;10936.6376953125;0.0;1177.32238769531;29893.390625;505309.52808972064;411859.8641199572;226345.26399939676;226345.26399939676;225216.39083112837;429743.705733735;456643.7635023736;453842.64716872294;470935.02280441386;518658.9021460587;515647.62911133916;453076.37563387153;457240.6883041983;463199.9510480507;461923.30542771943;425490.45521626336;413384.41883874475;457061.7909713768;456504.1082933979;;197350.94305643384;470037.93151524;204458.98354026483;209618.81390391086;274.9640204613361;2760450.318870991;1031908.2278397442;179882.9654608531;0.0;0;152;169;0;0;0;0;3;61;55;1180796118349.346;433277571655.1658;825703229979.4219;39277.92702148215;9383.789495115789;157.37847290774198;20944.102474041483;2282078.3219085727;936185.0363374107;69313.09024461824;790970.4809267347;5.758909306743024;0.305624532921613
5370;2019-02-11 10:30:37.863;731;190;111;110;104;62;182;27;42;33;621;596;37;89;239;224;237;191;187;185;181;26;546;362;363;141;367;278;545;348.0;82.0;595.0;123.0;120.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30295.84375;10575.947265625;0.0;2107.59448242188;466.0;82443;;;Calculated values ==>;1549877437.863;346.26;292.16;284.26000000000005;284.16;283.56;279.36;274.5913991737795;291.36;275.86;277.36;276.46000000000004;335.26000000000005;332.76000000000005;276.86;282.06;297.06;295.56;296.86;292.26000000000005;291.66;291.26000000000005;;319.76000000000005;275.76000000000005;242.77792619122317;264.86050150153983;274.5913991737795;291.86;5460000.0;3620000.0000000005;3629999.9999999995;1410000.0;3670000.0000000005;2780000.0;5450000.0;0.058;0.013666666666666666;0.09916666666666667;0.0205;0.02;0.078;;10575.947265625;0.0;2107.59448242188;30295.84375;506240.8400944574;416046.62664473074;226894.3199485828;226607.76705497626;224903.55968491975;430014.67791919125;456643.7635023736;452206.16739280807;471866.4182417926;517199.8453473617;514592.2000869931;451555.4265065439;458176.7248117691;463780.20084055996;462529.5463882496;429102.8770057328;416383.85655565077;457061.7909713768;456504.1082933979;;195679.20071851107;471176.58799080667;203461.79360916602;209470.133696196;274.5606496860964;2760951.9794201953;1032087.529259647;179910.34433048425;0.0;0;152;169;0;0;0;0;3;62;55;1181013954649.3113;433364286105.152;825868557529.3956;24667.15040021117;5488.153284823633;173.82661281778766;19268.650018581746;2282611.2863662764;936308.9898493666;69315.85074700591;791305.6430484984;3.9104046252752567;0.1664379900660782
5371;2019-02-11 10:31:37.864;720;190;113;112;104;57;182;28;21;32;594;576;20;75;238;225;237;192;187;185;181;28;570;362;363;126;367;252;564;328.0;86.0;796.0;142.0;120.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39084.9140625;19601.259765625;0.0;1967.744140625;462.0;82444;;;Calculated values ==>;1549877497.864;345.16;292.16;284.46000000000004;284.36;283.56;278.86;274.5913991737795;291.36;275.96000000000004;275.26000000000005;276.36;332.56;330.76000000000005;275.16;280.66;296.96000000000004;295.66;296.86;292.36;291.66;291.26000000000005;;319.36;275.96000000000004;239.4893008659735;261.41265627149306;274.5913991737795;291.86;5700000.0;3620000.0000000005;3629999.9999999995;1260000.0;3670000.0000000005;2520000.0;5640000.0;0.05466666666666666;0.014333333333333333;0.13266666666666665;0.023666666666666666;0.02;0.07466666666666666;;19601.259765625;0.0;1967.744140625;39084.9140625;502644.2666746658;252311.16331949914;227077.20052134496;226793.02938796094;224544.11764516233;430014.67791919125;456643.7635023736;454034.2021912492;473730.12397807144;516613.16012874816;514766.1428004322;453910.6640770486;460565.9934367964;463647.0999656759;462662.94749955734;422180.4083807078;253117.87180929046;457061.7909713768;456504.1082933979;;194007.49548133422;473344.9661279102;203498.18844785995;209813.99525325774;274.5747117769635;2761530.1620397815;1032339.0101768817;179944.3060517895;0.0;0;152;170;0;0;0;0;3;62;55;1181231758279.9136;433444387440.37354;826027560179.8353;33237.77782328963;6386.373738427856;2423.2296908569815;18419.52844033046;2283093.835478491;936407.9458907406;69337.493243632;791619.7164376605;2.80341688265834;0.13361245390449838
5372;2019-02-11 10:32:37.854;721;191;113;112;105;52;182;29;22;33;599;581;12;39;237;225;237;192;187;185;181;29;535;359;363;123;364;238;535;329.0;109.0;441.0;64.0;120.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;28389.599609375;9456.3173828125;0.0;1071.78247070312;451.0;82445;;;Calculated values ==>;1549877557.854;345.26;292.26000000000005;284.46000000000004;284.36;283.66;278.36;274.27422755570615;291.36;276.06;275.36;276.46000000000004;333.06;331.26000000000005;274.36;277.06;296.86;295.66;296.86;292.36;291.66;291.26000000000005;;318.26000000000005;276.06;238.79729159403252;259.4470641161187;274.27422755570615;291.86;5350000.0;3590000.0;3629999.9999999995;1230000.0;3640000.0;2380000.0;5350000.0;0.05483333333333333;0.018166666666666668;0.0735;0.010666666666666666;0.02;0.07483333333333334;;9456.3173828125;0.0;1071.78247070312;28389.599609375;505995.79108288157;419962.13276427245;227683.62636569524;227393.40313068777;225383.3104477083;430214.79039162316;456643.7635023736;456489.08349965763;474212.7290111756;518304.97793605755;516477.2369318422;455292.96932366706;458503.2643307626;463959.1484052212;463113.4986451415;431952.6721000691;420261.92534677626;457061.7909713768;456504.1082933979;;189410.48811896544;473829.34645940585;202728.66091567365;209398.1394323832;274.2628166597143;2762092.3559392006;1032581.1162954111;179969.63121865652;0.0;0;152;170;0;0;0;0;3;62;55;1181449521979.9482;433519074990.38544;826174535679.8586;18651.391059922822;2891.74064579981;212.3818993514869;18491.7633364326;2283526.173150963;936485.2506243514;69359.45301298224;791927.259270166;3.822843390687167;0.12322537324878666
5373;2019-02-11 10:33:37.875;735;175;112;111;103;49;183;29;33;34;612;587;18;40;235;226;237;175;188;185;181;28;523;352;363;125;357;243;524;315.0;82.0;36.0;48.0;120.0;0;70;94;1;0;0;0;0;0;0;1;0;0;0;0;29005.41796875;10146.8232421875;0.0;956.7772827148441;450.0;82446;;;Calculated values ==>;1549877617.875;346.66;290.66;284.36;284.26000000000005;283.46000000000004;278.06;273.5264737036516;291.46000000000004;276.06;276.46000000000004;276.56;334.36;331.86;274.96000000000004;277.16;296.66;295.76000000000005;296.86;290.66;291.66;291.26000000000005;;318.16;275.96000000000004;239.25999513918347;260.1585393101385;273.5264737036516;291.96000000000004;5230000.0;3520000.0000000005;3629999.9999999995;1250000.0;3570000.0000000005;2430000.0;5240000.0;0.0525;0.013666666666666666;0.006;0.008;0.02;0.0725;;10146.8232421875;0.0;956.7772827148441;29005.41796875;508798.65354348434;418916.12488777464;227632.51734376303;227340.62392089656;225033.8674397123;430671.36484660726;456783.2617081229;456987.6391725502;474051.4637773472;519208.0799679037;516662.5482329327;455182.8312544816;457823.20386865665;464726.3611697759;464284.72016130394;434881.7487194338;418916.12488777464;457061.7909713768;456504.1082933979;;188992.59102226305;473474.67390996165;200851.08438539927;208239.0658911548;273.49930077786445;2762570.8151537566;1032744.5329761971;179986.54179987515;0.0;0;152;170;0;0;0;0;3;62;55;1181667398209.616;433593501030.2719;826318886184.6384;1536.8193287229055;2180.988716196499;218.196859032675;17999.21557416262;2283694.4671195587;936527.5381644309;69363.04242515135;792231.4571926455;1.9755051912143262;0.002633593614783017
5374;2019-02-11 10:34:37.855;741;170;112;112;103;47;183;27;41;35;622;592;28;48;232;227;237;172;188;185;181;23;531;349;363;127;354;242;533;310.0;81.0;2.0;0.0;120.0;0;56;63;1;0;0;0;0;0;0;1;0;0;0;0;27100.5078125;8606.138671875;0.0;868.8667602539059;456.0;82447;;;Calculated values ==>;1549877677.855;347.26;290.16;284.36;284.36;283.46000000000004;277.86;273.20264511476705;291.46000000000004;275.86;277.26000000000005;276.66;335.36;332.36;275.96000000000004;277.96000000000004;296.36;295.86;296.86;290.36;291.66;291.26000000000005;;318.76000000000005;275.46000000000004;239.71726792356844;260.01710675043796;273.20264511476705;291.96000000000004;5310000.0;3490000.0;3629999.9999999995;1270000.0;3540000.0;2420000.0;5330000.0;0.051666666666666666;0.013500000000000002;0.0003333333333333333;0.0;0.02;0.07166666666666667;;8606.138671875;0.0;868.8667602539059;27100.5078125;508823.079358491;413822.8517428477;227436.3901368784;227436.3901368784;224854.8624341582;430862.6128555636;456783.2617081229;458102.29215715075;473889.94243038853;520307.34375902516;517256.6792902119;456551.9436781095;458931.3679977588;464773.75813807436;464855.17570026626;432948.40309074917;414536.0994166486;457061.7909713768;456504.1082933979;;191500.00471740507;472732.55357896426;200128.53018992607;207749.32831465692;273.20264511476705;2763038.208685622;1032900.755567303;180001.7504290046;0.0;0;152;170;0;0;0;0;3;62;55;1181885125609.6853;433669075830.29596;826464337684.6847;85.99125398907489;0.0;248.56609960035743;17827.425898476435;2283707.9860332785;936545.7070121029;69366.93081991075;792529.9130198972;1.9168309065533817;-0.044401635458169296
5375;2019-02-11 10:35:37.865;742;173;113;113;103;48;183;23;47;35;623;593;38;59;231;228;237;175;188;185;181;20;534;349;363;128;355;242;535;311.0;81.0;587.0;68.0;120.0;0;50;27;1;0;0;0;0;0;0;1;0;0;0;0;25222.583984375;6645.26220703125;0.0;826.8635864257809;465.0;82448;;;Calculated values ==>;1549877737.865;347.36;290.46000000000004;284.46000000000004;284.46000000000004;283.46000000000004;277.96000000000004;273.20264511476705;291.46000000000004;275.46000000000004;277.86;276.66;335.46000000000004;332.46000000000004;276.96000000000004;279.06;296.26000000000005;295.96000000000004;296.86;290.66;291.66;291.26000000000005;;319.66;275.16;239.943914813709;260.01710675043796;273.20264511476705;291.96000000000004;5340000.0;3490000.0;3629999.9999999995;1280000.0;3550000.0;2420000.0;5350000.0;0.05183333333333333;0.013500000000000002;0.09783333333333334;0.011333333333333334;0.02;0.07183333333333333;;6645.26220703125;0.0;826.8635864257809;25222.583984375;508679.6215450203;414076.94479363307;227683.62636569524;227683.62636569524;224815.5943415978;430862.6128555636;456783.2617081229;458813.16614755284;473760.833029134;520408.9104797886;517358.4872155456;457745.7677900302;460226.5180892531;464496.52518415696;464984.76761862915;432203.51513121685;414785.272829361;457061.7909713768;456504.1082933979;;195261.2709748474;472311.5732948167;200026.51190635093;207726.8686003679;273.16253004457735;2763474.307121488;1033027.8717571083;180015.88387040573;0.0;0;152;170;0;0;0;0;3;62;55;1182102961909.6506;433745588580.2838;826609561884.6616;25317.961006597587;3085.8973624026125;235.14627107505356;17870.49838461599;2283919.7209186833;936571.4271094208;69370.96242815514;792827.4453026594;6.224400433062475;0.24319051746426867
5376;2019-02-11 10:36:37.845;742;174;114;114;104;49;183;21;51;34;620;591;46;74;230;228;237;177;188;185;181;19;539;347;363;129;352;247;541;296.0;83.0;378.0;0.0;120.0;0;41;15;1;0;0;0;0;0;0;1;0;0;0;0;24550.0859375;5959.14013671875;0.0;794.1213989257809;471.0;82449;;;Calculated values ==>;1549877797.845;347.36;290.56;284.56;284.56;283.56;278.06;272.9856168485579;291.46000000000004;275.26000000000005;278.26000000000005;276.56;335.16;332.26000000000005;277.76000000000005;280.56;296.16;295.96000000000004;296.86;290.86;291.66;291.26000000000005;;320.26000000000005;275.06;240.16925963744896;260.72004837742526;272.9856168485579;291.96000000000004;5390000.0;3470000.0000000005;3629999.9999999995;1290000.0;3520000.0000000005;2470000.0;5410000.0;0.04933333333333333;0.013833333333333333;0.063;0.0;0.02;0.06933333333333333;;5959.14013671875;0.0;794.1213989257809;24550.0859375;508234.86845364346;247287.8852733943;227844.3100181461;227844.3100181461;224981.23196279077;430988.63858405815;456783.2617081229;458494.913091536;473534.8580475586;519690.56016458705;516730.9293616736;457897.57819490344;461217.00436509505;464805.9631696903;465276.14660431683;430936.0644042005;413038.52484422596;457061.7909713768;456504.1082933979;;197768.88456892778;472083.1644897155;199599.05379143672;207746.72385683365;272.9856168485579;2763888.941113552;1033132.8734311109;180029.38757588522;0.0;0;152;170;0;0;0;0;3;62;55;1182320689309.72;433822662880.30835;826756212984.7083;16310.439135906254;0.0;247.58263057964737;17247.178654268453;2284266.50861887;936597.1343488452;69374.98382808993;793119.9950623069;5.005759105037827;0.10520863846696324
5377;2019-02-11 10:37:37.866;741;177;115;114;105;49;183;18;54;33;618;589;51;88;229;229;237;182;188;185;181;17;557;346;363;135;351;253;558;305.0;84.0;291.0;139.0;120.0;0;62;22;1;0;0;0;0;0;0;1;0;0;0;0;25325.689453125;6587.19482421875;0.0;916.443725585938;476.0;82450;;;Calculated values ==>;1549877857.866;347.26;290.86;284.66;284.56;283.66;278.06;272.8767566201714;291.46000000000004;274.96000000000004;278.56;276.46000000000004;334.96000000000004;332.06;278.26000000000005;281.96000000000004;296.06;296.06;296.86;291.36;291.66;291.26000000000005;;320.76000000000005;274.86;241.49495122638035;261.54996906429363;272.8767566201714;291.96000000000004;5570000.0;3460000.0;3629999.9999999995;1350000.0;3510000.0;2530000.0;5580000.0;0.05083333333333333;0.014;0.0485;0.023166666666666665;0.02;0.07083333333333333;;6587.19482421875;0.0;916.443725585938;25325.689453125;506496.36200831906;247624.18367404738;227772.13725049424;227485.31038511245;224935.85242803855;431051.2098666511;456783.2617081229;457896.1039097325;472656.1521691498;518987.70859065343;516015.0247933108;457533.7450994209;461950.70686999115;464822.24696235475;465550.1439652626;426065.65571007435;249499.1873942054;457061.7909713768;456504.1082933979;;199858.6285646581;471092.8683005434;199038.21217817796;207151.3204338908;272.75997674769167;2764304.718045518;1033237.4628157695;180043.64727438267;0.0;0;152;170;0;0;0;0;3;62;55;1182538565539.3877;433901890600.1875;826906265484.4794;12554.607748980396;6302.599533501466;2471.9305564221654;17662.48914004842;2284507.134865597;936649.6743941263;69397.6543698605;793411.0107800134;5.196362633960741;0.19757972016463193
5378;2019-02-11 10:38:37.876;741;184;118;117;106;47;183;19;57;32;617;589;54;103;229;230;237;190;188;185;181;17;564;348;363;137;353;257;566;292.0;84.0;627.0;202.0;120.0;0;75;29;1;0;0;0;0;0;0;1;0;0;0;0;25846.71484375;7028.267578125;0.0;992.8971557617191;481.0;82451;;;Calculated values ==>;1549877917.876;347.26;291.56;284.96000000000004;284.86;283.76000000000005;277.86;273.0942459734351;291.46000000000004;275.06;278.86;276.36;334.86;332.06;278.56;283.46000000000004;296.06;296.16;296.86;292.16;291.66;291.26000000000005;;321.26000000000005;274.86;241.92719264551067;262.0952818180154;273.0942459734351;291.96000000000004;5640000.0;3479999.9999999995;3629999.9999999995;1370000.0;3529999.9999999995;2570000.0;5660000.0;0.048666666666666664;0.014;0.1045;0.033666666666666664;0.02;0.06866666666666667;;7028.267578125;0.0;992.8971557617191;25846.71484375;505863.1138778327;249869.43607522247;228466.53998001674;228179.15106280934;225064.72739882968;430925.7729439634;456783.2617081229;457615.8751958574;472295.8960165899;518551.3123725429;515672.83792979416;457250.92665609595;463116.8900982666;464529.0916511057;465388.9643184882;424018.0134210376;252201.70699163104;457061.7909713768;456504.1082933979;;201948.4348523538;470825.5820460267;199599.00007068503;208007.02140350005;272.9898754666524;2764731.2258207076;1033350.9439128021;180059.56110025372;0.0;0;152;170;0;0;0;0;3;62;55;1182756401839.353;433983504200.17456;827059290984.4551;26962.763450580514;9131.29492650317;2405.428290011692;17063.466633106316;2284836.5011774455;936778.311617237;69438.30580101715;793700.4419752378;6.927043034718752;0.36756551324812176
5379;2019-02-11 10:39:37.877;745;192;118;118;110;49;183;20;59;31;617;591;56;109;230;230;237;196;188;185;181;19;560;352;364;139;357;259;562;286.0;82.0;715.0;201.0;120.0;0;90;39;1;0;0;0;0;0;0;1;0;0;0;0;26381.78515625;7483.69580078125;0.0;1087.12963867188;482.0;82452;;;Calculated values ==>;1549877977.877;347.66;292.36;284.96000000000004;284.96000000000004;284.16;278.06;273.5264737036516;291.46000000000004;275.16;279.06;276.26000000000005;334.86;332.26000000000005;278.76000000000005;284.06;296.16;296.16;296.86;292.76000000000005;291.66;291.26000000000005;;321.36;275.06;242.35481222062532;262.3656120759269;273.5264737036516;291.96000000000004;5600000.0;3520000.0000000005;3640000.0;1390000.0;3570000.0000000005;2590000.0;5620000.0;0.04766666666666666;0.013666666666666666;0.11916666666666667;0.033499999999999995;0.02;0.06766666666666667;;7483.69580078125;0.0;1087.12963867188;26381.78515625;506727.5877303375;409649.04535952624;228551.41946329994;228551.41946329994;226266.08995879247;430671.36484660726;456619.08803079533;457536.6205905837;471934.1488268154;518383.97285913315;515707.55707360833;457170.5059952601;463526.0732469722;464070.7449757509;464805.9631696903;425199.97684695903;411296.0720610474;456898.30145361554;456339.24340671574;;202366.40377179522;470754.2918620804;200723.17542721741;208948.27218665066;273.4491795796901;2765166.4705758695;1033471.8789568447;180076.89494581454;0.0;0;152;170;0;0;0;0;3;62;55;1182974505474.9563;434066305580.40356;827214093564.8832;30603.60221530115;9046.042400567907;190.02003207412534;16740.12238589107;2285316.228887983;936929.7919533451;69459.93489757329;793982.1432461181;6.601439666871151;0.37061168457635996
5380;2019-02-11 10:40:37.867;749;191;115;116;113;52;183;23;61;31;617;592;58;118;232;228;237;191;188;185;182;21;553;357;364;139;362;260;555;337.0;82.0;804.0;166.0;120.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;26771.751953125;7830.21923828125;0.0;1135.04504394531;482.0;82453;;;Calculated values ==>;1549878037.867;348.06000000000006;292.26000000000005;284.66;284.76000000000005;284.46000000000004;278.36;274.0616903277293;291.46000000000004;275.46000000000004;279.26000000000005;276.26000000000005;334.86;332.36;278.96000000000004;284.96000000000004;296.36;295.96000000000004;296.86;292.26000000000005;291.66;291.36;;321.36;275.26000000000005;242.35481222062532;262.5002047102346;274.0616903277293;291.96000000000004;5530000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2600000.0;5550000.0;0.05616666666666667;0.013666666666666666;0.13399999999999998;0.027666666666666666;0.02;0.07616666666666667;;7830.21923828125;0.0;1135.04504394531;26771.751953125;507854.83615440415;412377.0396431636;227835.04385385563;228123.25152956232;227260.88320682474;430346.717906069;456619.08803079533;457619.169241473;471934.1488268154;518300.2203774425;515725.0369046097;457252.749892262;464437.3142385576;463593.40581284417;463807.71923720936;427193.9841528022;412377.0396431636;456898.30145361554;456479.2451093168;;202366.40377179522;470951.1231468757;202109.63038750886;208864.66236991936;274.0131175203007;2765609.342894161;1033599.4736461974;180095.4099818189;0.0;0;152;170;0;0;0;0;3;62;55;1183192869074.991;434149691680.4168;827369767614.908;34238.27820643119;7437.947966342484;202.49824163172738;18859.977385317437;2285856.487833416;937067.1356453267;69463.20533802375;794278.7612996757;6.774892505972856;0.34740560305713075
5381;2019-02-11 10:41:37.867;751;188;114;114;114;55;183;25;62;31;617;593;60;121;235;225;237;188;188;185;181;24;554;360;364;140;365;261;556;369.0;85.0;792.0;145.0;120.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;27112.1640625;8191.61328125;0.0;1129.22729492188;482.0;82454;;;Calculated values ==>;1549878097.867;348.26;291.96000000000004;284.56;284.56;284.56;278.66;274.38016830617;291.46000000000004;275.66;279.36;276.26000000000005;334.86;332.46000000000004;279.16;285.26000000000005;296.66;295.66;296.86;291.96000000000004;291.66;291.26000000000005;;321.36;275.56;242.56692532238324;262.63441904999945;274.38016830617;291.96000000000004;5540000.0;3600000.0;3640000.0;1400000.0;3650000.0;2610000.0;5560000.0;0.0615;0.014166666666666666;0.132;0.024166666666666666;0.02;0.0815;;8191.61328125;0.0;1129.22729492188;27112.1640625;508014.79470955883;410752.57778573356;227526.78097376777;227526.78097376777;227526.78097376777;430148.3826014536;456619.08803079533;457579.9506683751;471801.8942764967;518216.4126239948;515742.5969601459;457335.37642303173;464643.1906575319;463545.3156519603;462963.62376627576;426914.57976627635;410752.57778573356;456898.30145361554;456339.24340671574;;202366.40377179522;471112.8868819084;202942.96231970977;208975.80125322094;274.3505341749556;2766058.3755276245;1033732.9889171935;180114.27891797613;0.0;0;152;170;0;0;0;0;3;62;55;1183411269074.991;434233391680.4168;827526067614.908;33612.08246202383;6480.7731769198;228.96169472435614;20160.12053550983;2286421.9075056533;937183.1249881872;69466.80083749339;794603.9287823492;6.488893075137014;0.30950811484651686
5382;2019-02-11 10:42:37.878;753;186;113;113;112;58;183;24;63;31;616;594;60;119;236;224;237;190;188;185;181;25;560;361;364;138;366;265;560;463.0;85.0;889.0;125.0;120.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;28424.302734375;9482.7626953125;0.0;1164.66369628906;483.0;82455;;;Calculated values ==>;1549878157.878;348.46000000000004;291.76000000000005;284.46000000000004;284.46000000000004;284.36;278.96000000000004;274.4858918419099;291.46000000000004;275.56;279.46000000000004;276.26000000000005;334.76000000000005;332.56;279.16;285.06;296.76000000000005;295.56;296.86;292.16;291.66;291.26000000000005;;321.46000000000004;275.66;242.14157278889297;263.1675429290057;274.4858918419099;291.96000000000004;5600000.0;3610000.0;3640000.0;1380000.0;3660000.0;2650000.0;5600000.0;0.07716666666666666;0.014166666666666666;0.14816666666666667;0.020833333333333332;0.02;0.09716666666666667;;9482.7626953125;0.0;1164.66369628906;28424.302734375;507729.6302255545;250943.30864433813;227158.35379063422;227158.35379063422;226873.38982726977;430081.6785162784;456619.08803079533;457054.6125532047;472066.18378088326;517777.3787116823;515503.21501339355;456684.40183009306;463818.6551485479;463529.53543198755;462680.31809272245;425199.97684695903;252533.92740366157;456898.30145361554;456339.24340671574;;202784.37528459195;471477.517547777;203230.74262095493;208155.80838486835;274.46662081832943;2766521.2642643456;1033880.3023859824;180133.39818076577;0.0;0;152;170;0;0;0;0;3;62;55;1183629709114.6924;434316806970.3028;827683896544.6923;37608.23672829501;5588.474477642126;2446.1023671133808;24115.15710295617;2287015.5189735824;937283.7204909661;69489.09712488165;794972.9570716174;6.551627417779581;0.27579629734270844
5383;2019-02-11 10:43:37.868;755;193;114;114;111;61;183;24;64;31;620;596;58;109;237;223;237;196;188;185;182;24;564;363;364;135;368;267;564;353.0;82.0;761.0;117.0;120.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;29476.19921875;10598.2802734375;0.0;1177.49841308594;481.0;82456;;;Calculated values ==>;1549878217.868;348.66;292.46000000000004;284.56;284.56;284.26000000000005;279.26000000000005;274.69669130483857;291.46000000000004;275.56;279.56;276.26000000000005;335.16;332.76000000000005;278.96000000000004;284.06;296.86;295.46000000000004;296.86;292.76000000000005;291.66;291.36;;321.26000000000005;275.56;241.49495122638035;263.43189868330234;274.69669130483857;291.96000000000004;5640000.0;3629999.9999999995;3640000.0;1350000.0;3679999.9999999995;2670000.0;5640000.0;0.05883333333333333;0.013666666666666666;0.12683333333333333;0.0195;0.02;0.07883333333333332;;10598.2802734375;0.0;1177.49841308594;29476.19921875;507623.1986864938;253526.5124150766;227362.08038217382;227362.08038217382;226509.55785659855;429947.3805835815;456619.08803079533;456852.27101820137;472460.9817075043;518022.5195767208;515538.83435552043;456107.97810590366;462328.17851240985;463364.8592352424;462244.6568852205;424018.0134210376;410400.37653009704;456898.30145361554;456479.2451093168;;201948.4348523538;471777.35084692197;203736.969066165;209730.65481229834;274.6716260179228;2767003.6880300012;1034047.6165204111;180152.91294534405;0.0;0;152;170;0;0;0;0;3;62;55;1183848072714.727;434398693320.3158;827843469944.7177;32103.457464249943;5226.787444724761;186.1077041761874;19452.013868414953;2287596.352936815;937373.8326524697;69511.02855296523;795335.9563198101;4.837757909526797;0.22027619814003405
5384;2019-02-11 10:44:37.899;757;196;114;114;109;62;183;25;63;31;627;601;55;96;238;222;237;198;188;185;182;25;558;363;364;132;368;268;558;347.0;83.0;608.0;136.0;120.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29956.822265625;10976.9755859375;0.0;1194.98522949219;478.0;82457;;;Calculated values ==>;1549878277.899;348.86;292.76000000000005;284.56;284.56;284.06;279.36;274.69669130483857;291.46000000000004;275.66;279.46000000000004;276.26000000000005;335.86;333.26000000000005;278.66;282.76000000000005;296.96000000000004;295.36;296.86;292.96000000000004;291.66;291.36;;320.96000000000004;275.66;240.83765695389522;263.56353331371673;274.69669130483857;291.96000000000004;5580000.0;3629999.9999999995;3640000.0;1320000.0;3679999.9999999995;2680000.0;5580000.0;0.057833333333333334;0.013833333333333333;0.10133333333333333;0.02266666666666667;0.02;0.07783333333333334;;10976.9755859375;0.0;1194.98522949219;29956.822265625;508406.91000332485;413010.54793433315;227485.31038511245;227485.31038511245;226062.02064807058;429947.3805835815;456619.08803079533;456564.7940334029;472853.8412306012;518662.2945945322;515971.41125453665;455568.34810058575;460609.79807320295;463498.35147808114;462110.72912221303;425779.0030746219;413753.7550397062;456898.30145361554;456479.2451093168;;200694.54348549087;472270.6324499597;203729.24390568046;209833.58646998846;274.6686451948363;2767499.219100379;1034227.5032123991;180172.69385719235;0.0;0;152;170;0;0;0;0;3;62;55;1184066585554.3591;434478834705.18085;828004052869.4473;25620.669079609208;6086.938140336997;166.34926448300067;19197.25376409439;2288077.635858304;937468.1624107271;69513.96721188884;795658.1999561074;4.195807973994098;0.18840365162916736
5385;2019-02-11 10:45:37.849;756;191;115;114;108;60;183;26;59;32;637;608;50;89;239;223;237;191;188;185;182;26;545;361;364;130;366;269;545;348.0;83.0;397.0;68.0;120.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29721.8046875;10672.90234375;0.0;1211.77661132812;473.0;82458;;;Calculated values ==>;1549878337.849;348.76;292.26000000000005;284.66;284.56;283.96000000000004;279.16;274.4858918419099;291.46000000000004;275.76000000000005;279.06;276.36;336.86;333.96000000000004;278.16;282.06;297.06;295.46000000000004;296.86;292.26000000000005;291.66;291.36;;320.46000000000004;275.76000000000005;240.39332010688793;263.6948088759802;274.4858918419099;291.96000000000004;5450000.0;3610000.0;3640000.0;1300000.0;3660000.0;2690000.0;5450000.0;0.058;0.013833333333333333;0.06616666666666667;0.011333333333333334;0.02;0.078;;10672.90234375;0.0;1211.77661132812;29721.8046875;509431.63189311075;416383.85655565077;228048.0880053075;227758.4917236896;226036.8577732753;430081.6785162784;456619.08803079533;455902.093392346;473211.5349843978;519612.54292194225;516611.68831851124;454774.0492147389;459603.356773844;463928.38035923813;462547.07517204626;429369.19818814535;416383.85655565077;456898.30145361554;456479.2451093168;;198604.77482894104;472630.20280472847;203231.93892837153;209595.05407630384;274.4670836454224;2767996.1265571406;1034407.768515582;180192.7334922579;0.0;0;152;170;0;0;0;0;3;62;55;1184284803554.5327;434557369205.2433;828165018619.5753;16718.341887032977;3053.1803239320457;179.63055924950845;19256.966900575007;2288430.1669290634;937544.2665916117;69516.84797445124;795978.3847520353;3.2990474390590574;0.09978387085479011
5386;2019-02-11 10:46:37.849;750;184;115;114;106;56;183;27;43;33;647;616;38;82;237;224;237;185;188;185;182;27;545;357;364;128;362;267;545;324.0;83.0;-1.0;51.0;120.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29724.318359375;10721.1083984375;0.0;1194.7080078125;471.0;82459;;;Calculated values ==>;1549878397.849;348.16;291.56;284.66;284.56;283.76000000000005;278.76000000000005;274.0616903277293;291.46000000000004;275.86;277.46000000000004;276.46000000000004;337.86;334.76000000000005;276.96000000000004;281.36;296.86;295.56;296.86;291.66;291.66;291.36;;320.26000000000005;275.86;239.943914813709;263.43189868330234;274.0616903277293;291.96000000000004;5450000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2670000.0;5450000.0;0.054000000000000006;0.013833333333333333;0.0;0.0085;0.02;0.07400000000000001;;10721.1083984375;0.0;1194.7080078125;29724.318359375;508690.319926575;413945.88199973485;228048.0880053075;227758.4917236896;225468.81327462298;430346.717906069;456619.08803079533;454230.8490233495;473567.7884962697;520809.4792999191;517609.0060139031;453599.6757699563;459064.200054565;464254.5134180436;463280.3055365746;429369.19818814535;414305.8763482112;456898.30145361554;456479.2451093168;;197768.88456892778;472988.3078366223;202155.6735525099;209153.62340461733;274.0310347872701;2768491.5109158647;1034586.0519384335;180212.78753075073;0.0;0;152;170;0;0;0;0;3;62;55;1184503203554.5327;434634769205.2433;828325818619.5753;0.0;2302.0773914149554;208.37595211908916;18302.09600614776;2288569.4864447885;937588.8937392395;69520.08136204598;796291.3769429246;1.7466322608634146;-0.00539323459930614
5387;2019-02-11 10:47:37.840;743;183;115;114;106;52;183;27;38;34;656;623;34;74;235;225;237;185;188;186;182;25;545;355;364;127;360;263;546;329.0;87.0;411.0;128.0;120.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29698.73046875;10763.1904296875;0.0;1108.65588378906;470.0;82460;;;Calculated values ==>;1549878457.84;347.46000000000004;291.46000000000004;284.66;284.56;283.76000000000005;278.36;273.8482719121499;291.46000000000004;275.86;276.96000000000004;276.56;338.76;335.46000000000004;276.56;280.56;296.66;295.66;296.86;291.66;291.76000000000005;291.36;;320.16;275.66;239.71726792356844;262.9017227912062;273.8482719121499;291.96000000000004;5450000.0;3550000.0;3640000.0;1270000.0;3600000.0;2630000.0;5460000.0;0.05483333333333333;0.0145;0.0685;0.021333333333333333;0.02;0.07483333333333334;;10763.1904296875;0.0;1108.65588378906;29698.73046875;507823.3035891939;413165.12892956054;228026.54698089574;227737.16913722316;225449.12634703482;430477.46260093397;456619.08803079533;454281.31025820156;473793.5715148927;522062.1359548143;518667.03825520875;453779.59607081395;458722.95774770115;464285.6678292783;463709.95100614504;429369.19818814535;413899.7426769738;457037.6738942946;456479.2451093168;;197350.94305643384;472925.59586621344;201581.75175108688;208649.40303745004;273.79834020624406;2768986.628710102;1034765.0609064399;180231.97935062242;0.0;0;152;170;0;0;0;0;3;62;55;1184721570794.3037;434711257730.163;828484794769.4086;17309.919757737356;5788.668674456032;224.3071049119874;18545.93318171136;2288713.714138552;937656.3065096185;69523.6865133303;796598.3977924648;3.5267327097461245;0.14223194905474226
5388;2019-02-11 10:48:37.860;737;183;115;114;107;51;183;25;45;34;660;626;38;63;235;226;237;185;188;185;182;24;547;354;364;128;360;258;547;322.0;84.0;485.0;101.0;120.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29654.4453125;10810.689453125;0.0;1025.65783691406;471.0;82461;;;Calculated values ==>;1549878517.86;346.86;291.46000000000004;284.66;284.56;283.86;278.26000000000005;273.7412296467126;291.46000000000004;275.66;277.66;276.56;339.16;335.76000000000005;276.96000000000004;279.46000000000004;296.66;295.76000000000005;296.86;291.66;291.66;291.36;;320.26000000000005;275.56;239.943914813709;262.23063862743834;273.7412296467126;291.96000000000004;5470000.0;3540000.0;3640000.0;1280000.0;3600000.0;2580000.0;5470000.0;0.05366666666666667;0.014;0.08083333333333333;0.016833333333333332;0.02;0.07366666666666667;;10810.689453125;0.0;1025.65783691406;29654.4453125;506898.23688167694;412742.8863985274;228005.05918778564;227715.89885732534;225712.7662482014;430542.39183029096;456619.08803079533;455986.13821575354;473664.3179132749;522877.06259107875;519391.92763770977;455123.1767134581;458183.606619823;464285.6678292783;463989.4189834076;428835.01341608545;413488.24991588667;456898.30145361554;456479.2451093168;;197768.88456892778;472698.3688610173;201339.50266652548;208579.0202741074;273.6992608990709;2769481.4033780545;1034944.9031661836;180249.77122693852;0.0;0;152;170;0;0;0;0;3;62;55;1184940043594.2344;434787783230.13873;828641146869.3589;20583.9363735626;4567.874247607278;214.85468900278292;18261.983229527093;2289029.601533591;937742.6398021164;69527.34741483897;796905.2326733399;3.685989222064789;0.14551783390653614
5389;2019-02-11 10:49:40.841;736;184;116;115;108;51;183;24;52;34;658;626;44;63;234;226;237;186;188;186;182;24;548;354;364;128;359;252;548;336.0;82.0;593.0;179.0;120.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.966796875;10968.392578125;0.0;958.683349609375;469.0;82462;;;Calculated values ==>;1549878580.841;346.76;291.56;284.76000000000005;284.66;283.96000000000004;278.26000000000005;273.7412296467126;291.46000000000004;275.56;278.36;276.56;338.96000000000004;335.76000000000005;277.56;279.46000000000004;296.56;295.76000000000005;296.86;291.76000000000005;291.76000000000005;291.36;;320.06;275.56;239.943914813709;261.41265627149306;273.7412296467126;291.96000000000004;5480000.0;3540000.0;3640000.0;1280000.0;3590000.0;2520000.0;5480000.0;0.056;0.013666666666666666;0.09883333333333333;0.029833333333333333;0.02;0.076;;10968.392578125;0.0;958.683349609375;29707.966796875;506683.4810549202;412695.35991861223;228273.34555521657;227983.62437842245;225976.7647017498;430542.39183029096;456619.08803079533;457815.4988515172;473664.3179132749;523156.38151633175;519889.13682355324;456848.27267696836;459136.37690239534;464301.43004117184;463989.4189834076;428565.5822714612;413442.3132566535;457037.6738942946;456479.2451093168;;196933.003932529;472698.3688610173;201290.89720522135;208391.54150785168;273.6802659931926;2770000.667834727;1035135.4126619392;180267.1289759157;0.0;0;152;170;0;0;0;0;3;62;55;1185169294434.9077;434868398910.37555;828801748419.8307;25353.181462708908;8096.989571064579;206.68467653570534;18854.665473711346;2289431.430092889;937853.4239396869;69531.0347719027;797229.9054037351;4.402715426830978;0.21882769052435688
5390;2019-02-11 10:50:37.861;739;184;117;116;109;51;183;24;55;34;651;622;47;65;234;227;237;186;188;186;182;24;547;356;364;129;361;246;548;336.0;87.0;580.0;167.0;120.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29795.54296875;10974.3115234375;0.0;898.7724609375;469.0;82463;;;Calculated values ==>;1549878637.861;347.06000000000006;291.56;284.86;284.76000000000005;284.06;278.26000000000005;273.955091788801;291.46000000000004;275.56;278.66;276.56;338.26;335.36;277.86;279.66;296.56;295.86;296.86;291.76000000000005;291.76000000000005;291.36;;320.06;275.56;240.16925963744896;260.58029834229245;273.955091788801;291.96000000000004;5470000.0;3560000.0;3640000.0;1290000.0;3610000.0;2460000.0;5480000.0;0.056;0.0145;0.09666666666666666;0.02783333333333333;0.02;0.076;;10974.3115234375;0.0;898.7724609375;29795.54296875;507147.18921542773;412695.35991861223;228563.85505091405;228273.34555521657;226261.25927098203;430412.23801567365;456619.08803079533;459129.0920975687;473534.8580475586;522927.4418313238;519977.1029862952;458177.1606246523;460311.88362604915;464006.2339002714;463824.4608297027;428835.01341608545;413442.3132566535;457037.6738942946;456479.2451093168;;196933.003932529;472567.4425401675;201823.0820901503;208860.12760614077;273.8969723869902;2770471.902574408;1035309.1866879743;180281.8389940104;0.0;0;152;170;0;0;0;0;3;62;55;1185376847234.8384;434941669610.351;828943728219.7832;24872.914300717108;7535.718032525477;223.19415231176342;18819.052930241374;2289829.1928678155;937977.2262990283;69534.43917340446;797528.260323551;4.33340482418091;0.20943826728353251
5391;2019-02-11 10:51:37.861;747;185;117;116;111;52;183;25;55;34;640;615;48;66;234;227;237;187;188;186;182;25;550;355;364;130;360;244;550;346.0;81.0;681.0;179.0;120.0;0;58;93;1;0;0;0;0;0;0;1;0;0;0;0;29373.673828125;10546.2578125;0.0;877.7378540039059;473.0;82464;;;Calculated values ==>;1549878697.861;347.86;291.66;284.86;284.76000000000005;284.26000000000005;278.36;273.8482719121499;291.46000000000004;275.66;278.66;276.56;337.16;334.66;277.96000000000004;279.76000000000005;296.56;295.86;296.86;291.86;291.76000000000005;291.36;;320.46000000000004;275.66;240.39332010688793;260.2995467637923;273.8482719121499;291.96000000000004;5500000.0;3550000.0;3640000.0;1300000.0;3600000.0;2440000.0;5500000.0;0.057666666666666665;0.013500000000000002;0.11349999999999999;0.029833333333333333;0.02;0.07766666666666666;;10546.2578125;0.0;877.7378540039059;29373.673828125;507873.60149927007;412219.46467945963;228520.26270263235;228230.19690437103;226791.38129870922;430477.46260093397;456619.08803079533;459443.57720766263;473405.19094569265;521971.85543359397;519430.17749082815;458614.6514744399;460738.5639917429;464153.9787801302;463972.5866278886;428021.9133128837;412979.2520416587;457037.6738942946;456479.2451093168;;198604.77482894104;472533.2602288536;201580.33224110852;208517.65338999877;273.797786222552;2770964.9793810486;1035488.5247657738;180296.64324663492;0.0;0;152;170;0;0;0;0;3;62;55;1185595247234.8384;435019369610.351;829090728219.7832;29267.478303703887;8083.429018301062;203.0759271615378;19258.350290200364;2290280.3628061856;938107.3858577851;69537.99142406674;797845.5720170547;4.973070298507315;0.2510148801024622
5392;2019-02-11 10:52:37.862;757;186;116;116;111;53;183;24;54;34;629;607;48;71;234;228;237;188;188;186;182;25;546;356;364;131;361;246;547;372.0;80.0;588.0;234.0;120.0;0;57;78;1;0;0;0;0;0;0;1;0;0;0;0;28378.041015625;9640.6982421875;0.0;870.980590820312;474.0;82465;;;Calculated values ==>;1549878757.862;348.86;291.76000000000005;284.76000000000005;284.76000000000005;284.26000000000005;278.46000000000004;273.955091788801;291.46000000000004;275.56;278.56;276.56;336.06;333.86;277.96000000000004;280.26000000000005;296.56;295.96000000000004;296.86;291.96000000000004;291.76000000000005;291.36;;320.56;275.66;240.61611355647437;260.58029834229245;273.955091788801;291.96000000000004;5460000.0;3560000.0;3640000.0;1310000.0;3610000.0;2460000.0;5470000.0;0.062000000000000006;0.013333333333333334;0.098;0.039;0.02;0.082;;9640.6982421875;0.0;870.980590820312;28378.041015625;509467.0390518344;413854.0851824992;228295.00026448967;228295.00026448967;226852.99637495677;430412.23801567365;456619.08803079533;459010.3828277451;473275.31562819314;520689.8390773478;518448.4776847432;458296.43712436303;461017.90990064153;464006.2339002714;463955.8763240681;429102.8770057328;414572.912758482;457037.6738942946;456479.2451093168;;199022.72361097817;472402.05409754877;201801.11710496258;208263.03982679846;273.8884100952776;2771446.2516919035;1035656.7522031035;180311.21614320175;0.0;0;152;170;0;0;0;0;3;62;55;1185813650874.5745;435097670915.2564;829237730669.6056;25206.508040832687;10553.43654271086;193.73285663001084;20353.728833166504;2290734.320257673;938262.6956590594;69541.29821904;798175.6781776949;5.356652078879036;0.2818676584599749
