;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5393;2019-02-11 10:53:37.882;763;184;116;116;112;54;183;25;54;34;622;600;48;77;235;228;237;186;188;186;181;25;546;356;364;131;361;248;547;346.0;90.0;465.0;162.0;120.0;0;56;69;1;0;0;0;0;0;0;1;0;0;0;0;27854.158203125;9058.7392578125;0.0;873.11083984375;478.0;82466;;;Calculated values ==>;1549878817.882;349.46000000000004;291.56;284.76000000000005;284.76000000000005;284.36;278.56;273.955091788801;291.46000000000004;275.66;278.56;276.56;335.36;333.16;277.96000000000004;280.86;296.66;295.96000000000004;296.86;291.76000000000005;291.76000000000005;291.26000000000005;;320.96000000000004;275.66;240.61611355647437;260.85938512811435;273.955091788801;291.96000000000004;5460000.0;3560000.0;3640000.0;1310000.0;3610000.0;2480000.0;5470000.0;0.057666666666666665;0.015000000000000001;0.0775;0.027000000000000003;0.02;0.07766666666666666;;9058.7392578125;0.0;873.11083984375;27854.158203125;510206.9912732165;413117.91072696255;228295.00026448967;228295.00026448967;227139.87781552845;430412.23801567365;456619.08803079533;458693.8975263324;473275.31562819314;519811.6630467892;517565.9159013996;457976.7042204709;461416.5921854992;464138.1880892104;463955.8763240681;429102.8770057328;413854.0851824992;457037.6738942946;456339.24340671574;;200694.54348549087;472402.05409754877;201826.8648058434;208642.69367931457;273.89844682625454;2771915.0095524644;1035812.6327917692;180325.75508315107;0.0;0;152;170;0;0;0;0;3;62;55;1186032123674.5051;435176297115.23145;829385980069.5585;19907.1950358379;7305.530110876046;228.73187734850393;19237.765362161488;2291110.393099034;938411.5699893661;69544.81993200186;798505.7172722572;4.699952368113112;0.2111687395125052
5394;2019-02-11 10:54:37.842;765;184;116;116;112;55;183;25;54;34;617;595;49;82;234;229;237;186;188;186;182;25;549;356;364;132;361;249;550;347.0;80.0;502.0;173.0;120.0;0;57;65;1;0;0;0;0;0;0;1;0;0;0;0;27661.806640625;8946.978515625;0.0;885.8359985351559;481.0;82467;;;Calculated values ==>;1549878877.842;349.66;291.56;284.76000000000005;284.76000000000005;284.36;278.66;273.955091788801;291.46000000000004;275.66;278.56;276.56;334.86;332.66;278.06;281.36;296.56;296.06;296.86;291.76000000000005;291.76000000000005;291.36;;321.26000000000005;275.66;240.83765695389522;260.9983114674233;273.955091788801;291.96000000000004;5490000.0;3560000.0;3640000.0;1320000.0;3610000.0;2490000.0;5500000.0;0.057833333333333334;0.013333333333333334;0.08366666666666665;0.028833333333333332;0.02;0.07783333333333334;;8946.978515625;0.0;885.8359985351559;27661.806640625;510191.3294830219;411831.94049012626;228230.19690437103;228230.19690437103;227077.643890442;430412.23801567365;456619.08803079533;458535.09599739575;473145.2311080622;519218.47772046406;516970.2004071118;457936.27873354324;461851.59347726626;464006.2339002714;464087.17984003224;428294.5577465567;412601.8314242595;457037.6738942946;456479.2451093168;;201948.4348523538;472270.6324499597;201824.2103111399;208609.47453209863;273.89741215239803;2772377.3341710963;1035962.5804082112;180340.40320155333;0.0;0;152;170;0;0;0;0;3;62;55;1186250378074.644;435255144515.2816;829534980669.6533;21478.144102416736;7797.871838335971;209.23635096396242;19292.53047659348;2291455.0410068547;938537.3477645676;69548.46723408329;798826.5890139185;4.960714218504342;0.23228520995711066
5395;2019-02-11 10:55:37.873;765;186;117;116;112;56;183;25;54;34;614;591;49;86;234;229;238;187;188;186;182;25;549;357;364;133;362;251;550;371.0;83.0;505.0;179.0;120.0;0;59;62;1;0;0;0;0;0;0;1;0;0;0;0;27553.615234375;8728.6767578125;0.0;898.0884399414059;484.0;82468;;;Calculated values ==>;1549878937.873;349.66;291.76000000000005;284.86;284.76000000000005;284.36;278.76000000000005;274.0616903277293;291.46000000000004;275.66;278.56;276.56;334.56;332.26000000000005;278.06;281.76000000000005;296.56;296.06;296.96000000000004;291.86;291.76000000000005;291.36;;321.56;275.66;241.05796691057077;261.27494424493943;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2510000.0;5500000.0;0.06183333333333333;0.013833333333333333;0.08416666666666667;0.029833333333333333;0.02;0.08183333333333333;;8728.6767578125;0.0;898.0884399414059;27553.615234375;510191.3294830219;412601.8314242595;228520.26270263235;228230.19690437103;227077.643890442;430346.717906069;456619.08803079533;458216.36237405764;473014.93639070686;518745.25673860044;516390.7406368223;457614.78646836826;462018.2898617508;463858.19375264365;463939.2883609972;428544.816295148;412979.2520416587;457037.6738942946;456479.2451093168;;203202.34940748036;472138.9942397944;202085.86335348894;208546.40901926736;274.0038667143365;2772837.7004190125;1036109.9536387575;180355.27691930137;0.0;0;152;170;0;0;0;0;3;62;55;1186468890914.2761;435334685590.14764;829685058169.4006;21557.6503342312;8056.585071441446;215.32363883993548;20289.17042003571;2291813.85791956;938669.5365008381;69552.00706195898;799156.6069420469;5.206185923828481;0.2397090484532368
5396;2019-02-11 10:56:37.853;764;186;117;117;112;56;183;25;53;34;613;589;49;88;235;229;238;188;189;186;182;25;551;357;364;133;362;253;552;354.0;83.0;710.0;147.0;120.0;0;61;62;1;0;0;0;0;0;0;1;0;0;0;0;27577.068359375;8693.3701171875;0.0;919.0299682617191;486.0;82469;;;Calculated values ==>;1549878997.853;349.56000000000006;291.76000000000005;284.86;284.86;284.36;278.76000000000005;274.0616903277293;291.46000000000004;275.66;278.46000000000004;276.56;334.46000000000004;332.06;278.06;281.96000000000004;296.66;296.06;296.96000000000004;291.96000000000004;291.76000000000005;291.36;;321.76000000000005;275.66;241.05796691057077;261.54996906429363;274.0616903277293;292.06;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2530000.0;5520000.0;0.059000000000000004;0.013833333333333333;0.11833333333333333;0.0245;0.02;0.079;;8693.3701171875;0.0;919.0299682617191;27577.068359375;509892.82471029524;411737.20685016055;228476.88682950055;228476.88682950055;227036.4030908482;430346.717906069;456619.08803079533;457775.4055730413;473014.93639070686;518475.7365192694;516015.0247933108;457291.72980010055;461950.70686999115;463990.4146581629;463939.2883609972;428001.1328811867;412510.35525449144;457037.6738942946;456479.2451093168;;204038.30555042345;472138.9942397944;202128.1546842499;208798.71978431338;274.02032671848485;2773296.969641652;1036255.0889681873;180370.41452515675;0.0;0;152;170;0;0;0;0;3;62;55;1186687218114.3455;435414458990.17303;829836207769.4487;30251.59135517365;6615.26556911084;214.2890905026181;19566.761500675268;2292245.4576858818;938791.7611677409;69555.58597466929;799488.6289972364;5.893211582111861;0.2818905180853138
5397;2019-02-11 10:57:37.854;763;188;117;117;113;57;183;25;52;34;614;589;48;90;235;230;238;190;189;186;182;25;555;358;364;134;363;258;556;347.0;85.0;941.0;172.0;120.0;0;62;73;1;0;0;0;0;0;0;1;0;0;0;0;28268.734375;9507.396484375;0.0;950.61474609375;487.0;82470;;;Calculated values ==>;1549879057.854;349.46000000000004;291.96000000000004;284.86;284.86;284.46000000000004;278.86;274.1680685717883;291.46000000000004;275.66;278.36;276.56;334.56;332.06;277.96000000000004;282.16;296.66;296.16;296.96000000000004;292.16;291.76000000000005;291.36;;321.86;275.66;241.2770596917726;262.23063862743834;274.1680685717883;292.06;5550000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2580000.0;5560000.0;0.057833333333333334;0.014166666666666666;0.15683333333333332;0.028666666666666667;0.02;0.07783333333333334;;9507.396484375;0.0;950.61474609375;28268.734375;509417.93960134726;410752.57778573356;228390.77645600727;228390.77645600727;227240.2794848523;430280.9020939914;456619.08803079533;456844.3087148479;472884.4304738556;518159.4142429513;515587.1433356803;456354.50165650685;461426.61234262;463842.3458870584;463922.8230274349;426893.7851378837;411554.17536023696;457037.6738942946;456479.2451093168;;204456.2876039246;472007.13841251616;202393.0706887566;209073.42334843555;274.1279178895146;2773762.359088754;1036406.764551504;180385.99515749235;0.0;0;152;170;0;0;0;0;3;62;55;1186905621754.9495;435494560325.3946;829989510324.8727;39906.43583042532;7728.936608081108;217.31113851666188;19256.41979372192;2292830.1176582156;938911.2981784651;69559.18270319887;799812.1609010263;6.417004332069076;0.3410616469993512
5398;2019-02-11 10:58:37.854;761;189;117;116;113;58;183;26;50;34;617;590;47;87;235;230;238;192;189;186;182;26;559;360;364;134;365;260;559;361.0;85.0;820.0;168.0;120.0;0;64;81;1;0;0;0;0;0;0;1;0;0;0;0;28653.8515625;9908.2021484375;0.0;961.5390625;487.0;82471;;;Calculated values ==>;1549879117.854;349.26;292.06;284.86;284.76000000000005;284.46000000000004;278.96000000000004;274.38016830617;291.46000000000004;275.76000000000005;278.16;276.56;334.86;332.16;277.86;281.86;296.66;296.16;296.96000000000004;292.36;291.76000000000005;291.36;;321.86;275.76000000000005;241.2770596917726;262.5002047102346;274.38016830617;292.06;5590000.0;3600000.0;3640000.0;1340000.0;3650000.0;2600000.0;5590000.0;0.06016666666666667;0.014166666666666666;0.13666666666666666;0.028;0.02;0.08016666666666666;;9908.2021484375;0.0;961.5390625;28653.8515625;508816.81265666836;252186.74541440952;228326.74711488254;228038.63196583118;227178.76226755374;430148.3826014536;456619.08803079533;456271.4783607459;472884.4304738556;518300.2203774425;515518.74042678357;455901.90446988266;460761.4408414995;463545.3156519603;463626.08760426834;425758.21693469386;411022.3319942386;457037.6738942946;456479.2451093168;;204456.2876039246;472104.6820821746;202922.35279118174;209260.24742495324;274.3425477905783;2774236.7139715664;1036568.5612067775;180401.92977256395;0.0;0;152;170;0;0;0;0;3;62;55;1187124021754.9495;435574960325.3946;830144910324.8727;34624.380494507095;7537.105220147799;208.75836998978284;19818.72298102981;2293451.2077942565;939038.5151937003;69562.73328243641;800137.787090816;5.721292334273594;0.29039495788098485
5399;2019-02-11 10:59:37.834;759;192;117;116;112;58;183;26;47;35;621;592;44;84;236;230;238;194;189;186;182;27;560;361;364;134;366;261;560;385.0;84.0;775.0;128.0;120.0;0;64;89;1;0;0;0;0;0;0;1;0;0;0;0;29217.912109375;10418.2646484375;0.0;967.2700805664059;487.0;82472;;;Calculated values ==>;1549879177.834;349.06000000000006;292.36;284.86;284.76000000000005;284.36;278.96000000000004;274.4858918419099;291.46000000000004;275.76000000000005;277.86;276.66;335.26000000000005;332.36;277.56;281.56;296.76000000000005;296.16;296.96000000000004;292.56;291.76000000000005;291.36;;321.86;275.86;241.2770596917726;262.63441904999945;274.4858918419099;292.06;5600000.0;3610000.0;3640000.0;1340000.0;3660000.0;2610000.0;5600000.0;0.06416666666666666;0.014;0.12916666666666668;0.021333333333333333;0.02;0.08416666666666667;;10418.2646484375;0.0;967.2700805664059;29217.912109375;508479.0408366178;410571.86841490306;228305.50812860142;228017.6052045426;226873.38982726977;430081.6785162784;456619.08803079533;455736.3202760886;472981.82504853373;518628.1476514722;515639.38981469854;455364.9365216554;460246.61376299994;463529.53543198755;463477.27075599786;425469.6752353811;411379.88356091734;457037.6738942946;456479.2451093168;;204456.2876039246;472202.2088784924;203203.08465475202;209168.0169653697;274.4559194912654;2774718.8179140864;1036737.8919677308;180417.99782429144;0.0;0;152;170;0;0;0;0;3;62;55;1187342348955.0188;435655333525.42017;830301158224.9224;32618.87626775598;5738.647983439795;197.25708344249287;20815.361702115548;2294011.381480629;939149.1095933398;69566.11561672873;800476.2915908257;5.214523906858081;0.23723292984446437
5400;2019-02-11 11:00:37.875;758;192;118;117;111;58;183;27;36;35;625;595;34;79;237;230;238;194;189;186;182;27;551;362;364;134;367;261;551;373.0;83.0;567.0;120.0;120.0;0;65;96;1;0;0;0;0;0;0;1;0;0;0;0;29404.0078125;10688.052734375;0.0;980.565185546875;485.0;82473;;;Calculated values ==>;1549879237.875;348.96000000000004;292.36;284.96000000000004;284.86;284.26000000000005;278.96000000000004;274.5913991737795;291.46000000000004;275.86;276.76000000000005;276.66;335.66;332.66;276.56;281.06;296.86;296.16;296.96000000000004;292.56;291.76000000000005;291.36;;321.66;275.86;241.2770596917726;262.63441904999945;274.5913991737795;292.06;5510000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2610000.0;5510000.0;0.06216666666666667;0.013833333333333333;0.0945;0.02;0.02;0.08216666666666667;;10688.052734375;0.0;980.565185546875;29404.0078125;509150.22751067166;414400.9631372732;228789.18240220204;228498.54783370413;226770.9408044987;430014.67791919125;456619.08803079533;454370.03874577465;472981.82504853373;519039.7271138568;515948.9788002518;454120.2570427979;459644.23774332204;463513.8806111011;463328.15220803814;428001.1328811867;415109.2128557288;457037.6738942946;456479.2451093168;;203620.32615720207;472202.2088784924;203453.13097301242;209620.12117890036;274.55730215078836;2775207.667731801;1036913.8981343484;180434.24087665215;0.0;0;152;170;0;0;0;0;3;62;55;1187560898194.6162;435735788465.2719;830457865234.6337;23711.64778452603;5374.9815581096;178.33822701883454;20283.591349615883;2294481.1232845723;939241.786458628;69569.24771645009;800819.0169013302;4.246309139549073;0.17462333165104987
5401;2019-02-11 11:01:37.855;755;189;120;119;111;56;183;27;22;35;628;598;22;71;237;230;238;190;189;186;182;28;551;359;364;134;364;260;551;362.0;86.0;550.0;65.0;120.0;0;65;97;1;0;0;0;0;0;0;1;0;0;0;0;29458.466796875;10735.107421875;0.0;973.3777465820309;482.0;82474;;;Calculated values ==>;1549879297.855;348.66;292.06;285.16;285.06;284.26000000000005;278.76000000000005;274.27422755570615;291.46000000000004;275.86;275.36;276.66;335.96000000000004;332.96000000000004;275.36;280.26000000000005;296.86;296.16;296.96000000000004;292.16;291.76000000000005;291.36;;321.36;275.96000000000004;241.2770596917726;262.5002047102346;274.27422755570615;292.06;5510000.0;3590000.0;3640000.0;1340000.0;3640000.0;2600000.0;5510000.0;0.060333333333333336;0.014333333333333333;0.09166666666666666;0.010833333333333334;0.02;0.08033333333333334;;10735.107421875;0.0;973.3777465820309;29458.466796875;508778.291302513;413307.47646805906;229372.86392412297;229080.61730282428;226770.9408044987;430214.79039162316;456619.08803079533;452785.916603252;472981.82504853373;519431.33308381;516343.6697330757;452785.916603252;458834.65536453994;463959.1484052212;463774.604463236;428001.1328811867;413676.3280692049;457037.6738942946;456479.2451093168;;202366.40377179522;472299.7188790419;202712.7005033471;209350.08558735767;274.25662535603385;2775698.024846828;1037092.3649602624;180450.5183068058;0.0;0;152;170;0;0;0;0;3;62;55;1187779225394.6855;435816161665.2975;830614113134.6833;22923.37814249128;2920.5260324033607;205.32220230507326;19852.70914826405;2294869.6189590157;939310.8926454943;69572.44382097205;801153.3745825286;3.9203991690679842;0.13610961357019988
5402;2019-02-11 11:02:37.875;751;187;119;118;111;53;183;28;20;35;630;600;18;64;236;231;238;188;189;186;182;28;546;358;364;133;363;258;546;362.0;82.0;672.0;7.0;120.0;0;65;97;1;0;0;0;0;0;0;1;0;0;0;0;29437.083984375;10708.15625;0.0;967.298461914062;479.0;82475;;;Calculated values ==>;1549879357.875;348.26;291.86;285.06;284.96000000000004;284.26000000000005;278.46000000000004;274.1680685717883;291.46000000000004;275.96000000000004;275.16;276.66;336.16;333.16;274.96000000000004;279.56;296.76000000000005;296.26000000000005;296.96000000000004;291.96000000000004;291.76000000000005;291.36;;321.06;275.96000000000004;241.05796691057077;262.23063862743834;274.1680685717883;292.06;5460000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2580000.0;5460000.0;0.060333333333333336;0.013666666666666666;0.112;0.0011666666666666668;0.02;0.08033333333333334;;10708.15625;0.0;967.298461914062;29437.083984375;508725.41704811377;414617.0881074537;229192.01072047086;228899.42935122104;226873.63332849115;430280.9020939914;456619.08803079533;452880.7940013028;473112.1826642056;519802.4681564833;516719.72323803365;452629.4584523774;458304.8186297473;463974.7193981239;464054.43266303884;429348.4619826988;414969.6757126242;457037.6738942946;456479.2451093168;;201112.50472608567;472431.1216696904;202491.84324333596;209139.18784345253;274.1662900188835;2776188.9847019347;1037271.1183887592;180466.69599930538;0.0;0;152;170;0;0;0;0;3;62;55;1187997698194.6162;435896288365.27203;830769564934.6339;28043.562484892285;314.9291581640802;196.5100790243529;19869.65126702443;2295294.485038944;939337.8637594493;69575.79353951618;801484.5045924408;4.1475603463812725;0.13046282700975098
5403;2019-02-11 11:03:37.826;747;184;120;119;111;51;183;27;24;36;630;600;20;60;235;232;238;185;189;186;182;27;547;356;364;132;361;257;547;364.0;83.0;376.0;35.0;120.0;0;63;97;1;0;0;0;0;0;0;1;0;0;0;0;29400.724609375;10741.166015625;0.0;937.2548217773441;478.0;82476;;;Calculated values ==>;1549879417.826;347.86;291.56;285.16;285.06;284.26000000000005;278.26000000000005;273.955091788801;291.46000000000004;275.86;275.56;276.76000000000005;336.16;333.16;275.16;279.16;296.66;296.36;296.96000000000004;291.66;291.76000000000005;291.36;;320.96000000000004;275.86;240.83765695389522;262.0952818180154;273.955091788801;292.06;5470000.0;3560000.0;3640000.0;1320000.0;3610000.0;2570000.0;5470000.0;0.06066666666666667;0.013833333333333333;0.06266666666666666;0.005833333333333333;0.02;0.08066666666666666;;10741.166015625;0.0;937.2548217773441;29400.724609375;508141.03021836374;413117.91072696255;229462.79494474808;229169.61878744664;226852.99637495677;430412.23801567365;456619.08803079533;453553.62569871574;473339.41292369686;519885.18884552707;516804.6002406327;453053.6233282943;457980.0092832408;464138.1880892104;464480.4244350529;429082.12985808705;413488.24991588667;457037.6738942946;456479.2451093168;;200694.54348549087;472465.0996282349;201932.77369540406;208758.39879854722;273.9397137802599;2776678.8993493714;1037449.7167663446;180482.55431511972;0.0;0;152;170;0;0;0;0;3;62;55;1188215919834.526;435975723440.2392;830923938759.5701;15768.240058874197;1578.10523460818;215.71533920043856;19982.81493573541;2295659.2852296685;939353.6261628985;69579.22594591031;801816.3372591537;3.2148931855729743;0.07506273096143752
5404;2019-02-11 11:04:37.876;743;184;120;119;111;50;183;26;26;35;630;600;22;57;234;232;238;186;189;186;182;25;550;355;364;132;360;256;550;366.0;86.0;924.0;59.0;120.0;0;59;95;1;0;0;0;0;0;0;1;0;0;0;0;29313.279296875;10729.4013671875;0.0;923.5382690429691;478.0;82477;;;Calculated values ==>;1549879477.876;347.46000000000004;291.56;285.16;285.06;284.26000000000005;278.16;273.8482719121499;291.46000000000004;275.76000000000005;275.76000000000005;276.66;336.16;333.16;275.36;278.86;296.56;296.36;296.96000000000004;291.76000000000005;291.76000000000005;291.36;;320.96000000000004;275.66;240.83765695389522;261.9595390733887;273.8482719121499;292.06;5500000.0;3550000.0;3640000.0;1320000.0;3600000.0;2560000.0;5500000.0;0.061000000000000006;0.014333333333333333;0.154;0.009833333333333333;0.02;0.081;;10729.4013671875;0.0;923.5382690429691;29313.279296875;507375.8584282784;411831.94049012626;229395.26074894576;229102.78328135208;226791.38129870922;430477.46260093397;456619.08803079533;453973.3624221716;473242.3297776949;519967.8563853425;516889.41970698955;453475.5343155894;457776.90588602994;464153.9787801302;464627.23559176613;428273.7839724231;412601.8314242595;457037.6738942946;456479.2451093168;;200694.54348549087;472270.6324499597;201667.2499078208;208513.6723377282;273.831697782851;2777168.5904510063;1037628.7872622216;180498.07384637182;0.0;0;152;170;0;0;0;0;3;62;55;1188434501834.3523;436054989440.1763;831077967009.4478;38855.14132721002;2660.933261664366;224.6313198570115;20085.211394498674;2296114.8594032284;939388.9809214401;69582.89855936245;802150.5157284898;5.30560693123351;0.22731815254784518
5405;2019-02-11 11:05:37.867;741;186;120;119;112;50;183;25;28;35;629;600;24;56;234;233;238;187;189;186;182;25;549;356;364;132;361;255;549;376.0;84.0;623.0;51.0;120.0;0;57;91;1;0;0;0;0;0;0;1;0;0;0;0;29139.478515625;10464.4404296875;0.0;906.793090820312;478.0;82478;;;Calculated values ==>;1549879537.867;347.26;291.76000000000005;285.16;285.06;284.36;278.16;273.955091788801;291.46000000000004;275.66;275.96000000000004;276.66;336.06;333.16;275.56;278.76000000000005;296.56;296.46000000000004;296.96000000000004;291.86;291.76000000000005;291.36;;320.96000000000004;275.66;240.83765695389522;261.82340779136865;273.955091788801;292.06;5490000.0;3560000.0;3640000.0;1320000.0;3610000.0;2550000.0;5490000.0;0.06266666666666666;0.014;0.10383333333333335;0.0085;0.02;0.08266666666666667;;10464.4404296875;0.0;906.793090820312;29139.478515625;507216.49996853387;413024.9693880693;229417.7146750985;229125.00534120802;227098.3386120891;430412.23801567365;456619.08803079533;454390.93162069377;473242.3297776949;519948.0595883016;516974.1817356234;453895.2343805052;457816.55385891977;464006.2339002714;464611.2859323508;428544.816295148;413396.8702782222;457037.6738942946;456479.2451093168;;200694.54348549087;472270.6324499597;201925.06208462617;208576.5102919985;273.93670993311224;2777655.623701588;1037805.3761187431;180513.3243198344;0.0;0;152;170;0;0;0;0;3;62;55;1188652869074.991;436134177560.4079;831231244014.8961;26214.372786828357;2297.937348105335;212.07124423696112;20493.29274489831;2296657.024018872;939430.2986447207;69586.537201529;802488.6192075103;4.328261664427679;0.14993296451575963
5406;2019-02-11 11:06:37.888;741;187;120;119;113;50;183;26;30;35;627;599;26;56;234;233;238;188;189;186;182;25;551;355;364;132;361;255;552;355.0;83.0;1103.0;0.0;120.0;0;57;90;1;0;0;0;0;0;0;1;0;0;0;0;29141.263671875;10390.5703125;0.0;905.369750976562;479.0;82479;;;Calculated values ==>;1549879597.888;347.26;291.86;285.16;285.06;284.46000000000004;278.16;273.8482719121499;291.46000000000004;275.76000000000005;276.16;276.66;335.86;333.06;275.76000000000005;278.76000000000005;296.56;296.46000000000004;296.96000000000004;291.96000000000004;291.76000000000005;291.36;;321.06;275.66;240.83765695389522;261.82340779136865;273.8482719121499;292.06;5510000.0;3550000.0;3640000.0;1320000.0;3610000.0;2550000.0;5520000.0;0.059166666666666666;0.013833333333333333;0.18383333333333332;0.0;0.02;0.07916666666666666;;10390.5703125;0.0;905.369750976562;29141.263671875;507036.82077841565;412126.3827081116;229350.5239250429;229058.50713763945;227322.99139274858;430477.46260093397;456619.08803079533;454638.1590671916;473242.3297776949;519743.2107659051;516871.49228398595;454143.29160164174;457816.55385891977;464006.2339002714;464757.83745873196;428001.1328811867;412510.35525449144;457037.6738942946;456479.2451093168;;201112.50472608567;472270.6324499597;201709.7481601087;208692.68098493415;273.8482719121499;2778141.4665379073;1037979.2287017775;180528.4309623013;0.0;0;152;170;0;0;0;0;3;62;55;1188871345514.6577;436213405280.28705;831384297564.6626;46496.67287175207;0.0;214.2890905026181;19616.436326513623;2297263.1614723187;939449.4548249096;69590.09144786406;802822.9839359717;5.871790919219402;0.24394060742049442
5407;2019-02-11 11:07:37.877;741;187;120;119;113;51;183;26;32;35;626;598;28;57;234;234;238;189;189;186;182;25;549;357;364;132;362;256;550;374.0;85.0;1098.0;40.0;120.0;0;57;91;1;0;0;0;0;0;0;1;0;0;0;0;29068.89453125;10430.3994140625;0.0;907.722290039062;480.0;82480;;;Calculated values ==>;1549879657.877;347.26;291.86;285.16;285.06;284.46000000000004;278.26000000000005;274.0616903277293;291.46000000000004;275.76000000000005;276.36;276.66;335.76000000000005;332.96000000000004;275.96000000000004;278.86;296.56;296.56;296.96000000000004;292.06;291.76000000000005;291.36;;321.16;275.66;240.83765695389522;261.9595390733887;274.0616903277293;292.06;5490000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2560000.0;5500000.0;0.06233333333333334;0.014166666666666666;0.183;0.006666666666666667;0.02;0.08233333333333334;;10430.3994140625;0.0;907.722290039062;29068.89453125;507216.49996853387;412979.2520416587;229395.26074894576;229102.78328135208;227364.6465970384;430346.717906069;456619.08803079533;454716.9444498576;473242.3297776949;519557.87829525233;516683.8840191351;454221.63973398146;457776.90588602994;463858.19375264365;464595.45822754485;428544.816295148;413720.03103230504;457037.6738942946;456479.2451093168;;201530.46850934727;472270.6324499597;202208.77664371041;208812.78087979995;274.05169273067594;2778626.4622580768;1038152.7049732545;180543.53729266202;0.0;0;152;170;0;0;0;0;3;62;55;1189089705474.9563;436292590760.3953;831537569459.8722;46208.99470852493;1800.4123720416621;210.0177912236085;20391.20555489689;2298035.5670695514;939464.4555107338;69593.62669030332;803156.3198293197;6.051322451572134;0.2655202039074819
5408;2019-02-11 11:08:37.868;740;187;121;120;115;52;183;27;33;35;625;597;29;58;234;234;238;189;189;186;182;26;550;358;364;132;363;254;550;370.0;83.0;868.0;0.0;120.0;0;57;88;1;0;0;0;0;0;0;1;0;0;0;0;28902.880859375;10240.3759765625;0.0;903.532104492188;480.0;82481;;;Calculated values ==>;1549879717.868;347.16;291.86;285.26000000000005;285.16;284.66;278.36;274.1680685717883;291.46000000000004;275.86;276.46000000000004;276.66;335.66;332.86;276.06;278.96000000000004;296.56;296.56;296.96000000000004;292.06;291.76000000000005;291.36;;321.16;275.76000000000005;240.83765695389522;261.6868853414304;274.1680685717883;292.06;5500000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2540000.0;5500000.0;0.06166666666666667;0.013833333333333333;0.14466666666666667;0.0;0.02;0.08166666666666667;;10240.3759765625;0.0;903.532104492188;28902.880859375;507002.0307713531;412979.2520416587;229688.5652307168;229395.26074894576;227940.9127301223;430280.9020939914;456619.08803079533;455175.52127500746;473242.3297776949;519621.23822057433;516751.00859383936;454683.1238903817;458218.4318360977;463709.8566730499;464448.5893172968;428273.7839724231;413720.03103230504;457037.6738942946;456479.2451093168;;201530.46850934727;472367.87413283327;202496.42290420205;209155.72306579753;274.1680685717883;2779109.487921106;1038324.9355961931;180558.62881519928;0.0;0;152;170;0;0;0;0;3;62;55;1189308072714.7273;436371778880.31226;831690546509.7117;36554.242897643184;0.0;201.32691567163343;20198.08763355407;2298725.157261499;939479.4566966363;69597.0540486763;803494.5132022522;5.1107436486930045;0.1842578809058655
5409;2019-02-11 11:09:37.868;740;187;121;121;115;52;183;27;30;35;623;595;27;59;235;234;238;189;189;186;182;27;549;358;364;132;363;252;550;363.0;84.0;766.0;0.0;120.0;0;55;78;1;0;0;0;0;0;0;1;0;0;0;0;28192.7265625;9599.0751953125;0.0;881.7720336914059;480.0;82482;;;Calculated values ==>;1549879777.868;347.16;291.86;285.26000000000005;285.26000000000005;284.66;278.36;274.1680685717883;291.46000000000004;275.86;276.16;276.66;335.46000000000004;332.66;275.86;279.06;296.66;296.56;296.96000000000004;292.06;291.76000000000005;291.36;;321.16;275.86;240.83765695389522;261.41265627149306;274.1680685717883;292.06;5490000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2520000.0;5500000.0;0.0605;0.014;0.12766666666666668;0.0;0.02;0.0805;;9599.0751953125;0.0;881.7720336914059;28192.7265625;507091.9433064623;412979.2520416587;229688.5652307168;229688.5652307168;227940.9127301223;430280.9020939914;456619.08803079533;455141.4794920139;473242.3297776949;519582.4025565911;516715.6781219219;454773.28846912313;458657.2398049888;463842.3458870584;464448.5893172968;428544.816295148;413720.03103230504;457037.6738942946;456479.2451093168;;201530.46850934727;472465.0996282349;202496.42290420205;209252.23466234235;274.1680685717883;2779585.2846496217;1038490.2643559587;180573.50634968415;0.0;0;152;170;0;0;0;0;3;62;55;1189526472714.7273;436450978880.31226;831842346509.7117;32254.35222437732;0.0;207.54699367980135;19901.774340981443;2299298.5622208496;939479.4566966363;69600.46133125424;803828.6787187067;4.996129837111955;0.1681868964241832
5410;2019-02-11 11:10:37.868;740;186;120;120;114;53;183;27;28;35;621;593;25;61;235;234;238;187;189;187;182;27;545;358;364;132;363;251;546;357.0;83.0;870.0;58.0;120.0;0;55;70;1;0;0;0;0;0;0;1;0;0;0;0;27627.396484375;9119.2275390625;0.0;881.1049194335941;481.0;82483;;;Calculated values ==>;1549879837.868;347.16;291.76000000000005;285.16;285.16;284.56;278.46000000000004;274.1680685717883;291.46000000000004;275.86;275.96000000000004;276.66;335.26000000000005;332.46000000000004;275.66;279.26000000000005;296.66;296.56;296.96000000000004;291.86;291.86;291.36;;321.26000000000005;275.86;240.83765695389522;261.27494424493943;274.1680685717883;292.06;5450000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2510000.0;5460000.0;0.0595;0.013833333333333333;0.145;0.009666666666666665;0.02;0.0795;;9119.2275390625;0.0;881.1049194335941;27627.396484375;507451.00267056696;414260.4934188599;229485.42185049903;229485.42185049903;227737.16913722316;430280.9020939914;456619.08803079533;455063.6279139339;473242.3297776949;519460.90140121273;516595.6777991304;454695.76930710895;459055.0063224611;463842.3458870584;464448.5893172968;429613.2771574354;414617.0881074537;457176.8914327451;456479.2451093168;;201948.4348523538;472465.0996282349;202461.3416990124;209259.85242894612;274.1544431131654;2780050.452341679;1038646.2502120784;180588.1969909602;0.0;0;152;170;0;0;0;0;3;62;55;1189744872714.7273;436530178880.31226;831993246509.7117;36627.331501163615;2610.036326649151;207.44728185808032;19653.941718089467;2299872.5762518956;939501.2069993584;69603.91961688372;804158.3096858656;5.90967921046976;0.24964204297185388
5411;2019-02-11 11:11:37.869;739;185;121;120;115;52;183;26;28;36;619;592;25;61;234;235;238;187;189;187;182;25;552;354;364;135;359;259;553;336.0;83.0;1281.0;133.0;120.0;0;65;84;1;0;0;0;0;0;0;1;0;0;0;0;28676.697265625;10041.802734375;0.0;958.1228637695309;483.0;82484;;;Calculated values ==>;1549879897.869;347.06000000000006;291.66;285.26000000000005;285.16;284.66;278.36;273.7412296467126;291.46000000000004;275.76000000000005;275.96000000000004;276.76000000000005;335.06;332.36;275.66;279.26000000000005;296.56;296.66;296.96000000000004;291.86;291.86;291.36;;321.46000000000004;275.66;241.49495122638035;262.3656120759269;273.7412296467126;292.06;5520000.0;3540000.0;3640000.0;1350000.0;3590000.0;2590000.0;5530000.0;0.056;0.013833333333333333;0.2135;0.022166666666666668;0.02;0.076;;10041.802734375;0.0;958.1228637695309;28676.697265625;506697.1126056923;410894.04197200795;229620.8446039585;229328.24047829182;227877.23655417704;430542.39183029096;456619.08803079533;453711.02531543287;472948.7829819323;518589.5724471654;515810.6249053702;453335.5304366992;457780.2368423411;464301.43004117184;465164.4692349649;427726.83581261255;411690.63993804477;457176.8914327451;456479.2451093168;;202784.37528459195;471875.0639052514;201365.34589145327;208801.0034473757;273.70935798128136;2780519.660942375;1038805.9281254184;180603.52414458335;0.0;0;152;170;0;0;0;0;3;62;55;1189963276354.4634;436610280215.2155;832146249059.5269;53875.80255701964;5996.298749305859;221.834042931521;18823.54636630752;2300626.7816046826;939572.9276535624;69607.49702087506;804478.9607636106;7.17436504560325;0.3874551403676377
5412;2019-02-11 11:12:37.859;738;189;121;121;116;52;184;25;30;35;620;593;28;60;233;235;238;192;189;187;182;23;559;356;364;134;361;264;559;352.0;85.0;1386.0;113.0;120.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29728.416015625;11084.275390625;0.0;1015.65203857422;483.0;82485;;;Calculated values ==>;1549879957.859;346.96000000000004;292.06;285.26000000000005;285.26000000000005;284.76000000000005;278.36;273.955091788801;291.56;275.66;276.16;276.66;335.16;332.46000000000004;275.96000000000004;279.16;296.46000000000004;296.66;296.96000000000004;292.36;291.86;291.36;;321.46000000000004;275.46000000000004;241.2770596917726;263.0348170998261;273.955091788801;292.06;5590000.0;3560000.0;3640000.0;1340000.0;3610000.0;2640000.0;5590000.0;0.058666666666666666;0.014166666666666666;0.23099999999999998;0.01883333333333333;0.02;0.07866666666666666;;11084.275390625;0.0;1015.65203857422;29728.416015625;505938.80315546715;252186.74541440952;229486.94319768317;229486.94319768317;228038.63196583118;430412.23801567365;456758.77315419767;453103.7516302043;472981.82504853373;518274.1224609488;515485.52621715533;452850.65303800703;456847.7499277304;463874.16568678804;464872.6823385499;425758.21693469386;411022.3319942386;457176.8914327451;456479.2451093168;;202784.37528459195;471812.00014122744;201900.84324496865;208914.2584871842;273.92727517604567;2781006.2891015834;1038981.9494347129;180619.96952741814;0.0;0;152;170;0;0;0;0;3;62;55;1190181639954.498;436690966765.22833;832303122909.5518;58027.871836989434;5083.326788212874;208.75836998978284;19475.112280941095;2301559.156803011;939665.242478021;69611.0846929383;804798.0630598069;6.842608747911523;0.3624131523264462
5413;2019-02-11 11:13:37.840;736;192;121;120;117;53;184;26;33;35;625;596;30;60;234;235;238;194;189;187;182;25;557;358;364;138;363;267;557;367.0;83.0;1314.0;185.0;120.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29723.64453125;10944.5703125;0.0;1078.60583496094;480.0;82486;;;Calculated values ==>;1549880017.84;346.76;292.36;285.26000000000005;285.16;284.86;278.46000000000004;274.1680685717883;291.56;275.76000000000005;276.46000000000004;276.66;335.66;332.76000000000005;276.16;279.16;296.56;296.66;296.96000000000004;292.56;291.86;291.36;;321.16;275.66;242.14157278889297;263.43189868330234;274.1680685717883;292.06;5570000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2670000.0;5570000.0;0.06116666666666667;0.013833333333333333;0.219;0.030833333333333334;0.02;0.08116666666666666;;10944.5703125;0.0;1078.60583496094;29723.64453125;505868.9296677434;411902.9413244403;229531.35143228946;229239.6668209865;228369.3810390818;430280.9020939914;456758.77315419767;452965.6386944178;472458.26935960614;518539.17624372605;515538.83435552043;452583.806937409;456356.4792372799;463709.8566730499;464579.7527577276;426329.6538949846;412673.55452819855;457176.8914327451;456479.2451093168;;201530.46850934727;471477.517547777;202399.1886677667;209084.73185409675;274.1302953783658;2781501.5660516513;1039165.465017066;180637.4161498349;0.0;0;152;170;0;0;0;0;3;62;55;1190399970794.3037;436772540925.1557;832462372464.4099;54874.05255583659;8296.58180713365;188.90937457387403;20080.18799254869;2302499.70823648;939776.7064081242;69614.39754140572;805127.5861797503;6.9399076173157175;0.38889588244047124
5414;2019-02-11 11:14:37.890;733;191;121;120;115;54;184;27;35;35;630;601;33;65;235;235;238;193;189;187;182;26;551;359;364;143;364;269;550;371.0;82.0;710.0;162.0;120.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29701.41796875;10812.3857421875;0.0;1164.34753417969;476.0;82487;;;Calculated values ==>;1549880077.89;346.46000000000004;292.26000000000005;285.26000000000005;285.16;284.66;278.56;274.27422755570615;291.56;275.86;276.66;276.66;336.16;333.26000000000005;276.46000000000004;279.66;296.66;296.66;296.96000000000004;292.46000000000004;291.86;291.36;;320.76000000000005;275.76000000000005;243.1966462407574;263.6948088759802;274.27422755570615;292.06;5510000.0;3590000.0;3640000.0;1430000.0;3640000.0;2690000.0;5500000.0;0.06183333333333333;0.013666666666666666;0.11833333333333333;0.027000000000000003;0.02;0.08183333333333333;;10812.3857421875;0.0;1164.34753417969;29701.41796875;506037.30620136944;414443.2327276156;229688.5652307168;229395.26074894576;227940.9127301223;430214.79039162316;456758.77315419767;452873.9678736973;471798.96558121993;518889.0081642153;515885.97008476476;452618.638209442;456649.39548440085;463693.98011157714;464432.8555123943;428001.1328811867;415150.1171397334;457176.8914327451;456479.2451093168;;199858.6285646581;470909.40455562726;202642.14480696377;209252.2679247853;274.2292479077684;2781997.187581437;1039346.9240747374;180656.12300403556;0.0;0;152;170;0;0;0;0;3;62;55;1190618552794.998;436856911175.4237;832623306464.9211;29610.765729563467;7243.216013213916;175.63054846652884;20231.40763293416;2303204.3350912235;939906.312638968;69617.43790563462;805463.7960860002;4.78102155261043;0.2297404980330394
5415;2019-02-11 11:15:37.860;728;189;121;121;115;54;184;27;11;35;627;603;17;70;236;235;238;190;189;187;182;27;549;360;364;147;365;270;549;365.0;86.0;767.0;170.0;120.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29628.107421875;10808.2373046875;0.0;1159.11291503906;473.0;82488;;;Calculated values ==>;1549880137.86;345.96000000000004;292.06;285.26000000000005;285.26000000000005;284.66;278.56;274.38016830617;291.56;275.86;274.26000000000005;276.66;335.86;333.46000000000004;274.86;280.16;296.76000000000005;296.66;296.96000000000004;292.16;291.86;291.36;;320.46000000000004;275.86;244.02132995426717;263.82572766246335;274.38016830617;292.06;5490000.0;3600000.0;3640000.0;1470000.0;3650000.0;2700000.0;5490000.0;0.06083333333333333;0.014333333333333333;0.12783333333333333;0.028333333333333332;0.02;0.08083333333333333;;10808.2373046875;0.0;1159.11291503906;29628.107421875;505593.3236759873;414127.2103214636;229711.25469212318;229711.25469212318;227962.24230713688;430148.3826014536;456758.77315419767;449594.4067470239;471267.55247380707;518495.18664217886;516008.02583208703;450378.0451711551;457106.95004262665;463678.2282813929;464285.6678292783;428544.816295148;414485.982530214;457176.8914327451;456479.2451093168;;198604.77482894104;470471.85281878355;202915.56688179003;209545.42778331577;274.3399179507889;2782491.353084941;1039527.0058469019;180675.4754932928;0.0;0;152;170;0;0;0;0;3;62;55;1190836843594.2344;436943867675.1195;832784925614.3557;31533.7783627724;7580.761434881483;201.5099506307204;19960.48356718508;2303713.618187944;940029.7840173641;69620.57917169736;805798.5610452833;4.953187817446866;0.24619130142878135
5416;2019-02-11 11:16:37.871;721;187;122;121;115;53;184;27;-26;34;600;578;-21;85;236;235;238;189;189;187;182;27;549;359;364;138;363;271;549;357.0;81.0;491.0;137.0;120.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30404.7734375;10790.8037109375;0.0;2043.41418457031;469.0;82489;;;Calculated values ==>;1549880197.871;345.26;291.86;285.36;285.26000000000005;284.66;278.46000000000004;274.27422755570615;291.56;275.86;270.56;276.56;333.16;330.96000000000004;271.06;281.66;296.76000000000005;296.66;296.96000000000004;292.06;291.86;291.36;;320.06;275.86;242.14157278889297;263.95629194202945;274.27422755570615;292.06;5490000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;2710000.0;5490000.0;0.0595;0.013500000000000002;0.08183333333333334;0.022833333333333334;0.02;0.0795;;10790.8037109375;0.0;2043.41418457031;30404.7734375;504715.6917194152;413396.8702782222;230005.63749457302;229711.25469212318;227962.24230713688;430214.79039162316;456758.77315419767;444443.3837747374;472360.27449258295;515611.0411035405;513322.81823346246;445128.0375665939;458798.122447285;463974.7193981239;464432.8555123943;428544.816295148;414127.2103214636;457176.8914327451;456479.2451093168;;196933.003932529;471673.81221397576;202662.60366486653;209541.3543138493;274.2371877775472;2782991.718810308;1039707.0308543695;180702.16811194218;0.0;0;152;170;0;0;0;0;3;62;56;1191055283634.8037;437029383350.3424;832947255369.7788;19785.727172324438;6142.422595204661;194.63768064473948;19631.562318239667;2304141.3591399845;940144.1648505552;69623.88100719215;806128.5552497031;3.5650282813437575;0.14854058125360217
5417;2019-02-11 11:17:37.871;716;188;123;122;114;51;184;27;-39;33;572;558;-25;76;235;235;238;190;190;187;183;27;552;358;364;124;363;268;552;372.0;108.0;503.0;121.0;120.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30559.517578125;10904.400390625;0.0;2093.52172851562;469.0;82490;;;Calculated values ==>;1549880257.871;344.76;291.96000000000004;285.46000000000004;285.36;284.56;278.26000000000005;274.1680685717883;291.56;275.86;269.26000000000005;276.46000000000004;330.36;328.96000000000004;270.66;280.76000000000005;296.66;296.66;296.96000000000004;292.16;291.86;291.46000000000004;;320.06;275.86;239.02933182858504;263.56353331371673;274.1680685717883;292.16;5520000.0;3579999.9999999995;3640000.0;1240000.0;3629999.9999999995;2680000.0;5520000.0;0.062000000000000006;0.018000000000000002;0.08383333333333334;0.020166666666666666;0.02;0.082;;10904.400390625;0.0;2093.52172851562;30559.517578125;503809.6758032765;412510.35525449144;230231.5404395455;229937.02860350022;227610.32368758568;430280.9020939914;456758.77315419767;443255.34691129276;474084.14901256585;512960.927147615;511503.8426114754;445173.7890137723;458170.3683090913;463842.3458870584;464579.7527577276;427726.83581261255;413263.53111073095;457176.8914327451;456619.08803079533;;196933.003932529;473508.13932025275;202426.4458231078;209208.1762173609;274.14088654769273;2783499.7545687715;1039887.8242218825;180736.64257788457;0.0;0;152;170;0;0;0;0;3;62;56;1191273683634.8037;437107983350.3424;833108955369.7788;20189.489541226176;5466.8141521924235;260.33948463386884;20287.694768701625;2304474.4859459307;940240.9084901169;69627.67248356946;806461.2157254276;3.554748022279193;0.14044410776055619
5418;2019-02-11 11:18:37.861;712;188;124;123;116;50;184;28;-29;33;587;569;-22;52;235;236;238;190;190;187;182;27;550;358;364;122;363;263;550;393.0;107.0;289.0;9.0;120.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29756.82421875;10980.84765625;0.0;1120.29016113281;467.0;82491;;;Calculated values ==>;1549880317.861;344.36;291.96000000000004;285.56;285.46000000000004;284.76000000000005;278.16;274.1680685717883;291.56;275.96000000000004;270.26000000000005;276.46000000000004;331.86;330.06;270.96000000000004;278.36;296.66;296.76000000000005;296.96000000000004;292.16;291.86;291.36;;319.86;275.86;238.5638546566975;262.9017227912062;274.1680685717883;292.16;5500000.0;3579999.9999999995;3640000.0;1220000.0;3629999.9999999995;2630000.0;5500000.0;0.0655;0.017833333333333333;0.04816666666666667;0.0015;0.02;0.0855;;10980.84765625;0.0;1120.29016113281;29756.82421875;503490.5764455545;413351.9237643686;230573.56230372956;230277.70356738323;228230.19690437103;430280.9020939914;456758.77315419767;445612.9882905744;474341.1068506839;514950.96163958503;513087.5327955087;446548.16293838405;456023.87960659934;463842.3458870584;464710.80611794995;428273.7839724231;414083.7466353395;457176.8914327451;456479.2451093168;;196097.13278094304;473766.8086979708;202488.94289931867;209058.44451438554;274.1651636164793;2784002.306977795;1040070.1708927909;180763.41988000827;0.0;0;152;170;0;0;0;0;3;62;56;1191492047234.8384;437181771050.3541;833268228819.8041;11710.474853012152;406.91679869797827;253.05566584465757;21154.478450866623;2304740.2746770857;940289.8480900892;69631.95006344198;806806.509610405;2.770394509536464;0.032133589524410866
5419;2019-02-11 11:19:37.852;709;187;124;123;115;49;184;28;-13;34;623;587;-11;27;235;236;238;189;190;187;183;27;549;357;364;125;362;257;549;372.0;85.0;270.0;32.0;120.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29642.626953125;10993.228515625;0.0;905.0255737304691;467.0;82492;;;Calculated values ==>;1549880377.852;344.06000000000006;291.86;285.56;285.46000000000004;284.66;278.06;274.0616903277293;291.56;275.96000000000004;271.86;276.56;335.46000000000004;331.86;272.06;275.86;296.66;296.76000000000005;296.96000000000004;292.06;291.86;291.46000000000004;;319.86;275.86;239.25999513918347;262.0952818180154;274.0616903277293;292.16;5490000.0;3570000.0000000005;3640000.0;1250000.0;3620000.0000000005;2570000.0;5490000.0;0.062000000000000006;0.014166666666666666;0.045000000000000005;0.005333333333333333;0.02;0.082;;10993.228515625;0.0;905.0255737304691;29642.626953125;503205.0715120072;413396.8702782222;230596.98130341995;230300.87547058638;227962.24230713688;430346.717906069;456758.77315419767;448856.88595076016;474051.4637773472;519167.140353073;515466.9281132454;449115.1361523079;453927.4872014058;463990.4146581629;464857.1551205372;428544.816295148;414127.2103214636;457176.8914327451;456619.08803079533;;196097.13278094304;473378.49451345275;202202.5318592477;209128.00733343605;274.0492637792137;2784497.228154394;1040253.2607264359;180780.29497946976;0.0;0;152;170;0;0;0;0;3;62;56;1191710414474.6094;437255859935.27637;833424205419.6404;11099.44593411806;1446.271800822427;204.24941796052903;20294.26861718346;2304930.3288377114;940305.2890119165;69635.760367505;807151.8640246759;2.7772339976876803;0.045032902260177
5420;2019-02-11 11:20:37.872;706;186;123;123;115;48;184;27;0;35;641;600;-1;23;235;236;238;187;190;187;183;26;548;356;364;136;361;252;548;386.0;84.0;534.0;193.0;120.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29718.18359375;11032.041015625;0.0;1022.84790039062;466.0;82493;;;Calculated values ==>;1549880437.872;343.76;291.76000000000005;285.46000000000004;285.46000000000004;284.66;277.96000000000004;273.955091788801;291.56;275.86;273.16;276.66;337.26;333.16;273.06;275.46000000000004;296.66;296.76000000000005;296.96000000000004;291.86;291.86;291.46000000000004;;319.76000000000005;275.76000000000005;241.71165711629368;261.41265627149306;273.955091788801;292.16;5480000.0;3560000.0;3640000.0;1360000.0;3610000.0;2520000.0;5480000.0;0.06433333333333333;0.014;0.089;0.03216666666666666;0.02;0.08433333333333333;;11032.041015625;0.0;1022.84790039062;29718.18359375;502919.6648491048;413442.3132566535;230324.10800259875;230324.10800259875;227983.62437842245;430412.23801567365;456758.77315419767;451417.3569068676;472720.47428543336;521421.67666629166;517228.1241765123;451291.51601006434;454280.97009589704;464138.1880892104;465003.21838653134;428814.2563303796;413808.91226698237;457176.8914327451;456619.08803079533;;195679.20071851107;471840.61823089625;201819.68718706255;208579.62888244662;273.8956490800748;2784992.066466601;1040436.8658204422;180796.3659469531;0.0;0;152;170;0;0;0;0;3;62;56;1191928887274.54;437334186035.25146;833576956319.5918;22214.192605062646;8685.673281909983;210.0748168875609;20917.99438817741;2305208.0350300013;940389.750031871;69639.21422036162;807495.4140281198;4.315919910544797;0.20547081310319443
5421;2019-02-11 11:21:37.862;708;186;123;123;116;48;184;26;8;35;637;604;4;35;234;237;239;188;190;187;183;25;551;356;364;140;361;247;551;372.0;87.0;600.0;216.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29873.60546875;11094.033203125;0.0;1053.0791015625;467.0;82494;;;Calculated values ==>;1549880497.862;343.96000000000004;291.76000000000005;285.46000000000004;285.46000000000004;284.76000000000005;277.96000000000004;273.955091788801;291.56;275.76000000000005;273.96000000000004;276.66;336.86;333.56;273.56;276.66;296.56;296.86;297.06;291.96000000000004;291.86;291.46000000000004;;319.86;275.66;242.56692532238324;260.72004837742526;273.955091788801;292.16;5510000.0;3560000.0;3640000.0;1400000.0;3610000.0;2470000.0;5510000.0;0.062000000000000006;0.0145;0.1;0.036000000000000004;0.02;0.082;;11094.033203125;0.0;1053.0791015625;29873.60546875;502892.1043061288;412172.66196668637;230254.59199040785;230254.59199040785;228208.70246362453;430412.23801567365;456758.77315419767;453284.80686202255;472195.2020149266;521422.2666833262;518058.56428558583;452791.08330226666;456575.9506117076;464006.2339002714;465133.64708331646;428253.3279101375;412934.04071806197;457176.8914327451;456619.08803079533;;196097.13278094304;471211.3733730803;201793.38087709216;208735.13968521796;273.8853941060919;2785488.581942494;1040621.2190416357;180813.66245540685;0.0;0;152;170;0;0;0;0;3;62;56;1192147250874.5747;437416972235.26465;833726631369.6156;25149.14259849304;9699.047729855574;222.12966428509495;20326.483764337347;2305602.663707684;940542.930505992;69642.81532408796;807839.0607287813;4.56049161047056;0.23549322946248002
