;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5422;2019-02-11 11:22:37.853;715;187;124;123;116;48;184;26;12;34;620;597;8;46;234;237;239;189;190;187;183;25;547;356;364;142;361;242;548;372.0;85.0;593.0;267.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.8046875;11046.255859375;0.0;1013.43725585938;468.0;82495;;;Calculated values ==>;1549880557.853;344.66;291.86;285.56;285.46000000000004;284.76000000000005;277.96000000000004;273.955091788801;291.56;275.76000000000005;274.36;276.56;335.16;332.86;273.96000000000004;277.76000000000005;296.56;296.86;297.06;292.06;291.86;291.46000000000004;;319.96000000000004;275.66;242.98782864720522;260.01710675043796;273.955091788801;292.16;5470000.0;3560000.0;3640000.0;1420000.0;3610000.0;2420000.0;5480000.0;0.062000000000000006;0.014166666666666666;0.09883333333333333;0.0445;0.02;0.082;;11046.255859375;0.0;1013.43725585938;29808.8046875;504146.28299767495;413808.91226698237;230620.46207402542;230324.10800259875;228273.34555521657;430412.23801567365;456758.77315419767;454623.6094346854;471832.65708311246;520104.18761107925;517765.6339029632;454137.83167966426;458694.8857832068;464006.2339002714;465133.64708331646;429328.03247197357;414529.21004869137;457176.8914327451;456619.08803079533;;196515.0671798046;470944.3282388252;201779.73949263507;208814.062073462;273.8800756108141;2785985.8607569286;1040805.6937749351;180830.88084188852;0.0;0;152;170;0;0;0;0;3;62;56;1192365618114.3457;437501559545.1759;833873309364.4617;24989.402479272638;11977.82419920546;209.64998432983109;20320.012128501334;2306020.4222430456;940723.5440091215;69646.41294809808;808177.730719413;4.767690872554331;0.2671387334712034
5423;2019-02-11 11:23:37.833;725;185;126;124;117;49;184;27;14;34;599;584;11;54;234;238;239;186;190;187;183;25;547;356;364;144;361;238;548;379.0;82.0;494.0;196.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29816.1640625;11040.380859375;0.0;977.1441040039059;470.0;82496;;;Calculated values ==>;1549880617.833;345.66;291.66;285.76000000000005;285.56;284.86;278.06;273.955091788801;291.56;275.86;274.56;276.56;333.06;331.56;274.26000000000005;278.56;296.56;296.96000000000004;297.06;291.76000000000005;291.86;291.46000000000004;;320.16;275.66;243.40439225979637;259.4470641161187;273.955091788801;292.16;5470000.0;3560000.0;3640000.0;1440000.0;3610000.0;2380000.0;5480000.0;0.06316666666666666;0.013666666666666666;0.08233333333333334;0.03266666666666666;0.020166666666666666;0.08333333333333333;;11040.380859375;0.0;977.1441040039059;29816.1640625;505400.2840241532;413071.18990964803;231215.83839973132;230620.46207402542;228563.85505091405;430412.23801567365;456758.77315419767;455532.89152574015;471567.5291714911;518304.97793605755;516782.04603578174;455172.874522623;460261.7830234121;464006.2339002714;465263.9689877527;429328.03247197357;413442.3132566535;457176.8914327451;456619.08803079533;;197350.94305643384;470676.3731168869;201808.8663080421;208925.3535542309;273.891430992678;2786482.5698717567;1040989.6877292146;180847.4634905;0.0;0;152;170;0;0;0;0;3;62;56;1192583945314.415;437587330945.2032;834017261364.5074;20889.944742923806;8783.00522242226;217.104829276041;20641.1445397137;2306402.622694054;940896.4932520528;69649.96805278255;808518.9599107659;4.204792541585718;0.2003054628804653
5424;2019-02-11 11:24:37.843;737;184;127;126;118;49;184;26;18;33;573;561;16;76;234;238;239;186;190;187;183;25;543;355;364;136;360;243;544;365.0;74.0;248.0;208.0;121.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;28588.931640625;8981.1337890625;0.0;1832.83605957031;474.0;82497;;;Calculated values ==>;1549880677.843;346.86;291.56;285.86;285.76000000000005;284.96000000000004;278.06;273.8482719121499;291.56;275.76000000000005;274.96000000000004;276.46000000000004;330.46000000000004;329.26000000000005;274.76000000000005;280.76000000000005;296.56;296.96000000000004;297.06;291.76000000000005;291.86;291.46000000000004;;320.56;275.66;241.71165711629368;260.1585393101385;273.8482719121499;292.16;5430000.0;3550000.0;3640000.0;1360000.0;3600000.0;2430000.0;5440000.0;0.06083333333333333;0.012333333333333333;0.04133333333333333;0.034666666666666665;0.020166666666666666;0.08099999999999999;;8981.1337890625;0.0;1832.83605957031;28588.931640625;507258.0488970107;414351.7324323658;231612.550156598;231312.44497666456;228943.91931632307;430477.46260093397;456758.77315419767;455182.8312544816;472525.0707617092;515234.6644477703;514009.3031469469;454940.6519600305;462059.5643937223;464153.9787801302;465409.2384259755;430378.4704162106;415057.9893906339;457176.8914327451;456619.08803079533;;199022.72361097817;471742.7696466962;201511.55250612245;209005.8338141627;273.77093794292466;2786969.360120727;1041156.5614922509;180870.88389460964;0.0;0;152;170;0;0;0;0;3;63;56;1192802381714.3804;437671344945.1898;834161585414.4845;10485.079521598846;9368.01552753989;188.95259931544607;20056.67359154724;2306664.124805973;941047.7769680294;69653.35242865559;808858.1649198865;3.7080481822381843;0.16571496159679486
5425;2019-02-11 11:25:37.884;745;182;126;126;119;50;184;25;24;31;551;542;22;104;233;238;239;184;190;187;183;24;543;355;364;131;360;249;544;354.0;82.0;-1.0;231.0;121.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;28529.33203125;8934.5771484375;0.0;1901.5388183593802;479.0;82498;;;Calculated values ==>;1549880737.884;347.66;291.36;285.76000000000005;285.76000000000005;285.06;278.16;273.8482719121499;291.56;275.66;275.56;276.26000000000005;328.26000000000005;327.36;275.36;283.56;296.46000000000004;296.96000000000004;297.06;291.56;291.86;291.46000000000004;;321.06;275.56;240.61611355647437;260.9983114674233;273.8482719121499;292.16;5430000.0;3550000.0;3640000.0;1310000.0;3600000.0;2490000.0;5440000.0;0.059000000000000004;0.013666666666666666;0.0;0.0385;0.020166666666666666;0.07916666666666666;;8934.5771484375;0.0;1901.5388183593802;28529.33203125;508249.430303255;413628.9936938134;231312.44497666456;231312.44497666456;229236.96638929524;430477.46260093397;456758.77315419767;454909.11700839887;472984.3684616349;512459.74440398044;511534.63160100713;454664.42385083163;464417.3172521789;464022.1768390251;465409.2384259755;430378.4704162106;414351.7324323658;457176.8914327451;456619.08803079533;;201112.50472608567;472304.9464017478;201441.46355184558;209050.70303058898;273.74356647747607;2787445.6709091193;1041305.9611037354;180902.0249505156;0.0;0;152;170;0;0;0;0;3;63;56;1193020930954.8455;437751499680.3604;834309286274.7988;0.0;10428.244089721236;219.0320857792118;19599.163812516337;2306751.560175542;941212.8585272252;69656.75462428475;809188.8560502538;2.7912621164903912;0.11501722140677102
5426;2019-02-11 11:26:37.874;749;184;127;126;121;51;184;25;30;31;563;554;27;111;233;239;239;186;190;187;183;24;553;356;364;127;361;253;554;360.0;81.0;423.0;285.0;121.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;28861.0078125;9281.5615234375;0.0;1961.5849609375;483.0;82499;;;Calculated values ==>;1549880797.874;348.06000000000006;291.56;285.86;285.76000000000005;285.26000000000005;278.26000000000005;273.955091788801;291.56;275.66;276.16;276.26000000000005;329.46000000000004;328.56;275.86;284.26000000000005;296.46000000000004;297.06;297.06;291.76000000000005;291.86;291.46000000000004;;321.46000000000004;275.56;239.71726792356844;261.54996906429363;273.955091788801;292.16;5530000.0;3560000.0;3640000.0;1270000.0;3610000.0;2530000.0;5540000.0;0.060000000000000005;0.013500000000000002;0.07050000000000001;0.0475;0.020166666666666666;0.08016666666666666;;9281.5615234375;0.0;1961.5849609375;28861.0078125;507854.83615440415;250473.50590275877;231370.359533236;231072.85652437375;229598.38604346747;430412.23801567365;456758.77315419767;454974.1460003086;473504.37459156296;513342.7333405974;512416.00404312863;454605.02740641317;464644.3512885259;463874.16568678804;465394.1846544878;427706.3734488275;410846.3285738816;457176.8914327451;456619.08803079533;;202784.37528459195;472829.0820560985;201792.0543432398;209232.7506592264;273.8848769382647;2787923.8440324212;1041457.7369591659;180934.2122832318;0.0;0;152;170;0;0;0;0;3;63;56;1193239294554.8801;437828886780.37274;834459861174.8228;17849.337461823354;12874.258816360787;227.61060581176952;19832.138045954107;2306900.2798636677;941407.013686886;69660.4760263782;809517.395466763;4.51682676202124;0.25638677814015787
5427;2019-02-11 11:27:37.855;752;189;126;126;123;52;184;26;33;31;588;575;30;113;234;239;239;191;190;188;183;25;557;358;364;127;363;255;557;388.0;81.0;528.0;254.0;120.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28484.4453125;9645.7724609375;0.0;1165.82971191406;486.0;82500;;;Calculated values ==>;1549880857.855;348.36;292.06;285.76000000000005;285.76000000000005;285.46000000000004;278.36;274.1680685717883;291.56;275.76000000000005;276.46000000000004;276.26000000000005;331.96000000000004;330.66;276.16;284.46000000000004;296.56;297.06;297.06;292.26000000000005;291.96000000000004;291.46000000000004;;321.76000000000005;275.66;239.71726792356844;261.82340779136865;274.1680685717883;292.16;5570000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2550000.0;5570000.0;0.06466666666666666;0.013500000000000002;0.08800000000000001;0.042333333333333334;0.02;0.08466666666666667;;9645.7724609375;0.0;1165.82971191406;28484.4453125;507872.1916138102;410706.54676073755;231002.21405769818;231002.21405769818;230117.17274191615;430280.9020939914;456758.77315419767;455008.2366141777;473504.37459156296;515741.2494789057;514403.8990935423;454638.1590671916;464584.7349765202;463709.8566730499;465103.311480244;426592.15758848126;411509.7758049635;457315.95501684735;456619.08803079533;;204038.30555042345;472925.59586621344;202370.77350570736;209134.10591956344;274.1192522502104;2788401.5714797582;1041615.4147950973;180960.2658192492;0.0;0;152;170;0;0;0;0;3;63;56;1193457625394.6858;437905062650.30493;834612212914.6871;22232.096753545393;11453.48747992809;203.61215407749;20953.728485417632;2307234.1860447135;941609.680707622;69664.06841142512;809857.1700581851;5.072599231470222;0.2709356478669954
5428;2019-02-11 11:28:37.885;755;191;125;125;122;54;184;28;36;33;607;586;32;94;235;238;239;193;190;188;183;27;558;359;364;143;364;258;559;398.0;85.0;530.0;296.0;121.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;29104.775390625;10075.9375;0.0;1104.73291015625;488.0;82501;;;Calculated values ==>;1549880917.885;348.66;292.26000000000005;285.66;285.66;285.36;278.56;274.27422755570615;291.56;275.96000000000004;276.76000000000005;276.46000000000004;333.86;331.76000000000005;276.36;282.56;296.66;296.96000000000004;297.06;292.46000000000004;291.96000000000004;291.46000000000004;;321.96000000000004;275.86;243.1966462407574;262.23063862743834;274.27422755570615;292.16;5580000.0;3590000.0;3640000.0;1430000.0;3640000.0;2580000.0;5590000.0;0.06633333333333333;0.014166666666666666;0.08833333333333333;0.04933333333333333;0.020166666666666666;0.0865;;10075.9375;0.0;1104.73291015625;29104.775390625;508157.50929863274;410616.18902811914;230660.04696747527;230660.04696747527;229778.98045087725;430214.79039162316;456758.77315419767;454875.7103495071;471601.4229191921;517439.8113888629;515278.0371803349;454379.5404932804;461902.06837289105;463693.98011157714;464826.4671830437;426309.199536369;411422.6270748474;457315.95501684735;456619.08803079533;;204874.27233412856;471008.3239875013;202614.6520060391;209153.17376005408;274.2185765669316;2788881.7216071417;1041779.8445518182;180979.1966351017;0.0;0;152;170;0;0;0;0;3;63;56;1193676134594.5815;437986103150.2663;834766189864.6138;22283.060153673006;13240.754484418803;210.89310987155602;21405.801584419118;2307605.3311652504;941815.5689499016;69667.52434906164;810210.3426399741;5.110651440049375;0.2874713214336772
5429;2019-02-11 11:29:37.865;757;193;124;124;120;54;184;28;32;33;599;579;30;106;236;238;239;195;190;188;183;27;559;361;364;142;366;260;559;399.0;83.0;440.0;302.0;121.0;0;3;93;1;0;0;0;0;0;0;1;0;1;0;0;30283.939453125;10656.62109375;0.0;1947.04296875;487.0;82502;;;Calculated values ==>;1549880977.865;348.86;292.46000000000004;285.56;285.56;285.16;278.56;274.4858918419099;291.56;275.96000000000004;276.36;276.46000000000004;333.06;331.06;276.16;283.76000000000005;296.76000000000005;296.96000000000004;297.06;292.66;291.96000000000004;291.46000000000004;;321.86;275.86;242.98782864720522;262.5002047102346;274.4858918419099;292.16;5590000.0;3610000.0;3640000.0;1420000.0;3660000.0;2600000.0;5590000.0;0.0665;0.013833333333333333;0.07333333333333333;0.050333333333333334;0.020166666666666666;0.08666666666666667;;10656.62109375;0.0;1947.04296875;30283.939453125;508318.20149280434;411422.6270748474;230365.52043668393;230365.52043668393;229195.71235323403;430081.6785162784;456758.77315419767;454040.3323306458;471734.03124744946;516446.7382116067;514383.32653552195;453790.33218921116;463022.8473428688;463529.53543198755;464533.37255708285;426024.41690300405;412206.6801068195;457315.95501684735;456619.08803079533;;204456.2876039246;471141.87126780767;203123.82907242057;209462.76110141262;274.4252433606146;2789376.462595678;1041952.5582830472;181004.61962361212;0.0;0;152;170;0;0;0;0;3;63;57;1193894461794.651;438071574650.29346;834921538064.6632;18400.543572269853;13490.241457167816;191.1453590138864;21420.215000546505;2307944.2481863974;942038.2529967191;69670.87355286322;810567.1071504718;4.244967584322113;0.2367711972005688
5430;2019-02-11 11:30:37.866;758;192;124;123;118;55;184;27;21;33;583;569;22;118;237;237;239;194;190;188;183;27;553;362;364;142;367;262;553;382.0;83.0;653.0;268.0;121.0;0;26;98;1;0;0;0;0;0;0;1;0;1;0;0;30715.359375;10919.0615234375;0.0;2077.34155273438;486.0;82503;;;Calculated values ==>;1549881037.866;348.96000000000004;292.36;285.56;285.46000000000004;284.96000000000004;278.66;274.5913991737795;291.56;275.86;275.26000000000005;276.46000000000004;331.46000000000004;330.06;275.36;284.96000000000004;296.86;296.86;297.06;292.56;291.96000000000004;291.46000000000004;;321.76000000000005;275.86;242.98782864720522;262.7682575881327;274.5913991737795;292.16;5530000.0;3620000.0000000005;3640000.0;1420000.0;3670000.0000000005;2620000.0;5530000.0;0.06366666666666666;0.013833333333333333;0.10883333333333334;0.04466666666666667;0.020166666666666666;0.08383333333333333;;10919.0615234375;0.0;2077.34155273438;30715.359375;508973.7378423698;413590.4106133878;230503.67282818444;230208.5486171172;228745.4692477943;430014.67791919125;456758.77315419767;452311.47088057286;471734.03124744946;514623.6423767696;513175.06748971855;452438.2134286634;464143.3194383811;463513.8806111011;464254.5134180436;427706.3734488275;414317.87443422026;457315.95501684735;456619.08803079533;;204038.30555042345;471141.87126780767;203419.59441538126;209934.8498586202;274.5443406764657;2789884.798557423;1042132.3586345958;181038.15672019293;0.0;0;152;170;0;0;0;0;3;63;57;1194112865434.387;438156776070.19055;835078140674.474;27087.73255529502;11958.26169940838;185.2075697020666;20680.36196676735;2308323.323471485;942250.3273906154;69674.00987953664;810917.9511387446;4.60985731513799;0.25821495895570035
5431;2019-02-11 11:31:37.866;758;190;124;123;117;53;184;27;18;32;589;577;18;120;237;238;239;191;190;188;183;27;550;360;364;133;364;262;550;404.0;80.0;369.0;190.0;121.0;0;5;98;1;0;0;0;0;0;0;1;0;1;0;0;30522.71875;10856.6962890625;0.0;2021.15466308594;484.0;82504;;;Calculated values ==>;1549881097.866;348.96000000000004;292.16;285.56;285.46000000000004;284.86;278.46000000000004;274.38016830617;291.56;275.86;274.96000000000004;276.36;332.06;330.86;274.96000000000004;285.16;296.86;296.96000000000004;297.06;292.26000000000005;291.96000000000004;291.46000000000004;;321.56;275.86;241.05796691057077;262.7682575881327;274.38016830617;292.16;5500000.0;3600000.0;3640000.0;1330000.0;3640000.0;2620000.0;5500000.0;0.06733333333333333;0.013333333333333334;0.0615;0.03166666666666666;0.020166666666666666;0.0875;;10856.6962890625;0.0;2021.15466308594;30522.71875;509238.38886951824;414083.7466353395;230573.56230372956;230277.70356738323;228520.26270263235;430148.3826014536;456758.77315419767;451930.5317933771;472820.39598721155;515243.7703188499;514003.10470526625;451930.5317933771;464379.00001173094;463959.1484052212;464680.0635916259;428524.365199806;414443.2327276156;457315.95501684735;456619.08803079533;;203202.34940748036;472333.7623376517;202923.4472083232;209296.14040174065;274.3429719146105;2790395.1158751315;1042313.8232830332;181072.31085532476;0.0;0;152;170;0;0;0;0;3;63;57;1194331265434.387;438239276070.19055;835235340674.474;15313.935701980814;8531.326645762068;187.74843296253823;21640.757917542283;2308676.6707069627;942421.0739601584;69677.1178462255;811270.6271377805;3.546691825209225;0.15176902628623212
5432;2019-02-11 11:32:37.846;756;187;124;124;116;50;184;27;19;33;604;590;18;115;236;238;239;189;190;188;183;27;548;358;364;129;363;264;548;399.0;83.0;435.0;145.0;121.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30491.376953125;10824.052734375;0.0;2035.98767089844;482.0;82505;;;Calculated values ==>;1549881157.846;348.76;291.86;285.56;285.56;284.76000000000005;278.16;274.1680685717883;291.56;275.86;275.06;276.46000000000004;333.56;332.16;274.96000000000004;284.66;296.76000000000005;296.96000000000004;297.06;292.06;291.96000000000004;291.46000000000004;;321.36;275.86;240.16925963744896;263.0348170998261;274.1680685717883;292.16;5480000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2640000.0;5480000.0;0.0665;0.013833333333333333;0.0725;0.024166666666666666;0.020166666666666666;0.08666666666666667;;10824.052734375;0.0;2035.98767089844;30491.376953125;509167.22591307014;413808.91226698237;230620.46207402542;230620.46207402542;228273.34555521657;430280.9020939914;456758.77315419767;451705.86089382874;473438.18344108673;516622.561300956;515175.19268513465;451578.05696444126;463492.66646712227;463974.7193981239;464972.5849072995;429061.6920842357;414529.21004869137;457315.95501684735;456619.08803079533;;202366.40377179522;472857.82487454545;202410.4658131413;208974.7149430778;274.1346775070565;2790903.39718922;1042494.4359673165;181106.10910494556;0.0;0;152;170;0;0;0;0;3;63;57;1194549592634.4563;438317849870.2155;835393088074.5242;18073.916143349838;6535.811177317267;201.03266815836352;21462.512334268853;2308954.8100617295;942546.5915888967;69680.35660878837;811629.7013253536;3.5982213791582893;0.1419086003813492
5433;2019-02-11 11:33:37.867;752;185;125;124;116;49;184;26;21;32;621;606;19;110;235;238;239;187;190;188;183;26;550;356;364;125;361;264;550;397.0;80.0;496.0;162.0;121.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30535.52734375;10856.5166015625;0.0;2056.48608398438;481.0;82506;;;Calculated values ==>;1549881217.867;348.36;291.66;285.66;285.56;284.76000000000005;278.06;273.955091788801;291.56;275.76000000000005;275.26000000000005;276.36;335.26000000000005;333.76000000000005;275.06;284.16;296.66;296.96000000000004;297.06;291.86;291.96000000000004;291.46000000000004;;321.26000000000005;275.76000000000005;239.25999513918347;263.0348170998261;273.955091788801;292.16;5500000.0;3560000.0;3640000.0;1250000.0;3610000.0;2640000.0;5500000.0;0.06616666666666667;0.013333333333333334;0.08266666666666667;0.027000000000000003;0.020166666666666666;0.08633333333333333;;10856.5166015625;0.0;2056.48608398438;30535.52734375;508494.6803791677;412219.46467945963;230870.29783581037;230573.56230372956;228230.19690437103;430412.23801567365;456758.77315419767;451961.10086125555;473859.25462455093;518377.2573975595;516829.1535726071;451705.86089382874;462898.75634633185;464138.1880892104;465263.9689877527;428524.365199806;412979.2520416587;457315.95501684735;456619.08803079533;;201948.4348523538;473282.30129752296;201883.665030951;208654.6738521633;273.92058229235977;2791412.1327214097;1042675.1706138855;181140.22498936817;0.0;0;152;170;0;0;0;0;3;63;57;1194768069074.991;438394076540.40204;835551543514.9119;20673.06802863851;7327.763179197443;207.26817544196425;21407.594424088566;2309277.8146093236;942662.1618109089;69683.76030670416;811987.0772536924;3.8423049243921996;0.16545198008147746
5434;2019-02-11 11:34:37.877;748;187;125;125;117;48;184;25;23;32;639;621;21;103;234;239;239;188;190;188;183;25;550;356;364;122;361;262;550;395.0;80.0;565.0;133.0;121.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29971.6328125;10890.0068359375;0.0;1237.08825683594;480.0;82507;;;Calculated values ==>;1549881277.877;347.96000000000004;291.86;285.66;285.66;284.86;277.96000000000004;273.955091788801;291.56;275.66;275.46000000000004;276.36;337.06;335.26000000000005;275.26000000000005;283.46000000000004;296.56;297.06;297.06;291.96000000000004;291.96000000000004;291.46000000000004;;321.16;275.66;238.5638546566975;262.7682575881327;273.955091788801;292.16;5500000.0;3560000.0;3640000.0;1220000.0;3610000.0;2620000.0;5500000.0;0.06583333333333334;0.013333333333333334;0.09416666666666668;0.022166666666666668;0.020166666666666666;0.08600000000000001;;10890.0068359375;0.0;1237.08825683594;29971.6328125;507997.91449565435;412979.2520416587;230870.29783581037;230870.29783581037;228520.26270263235;430412.23801567365;456758.77315419767;452564.838555993;474245.42212135316;520396.7622676537;518544.5724661601;452311.47088057286;462366.4995748881;464006.2339002714;465394.1846544878;428524.365199806;413351.9237643686;457315.95501684735;456619.08803079533;;201530.46850934727;473575.2735981911;201890.71283431497;208686.31319319276;273.9233283092634;2791916.4430936873;1042856.4218460073;181167.6760166128;0.0;0;152;170;0;0;0;0;3;63;57;1194986505474.9563;438468188890.39026;835709369814.8868;23605.14683879135;6022.341096932588;202.29921913916556;21322.218636033824;2309646.8612306807;942773.4312216705;69687.17393716873;812343.2183760995;4.2179932951444;0.17558546503201602
5435;2019-02-11 11:35:37.847;745;186;126;125;117;47;184;25;25;33;653;627;22;70;234;239;239;187;191;188;183;25;548;357;364;124;362;256;549;401.0;80.0;590.0;111.0;121.0;0;71;99;1;0;0;0;0;0;0;1;0;0;0;0;29639.970703125;10870.0859375;0.0;1034.91613769531;479.0;82508;;;Calculated values ==>;1549881337.847;347.66;291.76000000000005;285.76000000000005;285.66;284.86;277.86;274.0616903277293;291.56;275.66;275.66;276.46000000000004;338.46000000000004;335.86;275.36;280.16;296.56;297.06;297.06;291.86;291.96000000000004;291.46000000000004;;321.06;275.66;239.02933182858504;261.9595390733887;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3640000.0;1240000.0;3620000.0000000005;2560000.0;5490000.0;0.06683333333333333;0.013333333333333334;0.09833333333333334;0.018500000000000003;0.020166666666666666;0.087;;10870.0859375;0.0;1034.91613769531;29639.970703125;507803.57592134783;413024.9693880693;231191.84880649296;230893.96798110125;228542.03168985635;430346.717906069;456758.77315419767;453849.0654772257;474084.14901256585;522322.5588343331;519660.38617711817;453475.5343155894;459345.5208588711;463858.19375264365;465248.88870971405;429061.6920842357;413396.8702782222;457315.95501684735;456619.08803079533;;201112.50472608567;473316.0287508816;202157.11327698876;208887.38722156733;274.03159495655444;2792412.958072899;1043037.6652847653;181186.59991981604;0.0;0;152;170;0;0;0;0;3;63;57;1195204796274.1926;438541951990.1322;835864692114.3434;24749.7086330233;5016.439936267017;208.86429074684702;21552.657970402834;2310049.6168796388;942865.3750683712;69690.59858655784;812700.3303679179;4.328237030533625;0.1728346827129098
5436;2019-02-11 11:36:37.878;744;186;127;126;119;47;184;26;25;33;659;628;22;54;234;239;239;188;191;188;183;25;551;356;364;126;361;251;551;395.0;84.0;428.0;151.0;121.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29628.173828125;11045.2138671875;0.0;896.195678710938;480.0;82509;;;Calculated values ==>;1549881397.878;347.56000000000006;291.76000000000005;285.86;285.76000000000005;285.06;277.86;273.955091788801;291.56;275.76000000000005;275.66;276.46000000000004;339.06000000000006;335.96000000000004;275.36;278.56;296.56;297.06;297.06;291.96000000000004;291.96000000000004;291.46000000000004;;321.16;275.66;239.4893008659735;261.27494424493943;273.955091788801;292.26000000000005;5510000.0;3560000.0;3640000.0;1260000.0;3610000.0;2510000.0;5510000.0;0.06583333333333334;0.014;0.07133333333333333;0.025166666666666667;0.020166666666666666;0.08600000000000001;;11045.2138671875;0.0;896.195678710938;29628.173828125;507410.8055833027;412172.66196668637;231442.33245516315;231144.06173944077;229080.61730282428;430412.23801567365;456758.77315419767;454695.76930710895;473826.37876616616;523338.79210354196;520176.12561034504;454327.0165231591;458216.36237405764;464006.2339002714;465394.1846544878;428253.3279101375;412934.04071806197;457315.95501684735;456619.08803079533;;201530.46850934727;473055.95023356355;201852.8186595883;208791.44495661263;273.9085622373723;2792907.1144607454;1043220.3871410965;181202.70083283214;0.0;0;152;170;0;0;0;0;3;63;57;1195423309114.6924;438616990740.30383;836016870699.6915;18036.13047952314;6825.278811278377;214.47002068905718;21313.177304379715;2310406.3497565333;942964.1070433379;69694.12819518395;813057.7302239272;3.8847220202579615;0.1582342562327883
5437;2019-02-11 11:37:37.868;746;187;127;126;119;47;184;26;25;34;656;625;22;48;234;240;239;189;191;188;183;25;548;357;364;129;362;247;549;397.0;84.0;704.0;124.0;121.0;0;49;95;1;0;0;0;0;0;0;1;0;0;0;0;29292.525390625;10699.2900390625;0.0;854.3861694335941;480.0;82510;;;Calculated values ==>;1549881457.868;347.76;291.86;285.86;285.76000000000005;285.06;277.86;274.0616903277293;291.56;275.76000000000005;275.66;276.56;338.76;335.66;275.36;277.96000000000004;296.56;297.16;297.06;292.06;291.96000000000004;291.46000000000004;;321.16;275.66;240.16925963744896;260.72004837742526;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2470000.0;5490000.0;0.06616666666666667;0.014;0.11733333333333333;0.020666666666666667;0.020166666666666666;0.08633333333333333;;10699.2900390625;0.0;854.3861694335941;29292.525390625;507927.7847470618;413396.8702782222;231490.63740778636;231191.84880649296;229125.00534120802;430346.717906069;456758.77315419767;455365.11593684176;473534.8580475586;523355.1072948587;520200.1233644423;455000.05278635916;458136.76180554513;463858.19375264365;465379.25235888857;429061.6920842357;414127.2103214636;457315.95501684735;456619.08803079533;;201530.46850934727;472664.2518820126;202146.35625730138;209000.9084179359;274.0274094795799;2793398.038453342;1043401.5611396442;181217.28658353866;0.0;0;152;170;0;0;0;0;3;63;57;1195641672714.727;438693477990.316;836166245799.7153;29711.00113573274;5590.703176244031;209.0827446788099;21377.7028399102;2310804.176204596;943067.5563154976;69697.65721329485;813413.4282656304;4.923843188086952;0.2166174106673167
5438;2019-02-11 11:38:37.869;749;185;126;125;119;48;184;26;25;35;647;619;21;48;234;240;239;187;191;188;183;26;545;356;364;130;361;247;546;397.0;83.0;387.0;0.0;121.0;0;49;80;1;0;0;0;0;0;0;1;0;0;0;0;28280.197265625;9644.1611328125;0.0;847.6111450195309;482.0;82511;;;Calculated values ==>;1549881517.869;348.06000000000006;291.66;285.76000000000005;285.66;285.06;277.96000000000004;273.955091788801;291.56;275.76000000000005;275.66;276.66;337.86;335.06;275.26000000000005;277.96000000000004;296.56;297.16;297.06;291.86;291.96000000000004;291.46000000000004;;321.36;275.76000000000005;240.39332010688793;260.72004837742526;273.955091788801;292.26000000000005;5450000.0;3560000.0;3640000.0;1300000.0;3610000.0;2470000.0;5460000.0;0.06616666666666667;0.013833333333333333;0.0645;0.0;0.020166666666666666;0.08633333333333333;;9644.1611328125;0.0;847.6111450195309;28280.197265625;508566.6034834748;413899.7426769738;231264.01137119072;230965.3573787343;229192.01072047086;430412.23801567365;456758.77315419767;455365.11593684176;473501.9964771252;522439.87992640317;519588.62315034436;454878.174424882;458136.76180554513;464006.2339002714;465524.29463401274;429856.1892141686;414617.0881074537;457315.95501684735;456619.08803079533;;202366.40377179522;472630.20280472847;201972.2588119733;208814.54078043916;273.955091788801;2793877.819137776;1043571.0927246844;181231.47013086383;0.0;0;152;170;0;0;0;0;3;63;57;1195860076354.4631;438771179285.2221;836314448269.5363;16343.839284554017;0.0;210.80756530955563;21393.79257928075;2311187.972937474;943114.1462850632;69701.1563575253;813769.8633341786;3.6169713204055363;0.062149155445836664
5439;2019-02-11 11:39:37.839;750;184;126;125;119;48;185;25;27;35;638;613;23;51;234;240;239;186;191;188;183;25;547;355;364;132;360;250;548;378.0;82.0;620.0;17.0;121.0;0;49;76;1;0;0;0;0;0;0;1;0;0;0;0;28209.03125;9623.03515625;0.0;856.2846069335941;484.0;82512;;;Calculated values ==>;1549881577.839;348.16;291.56;285.76000000000005;285.66;285.06;277.96000000000004;273.8482719121499;291.66;275.66;275.86;276.66;336.96000000000004;334.46000000000004;275.46000000000004;278.26000000000005;296.56;297.16;297.06;291.76000000000005;291.96000000000004;291.46000000000004;;321.56;275.66;240.83765695389522;261.13683023647616;273.8482719121499;292.26000000000005;5470000.0;3550000.0;3640000.0;1320000.0;3600000.0;2500000.0;5480000.0;0.063;0.013666666666666666;0.10333333333333333;0.0028333333333333335;0.020166666666666666;0.08316666666666667;;9623.03515625;0.0;856.2846069335941;28209.03125;508512.92054716096;412695.35991861223;231215.83839973132;230917.70107062737;229147.2837524931;430477.46260093397;456898.30145361554;455108.4858384622;473242.3297776949;521278.968952378;518726.5292912553;454618.64964034245;458016.05900553917;464153.9787801302;465669.0585932454;429328.03247197357;413442.3132566535;457315.95501684735;456619.08803079533;;203202.34940748036;472270.6324499597;201693.4734265407;208852.20320961898;273.8419253722006;2794348.3273371784;1043731.572413852;181245.66216257124;0.0;0;152;170;0;0;0;0;3;63;57;1196078367154.5674;438849739985.2596;836463473719.6073;26186.217949231886;766.6352838996872;217.104829276041;20605.945920961167;2311542.2128726863;943120.5317181185;69704.72051118023;814119.6861562704;4.559065384302633;0.14164252329042973
5440;2019-02-11 11:40:37.849;750;185;127;126;119;49;185;25;29;35;632;607;26;55;234;240;239;187;191;188;183;25;549;356;364;133;361;254;550;401.0;80.0;627.0;82.0;121.0;0;51;80;1;0;0;0;0;0;0;1;0;0;0;0;28303.658203125;9793.1474609375;0.0;876.4385375976559;487.0;82513;;;Calculated values ==>;1549881637.849;348.16;291.66;285.86;285.76000000000005;285.06;278.06;273.955091788801;291.66;275.66;276.06;276.66;336.36;333.86;275.76000000000005;278.66;296.56;297.16;297.06;291.86;291.96000000000004;291.46000000000004;;321.86;275.66;241.05796691057077;261.6868853414304;273.955091788801;292.26000000000005;5490000.0;3560000.0;3640000.0;1330000.0;3610000.0;2540000.0;5500000.0;0.06683333333333333;0.013333333333333334;0.1045;0.013666666666666666;0.020166666666666666;0.087;;9793.1474609375;0.0;876.4385375976559;28303.658203125;508335.29345526855;412219.46467945963;231466.45240704165;231167.9233631617;229102.78328135208;430412.23801567365;456898.30145361554;454683.1238903817;473112.1826642056;520337.6895599526;517776.9305134413;454312.7651868588;457856.28665042523;464006.2339002714;465524.29463401274;428793.8113467646;412979.2520416587;457315.95501684735;456619.08803079533;;204456.2876039246;472138.9942397944;201900.36561305283;208753.80718790466;273.9270890936609;2794819.344905726;1043893.4009025565;181260.10392866662;0.0;0;152;170;0;0;0;0;3;63;57;1196296803554.5327;438929253235.24695;836614698919.5833;26415.798239980868;3693.2612578988014;210.86079073474588;21564.27943333149;2311980.6360658826;943157.7037169283;69708.28748574312;814471.1632705912;4.862812833512862;0.18344830311511587
5441;2019-02-11 11:41:37.860;748;187;128;127;121;50;184;25;32;35;630;604;29;56;234;241;239;190;191;188;183;25;555;356;364;133;361;257;556;414.0;84.0;838.0;76.0;121.0;0;52;87;1;0;0;0;0;0;0;1;0;0;0;0;29032.486328125;10244.3486328125;0.0;903.191284179688;488.0;82514;;;Calculated values ==>;1549881697.86;347.96000000000004;291.86;285.96000000000004;285.86;285.26000000000005;278.16;273.955091788801;291.56;275.66;276.36;276.66;336.16;333.56;276.06;278.76000000000005;296.56;297.26000000000005;297.06;292.16;291.96000000000004;291.46000000000004;;321.96000000000004;275.66;241.05796691057077;262.0952818180154;273.955091788801;292.26000000000005;5550000.0;3560000.0;3640000.0;1330000.0;3610000.0;2570000.0;5560000.0;0.06899999999999999;0.014;0.1396666666666667;0.012666666666666666;0.020166666666666666;0.08916666666666666;;10244.3486328125;0.0;903.191284179688;29032.486328125;507551.5502438919;251551.24320648852;231620.58575183383;231322.69671989238;229553.63973114427;430412.23801567365;456758.77315419767;454548.466256717;473112.1826642056;519885.18884552707;517215.845742836;454176.19436342403;457494.3168154819;464006.2339002714;465654.29947270127;427152.72763105895;411554.17536023696;457315.95501684735;456619.08803079533;;204874.27233412856;472138.9942397944;201916.5642937088;208634.67008143425;273.9333996781536;2795297.2337063877;1044060.410649284;181274.93689604005;0.0;0;152;170;0;0;0;0;3;63;57;1196515243594.2341;439009067865.1379;836768027024.3737;35284.255640833486;3422.81744598375;218.37973179150794;22111.943933818027;2312494.8974448247;943217.0152444998;69711.86514587674;814835.1985257167;5.475414056099276;0.22614271609797562
5442;2019-02-11 11:42:37.850;745;191;128;128;122;50;185;26;32;35;630;603;30;55;234;241;239;193;191;188;183;25;555;359;364;133;364;258;556;419.0;88.0;1183.0;130.0;121.0;0;54;91;1;0;0;0;0;0;0;1;0;0;0;0;29170.34375;10495.1728515625;0.0;916.274658203125;487.0;82515;;;Calculated values ==>;1549881757.85;347.66;292.26000000000005;285.96000000000004;285.96000000000004;285.36;278.16;274.27422755570615;291.66;275.76000000000005;276.36;276.66;336.16;333.46000000000004;276.16;278.66;296.56;297.26000000000005;297.06;292.46000000000004;291.96000000000004;291.46000000000004;;321.86;275.66;241.05796691057077;262.23063862743834;274.27422755570615;292.26000000000005;5550000.0;3590000.0;3640000.0;1330000.0;3640000.0;2580000.0;5560000.0;0.06983333333333334;0.014666666666666666;0.19716666666666666;0.021666666666666667;0.020166666666666666;0.09000000000000001;;10495.1728515625;0.0;916.274658203125;29170.34375;507176.94037493167;411946.55931517074;231620.58575183383;231620.58575183383;229846.36975615713;430214.79039162316;456898.30145361554;454379.5404932804;473112.1826642056;519802.4681564833;517028.39272149396;454130.8277462218;457210.67377449246;463561.2209818517;465219.0939126357;427152.72763105895;412715.6717894541;457315.95501684735;456619.08803079533;;204456.2876039246;472138.9942397944;202685.0358389156;209168.7423934769;274.24589225069974;2795782.1764531853;1044233.2111901237;181290.09658519295;0.0;0;152;170;0;0;0;0;3;63;57;1196733607194.2688;439088854565.1506;836922501274.3982;49625.76650101892;5838.169098685708;211.74348567687082;22270.531107358664;2313202.3630321994;943294.177269903;69715.44890862952;815204.9908421255;6.830527864763501;0.34316031966877664
5443;2019-02-11 11:43:37.900;743;191;128;127;123;52;185;28;25;35;631;602;25;55;235;240;239;192;191;188;183;27;554;360;364;135;365;258;554;406.0;82.0;824.0;123.0;121.0;0;59;93;1;0;0;0;0;0;0;1;0;0;0;0;29319.94921875;10633.6455078125;0.0;932.6255493164059;486.0;82516;;;Calculated values ==>;1549881817.9;347.46000000000004;292.26000000000005;285.96000000000004;285.86;285.46000000000004;278.36;274.38016830617;291.66;275.96000000000004;275.66;276.66;336.26000000000005;333.36;275.66;278.66;296.66;297.16;297.06;292.36;291.96000000000004;291.46000000000004;;321.76000000000005;275.86;241.49495122638035;262.23063862743834;274.38016830617;292.26000000000005;5540000.0;3600000.0;3640000.0;1350000.0;3650000.0;2580000.0;5540000.0;0.06766666666666667;0.013666666666666666;0.13733333333333334;0.0205;0.020166666666666666;0.08783333333333333;;10633.6455078125;0.0;932.6255493164059;29319.94921875;507016.84789259697;412801.4708678641;231668.76277226704;231370.359533236;230185.61622785314;430148.3826014536;456898.30145361554;453507.1766613264;472851.2559263234;519905.08057710517;516925.5130048292;453507.1766613264;457210.67377449246;463545.3156519603;464942.4404991662;427430.40120856586;413177.15693683183;457315.95501684735;456619.08803079533;;204038.30555042345;472070.4381999017;202948.47664823974;209542.6979404737;274.35267084522735;2796270.0017453977;1044409.4314049168;181305.51692655604;0.0;0;152;170;0;0;0;0;3;63;57;1196952189194.9631;439169321565.4061;837077430274.8903;34410.0614684639;5517.000211809071;194.79433838036508;21701.542929599917;2313903.2451829766;943388.882536467;69718.8395470201;815571.7301552236;5.345145262711807;0.2431091500460107
5444;2019-02-11 11:44:37.891;741;191;128;127;121;52;185;28;21;36;631;603;21;55;236;239;239;192;191;188;183;27;555;359;364;140;364;260;555;375.0;82.0;1094.0;154.0;121.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29798.806640625;10974.8759765625;0.0;1081.24719238281;485.0;82517;;;Calculated values ==>;1549881877.891;347.26;292.26000000000005;285.96000000000004;285.86;285.26000000000005;278.36;274.27422755570615;291.66;275.96000000000004;275.26000000000005;276.76000000000005;336.26000000000005;333.46000000000004;275.26000000000005;278.66;296.76000000000005;297.06;297.06;292.36;291.96000000000004;291.46000000000004;;321.66;275.86;242.56692532238324;262.5002047102346;274.27422755570615;292.26000000000005;5550000.0;3590000.0;3640000.0;1400000.0;3640000.0;2600000.0;5550000.0;0.0625;0.013666666666666666;0.18233333333333332;0.025666666666666667;0.020166666666666666;0.08266666666666667;;10974.8759765625;0.0;1081.24719238281;29798.806640625;506676.7524482614;412377.0396431636;231644.6419601253;231346.4964314633;229575.9845107258;430214.79039162316;456898.30145361554;452659.8574337333;472293.48310962116;519739.6200131045;516858.9079129881;452659.8574337333;456885.48860860226;463826.62237682095;464957.45143190527;427152.72763105895;412758.3114497388;457315.95501684735;456619.08803079533;;203620.32615720207;471408.2891495208;202674.08863335752;209741.50184412146;274.2416445090655;2796762.5841452642;1044589.4754064458;181322.296682045;0.0;0;152;170;0;0;0;0;3;63;57;1197170556434.7341;439251809190.3196;837232806964.7273;45580.738511268515;6897.5111465815235;196.72368781137536;20408.54712476504;2314569.7351936083;943492.3212795393;69722.10170783741;815922.5949343627;6.061942089201459;0.3192691867036157
5445;2019-02-11 11:45:37.861;739;190;129;128;121;51;185;27;25;36;628;603;23;61;236;240;239;192;191;188;183;27;551;360;364;142;365;263;551;372.0;84.0;1086.0;125.0;121.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29683.40234375;10884.4189453125;0.0;1140.06811523438;484.0;82518;;;Calculated values ==>;1549881937.861;347.06000000000006;292.16;286.06;285.96000000000004;285.26000000000005;278.26000000000005;274.38016830617;291.66;275.86;275.66;276.76000000000005;335.96000000000004;333.46000000000004;275.46000000000004;279.26000000000005;296.76000000000005;297.16;297.06;292.36;291.96000000000004;291.46000000000004;;321.56;275.86;242.98782864720522;262.9017227912062;274.38016830617;292.26000000000005;5510000.0;3600000.0;3640000.0;1420000.0;3650000.0;2630000.0;5510000.0;0.062000000000000006;0.014;0.181;0.020833333333333332;0.020166666666666666;0.08216666666666667;;10884.4189453125;0.0;1140.06811523438;29683.40234375;506787.2468362273;413676.3280692049;232041.62707460328;231741.51620549758;229665.9339174885;430148.3826014536;456898.30145361554;452644.1785366772;472029.85167895287;519182.10562773765;516604.25017249724;452390.59391075175;457133.60651810706;463678.2282813929;464942.4404991662;428253.3279101375;414400.9631372732;457315.95501684735;456619.08803079533;;203202.34940748036;471141.87126780767;202949.34159946014;210089.6388458949;274.35300598608814;2797258.021377833;1044771.5451171527;181340.7983874702;0.0;0;152;170;0;0;0;0;3;63;57;1197388847234.8384;439336366890.3599;837389628514.8021;45194.765485636286;5587.344368090574;193.93310682009977;20256.503074692653;2315325.81949601;943596.3097219798;69725.35555339092;816261.3009151439;5.923957144829754;0.3003181725116128
5446;2019-02-11 11:46:37.861;736;189;129;129;121;50;185;27;29;36;624;602;26;66;236;240;239;191;191;188;183;27;552;358;364;146;363;264;552;377.0;80.0;852.0;127.0;121.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29673.169921875;10901.21875;0.0;1139.29907226562;480.0;82519;;;Calculated values ==>;1549881997.861;346.76;292.06;286.06;286.06;285.26000000000005;278.16;274.1680685717883;291.66;275.86;276.06;276.76000000000005;335.56;333.36;275.76000000000005;279.76000000000005;296.76000000000005;297.16;297.06;292.26000000000005;291.96000000000004;291.46000000000004;;321.16;275.86;243.81672145450628;263.0348170998261;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3640000.0;1460000.0;3629999.9999999995;2640000.0;5520000.0;0.06283333333333334;0.013333333333333334;0.142;0.021166666666666667;0.020166666666666666;0.083;;10901.21875;0.0;1139.29907226562;29673.169921875;506322.0611988406;412889.33823237545;232017.04459964583;232017.04459964583;229643.36046897282;430280.9020939914;456898.30145361554;452977.2602658352;471499.95120613376;518686.60191538016;516415.9260234046;452597.0882869021;457585.54517211486;463974.7193981239;465233.93026070396;427980.67304567294;413633.1203958097;457315.95501684735;456619.08803079533;;201530.46850934727;470606.31521307136;202412.72690780167;209605.74385702482;274.1355560956822;2797752.6594800465;1044953.092097947;181359.79311403268;0.0;0;152;170;0;0;0;0;3;63;57;1197607247234.8384;439422766890.3599;837547728514.8021;35580.16373684076;5676.764285794876;191.30070199817652;20502.107566422954;2315998.9439061973;943690.1772940955;69728.56583513107;816600.9560038198;5.145155482972393;0.24479700238100327
5447;2019-02-11 11:47:37.872;732;188;129;129;121;48;185;26;28;35;612;592;27;82;236;240;239;190;191;188;183;27;549;358;364;138;363;266;549;384.0;81.0;930.0;150.0;121.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30451.748046875;10797.5205078125;0.0;2013.40173339844;478.0;82520;;;Calculated values ==>;1549882057.872;346.36;291.96000000000004;286.06;286.06;285.26000000000005;277.96000000000004;274.1680685717883;291.66;275.76000000000005;275.96000000000004;276.66;334.36;332.36;275.86;281.36;296.76000000000005;297.16;297.06;292.16;291.96000000000004;291.46000000000004;;320.96000000000004;275.86;242.14157278889297;263.299902668528;274.1680685717883;292.26000000000005;5490000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2660000.0;5490000.0;0.064;0.013500000000000002;0.155;0.025;0.020166666666666666;0.08416666666666667;;10797.5205078125;0.0;2013.40173339844;30451.748046875;506093.6800685984;413764.2266525931;232090.99414364924;232090.99414364924;229711.25469212318;430280.9020939914;456898.30145361554;452503.1439155924;472458.26935960614;517279.8299874679;515210.2643935759;452375.73325521755;459222.0591093674;463974.7193981239;465233.93026070396;428793.8113467646;414485.982530214;457315.95501684735;456619.08803079533;;200694.54348549087;471673.81221397576;202416.04819665794;209526.28277009548;274.13684661822964;2798253.792319948;1045133.9480757;181386.07043733686;0.0;0;152;170;0;0;0;0;3;64;57;1197825687274.5398;439507982510.24347;837706757664.5848;38763.49983643484;6731.444100432946;193.15568902343324;20796.977776108906;2316618.588015725;943793.597987491;69731.77022574913;816945.1781436953;5.18971828492776;0.260406836653804
5448;2019-02-11 11:48:37.882;729;186;130;129;121;48;185;26;26;33;597;582;25;102;235;240;239;187;191;188;184;26;548;357;364;133;362;266;548;377.0;81.0;730.0;123.0;121.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30374.33984375;10815.32421875;0.0;2043.6501464843802;476.0;82521;;;Calculated values ==>;1549882117.882;346.06000000000006;291.76000000000005;286.16;286.06;285.26000000000005;277.96000000000004;274.0616903277293;291.66;275.76000000000005;275.76000000000005;276.46000000000004;332.86;331.36;275.66;283.36;296.66;297.16;297.06;291.86;291.96000000000004;291.56;;320.76000000000005;275.76000000000005;241.05796691057077;263.299902668528;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2660000.0;5480000.0;0.06283333333333334;0.013500000000000002;0.12166666666666666;0.0205;0.020166666666666666;0.083;;10815.32421875;0.0;2043.6501464843802;30374.33984375;505809.48506092303;413442.3132566535;232417.65093918797;232115.7794573542;229734.0025874577;430346.717906069;456898.30145361554;452248.2021207474;472917.67418972735;515728.074069169;514173.7764240837;452120.5497996626;461640.3697038872;463990.4146581629;465379.25235888857;429061.6920842357;413808.91226698237;457315.95501684735;456758.77315419767;;199858.6285646581;472236.3865531139;202166.3541585606;209516.56883819093;274.0351902827509;2798760.7608663;1045314.0851328992;181419.88483779147;0.0;0;152;170;0;0;0;0;3;64;57;1198044123674.5051;439589296060.2305;837866384264.5594;30426.624835399394;5536.4356640883425;205.91252753292028;20521.10295822856;2317195.2684852937;943895.8473575677;69735.09634848133;817289.5528693167;4.408600124323829;0.19936422505113774
5449;2019-02-11 11:49:37.862;726;187;130;129;121;47;185;25;24;33;608;594;24;107;235;241;240;188;191;188;183;25;551;356;364;129;361;265;551;372.0;83.0;893.0;158.0;121.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30349.294921875;10842.31640625;0.0;2050.83203125;477.0;82522;;;Calculated values ==>;1549882177.862;345.76;291.86;286.16;286.06;285.26000000000005;277.86;273.955091788801;291.66;275.66;275.56;276.46000000000004;333.96000000000004;332.56;275.56;283.86;296.66;297.26000000000005;297.16;291.96000000000004;291.96000000000004;291.46000000000004;;320.86;275.66;240.16925963744896;263.1675429290057;273.955091788801;292.26000000000005;5510000.0;3560000.0;3640000.0;1290000.0;3610000.0;2650000.0;5510000.0;0.062000000000000006;0.013833333333333333;0.14883333333333332;0.026333333333333334;0.020166666666666666;0.08216666666666667;;10842.31640625;0.0;2050.83203125;30349.294921875;505160.0245316991;412555.8353376608;232342.67949808593;232041.62707460328;229665.9339174885;430412.23801567365;456898.30145361554;452168.16345269367;473438.18344108673;516951.01457238564;515503.21501339355;452168.16345269367;462390.81520031055;464138.1880892104;465654.29947270127;428504.22978256433;412934.04071806197;457315.95501684735;456619.08803079533;;200276.58477070546;472664.2518820126;201886.3268468758;209361.41542861296;273.9216194232655;2799266.6224794113;1045494.5053113854;181453.99414905516;0.0;0;152;170;0;0;0;0;3;64;57;1198262450874.5745;439667869860.2555;838025631164.6101;37250.280014832555;7130.485359258601;215.38761539228273;20316.33876547932;2317759.054701156;944001.3698469042;69738.60601272865;817629.751446451;5.034650153112592;0.25647073737024334
5450;2019-02-11 11:50:37.853;727;188;130;129;122;46;185;25;24;32;628;611;23;103;234;241;240;189;191;189;184;25;550;357;364;122;362;262;550;378.0;85.0;908.0;84.0;121.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29868.482421875;10964.26953125;0.0;1223.21411132812;478.0;82523;;;Calculated values ==>;1549882237.853;345.86;291.96000000000004;286.16;286.06;285.36;277.76000000000005;274.0616903277293;291.66;275.66;275.56;276.36;335.96000000000004;334.26000000000005;275.46000000000004;283.46000000000004;296.56;297.26000000000005;297.16;292.06;292.06;291.56;;320.96000000000004;275.66;238.5638546566975;262.7682575881327;274.0616903277293;292.26000000000005;5500000.0;3570000.0000000005;3640000.0;1220000.0;3620000.0000000005;2620000.0;5500000.0;0.063;0.014166666666666666;0.15133333333333335;0.014;0.020166666666666666;0.08316666666666667;;10964.26953125;0.0;1223.21411132812;29868.482421875;505376.8374135672;413351.9237643686;232367.60090600746;232066.2768031903;229982.70873861105;430346.717906069;456898.30145361554;452691.3469457749;474245.42212135316;519265.2352792353;517514.21450033557;452564.838555993;462366.4995748881;463858.19375264365;465509.5098274704;428773.6792580614;413720.03103230504;457454.86558595806;456758.77315419767;;200694.54348549087;473575.2735981911;202193.3935237215;209510.18529377482;274.0457091842407;2799768.362017861;1045676.1996024415;181481.27377432366;0.0;0;152;170;0;0;0;0;3;64;57;1198480818114.3455;439743158565.1765;838183707449.4442;37908.69028453742;3799.3463210425743;213.26001653154844;20562.840890391835;2318385.2855042806;944092.4381151883;69742.17754051472;817970.3601775846;5.126910471839254;0.2298935040203151
