;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5451;2019-02-11 11:51:37.853;728;187;131;130;122;46;185;26;25;33;646;619;23;71;234;241;240;188;191;189;184;26;549;356;364;124;361;259;549;381.0;84.0;1069.0;17.0;121.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29614.564453125;10957.9013671875;0.0;1017.2651977539099;475.0;82524;;;Calculated values ==>;1549882297.853;345.96000000000004;291.86;286.26000000000005;286.16;285.36;277.76000000000005;273.955091788801;291.66;275.76000000000005;275.66;276.46000000000004;337.76;335.06;275.46000000000004;280.26000000000005;296.56;297.26000000000005;297.16;291.96000000000004;292.06;291.56;;320.66;275.76000000000005;239.02933182858504;262.3656120759269;273.955091788801;292.26000000000005;5490000.0;3560000.0;3640000.0;1240000.0;3610000.0;2590000.0;5490000.0;0.0635;0.014;0.17816666666666667;0.0028333333333333335;0.020166666666666666;0.08366666666666667;;10957.9013671875;0.0;1017.2651977539099;29614.564453125;505593.3236759873;413396.8702782222;232695.1541489444;232392.59126218566;230005.63749457302;430412.23801567365;456898.30145361554;453335.5304366992;474084.14901256585;521361.5417135504;518589.5724471654;453084.6477965463;458992.93958232267;464006.2339002714;465654.29947270127;429041.5644726537;413764.2266525931;457454.86558595806;456758.77315419767;;199440.67485045042;473412.09082023916;201964.4708165612;209371.66739667745;273.9520589594013;2800264.0540751526;1045858.8843599285;181499.94443523267;0.0;0;152;170;0;0;0;0;3;64;57;1198699218114.3455;439816958565.1765;838340007449.4442;44785.94378898793;769.101590010421;213.88272948084852;20698.054515045857;2319074.4074548935;944130.508514447;69745.73706339816;818314.20097263;5.550401513254463;0.23246813874179212
5452;2019-02-11 11:52:37.853;729;187;131;131;123;46;185;26;27;34;657;624;24;57;234;242;240;189;191;189;184;25;549;356;364;126;361;257;550;386.0;83.0;1176.0;89.0;121.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29605.201171875;10984.0322265625;0.0;917.6248168945309;475.0;82525;;;Calculated values ==>;1549882357.853;346.06000000000006;291.86;286.26000000000005;286.26000000000005;285.46000000000004;277.76000000000005;273.955091788801;291.66;275.76000000000005;275.86;276.56;338.86;335.56;275.56;278.86;296.56;297.36;297.16;292.06;292.06;291.56;;320.66;275.66;239.4893008659735;262.0952818180154;273.955091788801;292.26000000000005;5490000.0;3560000.0;3640000.0;1260000.0;3610000.0;2570000.0;5500000.0;0.06433333333333333;0.013833333333333333;0.196;0.014833333333333334;0.020166666666666666;0.08449999999999999;;10984.0322265625;0.0;917.6248168945309;29605.201171875;505718.490295327;412979.2520416587;232669.8860504643;232669.8860504643;230277.70356738323;430412.23801567365;456898.30145361554;453927.4872014058;473922.61981710925;522650.8095527554;519269.74598137074;453553.62569871574;457615.8751958574;464006.2339002714;465784.1997128528;429041.5644726537;413720.03103230504;457454.86558595806;456758.77315419767;;199440.67485045042;473055.95023356355;201925.53949462893;209262.9476470078;273.9368958994604;2800757.5521220276;1046041.7338065432;181516.06851868806;0.0;0;152;170;0;0;0;0;3;64;57;1198917618114.3455;439891958565.1765;838494807449.4442;49392.38175052827;4021.7677592941973;211.94787925815692;20913.397255357544;2319859.2268343894;944170.4324256913;69749.28565180433;818660.9630707166;6.262950980041596;0.3052991158853027
5453;2019-02-11 11:53:37.854;730;187;131;130;124;47;185;26;29;34;659;625;27;52;234;242;240;189;191;189;184;25;553;356;364;133;361;259;553;370.0;82.0;511.0;236.0;121.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.984375;11029.431640625;0.0;998.9888305664059;476.0;82526;;;Calculated values ==>;1549882417.854;346.16;291.86;286.26000000000005;286.16;285.56;277.86;273.955091788801;291.66;275.76000000000005;276.06;276.56;339.06000000000006;335.66;275.86;278.36;296.56;297.36;297.16;292.06;292.06;291.56;;320.76000000000005;275.66;241.05796691057077;262.3656120759269;273.955091788801;292.26000000000005;5530000.0;3560000.0;3640000.0;1330000.0;3610000.0;2590000.0;5530000.0;0.06166666666666667;0.013666666666666666;0.08516666666666667;0.03933333333333333;0.020166666666666666;0.08183333333333334;;11029.431640625;0.0;998.9888305664059;29707.984375;505479.43199752417;411690.63993804477;232594.5021737096;232293.04205302676;230503.67282818444;430412.23801567365;456898.30145361554;453835.97169248824;473014.93639070686;522693.9156000219;519206.1428393404;453585.9700613995;456681.044036732;464006.2339002714;465784.1997128528;427960.53461194655;412465.3940541978;457454.86558595806;456758.77315419767;;199858.6285646581;472138.9942397944;201787.18956612248;209379.21568734047;273.8829802989836;2801251.836907561;1046225.1823967026;181532.04056532407;0.0;0;152;170;0;0;0;0;3;64;57;1199136021754.9495;439969659860.3914;838649610029.8723;21466.154611095484;10633.83765049776;211.7669209558993;20243.893786037817;2320449.7244804995;944292.5645066114;69752.81666733182;819003.9462133006;4.369289641516943;0.23091410148664707
5454;2019-02-11 11:54:37.894;730;189;130;129;124;47;185;26;32;35;654;624;29;57;234;242;240;191;191;189;184;25;553;356;364;140;361;262;553;383.0;82.0;820.0;154.0;121.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29877.365234375;11022.830078125;0.0;1153.88146972656;477.0;82527;;;Calculated values ==>;1549882477.894;346.16;292.06;286.16;286.06;285.56;277.86;273.955091788801;291.66;275.76000000000005;276.36;276.66;338.56000000000006;335.56;276.06;278.86;296.56;297.36;297.16;292.26000000000005;292.06;291.56;;320.86;275.66;242.56692532238324;262.7682575881327;273.955091788801;292.26000000000005;5530000.0;3560000.0;3640000.0;1400000.0;3610000.0;2620000.0;5530000.0;0.06383333333333334;0.013666666666666666;0.13666666666666666;0.025666666666666667;0.020166666666666666;0.084;;11022.830078125;0.0;1153.88146972656;29877.365234375;505479.43199752417;412465.3940541978;232293.04205302676;231992.5290231695;230503.67282818444;430412.23801567365;456898.30145361554;453699.29166053823;472195.2020149266;521937.97402153525;518853.48623644386;453322.16135155066;456804.7950512398;464006.2339002714;465784.1997128528;427960.53461194655;413220.0903815756;457454.86558595806;456758.77315419767;;200276.58477070546;471211.3733730803;201860.60839867606;209166.80774823247;273.9115979278428;2801748.7125170436;1046409.0737568071;181549.993111539;0.0;0;152;170;0;0;0;0;3;64;57;1199354567354.8105;440051614460.33936;838806014229.773;34417.95337912116;6913.336301009709;201.45273781507004;20797.72509410108;2320915.7358473884;944438.8884404141;69756.26246015083;819346.1877127447;5.118825987386102;0.25145048485948374
5455;2019-02-11 11:55:37.874;730;189;130;129;123;47;185;27;34;35;646;621;31;66;234;242;240;190;191;189;184;26;550;358;364;142;363;266;550;374.0;86.0;755.0;221.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29772.662109375;10926.54296875;0.0;1165.15625;476.0;82528;;;Calculated values ==>;1549882537.874;346.16;292.06;286.16;286.06;285.46000000000004;277.86;274.1680685717883;291.66;275.86;276.56;276.66;337.76;335.26000000000005;276.26000000000005;279.76000000000005;296.56;297.36;297.16;292.16;292.06;291.56;;320.76000000000005;275.76000000000005;242.98782864720522;263.299902668528;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;2660000.0;5500000.0;0.06233333333333334;0.014333333333333333;0.12583333333333332;0.036833333333333336;0.020166666666666666;0.0825;;10926.54296875;0.0;1165.15625;29772.662109375;505752.6540610059;413720.03103230504;232367.60090600746;232066.2768031903;230277.70356738323;430280.9020939914;456898.30145361554;453265.11707721057;471931.263865096;520788.46067457926;518209.72212859115;452884.6600879498;457261.95882343844;463709.8566730499;465494.84668458975;428773.6792580614;414083.7466353395;457454.86558595806;456758.77315419767;;199858.6285646581;471043.10962919577;202351.02876632503;209688.41306713628;274.11157755170973;2802245.630383879;1046591.9242284419;181569.31198410474;0.0;0;152;170;0;0;0;0;3;64;57;1199572894554.88;440136186260.3663;838964361429.8232;31573.356112453093;9896.824978449073;210.55570092568036;20383.304707182564;2321465.4801174668;944578.926422895;69759.6947193402;819689.2485694484;5.1327807925267255;0.27794186061506215
5456;2019-02-11 11:56:37.865;727;189;130;129;124;48;185;27;29;34;640;618;29;68;235;242;240;190;192;189;184;26;552;358;364;135;363;268;552;377.0;79.0;953.0;86.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29894.99609375;10943.359375;0.0;1202.21020507812;474.0;82529;;;Calculated values ==>;1549882597.865;345.86;292.06;286.16;286.06;285.56;277.96000000000004;274.1680685717883;291.66;275.86;276.06;276.56;337.16;334.96000000000004;276.06;279.96000000000004;296.66;297.36;297.16;292.16;292.06;291.56;;320.56;275.76000000000005;241.49495122638035;263.56353331371673;274.1680685717883;292.36;5520000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2680000.0;5520000.0;0.06283333333333334;0.013166666666666667;0.15883333333333333;0.014333333333333333;0.020166666666666666;0.083;;10943.359375;0.0;1202.21020507812;29894.99609375;505194.11569421564;412889.33823237545;232317.82666911863;232017.04459964583;230526.9083737572;430280.9020939914;456898.30145361554;452281.65346051415;472753.7123474745;520005.07759594533;517731.6597109146;452281.65346051415;457184.2757992178;463842.3458870584;465494.84668458975;428233.1903610914;413263.53111073095;457454.86558595806;456758.77315419767;;199022.72361097817;471972.7596631712;202448.9921620763;209706.27926117694;274.1496458407901;2802742.7862838106;1046774.1460770707;181589.0370786683;0.0;0;152;170;0;0;0;0;3;64;57;1199791261794.651;440219273795.2791;839124537399.6552;39681.754369568545;3863.174000849027;197.10051346307924;20505.35699312072;2322059.183635306;944693.5758809368;69763.09134488627;820029.9363057663;5.2897795738113205;0.24374243746919105
5457;2019-02-11 11:57:37.865;723;191;129;129;124;48;185;27;17;34;642;618;19;58;235;242;240;193;192;189;184;27;579;361;364;141;366;250;574;377.0;85.0;1040.0;350.0;121.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38450.1875;19853.15625;0.0;1082.79663085938;473.0;82530;;;Calculated values ==>;1549882657.865;345.46000000000004;292.26000000000005;286.06;286.06;285.56;277.96000000000004;274.4858918419099;291.66;275.86;274.86;276.56;337.36;334.96000000000004;275.06;278.96000000000004;296.66;297.36;297.16;292.46000000000004;292.06;291.56;;320.46000000000004;275.86;242.77792619122317;261.13683023647616;274.4858918419099;292.36;5790000.0;3610000.0;3640000.0;1410000.0;3660000.0;2500000.0;5740000.0;0.06283333333333334;0.014166666666666666;0.17333333333333334;0.058333333333333334;0.020166666666666666;0.083;;19853.15625;0.0;1082.79663085938;38450.1875;502188.1102266335;252167.38695654608;231492.5574894254;231492.5574894254;230029.26422453657;430081.6785162784;456898.30145361554;453880.911232952;471964.88962738856;521686.8877387686;519237.4372802796;454127.2277989712;458854.5569072512;463396.35081280995;465058.7251422519;420196.4236892281;252959.49714762432;457454.86558595806;456758.77315419767;;198604.77482894104;471275.1926151781;203143.94972669327;210031.86446422455;274.4330326447934;2803312.329480425;1047030.783707279;181608.0788023011;0.0;0;152;171;0;0;0;0;3;64;57;1200009661794.651;440302073795.2791;839279937399.6552;43461.07332775152;15640.989168494949;2369.1897926727197;20478.33342126777;2322752.0405327836;944856.1105740147;69784.4770974374;820371.4670592196;3.9142993001817974;0.2470667526987151
5458;2019-02-11 11:58:37.876;721;199;131;131;124;49;185;29;20;35;627;608;15;36;238;239;240;201;192;189;184;28;561;363;364;146;368;241;555;394.0;83.0;892.0;235.0;121.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37757.05859375;19351.14453125;0.0;998.1328125;466.0;82531;;;Calculated values ==>;1549882717.876;345.26;293.06;286.26000000000005;286.26000000000005;285.56;278.06;274.69669130483857;291.66;276.06;275.16;276.66;335.86;333.96000000000004;274.66;276.76000000000005;296.96000000000004;297.06;297.16;293.26000000000005;292.06;291.56;;319.76000000000005;275.96000000000004;243.81672145450628;259.87524604437704;274.69669130483857;292.36;5610000.0;3629999.9999999995;3640000.0;1460000.0;3679999.9999999995;2410000.0;5550000.0;0.06566666666666666;0.013833333333333333;0.14866666666666667;0.03916666666666667;0.020166666666666666;0.08583333333333333;;19351.14453125;0.0;998.1328125;37757.05859375;503608.58440073236;415301.24301022134;232544.5928384478;232544.5928384478;230457.38305646804;429947.3805835815;456898.30145361554;455756.27106730634;471400.74093632615;520897.18721084634;518968.0029362282;455154.04091550614;457668.7141995386;463498.35147808114;464371.1518808695;425717.6828626797;415991.9691235561;457454.86558595806;456758.77315419767;;195679.20071851107;470705.69158332614;203694.55690358122;210472.91486109357;274.6552590063206;2803947.5062914086;1047357.5461088024;181625.42306016982;0.0;0;152;171;0;0;0;0;3;64;57;1200228101834.3523;440388189580.16144;839427264404.4539;37473.17483900714;10457.93610829001;134.5390400578765;21139.536170158102;2323426.616249464;945073.6414910487;69805.34532948957;820718.3462215303;3.400867017951797;0.19029640577493218
5459;2019-02-11 11:59:37.876;742;191;130;130;122;47;186;29;27;34;596;583;18;52;238;238;240;193;192;189;184;28;541;359;364;132;364;245;540;356.0;83.0;791.0;76.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30396.6484375;10961.2744140625;0.0;1874.736328125;460.0;82532;;;Calculated values ==>;1549882777.876;347.36;292.26000000000005;286.16;286.16;285.36;277.86;274.27422755570615;291.76000000000005;276.06;275.86;276.56;332.76000000000005;331.46000000000004;274.96000000000004;278.36;296.96000000000004;296.96000000000004;297.16;292.46000000000004;292.06;291.56;;319.16;275.96000000000004;240.83765695389522;260.44013211722256;274.27422755570615;292.36;5410000.0;3590000.0;3640000.0;1320000.0;3640000.0;2450000.0;5400000.0;0.059333333333333335;0.013833333333333333;0.13183333333333333;0.012666666666666666;0.020166666666666666;0.0795;;10961.2744140625;0.0;1874.736328125;30396.6484375;508056.56219826394;418218.4986624696;232620.66972238422;232620.66972238422;230214.71064086084;430214.79039162316;457037.6738942946;455938.9057791105;473145.2311080622;517410.7573949657;516084.0774223147;454848.27689210913;458930.94477207353;464091.55881951714;464826.4671830437;431131.204906033;418846.89022503013;457454.86558595806;456758.77315419767;;193171.6564234249;472562.30901117553;202721.8570553144;210306.25188281012;274.26017741064624;2804515.4538500025;1047610.1496000134;181649.3636363417;0.0;0;152;171;0;0;0;0;3;65;57;1200446501834.3523;440471589580.16144;839573064404.4539;33382.44759008712;3417.979058107574;169.93301975387303;19592.975441075312;2324017.0797697064;945189.2741174353;69807.88259665467;821057.7838182906;4.406613257428951;0.19202764539803366
5460;2019-02-11 12:00:37.866;757;178;128;128;119;45;186;27;33;33;590;580;25;86;236;238;240;179;192;189;184;26;530;354;364;127;359;262;530;346.0;80.0;0.0;92.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30143.341796875;10522.7353515625;0.0;2042.30725097656;460.0;82533;;;Calculated values ==>;1549882837.866;348.86;290.96000000000004;285.96000000000004;285.96000000000004;285.06;277.66;273.7412296467126;291.76000000000005;275.86;276.46000000000004;276.46000000000004;332.16;331.16;275.66;281.76000000000005;296.76000000000005;296.96000000000004;297.16;291.06;292.06;291.56;;319.16;275.76000000000005;239.71726792356844;262.7682575881327;273.7412296467126;292.36;5300000.0;3540000.0;3640000.0;1270000.0;3590000.0;2620000.0;5300000.0;0.057666666666666665;0.013333333333333334;0.0;0.015333333333333334;0.020166666666666666;0.07783333333333334;;10522.7353515625;0.0;2042.30725097656;30143.341796875;510868.1416048955;417698.1069492612;232267.96208007037;232267.96208007037;229558.25246836012;430542.39183029096;457037.6738942946;453824.779244464;473697.1866146107;515347.08579164953;514313.42534110596;452817.7392755658;460331.9790410115;464564.1698029545;465554.2281614293;433863.98693038156;418015.8375766676;457454.86558595806;456758.77315419767;;193171.6564234249;473022.0950788126;201305.1484926659;209327.63338362076;273.6858359731051;2805019.8696853826;1047789.153175853;181682.00022583443;0.0;0;152;171;0;0;0;0;3;65;57;1200664865434.387;440549276630.17377;839725139054.478;0.0;4166.326514320916;211.3086580495195;19258.390378809905;2324295.220468491;945252.4661301245;69811.05908113455;821381.4912399441;1.8810939444331154;0.019721251091074
5461;2019-02-11 12:01:37.867;753;178;129;128;120;44;186;23;35;32;612;598;31;100;233;239;240;179;192;189;184;22;548;352;364;123;357;264;547;336.0;85.0;568.0;265.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30636.958984375;10883.4736328125;0.0;2083.5849609375;464.0;82534;;;Calculated values ==>;1549882897.867;348.46000000000004;290.96000000000004;286.06;285.96000000000004;285.16;277.56;273.5264737036516;291.76000000000005;275.46000000000004;276.66;276.36;334.36;332.96000000000004;276.26000000000005;283.16;296.46000000000004;297.06;297.16;291.06;292.06;291.56;;319.56;275.36;238.79729159403252;263.0348170998261;273.5264737036516;292.36;5480000.0;3520000.0000000005;3640000.0;1230000.0;3570000.0000000005;2640000.0;5470000.0;0.056;0.014166666666666666;0.09466666666666666;0.04416666666666667;0.020166666666666666;0.07616666666666666;;10883.4736328125;0.0;2083.5849609375;30636.958984375;508795.8943714938;248512.00600797567;232140.6331088491;231839.44594898834;229462.79494474808;430671.36484660726;457037.6738942946;453734.4937347361;474116.9027462501;517448.6756054593;516002.5251343581;453230.1278004175;461705.23917211685;464464.4457187545;465972.58579758817;429307.91044006543;248893.41244279422;457454.86558595806;456758.77315419767;;194843.3435325042;473157.921575811;200703.08169900483;209026.80975281485;273.4413021744619;2805526.380635002;1047967.5412243006;181716.3832340694;0.0;0;152;171;0;0;0;0;3;65;57;1200883269074.991;440624277880.38116;839882941684.9144;23953.64033938256;12033.422094558937;2555.872054961342;18868.91787907199;2324494.8374654325;945387.466285537;69834.11930480407;821699.224105098;4.427515457950255;0.25035618892582995
5462;2019-02-11 12:02:37.877;744;185;130;129;122;44;186;23;32;32;633;612;30;86;232;239;240;187;192;189;184;21;553;354;364;133;359;262;553;322.0;83.0;621.0;368.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29956.572265625;11030.9755859375;0.0;1193.39562988281;466.0;82535;;;Calculated values ==>;1549882957.877;347.56000000000006;291.66;286.16;286.06;285.36;277.56;273.7412296467126;291.76000000000005;275.46000000000004;276.36;276.36;336.46000000000004;334.36;276.16;281.76000000000005;296.36;297.06;297.16;291.86;292.06;291.56;;319.76000000000005;275.26000000000005;241.05796691057077;262.7682575881327;273.7412296467126;292.36;5530000.0;3540000.0;3640000.0;1330000.0;3590000.0;2620000.0;5530000.0;0.05366666666666667;0.013833333333333333;0.1035;0.06133333333333334;0.020166666666666666;0.07383333333333333;;11030.9755859375;0.0;1193.39562988281;29956.572265625;507231.5048610039;410894.04197200795;232293.04205302676;231992.5290231695;229914.27664341856;430542.39183029096;457037.6738942946;453699.29166053823;472820.39598721155;519779.7064082168;517617.2956734166;453447.98335120955;460331.9790410115;464038.2431886511;465683.9387588076;427960.53461194655;411690.63993804477;457454.86558595806;456758.77315419767;;195679.20071851107;471749.2581616372;201146.27827445313;209653.63361803643;273.6237145389069;2806031.4108863543;1048150.1920711629;181743.69595701716;0.0;0;152;171;0;0;0;0;3;65;57;1201101705474.9563;440701090680.36896;840040767984.8894;26139.236885459806;16596.982766413956;225.06687632230802;18244.59613575324;2324912.347682347;945626.092757125;69857.2976583096;822008.554935053;5.006873693817397;0.33939504130042764
5463;2019-02-11 12:03:37.877;739;189;132;131;124;46;186;25;30;32;641;616;29;75;233;239;240;191;192;189;184;23;553;356;364;137;361;259;553;338.0;80.0;647.0;285.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29957.341796875;11017.984375;0.0;1163.9072265625;471.0;82536;;;Calculated values ==>;1549883017.877;347.06000000000006;292.06;286.36;286.26000000000005;285.56;277.76000000000005;273.955091788801;291.76000000000005;275.66;276.16;276.36;337.26;334.76000000000005;276.06;280.66;296.46000000000004;297.06;297.16;292.26000000000005;292.06;291.56;;320.26000000000005;275.46000000000004;241.92719264551067;262.3656120759269;273.955091788801;292.36;5530000.0;3560000.0;3640000.0;1370000.0;3610000.0;2590000.0;5530000.0;0.05633333333333333;0.013333333333333334;0.10783333333333332;0.0475;0.020166666666666666;0.0765;;11017.984375;0.0;1163.9072265625;29957.341796875;506606.9187565212;412465.3940541978;232896.92431263;232594.5021737096;230503.67282818444;430412.23801567365;457037.6738942946;453960.80980778224;472295.8960165899;520848.70747702895;518281.1586234993;453835.97169248824;459475.579594116;463874.16568678804;465394.1846544878;427960.53461194655;413220.0903815756;457454.86558595806;456758.77315419767;;197768.88456892778;471414.1961389312;201774.39702840423;209978.8105390607;273.87799256696945;2806530.693503542;1048333.9334041707;181763.34014748753;0.0;0;152;171;0;0;0;0;3;65;57;1201320105474.9563;440782090680.36896;840197067984.8894;27194.10151137626;12807.89045775003;196.53925640494643;18878.667140057976;2325356.7921689874;945871.1333673265;69860.811042749;822317.9154623514;4.849591532895575;0.29443519390985934
5464;2019-02-11 12:04:37.858;739;190;133;132;126;47;186;26;30;32;638;615;28;71;234;238;240;192;192;189;185;25;554;357;364;140;362;255;554;326.0;81.0;688.0;283.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29922.55859375;11061.900390625;0.0;1123.6630859375;475.0;82537;;;Calculated values ==>;1549883077.858;347.06000000000006;292.16;286.46000000000004;286.36;285.76000000000005;277.86;274.0616903277293;291.76000000000005;275.76000000000005;276.16;276.36;336.96000000000004;334.66;275.96000000000004;280.26000000000005;296.56;296.96000000000004;297.16;292.36;292.06;291.66;;320.66;275.66;242.56692532238324;261.82340779136865;274.0616903277293;292.36;5540000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2550000.0;5540000.0;0.05433333333333333;0.013500000000000002;0.11466666666666667;0.04716666666666667;0.020166666666666666;0.0745;;11061.900390625;0.0;1123.6630859375;29922.55859375;506516.66520633834;412420.9545810112;233174.77585907196;232871.6582264005;231072.85652437375;430346.717906069;457037.6738942946;454638.1590671916;471900.24888135743;520869.4503285254;518513.36715503427;454390.93162069377;459622.40877405176;463858.19375264365;465118.4183262364;427686.235430298;413177.15693683183;457454.86558595806;456898.30145361554;;199440.67485045042;471211.3733730803;202084.17315441745;210500.1976001964;274.0032087866638;2807029.534656616;1048517.8741773579;181782.39719676418;0.0;0;152;171;0;0;0;0;3;65;57;1201538436314.762;440865164365.295;840351219154.7522;28959.5237179981;12693.832943646932;195.87255966179364;18356.658737079724;2325824.590862305;946083.580432601;69864.08010568214;822628.1115844969;4.940755351542463;0.3039715632468155
5465;2019-02-11 12:05:37.868;742;190;131;131;126;49;186;27;31;33;627;608;28;72;236;238;240;192;192;189;185;26;551;360;364;144;365;254;551;359.0;82.0;756.0;266.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29772.59765625;11051.2548828125;0.0;1102.048828125;475.0;82538;;;Calculated values ==>;1549883137.868;347.36;292.16;286.26000000000005;286.26000000000005;285.76000000000005;278.06;274.38016830617;291.76000000000005;275.86;276.26000000000005;276.46000000000004;335.86;333.96000000000004;275.96000000000004;280.36;296.76000000000005;296.96000000000004;297.16;292.36;292.06;291.66;;320.66;275.76000000000005;243.40439225979637;261.6868853414304;274.38016830617;292.36;5510000.0;3600000.0;3640000.0;1440000.0;3650000.0;2540000.0;5510000.0;0.05983333333333333;0.013666666666666666;0.126;0.044333333333333336;0.020166666666666666;0.07999999999999999;;11051.2548828125;0.0;1102.048828125;29772.59765625;507161.53235616593;413676.3280692049;232644.68827507718;232644.68827507718;231144.06173944077;430148.3826014536;457037.6738942946;454929.52275986236;471468.59216682916;519825.98195814964;517879.4702218342;454559.7729374544;459898.32620344317;463678.2282813929;464680.0635916259;428504.22978256433;414400.9631372732;457454.86558595806;456898.30145361554;;199440.67485045042;470775.47163449007;202885.95532657322;210387.63592400862;274.3284407929411;2807527.0772018926;1048702.1811839896;181800.94788731163;0.0;0;152;171;0;0;0;0;3;65;57;1201756872714.7273;440950378565.28143;840503944604.7279;31757.489496594433;11876.435222984313;192.744644152312;19720.85324236855;2326330.650301531;946288.3667926629;69867.3191221262;822945.4770697085;5.228827001904784;0.3073841764110597
5466;2019-02-11 12:06:37.858;746;189;130;129;125;49;186;26;33;33;596;581;30;97;236;237;240;191;192;190;185;27;553;359;364;134;364;258;553;341.0;81.0;651.0;242.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30591.126953125;11048.6396484375;0.0;1955.81140136719;477.0;82539;;;Calculated values ==>;1549883197.858;347.76;292.06;286.16;286.06;285.66;278.06;274.27422755570615;291.76000000000005;275.76000000000005;276.46000000000004;276.46000000000004;332.76000000000005;331.26000000000005;276.16;282.86;296.76000000000005;296.86;297.16;292.26000000000005;292.16;291.66;;320.86;275.86;241.2770596917726;262.23063862743834;274.27422755570615;292.36;5530000.0;3590000.0;3640000.0;1340000.0;3640000.0;2580000.0;5530000.0;0.05683333333333333;0.013500000000000002;0.1085;0.04033333333333333;0.020166666666666666;0.077;;11048.6396484375;0.0;1955.81140136719;30591.126953125;507480.98675582616;412465.3940541978;232293.04205302676;231992.5290231695;230799.66187155823;430214.79039162316;457037.6738942946;454503.73903592775;472787.01963726926;516308.0212660742;514762.644854735;454130.8277462218;462257.8626167151;463826.62237682095;464695.37349921046;427960.53461194655;413220.0903815756;457593.62407101324;456898.30145361554;;200276.58477070546;472202.2088784924;202643.39379833298;210408.7778650385;274.22973265873424;2808030.0244018775;1048886.3162774814;181826.42580886668;0.0;0;152;171;0;0;0;0;3;65;58;1201975236314.762;441033764665.2947;840657519004.7523;27326.847458279033;10872.20554156643;198.99599711000826;18979.693316320434;2326822.937714654;946477.9072037298;69870.58308338634;823267.9278736564;4.412161812407888;0.251930508007955
5467;2019-02-11 12:07:37.879;749;189;130;129;123;49;186;25;36;32;584;573;32;110;237;237;240;191;192;190;185;26;550;358;364;131;363;261;550;342.0;83.0;966.0;262.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30562.701171875;10924.3984375;0.0;2001.091796875;479.0;82540;;;Calculated values ==>;1549883257.879;348.06000000000006;292.06;286.16;286.06;285.46000000000004;278.06;274.1680685717883;291.76000000000005;275.66;276.76000000000005;276.36;331.56;330.46000000000004;276.36;284.16;296.86;296.86;297.16;292.26000000000005;292.16;291.66;;321.06;275.76000000000005;240.61611355647437;262.63441904999945;274.1680685717883;292.36;5500000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2610000.0;5500000.0;0.057;0.013833333333333333;0.161;0.043666666666666666;0.020166666666666666;0.07716666666666666;;10924.3984375;0.0;2001.091796875;30562.701171875;508122.17871683027;413720.03103230504;232367.60090600746;232066.2768031903;230277.70356738323;430280.9020939914;457037.6738942946;454370.03874577465;473081.36623795505;514813.33774062205;513676.34023530665;453870.04285650403;463346.76311436266;464106.9778253677;464841.74997644586;428773.6792580614;414443.2327276156;457593.62407101324;456898.30145361554;;201112.50472608567;472499.14586990676;202399.26256252776;210231.16092011103;274.1303240938018;2808539.818000807;1049069.489015946;181859.4115431027;0.0;0;152;171;0;0;0;0;3;65;58;1202193712754.4287;441113292490.17334;840813273499.5148;40567.294965502755;11794.36157108888;198.23784367116647;19034.481011168762;2327388.920258571;946666.8613735345;69873.8945239865;823584.8235339106;5.539006574855335;0.33712080189603816
5468;2019-02-11 12:08:37.859;750;189;130;129;123;49;186;25;37;32;596;584;34;115;237;237;240;190;192;190;185;26;553;358;364;129;363;266;553;329.0;85.0;822.0;230.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30597.458984375;10952.6494140625;0.0;2041.85168457031;481.0;82541;;;Calculated values ==>;1549883317.859;348.16;292.06;286.16;286.06;285.46000000000004;278.06;274.1680685717883;291.76000000000005;275.66;276.86;276.36;332.76000000000005;331.56;276.56;284.66;296.86;296.86;297.16;292.16;292.16;291.66;;321.26000000000005;275.76000000000005;240.16925963744896;263.299902668528;274.1680685717883;292.36;5530000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2660000.0;5530000.0;0.05483333333333333;0.014166666666666666;0.137;0.03833333333333333;0.020166666666666666;0.075;;10952.6494140625;0.0;2041.85168457031;30597.458984375;507979.3537128277;412465.3940541978;232293.04205302676;231992.5290231695;230208.5486171172;430280.9020939914;457037.6738942946;453644.53318076074;473341.49414492835;515624.53489292203;514381.1681872433;453265.11707721057;463194.8374793897;464106.9778253677;464841.74997644586;427960.53461194655;412845.1473663945;457593.62407101324;456898.30145361554;;201948.4348523538;472761.04596960294;202399.75159332235;210437.7252502651;274.13051413036965;2809049.3161129374;1049251.736978523;181893.09150839355;0.0;0;152;171;0;0;0;0;3;65;58;1202412039954.498;441191266490.1981;840971320799.5651;34420.535077479064;10363.849617757423;214.13465264532044;18484.543215251284;2328013.610542933;946851.4515829136;69877.32981597773;823897.3778497183;4.885378983100193;0.28496804535326564
5469;2019-02-11 12:09:37.860;749;190;129;128;122;48;186;25;37;32;616;602;35;116;236;238;240;192;192;190;185;25;553;358;364;126;362;269;553;311.0;82.0;885.0;251.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30614.677734375;10908.9931640625;0.0;2082.69458007812;481.0;82542;;;Calculated values ==>;1549883377.86;348.06000000000006;292.16;286.06;285.96000000000004;285.36;277.96000000000004;274.1680685717883;291.76000000000005;275.66;276.86;276.36;334.76000000000005;333.36;276.66;284.76000000000005;296.76000000000005;296.96000000000004;297.16;292.36;292.16;291.66;;321.26000000000005;275.66;239.4893008659735;263.6948088759802;274.1680685717883;292.36;5530000.0;3579999.9999999995;3640000.0;1260000.0;3620000.0000000005;2690000.0;5530000.0;0.05183333333333333;0.013666666666666666;0.1475;0.04183333333333333;0.020166666666666666;0.072;;10908.9931640625;0.0;2082.69458007812;30614.677734375;507854.83615440415;412845.1473663945;231992.5290231695;231692.94852419267;229914.27664341856;430280.9020939914;457037.6738942946;453128.81857222365;473730.12397807144;517440.40904433373;515989.67828663724;452873.9678736973;462865.522048809;464122.52100971725;464972.5849072995;427960.53461194655;413590.4106133878;457593.62407101324;456898.30145361554;;201948.4348523538;473055.95023356355;202379.47915169928;210673.87506477314;274.12263578611885;2809559.42575333;1049433.9203694598;181927.46330007774;0.0;0;152;171;0;0;0;0;3;65;58;1202630443594.2341;441267767765.1057;841131823474.3712;36985.52756452734;11323.299040257987;196.3916946469693;17728.158699996653;2328608.6709817396;947032.1808336161;69880.75092588525;824199.1553948561;5.098134923178159;0.3123458019505591
5470;2019-02-11 12:10:37.850;744;194;130;129;123;47;186;25;32;32;636;618;30;93;237;238;240;196;193;190;185;25;577;362;364;124;367;247;572;334.0;84.0;1217.0;298.0;121.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39113.53125;19787.0546875;0.0;1907.58935546875;480.0;82543;;;Calculated values ==>;1549883437.85;347.56000000000006;292.56;286.16;286.06;285.46000000000004;277.86;274.5913991737795;291.76000000000005;275.66;276.36;276.36;336.76000000000005;334.96000000000004;276.16;282.46000000000004;296.86;296.96000000000004;297.16;292.76000000000005;292.16;291.66;;321.16;275.66;239.02933182858504;260.72004837742526;274.5913991737795;292.46000000000004;5770000.0;3620000.0000000005;3640000.0;1240000.0;3670000.0000000005;2470000.0;5720000.0;0.05566666666666666;0.014;0.20283333333333334;0.049666666666666665;0.020166666666666666;0.07583333333333334;;19787.0546875;0.0;1907.58935546875;39113.53125;505061.41946317203;253473.31916534808;231834.63022576834;231538.99286630744;229782.67341444275;430014.67791919125;457037.6738942946;456213.6589569888;473988.1805627707;521320.4640315299;519486.6779325501;455971.6787098664;463436.2877135153;463513.8806111011;464386.3924891542;420847.86605445156;254290.01040859421;457593.62407101324;456898.30145361554;;201530.46850934727;473316.0287508816;203433.05991036215;210986.0049832504;274.54954527418755;2810140.397316891;1049689.6781348637;181960.71012415155;0.0;0;153;171;0;0;0;0;3;65;58;1202848807194.2688;441342755265.1176;841286597674.3959;51272.3315066241;13404.187452412465;2331.809979042003;18648.34914900269;2329344.030560423;947238.2088773565;69901.81576177813;824502.242437385;3.9482868636806536;0.25009661850032877
5471;2019-02-11 12:11:40.850;746;197;130;130;123;48;186;27;12;33;641;621;11;52;239;235;241;198;193;190;185;26;539;362;364;136;366;239;539;345.0;83.0;696.0;158.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29750.8671875;10845.931640625;0.0;1049.32043457031;471.0;82544;;;Calculated values ==>;1549883500.85;347.76;292.86;286.16;286.16;285.46000000000004;277.96000000000004;274.5913991737795;291.76000000000005;275.86;274.36;276.46000000000004;337.26;335.26000000000005;274.26000000000005;278.36;297.06;296.66;297.26000000000005;292.96000000000004;292.16;291.66;;320.26000000000005;275.76000000000005;241.71165711629368;259.59022785621676;274.5913991737795;292.46000000000004;5390000.0;3620000.0000000005;3640000.0;1360000.0;3660000.0;2390000.0;5390000.0;0.0575;0.013833333333333333;0.116;0.026333333333333334;0.020166666666666666;0.07766666666666666;;10845.931640625;0.0;1049.32043457031;29750.8671875;508728.3848650267;420408.975618934;232646.3706113113;232646.3706113113;230535.98027016802;430014.67791919125;457037.6738942946;455126.2846045527;472525.0707617092;522479.1214401946;520453.0997563077;455005.8915865298;459872.59181413817;463928.38035923813;463990.4146581629;431872.04977987055;420706.2688904449;457593.62407101324;456898.30145361554;;197768.88456892778;471840.61823089625;203451.19466184507;211031.9163139597;274.5565538683982;2810742.960803219;1049957.7167652347;181986.5830848144;0.0;0;153;171;0;0;0;0;3;65;58;1203078127194.2688;441424655265.1176;841439687674.3959;29194.31043335409;7067.588153985015;154.45996897038827;19095.622579179937;2330048.113677398;947417.3369139124;69923.57062382324;824832.5021900067;4.666734322616528;0.23540496282991594
5472;2019-02-11 12:12:37.871;759;180;128;128;119;45;186;27;6;35;625;610;5;62;237;235;241;180;193;190;185;26;529;355;364;141;360;246;530;324.0;83.0;165.0;31.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29399.91796875;10605.9853515625;0.0;1053.48840332031;471.0;82545;;;Calculated values ==>;1549883557.871;349.06000000000006;291.16;285.96000000000004;285.96000000000004;285.06;277.66;273.8482719121499;291.76000000000005;275.86;273.76000000000005;276.66;335.66;334.16;273.66;279.36;296.86;296.66;297.26000000000005;291.16;292.16;291.66;;320.26000000000005;275.76000000000005;242.77792619122317;260.58029834229245;273.8482719121499;292.46000000000004;5290000.0;3550000.0;3640000.0;1410000.0;3600000.0;2460000.0;5300000.0;0.054000000000000006;0.013833333333333333;0.0275;0.005166666666666667;0.020166666666666666;0.07416666666666667;;10605.9853515625;0.0;1053.48840332031;29399.91796875;511198.81938239397;418330.7067180729;232267.96208007037;232267.96208007037;229558.25246836012;430477.46260093397;457037.6738942946;453210.3375014445;472063.34231996303;520282.6086036309;518754.3520972909;453087.18073065346;459957.85631555936;464548.7096429471;465018.71783975384;434325.48834755574;418330.7067180729;457593.62407101324;456898.30145361554;;197768.88456892778;471176.58799080667;201656.88395971668;209980.345650869;273.82765442406685;2811211.410376703;1050127.6070099517;182003.23645468304;0.0;0;153;171;0;0;0;0;3;65;58;1203285683634.8035;441503629350.32104;841577963599.7521;6917.719972397515;1392.5184708272984;221.26114587451298;18313.081722037034;2330334.1059122686;947484.3374335091;69926.54617851;825128.7635418753;2.3023836131449977;0.026571945109713283
5473;2019-02-11 12:13:37.841;763;176;129;128;119;44;186;24;9;34;610;597;8;68;235;235;241;177;193;190;185;23;539;352;364;143;357;246;540;316.0;84.0;218.0;26.0;121.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;28971.056640625;10211.0859375;0.0;1037.052734375;475.0;82546;;;Calculated values ==>;1549883617.841;349.46000000000004;290.76000000000005;286.06;285.96000000000004;285.06;277.56;273.5264737036516;291.76000000000005;275.56;274.06;276.56;334.16;332.86;273.96000000000004;279.96000000000004;296.66;296.66;297.26000000000005;290.86;292.16;291.66;;320.66;275.46000000000004;243.1966462407574;260.58029834229245;273.5264737036516;292.46000000000004;5390000.0;3520000.0000000005;3640000.0;1430000.0;3570000.0000000005;2460000.0;5400000.0;0.05266666666666667;0.014;0.036333333333333336;0.004333333333333333;0.020166666666666666;0.07283333333333333;;10211.0859375;0.0;1037.052734375;28971.056640625;510817.6542801965;413089.51542064676;232316.55343320954;232013.43103974054;229327.57282322203;430671.36484660726;457037.6738942946;453579.1916736399;471700.2039591064;518754.3520972909;517428.3381743143;453456.34239977604;460665.23146485176;464726.3611697759;465455.1258841302;431872.04977987055;413458.7165377379;457593.62407101324;456898.30145361554;;199440.67485045042;470612.52513297374;200869.9732660519;209577.14992560813;273.5066989743606;2811697.591952952;1050300.9958663129;182020.64892025074;0.0;0;153;171;0;0;0;0;3;65;58;1203503974434.9077;441588786750.3617;841725489799.8225;9181.768268809032;1168.8843914233278;257.7866653898567;18013.223869623205;2330468.2012331416;947505.6717848594;69930.53624757323;825431.3313956768;2.544568842026407;0.03911763411549762
5474;2019-02-11 12:14:37.871;764;180;130;129;120;44;187;21;15;31;593;581;12;95;233;236;241;182;193;190;185;21;545;351;364;132;356;247;547;317.0;81.0;744.0;160.0;121.0;0;1;79;1;0;0;0;0;0;0;1;1;0;0;0;29128.97265625;9626.376953125;0.0;1889.88916015625;481.0;82547;;;Calculated values ==>;1549883677.871;349.56000000000006;291.16;286.16;286.06;285.16;277.56;273.4187578820637;291.86;275.26000000000005;274.66;276.26000000000005;332.46000000000004;331.26000000000005;274.36;282.66;296.46000000000004;296.76000000000005;297.26000000000005;291.36;292.16;291.66;;321.26000000000005;275.26000000000005;240.83765695389522;260.72004837742526;273.4187578820637;292.46000000000004;5450000.0;3510000.0;3640000.0;1320000.0;3560000.0;2470000.0;5470000.0;0.05283333333333333;0.013500000000000002;0.12400000000000001;0.02666666666666667;0.020166666666666666;0.073;;9626.376953125;0.0;1889.88916015625;29128.97265625;510417.4604031744;249277.62808279565;232442.78031288268;232140.6331088491;229462.79494474808;430735.4089219946;457176.8914327451;454144.8657209969;472853.8412306012;516935.28003488004;515708.61820869514;453776.87665421545;463668.4572548411;464611.2859323508;465729.30284213927;430338.589301443;412362.9831879786;457593.62407101324;456898.30145361554;;201948.4348523538;471881.50233233685;200529.37602862602;209345.63611628598;273.3687852920358;2812182.0009469837;1050466.3907130847;182045.05229828475;0.0;0;153;171;0;0;0;0;3;66;58;1203722483634.8035;441671328000.3223;841873463749.752;31448.320721853994;7236.05670143229;242.6706825317694;18071.344569625056;2330806.9545999398;947575.7479811877;69934.70881070953;825732.1864848956;4.949381345895536;0.2614275478011698
5475;2019-02-11 12:15:37.862;765;184;132;131;123;46;187;22;19;30;592;581;17;112;234;236;241;186;193;190;185;21;548;354;364;127;359;248;550;305.0;117.0;905.0;212.0;121.0;0;1;71;1;0;0;0;0;0;0;1;1;0;0;0;28923.392578125;9301.0048828125;0.0;1931.4494628906198;487.0;82548;;;Calculated values ==>;1549883737.862;349.66;291.56;286.36;286.26000000000005;285.46000000000004;277.76000000000005;273.7412296467126;291.86;275.36;275.06;276.16;332.36;331.26000000000005;274.86;284.36;296.56;296.76000000000005;297.26000000000005;291.76000000000005;292.16;291.66;;321.86;275.26000000000005;239.71726792356844;260.85938512811435;273.7412296467126;292.46000000000004;5480000.0;3540000.0;3640000.0;1270000.0;3590000.0;2480000.0;5500000.0;0.05083333333333333;0.0195;0.15083333333333335;0.035333333333333335;0.020166666666666666;0.071;;9301.0048828125;0.0;1931.4494628906198;28923.392578125;510278.69926784426;411831.94049012626;232973.14753796702;232669.8860504643;230277.70356738323;430542.39183029096;457176.8914327451;454465.61127528903;473407.94733404316;516748.2223701794;515622.9201389861;454220.5541673909;465487.05709758226;464301.43004117184;465294.49394155305;429552.9317465094;412601.8314242595;457593.62407101324;456898.30145361554;;204456.2876039246;472539.452344174;201317.46827556213;210308.8701317851;273.6906506360299;2812665.6980913063;1050624.095235658;182076.89201010345;0.0;0;153;171;0;0;0;0;3;66;58;1203940850874.5745;441749016345.24084;842021941474.5962;38183.17823579215;9583.176770424287;330.54645628387243;17507.849623849957;2331387.130051271;947715.8872359309;69939.48490367323;826028.6352955375;5.840642576165628;0.345957368893769
5476;2019-02-11 12:16:37.882;768;187;133;132;126;47;186;23;22;30;606;593;20;122;235;235;241;189;193;190;185;23;553;356;364;123;361;251;555;290.0;86.0;657.0;177.0;121.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;28791.51171875;9110.990234375;0.0;1978.48229980469;493.0;82549;;;Calculated values ==>;1549883797.882;349.96000000000004;291.86;286.46000000000004;286.36;285.76000000000005;277.86;273.955091788801;291.76000000000005;275.46000000000004;275.36;276.16;333.76000000000005;332.46000000000004;275.16;285.36;296.66;296.66;297.26000000000005;292.06;292.16;291.66;;322.46000000000004;275.46000000000004;238.79729159403252;261.27494424493943;273.955091788801;292.46000000000004;5530000.0;3560000.0;3640000.0;1230000.0;3610000.0;2510000.0;5550000.0;0.04833333333333333;0.014333333333333333;0.1095;0.029500000000000002;0.020166666666666666;0.0685;;9110.990234375;0.0;1978.48229980469;28791.51171875;510212.4198877181;410799.17277700413;233149.29953558047;232846.462327757;231049.24693110693;430412.23801567365;457037.6738942946;454327.0165231591;473925.21153356537;517926.84676561254;516595.6777991304;454080.67721022735;466207.1047613475;464138.1880892104;464872.6823385499;428213.3721158971;411599.12119771366;457593.62407101324;456898.30145361554;;206964.23671620517;473253.8794426113;201866.54192576435;211076.307548119;273.91391014351115;2813146.8159461394;1050777.5796726835;182109.48563570378;0.0;0;153;171;0;0;0;0;3;66;58;1204159323674.5051;441824041345.217;842171691374.5486;27644.421968414725;8005.926456746985;238.13759649396232;16838.806582526515;2331935.8762405766;947862.5119547308;69944.2255171228;826314.952837878;4.754716010312256;0.2611418829637155
5477;2019-02-11 12:17:37.882;771;190;132;132;128;49;186;24;24;31;620;603;22;111;236;234;241;192;193;190;185;23;555;358;364;133;363;254;556;285.0;84.0;904.0;180.0;121.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28128.53515625;9427.6279296875;0.0;1139.70690917969;497.0;82550;;;Calculated values ==>;1549883857.882;350.26;292.16;286.36;286.36;285.96000000000004;278.06;274.1680685717883;291.76000000000005;275.56;275.56;276.26000000000005;335.16;333.46000000000004;275.36;284.26000000000005;296.76000000000005;296.56;297.26000000000005;292.36;292.16;291.66;;322.86;275.46000000000004;241.05796691057077;261.6868853414304;274.1680685717883;292.46000000000004;5550000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2540000.0;5560000.0;0.0475;0.014;0.15066666666666664;0.030000000000000002;0.020166666666666666;0.06766666666666667;;9427.6279296875;0.0;1139.70690917969;28128.53515625;510408.9395791126;411554.17536023696;232821.33623767327;232821.33623767327;231620.58575183383;430280.9020939914;457037.6738942946;454065.3458474884;472723.10170879104;519109.22467300465;517366.67700993276;453817.51030164596;464497.9743671961;463974.7193981239;464448.5893172968;427666.4225554411;412333.65201211494;457593.62407101324;456898.30145361554;;208636.25808486674;471944.1597200548;202394.0054038569;211462.24932230954;274.1282811323706;2813621.1496700975;1050932.068157384;182135.47054577866;0.0;0;153;171;0;0;0;0;3;66;58;1204377723674.5051;441900841345.217;842323191374.5486;37918.481960173805;8086.504629485939;214.65878760656622;16607.839527551707;2332482.233773315;947996.6155471161;69947.99882032364;826593.6748887954;5.945442806802655;0.34450708533103175
5478;2019-02-11 12:18:37.873;772;192;132;131;128;51;186;26;28;32;626;605;25;96;237;234;241;194;193;191;185;25;559;360;364;139;365;258;559;295.0;84.0;722.0;150.0;121.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28737.880859375;9958.875;0.0;1132.5673828125;500.0;82551;;;Calculated values ==>;1549883917.873;350.36;292.36;286.36;286.26000000000005;285.96000000000004;278.26000000000005;274.38016830617;291.76000000000005;275.76000000000005;275.96000000000004;276.36;335.76000000000005;333.66;275.66;282.76000000000005;296.86;296.56;297.26000000000005;292.56;292.26000000000005;291.66;;323.16;275.66;242.35481222062532;262.23063862743834;274.38016830617;292.46000000000004;5590000.0;3600000.0;3640000.0;1390000.0;3650000.0;2580000.0;5590000.0;0.04916666666666667;0.014;0.12033333333333333;0.025;0.020166666666666666;0.06933333333333333;;9958.875;0.0;1132.5673828125;28737.880859375;510183.9989052453;411022.3319942386;232746.37307827212;232445.59270163625;231548.80143300048;430148.3826014536;457037.6738942946;453881.6901609956;472032.3497595296;519391.92763770977;517234.12201715756;453507.1766613264;462139.3397651484;463811.02350835653;464153.9787801302;426552.2506751499;411817.33045329753;457732.2313946309;456898.30145361554;;209890.3038832737;471344.5575217925;202931.0549059688;211603.29889358592;274.3459200730817;2814094.9653867106;1051093.5981151664;182154.40332451588;0.0;0;153;171;0;0;0;0;3;66;58;1204596090914.2761;441982429105.13135;842476768334.3875;30197.726442354888;6710.337565395592;206.2888831059332;17007.120177495388;2333049.78369748;948119.9040692247;69951.50619139131;826873.7575340106;4.879570321008872;0.2578004242028523
5479;2019-02-11 12:19:37.873;772;194;132;131;126;52;187;26;33;34;624;603;29;91;238;233;241;196;193;190;185;26;559;362;364;144;366;260;560;288.0;84.0;916.0;118.0;121.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29280.36328125;10425.0498046875;0.0;1123.56237792969;500.0;82552;;;Calculated values ==>;1549883977.873;350.36;292.56;286.36;286.26000000000005;285.76000000000005;278.36;274.5913991737795;291.86;275.76000000000005;276.46000000000004;276.56;335.56;333.46000000000004;276.06;282.26000000000005;296.96000000000004;296.46000000000004;297.26000000000005;292.76000000000005;292.16;291.66;;323.16;275.76000000000005;243.40439225979637;262.5002047102346;274.5913991737795;292.46000000000004;5590000.0;3620000.0000000005;3640000.0;1440000.0;3660000.0;2600000.0;5600000.0;0.048;0.014;0.15266666666666667;0.019666666666666666;0.020166666666666666;0.06816666666666667;;10425.0498046875;0.0;1123.56237792969;29280.36328125;510183.9989052453;411379.88356091734;232721.52249821924;232421.0110923772;230932.12585701115;430014.67791919125;457176.8914327451;454165.1702643625;471567.5291714911;519020.15281851107;516858.9079129881;453665.16875313333;461239.85074721527;463795.54956771457;463725.85767764907;426552.2506751499;412165.42865559825;457593.62407101324;456898.30145361554;;209890.3038832737;470775.47163449007;203470.69138211757;212124.36024531635;274.5640878857201;2814578.4507545494;1051263.4641552055;182173.2044058554;0.0;0;153;171;0;0;0;0;3;66;58;1204814490914.2761;442067329105.13135;842632168334.3875;38272.69044268939;5256.994011629992;201.41550827372308;16685.423659032396;2333620.370504855;948219.6318323666;69954.90372798614;827154.5287326484;5.231496448773612;0.2769461311412881
