;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5508;2019-02-11 12:48:37.864;737;187;136;136;129;45;188;26;39;34;656;632;35;65;238;239;242;189;195;192;187;26;550;357;365;133;362;258;550;340.0;85.0;688.0;91.0;122.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29805.681640625;10952.5927734375;0.0;1110.76635742188;487.0;82581;;;Calculated values ==>;1549885717.864;346.86;291.86;286.76000000000005;286.76000000000005;286.06;277.66;274.0616903277293;291.96000000000004;275.76000000000005;277.06;276.56;338.76;336.36;276.66;279.66;296.96000000000004;297.06;297.36;292.06;292.36;291.86;;321.86;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;292.66;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.056666666666666664;0.014166666666666666;0.11466666666666667;0.015166666666666667;0.02033333333333333;0.077;;10952.5927734375;0.0;1110.76635742188;29805.681640625;506627.7519835349;412979.2520416587;234196.27703581506;234196.27703581506;232066.2768031903;430346.717906069;457153.08725739754;455246.7572435928;473014.93639070686;522467.553438656;520007.6839859002;454751.82338565396;458425.9422942382;464386.3924891542;465248.88870971405;429268.59190023836;413720.03103230504;457709.1576469882;457013.68520201126;;204456.2876039246;472236.3865531139;202171.1692178243;210628.01587105994;274.03706358035265;2829539.2138139573;1056947.763669237;182890.79029328964;0.0;0;154;171;0;0;0;0;3;67;60;1211163358204.9148;444360215690.3621;847183151394.8639;29019.334093621455;4095.9891295852253;220.27127896238875;18971.69653848325;2349313.509577025;951175.2927087807;70129.78773626183;835512.8490075481;4.336046906441225;0.1939133328584416
5509;2019-02-11 12:49:37.854;739;188;136;136;128;45;188;26;39;34;651;628;35;67;238;239;242;190;195;192;187;26;552;357;365;133;362;257;552;350.0;83.0;1056.0;27.0;122.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29884.5234375;11007.75;0.0;1109.35510253906;488.0;82582;;;Calculated values ==>;1549885777.854;347.06000000000006;291.96000000000004;286.76000000000005;286.76000000000005;285.96000000000004;277.66;274.0616903277293;291.96000000000004;275.76000000000005;277.06;276.56;338.26;335.96000000000004;276.66;279.86;296.96000000000004;297.06;297.36;292.16;292.36;291.86;;321.96000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;292.66;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.058333333333333334;0.013833333333333333;0.17600000000000002;0.0045000000000000005;0.02033333333333333;0.07866666666666666;;11007.75;0.0;1109.35510253906;29884.5234375;506697.1126056923;412510.35525449144;234143.04538558066;234143.04538558066;231717.19955470308;430346.717906069;457153.08725739754;455413.50032756815;473014.93639070686;522036.7552243309;519680.0773470819;454919.80551571876;458826.5593372272;464386.3924891542;465248.88870971405;428734.3568853432;413263.53111073095;457709.1576469882;457013.68520201126;;204874.27233412856;472236.3865531139;202219.8138045562;210471.15756066845;274.0559854692166;2830036.549286625;1057130.7360252354;182909.2882219569;0.0;0;154;171;0;0;0;0;3;67;60;1211382321704.9497;444440002390.3748;847337625644.8884;44562.08882805011;1215.0745773685096;214.01308988213617;19394.678841118966;2349926.585905049;951219.544196535;70133.40616949671;835832.5155157964;5.396161441458369;0.24461596420225326
5510;2019-02-11 12:50:37.894;742;188;136;135;128;45;188;26;38;34;648;625;35;68;238;240;242;190;195;192;187;25;551;357;365;133;362;261;551;325.0;85.0;623.0;64.0;122.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29847.623046875;10963.2216796875;0.0;1127.98364257812;489.0;82583;;;Calculated values ==>;1549885837.894;347.36;291.96000000000004;286.76000000000005;286.66;285.96000000000004;277.66;274.0616903277293;291.96000000000004;275.76000000000005;276.96000000000004;276.56;337.96000000000004;335.66;276.66;279.96000000000004;296.96000000000004;297.16;297.36;292.16;292.36;291.86;;322.06;275.66;241.05796691057077;262.63441904999945;274.0616903277293;292.66;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2610000.0;5510000.0;0.05416666666666667;0.014166666666666666;0.10383333333333335;0.010666666666666666;0.02033333333333333;0.0745;;10963.2216796875;0.0;1127.98364257812;29847.623046875;507161.53235616593;412934.04071806197;234169.62251935387;233862.59634759542;231741.51620549758;430346.717906069;457153.08725739754;454619.3928120343;473014.93639070686;521403.4088694671;519039.7271138568;454245.20164998027;458311.462890867;464386.3924891542;465379.25235888857;429002.2428401299;413676.3280692049;457709.1576469882;457013.68520201126;;205292.2597576877;472138.9942397944;202179.08737117608;210910.28488365415;274.04014400897626;2830534.6490189363;1057313.949516737;182927.9451411474;0.0;0;154;171;0;0;0;0;3;67;60;1211601467704.8105;444519855590.3241;847493129244.7897;26211.718381609113;2879.5723399319286;217.11712592143763;18334.703323717604;2350516.760819239;951253.689002196;70137.00131646065;836147.1366413154;3.9403111518953877;0.16139532256461211
5511;2019-02-11 12:51:37.865;742;189;137;136;129;44;188;26;35;34;648;624;34;70;237;240;242;191;195;193;187;25;555;357;365;133;362;265;555;335.0;82.0;1126.0;46.0;122.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29907.7109375;11001.7080078125;0.0;1144.73474121094;489.0;82584;;;Calculated values ==>;1549885897.865;347.36;292.06;286.86;286.76000000000005;286.06;277.56;274.0616903277293;291.96000000000004;275.76000000000005;276.66;276.56;337.96000000000004;335.56;276.56;280.16;296.86;297.16;297.36;292.26000000000005;292.46000000000004;291.86;;322.06;275.66;241.05796691057077;263.1675429290057;274.0616903277293;292.66;5550000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2650000.0;5550000.0;0.05583333333333333;0.013666666666666666;0.18766666666666668;0.007666666666666667;0.02033333333333333;0.07616666666666666;;11001.7080078125;0.0;1144.73474121094;29907.7109375;506801.8758195295;411599.12119771366;234370.64042682532;234063.7738840372;231943.69716031195;430346.717906069;457153.08725739754;453563.3330419943;473014.93639070686;521076.38367511274;518603.07788014534;453437.080001802;457915.0635832555;464254.5134180436;465379.25235888857;427921.2251168978;412377.0396431636;457847.79545119463;457013.68520201126;;205292.2597576877;472138.9942397944;202207.74547103283;210793.9012360365;274.05129165581;2831032.3694539024;1057496.9021274766;182946.87530699384;0.0;0;154;171;0;0;0;0;3;67;60;1211820361854.6504;444599617020.26575;847650852974.6743;47171.06526748378;2069.4729072271716;212.43720147436687;18753.740212075074;2351127.9884463223;951294.9111122376;70140.57920570363;836456.057619879;5.615365502277951;0.2721371037477392
5512;2019-02-11 12:52:37.845;739;194;137;136;130;44;188;27;31;34;651;625;30;60;237;241;242;196;195;193;187;26;578;361;365;134;366;250;573;351.0;81.0;1531.0;267.0;122.0;0;93;1;1;0;1;0;0;0;0;1;0;0;0;0;38472.08203125;19931.267578125;0.0;1080.51477050781;489.0;82585;;;Calculated values ==>;1549885957.845;347.06000000000006;292.56;286.86;286.76000000000005;286.16;277.56;274.4858918419099;291.96000000000004;275.86;276.26000000000005;276.56;338.26;335.66;276.16;279.16;296.86;297.26000000000005;297.36;292.76000000000005;292.46000000000004;291.86;;322.06;275.76000000000005;241.2770596917726;261.13683023647616;274.4858918419099;292.66;5780000.0;3610000.0;3650000.0;1340000.0;3660000.0;2500000.0;5730000.0;0.058499999999999996;0.013500000000000002;0.25516666666666665;0.0445;0.02033333333333333;0.07883333333333332;;19931.267578125;0.0;1080.51477050781;38472.08203125;504332.45348040655;253416.69641017896;233903.75902660118;233602.05339592072;231811.137626565;430081.6785162784;457153.08725739754;455596.77075306367;472884.4304738556;522604.25383487315;519952.349374797;455474.8431172271;459093.38060998835;463662.6014702889;464927.5523835209;421131.5603881708;254231.0744007439;457847.79545119463;457013.68520201126;;205292.2597576877;472104.6820821746;203183.68310810605;211107.25448666085;274.4484115430609;2831602.011118287;1057754.5909991758;182965.41287168209;0.0;0;154;172;0;0;0;0;3;67;60;1212039288854.72;444679690320.2912;847805301474.7234;64407.40619740501;11966.98445434605;2253.1565608302635;19385.623621393454;2352057.49910196;951411.8426001286;70161.11897152447;836773.7797092483;4.664676666058855;0.29360223789654966
5513;2019-02-11 12:53:37.855;740;198;140;139;131;46;188;28;27;35;643;620;23;42;240;237;242;200;196;193;187;28;561;363;365;139;368;241;555;317.0;83.0;1250.0;106.0;122.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;37905.87109375;19338.7265625;0.0;1035.47802734375;482.0;82586;;;Calculated values ==>;1549886017.855;347.16;292.96000000000004;287.16;287.06;286.26000000000005;277.76000000000005;274.69669130483857;291.96000000000004;275.96000000000004;275.86;276.66;337.46000000000004;335.16;275.46000000000004;277.36;297.16;296.86;297.36;293.16;292.46000000000004;291.86;;321.36;275.96000000000004;242.35481222062532;259.87524604437704;274.69669130483857;292.76000000000005;5610000.0;3629999.9999999995;3650000.0;1390000.0;3679999.9999999995;2410000.0;5550000.0;0.05283333333333333;0.013833333333333333;0.20833333333333334;0.017666666666666667;0.02033333333333333;0.07316666666666666;;19338.7265625;0.0;1035.47802734375;37905.87109375;506009.0650257764;414950.327482342;235297.60513537744;234987.53823539513;232544.5928384478;429947.3805835815;457153.08725739754;456595.6620896033;472326.8440106818;522519.7121950688;520186.7530134929;456116.53558478656;458380.3735720064;463764.977612162;464106.9778253677;426249.8793743339;415648.4156121035;457847.79545119463;457013.68520201126;;202366.40377179522;471639.4363266047;203758.39091701485;212523.2750505917;274.6798910284058;2832238.6001413846;1058081.8954919542;182983.0490838736;0.0;0;154;172;0;0;0;0;3;67;60;1212258325354.685;444761603970.2782;847952626024.7;52674.43149428927;4732.565135569421;146.6535820441874;17888.54834274553;2353033.3436962324;951551.0287071747;70181.12072244822;837084.4495785834;3.7028291446653707;0.2053710294781091
5514;2019-02-11 12:54:37.856;758;192;139;138;130;45;188;29;28;35;619;605;22;39;240;237;243;193;196;193;187;29;538;359;365;142;364;247;538;323.0;84.0;793.0;59.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29665.56640625;10789.2919921875;0.0;1060.28625488281;475.0;82587;;;Calculated values ==>;1549886077.856;348.96000000000004;292.36;287.06;286.96000000000004;286.16;277.66;274.27422755570615;291.96000000000004;276.06;275.96000000000004;276.66;335.06;333.66;275.36;277.06;297.16;296.86;297.46000000000004;292.46000000000004;292.46000000000004;291.86;;320.66;276.06;242.98782864720522;260.72004837742526;274.27422755570615;292.76000000000005;5380000.0;3590000.0;3650000.0;1420000.0;3640000.0;2470000.0;5380000.0;0.05383333333333333;0.014;0.13216666666666665;0.009833333333333333;0.02033333333333333;0.07416666666666666;;10789.2919921875;0.0;1060.28625488281;29665.56640625;510292.01230115007;419235.143907625;235462.4230362692;235147.89705000044;232672.14473545665;430214.79039162316;457153.08725739754;455729.33194869943;471931.263865096;519588.62315034436;518160.62797013257;455000.05278635916;457057.75920314965;464356.0352725641;464695.37349921046;432582.39898906194;419541.5565670137;457847.79545119463;457013.68520201126;;199440.67485045042;471339.3356437985;202728.3588062149;211702.64158389275;274.26269947254406;2832801.7048381264;1058332.966497387;183000.51407728277;0.0;0;154;172;0;0;0;0;3;67;60;1212477329004.4204;444845905375.1764;848099028464.5231;33438.29528366504;2641.3412722362386;182.5717939086758;18193.90240167712;2353750.9617119497;951612.4789513192;70183.86431297025;837385.1416792085;4.595615946495885;0.20679615999725956
5515;2019-02-11 12:55:37.886;769;179;140;139;128;43;188;28;28;36;601;590;24;63;238;237;243;180;196;193;187;27;532;355;365;144;360;259;532;327.0;82.0;-1.0;67.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29328.138671875;10569.2412109375;0.0;1120.28271484375;476.0;82588;;;Calculated values ==>;1549886137.886;350.06000000000006;291.06;287.16;287.06;285.96000000000004;277.46000000000004;273.8482719121499;291.96000000000004;275.96000000000004;275.96000000000004;276.76000000000005;333.26000000000005;332.16;275.56;279.46000000000004;296.96000000000004;296.86;297.46000000000004;291.16;292.46000000000004;291.86;;320.76000000000005;275.86;243.40439225979637;262.3656120759269;273.8482719121499;292.76000000000005;5320000.0;3550000.0;3650000.0;1440000.0;3600000.0;2590000.0;5320000.0;0.0545;0.013666666666666666;0.0;0.011166666666666667;0.02033333333333333;0.07483333333333334;;10569.2412109375;0.0;1120.28271484375;29328.138671875;512156.0632309585;417284.06726515054;235953.8954549511;235636.0501005726;232216.4773312571;430477.46260093397;457153.08725739754;453711.02531543287;471765.34391292307;516737.76229731913;515604.47857957135;453210.14481060026;458023.4894985337;464680.0635916259;465279.17082256265;434047.125161414;417606.1215576382;457847.79545119463;457013.68520201126;;199858.6285646581;470874.54964527197;201558.26791662487;210904.0731720275;273.78917466371587;2833293.5648539807;1058511.0432678831;183018.6945710592;0.0;0;154;172;0;0;0;0;3;67;60;1212696438504.316;444931748275.1355;848250904364.4507;0.0;3007.365145969892;224.6937159182686;18417.20263357712;2354029.753498744;951659.5750410586;70187.25988915682;837690.3867672945;1.8520225145968368;0.009060644469533655
5516;2019-02-11 12:56:37.856;762;178;141;140;129;41;189;24;20;34;590;577;21;87;236;238;243;180;196;193;187;23;544;352;365;135;357;262;544;326.0;80.0;364.0;8.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30294.84765625;10752.94140625;0.0;2011.53552246094;482.0;82589;;;Calculated values ==>;1549886197.856;349.36;290.96000000000004;287.26000000000005;287.16;286.06;277.26000000000005;273.5264737036516;292.06;275.56;275.16;276.56;332.16;330.86;275.26000000000005;281.86;296.76000000000005;296.96000000000004;297.46000000000004;291.16;292.46000000000004;291.86;;321.36;275.46000000000004;241.49495122638035;262.7682575881327;273.5264737036516;292.76000000000005;5440000.0;3520000.0000000005;3650000.0;1350000.0;3570000.0000000005;2620000.0;5440000.0;0.05433333333333333;0.013333333333333334;0.06066666666666667;0.0013333333333333333;0.02033333333333333;0.07466666666666666;;10752.94140625;0.0;2011.53552246094;30294.84765625;510258.7187408932;412128.71280242736;235920.5014572733;235605.6685923078;232215.60778389103;430671.36484660726;457292.3345882162;452184.6102227861;472753.7123474745;515347.08579164953;514003.10470526625;452311.47088057286;460452.30028568686;464857.1551205372;465843.3745391188;431072.78539809724;412888.4785298496;457847.79545119463;457013.68520201126;;202366.40377179522;471679.62040862173;200908.16213079452;210442.77239380885;273.52165369062203;2833790.174644509;1058688.6392806836;183044.78000713987;0.0;0;154;172;0;0;0;0;3;68;60;1212915329004.4204;445015406425.1754;848407126214.5253;15244.104517580821;361.02861103710296;242.4574249099684;18410.628156345778;2354156.724186016;951687.630954073;70191.15086886915;837997.1319080619;2.6838717247251385;0.05970516216291669
5517;2019-02-11 12:57:37.867;753;184;143;142;132;41;189;22;18;31;583;572;19;102;235;238;243;186;196;193;187;22;551;353;365;129;358;261;551;313.0;83.0;406.0;25.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30531.767578125;10949.123046875;0.0;2030.7451171875;486.0;82590;;;Calculated values ==>;1549886257.867;348.46000000000004;291.56;287.46000000000004;287.36;286.36;277.26000000000005;273.6339639331285;292.06;275.36;274.96000000000004;276.26000000000005;331.46000000000004;330.36;275.06;283.36;296.66;296.96000000000004;297.46000000000004;291.76000000000005;292.46000000000004;291.86;;321.76000000000005;275.36;240.16925963744896;262.63441904999945;273.6339639331285;292.76000000000005;5510000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2610000.0;5510000.0;0.05216666666666667;0.013833333333333333;0.06766666666666667;0.004166666666666667;0.02033333333333333;0.0725;;10949.123046875;0.0;2030.7451171875;30531.767578125;508530.0947481137;411390.545434666;236349.3324064729;236034.54159981437;232947.6685808663;430607.02586249536;457292.3345882162;452106.01007458626;473244.79008953704;514710.03123622853;513572.9075823968;452232.76103068545;462398.4073160746;464579.7527577276;465698.93970120384;429249.39691141364;412172.66196668637;457847.79545119463;457013.68520201126;;204038.30555042345;472373.77780577843;201154.58963205927;211025.29909982585;273.62251924122626;2834297.1560356678;1058869.5229741961;183078.47185493127;0.0;0;154;172;0;0;0;0;3;68;60;1213134369154.9912;445094620945.38184;848564054979.9342;16981.046116610993;1130.0799507238298;236.22816673539393;17834.15799240844;2354425.3163415366;951700.0591368693;70195.14064680181;838299.227167401;2.7875099938730346;0.07908422673524057
5518;2019-02-11 12:58:37.877;748;188;144;143;135;43;189;23;19;30;599;588;19;101;236;239;243;190;196;193;187;23;555;355;365;122;360;261;555;315.0;81.0;900.0;130.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30773.787109375;11007.9140625;0.0;2070.09887695312;487.0;82591;;;Calculated values ==>;1549886317.877;347.96000000000004;291.96000000000004;287.56;287.46000000000004;286.66;277.46000000000004;273.8482719121499;292.06;275.46000000000004;275.06;276.16;333.06;331.96000000000004;275.06;283.26000000000005;296.76000000000005;297.06;297.46000000000004;292.16;292.46000000000004;291.86;;321.86;275.46000000000004;238.5638546566975;262.63441904999945;273.8482719121499;292.76000000000005;5550000.0;3550000.0;3650000.0;1220000.0;3600000.0;2610000.0;5550000.0;0.0525;0.013500000000000002;0.15;0.021666666666666667;0.02033333333333333;0.07283333333333333;;11007.9140625;0.0;2070.09887695312;30773.787109375;507551.5502438919;411202.0240501036;236549.09833774075;236234.50199747342;233757.93926872968;430477.46260093397;457292.3345882162;452232.76103068545;474054.0148941016;516361.6138299094;515226.4520944116;452232.76103068545;462279.52650479466;464417.2445854314;465539.2008351387;428174.69664508634;411990.71530006983;457847.79545119463;457013.68520201126;;204456.2876039246;473383.6864653879;201644.9580517572;211389.3633489883;273.82300225252084;2834808.120804586;1059052.5287792967;183112.65125049365;0.0;0;154;172;0;0;0;0;3;68;60;1213353405654.9563;445169933495.3699;848720681079.9093;37588.170446839235;5887.672448961998;218.4837481577229;17889.638108295174;2354880.135603405;951758.5501537357;70198.93054430297;838596.9750845764;4.708969553506908;0.25178821744334257
5519;2019-02-11 12:59:37.858;747;191;144;143;137;44;189;25;21;31;622;603;20;83;236;239;243;193;196;193;187;24;555;357;365;130;362;260;555;302.0;81.0;803.0;185.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29973.203125;11056.93359375;0.0;1189.75256347656;488.0;82592;;;Calculated values ==>;1549886377.858;347.86;292.26000000000005;287.56;287.46000000000004;286.86;277.56;274.0616903277293;292.06;275.66;275.26000000000005;276.26000000000005;335.36;333.46000000000004;275.16;281.46000000000004;296.76000000000005;297.06;297.46000000000004;292.46000000000004;292.46000000000004;291.86;;321.96000000000004;275.56;240.39332010688793;262.5002047102346;274.0616903277293;292.76000000000005;5550000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2600000.0;5550000.0;0.050333333333333334;0.013500000000000002;0.13383333333333333;0.030833333333333334;0.02033333333333333;0.07066666666666667;;11056.93359375;0.0;1189.75256347656;29973.203125;507426.7305204716;412377.0396431636;236549.09833774075;236234.50199747342;234370.64042682532;430346.717906069;457292.3345882162;452659.8574337333;473114.68441337737;518814.50586770853;516858.9079129881;452533.6833682403;460281.7430646665;464122.52100971725;465248.88870971405;428174.69664508634;413134.7333990844;457847.79545119463;457013.68520201126;;204874.27233412856;472436.3020657052;202137.1955312767;212038.73360294796;274.02384487904783;2835314.1854181974;1059236.3442829205;183139.80807675398;0.0;0;154;172;0;0;0;0;3;68;60;1213572336304.7615;445245509555.3026;848876931584.7701;33528.28291794544;8334.222451478212;203.03950382102596;17311.563246333808;2355472.585045832;951877.0284144668;70202.4421257133;838890.2255368781;4.848422451369922;0.2791805123008317
5520;2019-02-11 13:00:37.858;748;192;143;142;137;46;189;27;24;32;637;611;22;70;238;238;243;193;196;193;188;26;555;360;365;136;365;262;554;321.0;81.0;876.0;164.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29922.208984375;11062.48046875;0.0;1180.0419921875;487.0;82593;;;Calculated values ==>;1549886437.858;347.96000000000004;292.36;287.46000000000004;287.36;286.86;277.76000000000005;274.38016830617;292.06;275.86;275.56;276.36;336.86;334.26000000000005;275.36;280.16;296.96000000000004;296.96000000000004;297.46000000000004;292.46000000000004;292.46000000000004;291.96000000000004;;321.86;275.76000000000005;241.71165711629368;262.7682575881327;274.38016830617;292.76000000000005;5550000.0;3600000.0;3650000.0;1360000.0;3650000.0;2620000.0;5540000.0;0.0535;0.013500000000000002;0.146;0.02733333333333333;0.02033333333333333;0.07383333333333333;;11062.48046875;0.0;1180.0419921875;29922.208984375;507551.5502438919;413177.15693683183;236263.07671782744;235949.30615539083;234397.28894963075;430148.3826014536;457292.3345882162;452691.3469457749;472427.34351167246;520191.1140570925;517514.21450033557;452438.2134286634;458395.2689380471;463943.7019641529;464680.0635916259;428174.69664508634;413548.20129128615;457847.79545119463;457153.08725739754;;204456.2876039246;471840.61823089625;202948.75989713025;212123.35730599042;274.35278059529907;2835813.3138524424;1059420.6727334412;183159.55636471784;0.0;0;154;172;0;0;0;0;3;68;60;1213791336304.7615;445325309555.3026;849033531584.7701;36462.41770910212;7349.7107944562695;197.45768727630255;18091.361728078893;2356055.8408843908;952007.7278581829;70205.77960230579;839185.2499116649;5.072561485352427;0.2817955702922957
5521;2019-02-11 13:01:40.868;746;191;142;141;135;47;189;27;28;33;639;614;27;68;239;238;243;193;196;193;188;27;554;360;365;140;365;265;554;318.0;82.0;564.0;145.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29932.2578125;11019.2060546875;0.0;1171.19641113281;488.0;82594;;;Calculated values ==>;1549886500.868;347.76;292.26000000000005;287.36;287.26000000000005;286.66;277.86;274.38016830617;292.06;275.86;275.96000000000004;276.46000000000004;337.06;334.56;275.86;279.96000000000004;297.06;296.96000000000004;297.46000000000004;292.46000000000004;292.46000000000004;291.96000000000004;;321.96000000000004;275.86;242.56692532238324;263.1675429290057;274.38016830617;292.76000000000005;5540000.0;3600000.0;3650000.0;1400000.0;3650000.0;2650000.0;5540000.0;0.053000000000000005;0.013666666666666666;0.094;0.024166666666666666;0.02033333333333333;0.07333333333333333;;11019.2060546875;0.0;1171.19641113281;29932.2578125;507391.45283392596;412801.4708678641;235949.30615539083;235636.68380279193;233783.9913159303;430148.3826014536;457292.3345882162;452677.14239144884;471998.58498376724;520149.54097926675;517570.8508129751;452550.07660853525;457669.69556869747;464076.26427514775;464680.0635916259;428445.7254125515;413548.20129128615;457847.79545119463;457153.08725739754;;204874.27233412856;471408.2891495208;202936.1174333519;212089.77430628086;274.347881837657;2836337.12356804;1059613.9181595012;183180.13296635266;0.0;0;154;172;0;0;0;0;3;68;60;1214021322804.7266;445412263355.2894;849199562934.745;23475.656346061114;6488.077483140748;203.59949632395956;17971.309616415223;2356580.382279619;952128.8277247439;70209.28940968563;839500.848372925;3.948896935676497;0.195020806553263
5522;2019-02-11 13:02:37.879;742;190;143;142;133;47;189;26;34;34;635;613;31;71;239;238;243;192;196;193;188;27;549;360;365;143;365;266;549;324.0;86.0;498.0;139.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29893.646484375;10911.8076171875;0.0;1163.2724609375;488.0;82595;;;Calculated values ==>;1549886557.879;347.36;292.16;287.46000000000004;287.36;286.46000000000004;277.86;274.38016830617;292.06;275.76000000000005;276.56;276.56;336.66;334.46000000000004;276.26000000000005;280.26000000000005;297.06;296.96000000000004;297.46000000000004;292.36;292.46000000000004;291.96000000000004;;321.96000000000004;275.86;243.1966462407574;263.299902668528;274.38016830617;292.76000000000005;5490000.0;3600000.0;3650000.0;1430000.0;3650000.0;2660000.0;5490000.0;0.054000000000000006;0.014333333333333333;0.083;0.023166666666666665;0.02033333333333333;0.07433333333333333;;10911.8076171875;0.0;1163.2724609375;29893.646484375;507341.00692689756;414485.982530214;236407.28467271884;236091.80394872042;233303.23934187752;430148.3826014536;457292.3345882162;453265.11707721057;471700.2039591064;519654.571203802;517383.1934833762;452884.6600879498;457877.0538169731;464076.26427514775;464680.0635916259;429777.5793964698;415191.4900061728;457847.79545119463;457153.08725739754;;204874.27233412856;471008.3239875013;202919.38586766148;212079.75280536775;274.3413979910143;2836810.8367103958;1059787.5721898691;183198.61774477962;0.0;0;154;172;0;0;0;0;3;68;60;1214229412954.4272;445492933920.1734;849350927139.5272;20778.695690392575;6210.727066442957;209.06728126092386;18217.117860934213;2356930.7968435525;952229.3793282348;70212.55698546661;839787.3953779171;3.7611020055514808;0.17661052133066343
5523;2019-02-11 13:03:37.909;736;188;142;142;134;46;189;25;38;33;616;596;35;93;239;238;243;190;196;194;188;26;569;359;365;134;364;260;563;321.0;85.0;426.0;164.0;122.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39855.1015625;20402.947265625;0.0;1965.60168457031;487.0;82596;;;Calculated values ==>;1549886617.909;346.76;291.96000000000004;287.36;287.36;286.56;277.76000000000005;274.27422755570615;292.06;275.66;276.96000000000004;276.46000000000004;334.76000000000005;332.76000000000005;276.66;282.46000000000004;297.06;296.96000000000004;297.46000000000004;292.16;292.56;291.96000000000004;;321.86;275.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;292.76000000000005;5690000.0;3590000.0;3650000.0;1340000.0;3640000.0;2600000.0;5630000.0;0.0535;0.014166666666666666;0.071;0.02733333333333333;0.02033333333333333;0.07383333333333333;;20402.947265625;0.0;1965.60168457031;39855.1015625;504775.20310802537;251570.89540053037;235698.20584036747;235698.20584036747;233249.60852716392;430214.79039162316;457292.3345882162;454787.762694457;472787.01963726926;518197.3341586838;516137.50123033935;454414.5248921489;461478.5807847098;464223.8542375998;464826.4671830437;424197.640736728;252366.36659570262;457986.28317495435;457153.08725739754;;204456.2876039246;472104.6820821746;202635.24541956923;211740.62052416828;274.22657008806056;2837392.3668969595;1060048.65895858;183224.70473295535;0.0;0;155;172;0;0;0;0;3;68;61;1214448522454.3228;445576075470.1338;849508806039.452;17902.828726517033;7365.497935444547;2434.276383664526;18119.620460470094;2357253.3040532246;952342.5711041341;70234.59586326242;840090.3529335274;2.048511220290671;0.09522475327684829
5524;2019-02-11 13:04:37.869;734;198;143;142;134;46;189;25;34;33;598;582;29;72;240;238;243;200;196;194;188;26;567;363;365;126;368;240;562;317.0;82.0;723.0;238.0;122.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38895.6875;19548.02734375;0.0;1841.88171386719;484.0;82597;;;Calculated values ==>;1549886677.869;346.56000000000006;292.96000000000004;287.46000000000004;287.36;286.56;277.76000000000005;274.69669130483857;292.06;275.66;276.56;276.46000000000004;332.96000000000004;331.36;276.06;280.36;297.16;296.96000000000004;297.46000000000004;293.16;292.56;291.96000000000004;;321.56;275.76000000000005;239.4893008659735;259.7329541166123;274.69669130483857;292.76000000000005;5670000.0;3629999.9999999995;3650000.0;1260000.0;3679999.9999999995;2400000.0;5620000.0;0.05283333333333333;0.013666666666666666;0.12050000000000001;0.03966666666666666;0.02033333333333333;0.07316666666666666;;19548.02734375;0.0;1841.88171386719;38895.6875;504704.63142196764;412084.55004663585;236036.9044209904;235725.7721370541;233274.80006095755;429947.3805835815;457292.3345882162;457592.04365098156;473826.37876616616;518035.5648853193;516408.60273524636;456997.3040265475;462048.8341895962;463764.977612162;464239.1217830999;424788.3195106221;412852.2589437246;457986.28317495435;457153.08725739754;;203202.34940748036;473152.3030481019;203676.41244421713;212669.5332213614;274.648255577115;2838048.185968514;1060381.3617973444;183256.4126086103;0.0;0;155;172;0;0;0;0;3;68;61;1214667376454.462;445654023470.18335;849658706039.5474;30596.833560415118;10689.210327287428;163.12616108093255;17888.046703636643;2357657.1984633044;952492.9267024844;70256.22645446825;840390.2167841571;2.774075223629315;0.16766074769716907
5525;2019-02-11 13:05:37.870;752;191;140;139;131;45;189;26;31;33;597;583;22;72;241;237;243;193;196;194;188;26;533;359;365;124;364;250;534;302.0;79.0;371.0;123.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30197.384765625;10649.990234375;0.0;1944.88122558594;477.0;82598;;;Calculated values ==>;1549886737.87;348.36;292.26000000000005;287.16;287.06;286.26000000000005;277.66;274.27422755570615;292.06;275.76000000000005;276.26000000000005;276.46000000000004;332.86;331.46000000000004;275.36;280.36;297.26000000000005;296.86;297.46000000000004;292.46000000000004;292.56;291.96000000000004;;320.86;275.76000000000005;239.02933182858504;261.13683023647616;274.27422755570615;292.76000000000005;5330000.0;3590000.0;3650000.0;1240000.0;3640000.0;2500000.0;5340000.0;0.050333333333333334;0.013166666666666667;0.06183333333333333;0.0205;0.02033333333333333;0.07066666666666667;;10649.990234375;0.0;1944.88122558594;30197.384765625;509994.9123748959;420301.01857206906;235894.93755045353;235577.8100465058;233082.88413584497;430214.79039162316;457292.3345882162;455596.77075306367;474084.14901256585;517090.13182339136;515656.32942277624;454495.9441994254;460519.5939570574;464488.10253275675;464695.37349921046;433805.965716622;420892.5198717512;457986.28317495435;457153.08725739754;;200276.58477070546;473412.09082023916;202654.23297144426;212218.77532672524;274.2339393268556;2838623.971166292;1060633.016137694;183287.96949234026;0.0;0;155;172;0;0;0;0;3;68;61;1214886380104.1973;445729024720.0928;849805708489.3698;15640.280252830133;5550.536085900296;170.02703695746575;17308.691376434177;2358042.5141664376;952628.2601779511;70259.0027773865;840683.5278229059;3.0702603734426677;0.13287390207393412
5526;2019-02-11 13:06:37.860;763;179;140;139;128;42;189;25;32;34;608;592;26;88;238;238;243;180;196;194;188;25;538;354;365;130;359;257;539;304.0;83.0;415.0;29.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29649.359375;10733.1416015625;0.0;1174.12109375;479.0;82599;;;Calculated values ==>;1549886797.86;349.46000000000004;291.06;287.16;287.06;285.96000000000004;277.36;273.7412296467126;292.06;275.66;276.36;276.56;333.96000000000004;332.36;275.76000000000005;281.96000000000004;296.96000000000004;296.96000000000004;297.46000000000004;291.16;292.56;291.96000000000004;;321.06;275.66;240.39332010688793;262.0952818180154;273.7412296467126;292.76000000000005;5380000.0;3540000.0;3650000.0;1300000.0;3590000.0;2570000.0;5390000.0;0.050666666666666665;0.013833333333333333;0.06916666666666667;0.004833333333333333;0.02033333333333333;0.071;;10733.1416015625;0.0;1174.12109375;29649.359375;510904.67598957336;414588.01422556024;235749.16991819817;235433.8006861106;232038.56289148662;430542.39183029096;457292.3345882162;454548.466256717;473405.19094569265;517626.932847547;515981.6240522748;453802.9740710638;461341.5442899301;464826.4671830437;465554.2281614293;432582.39898906194;414939.32957150566;457986.28317495435;457153.08725739754;;201112.50472608567;472533.2602288536;201413.14374076185;211246.46579157698;273.72802846889164;2839122.610913732;1060811.1792042276;183313.9568463912;0.0;0;155;172;0;0;0;0;3;68;61;1215105343604.2322;445805212020.10486;849957783139.3939;17508.52647402023;1310.41389635911;244.06246027619522;17459.37012407326;2358318.708182529;952685.4252320485;70262.45294807303;840973.2133798152;3.06723500516256;0.09257306196121057
5527;2019-02-11 13:07:37.850;761;181;143;141;130;40;189;22;31;34;625;600;28;77;236;238;243;183;197;194;188;23;545;353;365;131;358;256;545;327.0;83.0;690.0;153.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29721.4140625;10874.2470703125;0.0;1165.982421875;482.0;82600;;;Calculated values ==>;1549886857.85;349.26;291.26000000000005;287.46000000000004;287.26000000000005;286.16;277.16;273.6339639331285;292.06;275.36;276.26000000000005;276.56;335.66;333.16;275.96000000000004;280.86;296.76000000000005;296.96000000000004;297.46000000000004;291.46000000000004;292.56;291.96000000000004;;321.36;275.46000000000004;240.61611355647437;261.9595390733887;273.6339639331285;292.86;5450000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2560000.0;5450000.0;0.0545;0.013833333333333333;0.115;0.025500000000000002;0.02033333333333333;0.07483333333333334;;10874.2470703125;0.0;1165.982421875;29721.4140625;510048.1170052958;412839.4487628918;236524.28598086684;235891.72453247232;232493.24967059927;430607.02586249536;457292.3345882162;454593.27306183573;473275.31562819314;519455.3614477744;516889.41970698955;454221.63973398146;460184.2519498772;464710.80611794995;465698.93970120384;430816.54320112005;413581.5929919801;457986.28317495435;457153.08725739754;;202366.40377179522;472207.82270811964;201044.26228992862;210684.71416140848;273.57935857567645;2839617.284899716;1060991.2107662598;183333.45445888073;0.0;0;155;172;0;0;0;0;3;68;61;1215324307104.267;445883498970.1173;850111657489.4183;29158.13623876932;6914.670790663871;238.41681122643615;18444.049920016514;2358707.5322237215;952753.9561807226;70266.47293855943;841272.3586810357;4.547693529945173;0.23800169816740321
5528;2019-02-11 13:08:37.851;755;183;145;143;133;41;189;22;28;33;635;608;27;70;236;239;243;185;197;194;188;23;547;353;365;130;358;253;547;332.0;83.0;613.0;152.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29796.693359375;10941.212890625;0.0;1149.72229003906;485.0;82601;;;Calculated values ==>;1549886917.851;348.66;291.46000000000004;287.66;287.46000000000004;286.46000000000004;277.26000000000005;273.6339639331285;292.06;275.36;275.96000000000004;276.46000000000004;336.66;333.96000000000004;275.86;280.16;296.76000000000005;297.06;297.46000000000004;291.66;292.56;291.96000000000004;;321.66;275.46000000000004;240.39332010688793;261.54996906429363;273.6339639331285;292.86;5470000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2530000.0;5470000.0;0.05533333333333333;0.013833333333333333;0.10216666666666667;0.025333333333333333;0.02033333333333333;0.07566666666666666;;10941.212890625;0.0;1149.72229003906;29796.693359375;509131.78539382346;412742.8863985274;237101.6283511676;236465.6009895387;233355.13711966088;430607.02586249536;457292.3345882162;454728.16715069703;473308.3704715943;520726.7734691947;517963.5371389504;454605.02740641317;459815.7032248908;464710.80611794995;465828.39991936815;430299.9030472305;413488.24991588667;457986.28317495435;457153.08725739754;;203620.32615720207;472339.328242146;201049.58730930003;210737.58071702655;273.58144244546054;2840113.277396007;1061173.009296362;183352.7523198257;0.0;0;155;172;0;0;0;0;3;68;61;1215543310754.8728;445961800275.33386;850264360034.8407;25917.494907129396;6872.673436965431;232.56120165025632;18645.43999488807;2359166.5034672664;952868.8526311795;70270.39782075786;841581.4429158327;4.2732980343209;0.21673438956578164
5529;2019-02-11 13:09:37.861;753;187;148;146;135;42;189;23;20;33;639;612;21;66;236;239;243;189;197;194;188;22;554;354;365;130;359;247;554;322.0;83.0;597.0;243.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29916.044921875;11116.4013671875;0.0;1114.66394042969;488.0;82602;;;Calculated values ==>;1549886977.861;348.46000000000004;291.86;287.96000000000004;287.76000000000005;286.66;277.36;273.7412296467126;292.06;275.46000000000004;275.16;276.46000000000004;337.06;334.36;275.26000000000005;279.76000000000005;296.76000000000005;297.06;297.46000000000004;292.06;292.56;291.96000000000004;;321.96000000000004;275.36;240.39332010688793;260.72004837742526;273.7412296467126;292.86;5540000.0;3540000.0;3650000.0;1300000.0;3590000.0;2470000.0;5540000.0;0.05366666666666667;0.013833333333333333;0.09949999999999999;0.0405;0.02033333333333333;0.074;;11116.4013671875;0.0;1114.66394042969;29916.044921875;508263.7855235032;411248.3343356786;237849.8853277914;237211.48396038325;233783.9913159303;430542.39183029096;457292.3345882162;454756.19987399655;473308.3704715943;521625.8491900981;518874.83244080166;454878.174424882;460274.81002058357;464564.1698029545;465683.9387588076;428445.7254125515;412035.40644734737;457986.28317495435;457153.08725739754;;204874.27233412856;472242.3386847302;201224.0176254394;211287.88217428388;273.6541200071717;2840610.9664826305;1061356.8533840566;183371.62535005747;0.0;0;155;172;0;0;0;0;3;68;61;1215762347254.838;446039813275.3215;850414385034.8169;25226.452133731436;10976.242002901277;227.0094123519903;18194.02517615041;2359592.774059132;953017.618383315;70274.22821416646;841888.4896247998;4.465982917376532;0.2666675935830642
5530;2019-02-11 13:10:37.861;757;190;147;146;139;43;189;25;15;32;637;612;15;63;237;239;243;192;197;194;188;24;552;358;365;129;363;244;552;292.0;84.0;564.0;239.0;122.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29308.158203125;10500.279296875;0.0;1097.01440429688;490.0;82603;;;Calculated values ==>;1549887037.861;348.86;292.16;287.86;287.76000000000005;287.06;277.46000000000004;274.1680685717883;292.06;275.66;274.66;276.36;336.86;334.36;274.66;279.46000000000004;296.86;297.06;297.46000000000004;292.36;292.56;291.96000000000004;;322.16;275.56;240.16925963744896;260.2995467637923;274.1680685717883;292.86;5520000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2440000.0;5520000.0;0.048666666666666664;0.014;0.094;0.03983333333333334;0.02033333333333333;0.06899999999999999;;10500.279296875;0.0;1097.01440429688;29308.158203125;508937.9806583227;413263.53111073095;237590.3204905783;237271.01421511293;235069.58238254042;430280.9020939914;457292.3345882162;454651.4530453563;473341.49414492835;521667.10143583256;519124.8499870094;454651.4530453563;460386.28536087857;464106.9778253677;465103.311480244;428983.050345814;413998.2807911148;457986.28317495435;457153.08725739754;;205710.24989127388;472567.4425401675;202327.4746543958;212718.94130177324;274.1024208788298;2841104.5015086723;1061536.9923895905;183390.05600293019;0.0;0;155;172;0;0;0;0;3;68;61;1215981347254.838;446117513275.3215;850561685034.8169;23718.453968750287;10764.55872078324;209.78677376578864;16865.956070938075;2360000.6482766527;953198.791722679;70277.8681823841;842180.6561351923;4.445757507118018;0.2712277291581669
5531;2019-02-11 13:11:37.862;764;189;146;145;139;45;189;26;17;33;632;609;16;65;238;238;243;191;197;194;188;26;550;358;365;130;363;249;551;289.0;83.0;891.0;229.0;122.0;0;97;85;1;0;0;0;0;0;0;1;0;0;0;0;28993.13671875;10070.37890625;0.0;1107.03991699219;494.0;82604;;;Calculated values ==>;1549887097.862;349.56000000000006;292.06;287.76000000000005;287.66;287.06;277.66;274.1680685717883;292.06;275.76000000000005;274.86;276.46000000000004;336.36;334.06;274.76000000000005;279.66;296.96000000000004;296.96000000000004;297.46000000000004;292.26000000000005;292.56;291.96000000000004;;322.56;275.76000000000005;240.39332010688793;260.9983114674233;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2490000.0;5510000.0;0.04816666666666667;0.013833333333333333;0.1485;0.03816666666666667;0.02033333333333333;0.0685;;10070.37890625;0.0;1107.03991699219;28993.13671875;509980.39974457194;413307.47646805906;237300.92232519292;236982.50092614195;235097.09363237605;430280.9020939914;457292.3345882162;454050.9611619832;473308.3704715943;520749.01321915485;518401.41787762754;453927.967697315;459845.2685648124;464239.1217830999;464972.5849072995;429514.23205882346;414040.76927589084;457986.28317495435;457153.08725739754;;207382.2378540181;472630.20280472847;202386.2026091614;212750.18267085447;274.1252487937528;2841590.353729836;1061708.417398112;183408.42342837073;0.0;0;155;172;0;0;0;0;3;68;61;1216200350904.5732;446195214570.2276;850709587499.6382;37372.216645094035;10314.312674130808;214.04956849723456;16741.5989641782;2360509.745682635;953374.4519117122;70281.40021076486;842460.7237611959;5.783283142033125;0.3631067595103781
5532;2019-02-11 13:12:37.882;767;189;146;145;138;46;189;26;23;34;631;608;21;64;239;238;243;190;197;194;188;26;550;358;365;131;363;254;551;291.0;84.0;836.0;198.0;122.0;0;93;93;1;0;0;0;0;0;0;1;0;0;0;0;29397.16796875;10496.09375;0.0;1108.15319824219;497.0;82605;;;Calculated values ==>;1549887157.882;349.86;292.06;287.76000000000005;287.66;286.96000000000004;277.76000000000005;274.1680685717883;292.06;275.76000000000005;275.46000000000004;276.56;336.26000000000005;333.96000000000004;275.26000000000005;279.56;297.06;296.96000000000004;297.46000000000004;292.16;292.56;291.96000000000004;;322.86;275.76000000000005;240.61611355647437;261.6868853414304;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2540000.0;5510000.0;0.0485;0.014;0.13933333333333334;0.033;0.02033333333333333;0.06883333333333333;;10496.09375;0.0;1108.15319824219;29397.16796875;510350.779176863;413307.47646805906;237300.92232519292;236982.50092614195;234786.8531886823;430280.9020939914;457292.3345882162;453941.4803918199;473275.31562819314;520235.3652421017;517879.4702218342;453693.4349883179;458940.39535430796;464371.1518808695;464972.5849072995;429514.23205882346;413676.3280692049;457986.28317495435;457153.08725739754;;208636.25808486674;472499.14586990676;202380.4367818317;212695.93130069383;274.12300796691125;2842077.101797368;1061879.8617992837;183426.88952430603;0.0;0;155;172;0;0;0;0;3;68;61;1216419423904.5037;446273540670.2027;850860537799.5902;35050.83874299169;8913.917399906479;221.7306558546602;16826.800901686438;2361113.4723191643;953534.7405740285;70285.03292313393;842740.553672211;5.257841200085936;0.3151225660752692
5533;2019-02-11 13:13:37.862;767;189;147;146;139;46;189;26;29;34;633;609;26;65;239;238;244;191;197;194;188;26;556;358;365;132;364;256;556;286.0;85.0;799.0;176.0;122.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29811.21484375;10976.2294921875;0.0;1132.22058105469;498.0;82606;;;Calculated values ==>;1549887217.862;349.86;292.06;287.86;287.76000000000005;287.06;277.76000000000005;274.1680685717883;292.06;275.76000000000005;276.06;276.56;336.46000000000004;334.06;275.76000000000005;279.66;297.06;296.96000000000004;297.56;292.26000000000005;292.56;291.96000000000004;;322.96000000000004;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;292.86;5560000.0;3579999.9999999995;3650000.0;1320000.0;3640000.0;2560000.0;5560000.0;0.04766666666666666;0.014166666666666666;0.13316666666666668;0.029333333333333333;0.02033333333333333;0.06799999999999999;;10976.2294921875;0.0;1132.22058105469;29811.21484375;509826.25965023617;411156.2656500391;237470.17873102773;237152.33093866782;234960.35179438625;430280.9020939914;457292.3345882162;454345.6212795007;473145.2311080622;520275.2471810473;517813.84300411126;453973.3624221716;458743.93027073797;464223.8542375998;464972.5849072995;428155.84094600123;411946.55931517074;457986.28317495435;457153.08725739754;;209054.2704885073;472367.87413283327;202387.92581646194;212878.20732522916;274.12591848345846;2842570.340519899;1062058.7381810164;183445.5530825456;0.0;0;155;172;0;0;0;0;3;68;61;1216638350904.5732;446352414370.2278;851013486799.6388;33552.366445828;7919.411817280225;229.6314897700986;16610.691835387446;2361684.9751314605;953674.9715583018;70288.79302056493;843019.1065631843;4.815818807159022;0.2798085725804218
5534;2019-02-11 13:14:37.863;764;191;145;144;138;46;189;26;32;34;635;610;29;66;240;239;244;193;197;194;188;26;553;359;365;133;364;259;553;301.0;80.0;1046.0;130.0;122.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29822.06640625;10936.53515625;0.0;1149.99682617188;498.0;82607;;;Calculated values ==>;1549887277.863;349.56000000000006;292.26000000000005;287.66;287.56;286.96000000000004;277.76000000000005;274.27422755570615;292.06;275.76000000000005;276.36;276.56;336.66;334.16;276.06;279.76000000000005;297.16;297.06;297.56;292.46000000000004;292.56;291.96000000000004;;322.96000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;292.86;5530000.0;3590000.0;3650000.0;1330000.0;3640000.0;2590000.0;5530000.0;0.050166666666666665;0.013333333333333334;0.17433333333333334;0.021666666666666667;0.02033333333333333;0.0705;;10936.53515625;0.0;1149.99682617188;29822.06640625;509717.51119106857;413220.0903815756;236923.50357908226;236607.02350003482;234732.54511346918;430214.79039162316;457292.3345882162;454210.1636894993;473014.93639070686;520233.01661161653;517664.06864147057;453835.97169248824;458387.69506395434;464356.0352725641;464957.45143190527;428964.17106684943;413956.2836987002;457986.28317495435;457153.08725739754;;209054.2704885073;472236.3865531139;202689.5561229704;212563.17690227454;274.24764612548574;2843067.2928121155;1062241.3475963057;183464.57187789082;0.0;0;155;172;0;0;0;0;3;68;61;1216857354554.3086;446431915695.1318;851167989374.4521;43848.42591909821;5840.181325986443;200.10516490865655;17243.58868003617;2362329.9924838324;953789.6367454118;70292.37421903524;843301.230269122;5.554306329364266;0.3121032131768193
5535;2019-02-11 13:15:37.873;761;190;144;143;136;46;190;26;34;34;637;612;31;67;240;239;244;192;197;194;188;27;552;359;365;134;364;262;552;292.0;83.0;834.0;152.0;122.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29790.3984375;10916.896484375;0.0;1171.91040039062;499.0;82608;;;Calculated values ==>;1549887337.873;349.26;292.16;287.56;287.46000000000004;286.76000000000005;277.76000000000005;274.27422755570615;292.16;275.76000000000005;276.56;276.56;336.86;334.36;276.26000000000005;279.86;297.16;297.06;297.56;292.36;292.56;291.96000000000004;;323.06;275.86;241.2770596917726;262.7682575881327;274.27422755570615;292.86;5520000.0;3590000.0;3650000.0;1340000.0;3640000.0;2620000.0;5520000.0;0.048666666666666664;0.013833333333333333;0.13899999999999998;0.025333333333333333;0.02033333333333333;0.06899999999999999;;10916.896484375;0.0;1171.91040039062;29790.3984375;509433.8150260711;413263.53111073095;236636.12192516867;236320.4913731211;234143.04538558066;430214.79039162316;457431.4281400766;453950.15662217996;472884.4304738556;520191.1140570925;517617.2956734166;453573.69324096834;458029.626017564;464356.0352725641;464957.45143190527;429230.51243942743;413998.2807911148;457986.28317495435;457153.08725739754;;209472.28574929133;472202.2088784924;202676.9405628229;212684.23555365915;274.24275114582815;2843564.1461474914;1062423.4898786037;183483.92432964692;0.0;0;155;172;0;0;0;0;3;68;61;1217076391054.2737;446512029045.119;851324315424.4272;34926.97703225062;6827.97346399696;210.7125378016583;16868.350767557946;2362986.563585271;953895.2222966376;70295.79827047075;843585.5438088338;4.866817243623118;0.2730190983496254
