;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5536;2019-02-11 13:16:37.854;755;190;143;142;135;45;190;26;36;35;641;615;33;68;240;239;244;192;197;194;188;27;554;358;365;134;363;264;554;296.0;82.0;889.0;121.0;122.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29979.18359375;10897.4423828125;0.0;1185.19897460938;497.0;82609;;;Calculated values ==>;1549887397.854;348.66;292.16;287.46000000000004;287.36;286.66;277.66;274.1680685717883;292.16;275.76000000000005;276.76000000000005;276.66;337.26;334.66;276.46000000000004;279.96000000000004;297.16;297.06;297.56;292.36;292.56;291.96000000000004;;322.86;275.86;241.2770596917726;263.0348170998261;274.1680685717883;292.86;5540000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2640000.0;5540000.0;0.04933333333333333;0.013666666666666666;0.14816666666666667;0.020166666666666666;0.02033333333333333;0.06966666666666667;;10897.4423828125;0.0;1185.19897460938;29979.18359375;508512.58066710585;412420.9545810112;236263.07671782744;235949.30615539083;233783.9913159303;430280.9020939914;457431.4281400766;453860.3037835336;472981.82504853373;520437.89121522807;517758.29529880884;453482.5372081749;457830.71684976626;464503.06872351485;465103.311480244;428696.29534825677;413177.15693683183;457986.28317495435;457153.08725739754;;208636.25808486674;472202.2088784924;202424.19200330236;212300.61290084317;274.14001086400657;2844062.0682740016;1062605.2184707744;183503.56068768274;0.0;0;155;172;0;0;0;0;3;68;61;1217295321704.949;446592403585.36694;851482065454.9138;37254.45056210427;5440.523340316333;212.09489162280747;17058.05571350662;2363587.885004978;953997.4273951222;70299.320549985;843868.1743356973;4.962915204854266;0.26765806412754467
5537;2019-02-11 13:17:37.864;748;189;143;142;134;44;190;26;35;35;643;617;33;69;240;240;244;191;197;194;188;26;549;358;365;134;363;263;549;321.0;82.0;939.0;148.0;122.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29723.26953125;10822.13671875;0.0;1179.34875488281;497.0;82610;;;Calculated values ==>;1549887457.864;347.96000000000004;292.06;287.46000000000004;287.36;286.56;277.56;274.1680685717883;292.16;275.76000000000005;276.66;276.66;337.46000000000004;334.86;276.46000000000004;280.06;297.16;297.16;297.56;292.26000000000005;292.56;291.96000000000004;;322.86;275.76000000000005;241.2770596917726;262.9017227912062;274.1680685717883;292.86;5490000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2630000.0;5490000.0;0.0535;0.013666666666666666;0.1565;0.024666666666666667;0.02033333333333333;0.07383333333333333;;10822.13671875;0.0;1179.34875488281;29723.26953125;508087.0143445095;414127.2103214636;236407.28467271884;236091.80394872042;233608.79371650863;430280.9020939914;457431.4281400766;453905.18964537716;472981.82504853373;520725.8726816902;518048.63093514694;453653.8914306736;458113.51224297343;464503.06872351485;465233.93026070396;430020.57018167863;414840.6948555996;457986.28317495435;457153.08725739754;;208636.25808486674;472104.6820821746;202404.22321739726;211768.49747823074;274.1322517681612;2844559.671636705;1062786.2451293408;183523.2685361861;0.0;0;155;172;0;0;0;0;3;68;61;1217514358204.914;446672816985.3542;851640191804.8887;39359.90124597886;6652.611318664508;207.45829612308;18117.562212028482;2364226.444345433;954098.2203132848;70302.81740926176;844161.3533400551;5.360797479124071;0.2970417995871023
5538;2019-02-11 13:18:37.864;742;187;143;142;134;44;190;26;32;35;644;618;31;68;239;240;244;189;197;194;189;26;550;357;365;134;362;263;550;303.0;83.0;683.0;83.0;122.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29808.173828125;10822.8583984375;0.0;1174.86071777344;494.0;82611;;;Calculated values ==>;1549887517.864;347.36;291.86;287.46000000000004;287.36;286.56;277.56;274.0616903277293;292.16;275.76000000000005;276.36;276.66;337.56000000000006;334.96000000000004;276.26000000000005;279.96000000000004;297.06;297.16;297.56;292.06;292.56;292.06;;322.56;275.76000000000005;241.2770596917726;262.9017227912062;274.0616903277293;292.86;5500000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2630000.0;5500000.0;0.050499999999999996;0.013833333333333333;0.11383333333333333;0.013833333333333333;0.02033333333333333;0.07083333333333333;;10822.8583984375;0.0;1174.86071777344;29808.173828125;507251.29904928006;412979.2520416587;236378.2633185651;236063.12854131396;233582.6627317789;430346.717906069;457431.4281400766;453528.07508904516;472981.82504853373;520828.7160106959;518151.7238743928;453402.1464048377;457991.3500410911;464518.1588243853;465379.25235888857;429758.6882402088;413720.03103230504;457986.28317495435;457292.3345882162;;207382.2378540181;472104.6820821746;202166.3792120182;211987.2024143681;274.0352000299433;2845055.766998033;1062966.6200886506;183542.88694845824;0.0;0;155;172;0;0;0;0;3;68;61;1217733358204.914;446753216985.3542;851797991804.8887;28613.33971400157;3734.1465230371628;221.8680913760018;17375.780195647574;2364792.888020099;954184.7766286323;70306.39512915758;844457.1311934524;4.162885798566331;0.19340874254067453
5539;2019-02-11 13:19:37.865;738;188;143;143;134;43;190;26;29;34;643;619;29;67;239;240;244;189;197;194;188;25;552;356;365;135;361;264;552;330.0;82.0;854.0;122.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29892.939453125;10944.98828125;0.0;1180.37133789062;492.0;82612;;;Calculated values ==>;1549887577.865;346.96000000000004;291.96000000000004;287.46000000000004;287.46000000000004;286.56;277.46000000000004;273.955091788801;292.16;275.76000000000005;276.06;276.56;337.46000000000004;335.06;276.06;279.86;297.06;297.16;297.56;292.06;292.56;291.96000000000004;;322.36;275.66;241.49495122638035;263.0348170998261;273.955091788801;292.86;5520000.0;3560000.0;3650000.0;1350000.0;3610000.0;2640000.0;5520000.0;0.055;0.013666666666666666;0.1423333333333333;0.02033333333333333;0.02033333333333333;0.07533333333333334;;10944.98828125;0.0;1180.37133789062;29892.939453125;506572.1465082695;412510.35525449144;236320.4913731211;236320.4913731211;233530.62442456593;430412.23801567365;457431.4281400766;452977.2602658352;472753.7123474745;520643.7445983492;518170.9774110971;452977.2602658352;457708.1779250081;464664.8766729168;465524.29463401274;429230.51243942743;412889.33823237545;457986.28317495435;457153.08725739754;;206546.2383541025;471875.0639052514;201890.17986101523;211183.3170390615;273.92312065264565;2845553.284566597;1063148.0218340743;183562.51420934728;0.0;0;155;172;0;0;0;0;3;68;61;1217952361854.6494;446833918330.2567;851956094439.6976;35738.0611109527;5489.6926422328015;223.32938082971043;18529.722689781313;2365329.1586306873;954261.6432360054;70310.10516992112;844756.3487040116;4.946723866986441;0.25581657912210903
5540;2019-02-11 13:20:37.845;735;189;143;142;134;43;190;26;29;34;643;619;29;66;239;241;244;190;197;195;189;25;553;357;365;135;362;269;553;334.0;83.0;973.0;149.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29810.71484375;10934.365234375;0.0;1201.24426269531;492.0;82613;;;Calculated values ==>;1549887637.845;346.66;292.06;287.46000000000004;287.36;286.56;277.46000000000004;274.0616903277293;292.16;275.76000000000005;276.06;276.56;337.46000000000004;335.06;276.06;279.76000000000005;297.06;297.26000000000005;297.56;292.16;292.66;292.06;;322.36;275.66;241.49495122638035;263.6948088759802;274.0616903277293;292.86;5530000.0;3570000.0000000005;3650000.0;1350000.0;3620000.0000000005;2690000.0;5530000.0;0.05566666666666666;0.013833333333333333;0.16216666666666668;0.024833333333333332;0.02033333333333333;0.076;;10934.365234375;0.0;1201.24426269531;29810.71484375;506106.33183010976;412465.3940541978;236291.73966089974;235977.6309429711;233504.71626944956;430346.717906069;457431.4281400766;452106.5192429452;472753.7123474745;520232.3234457979;517750.9987671405;452106.5192429452;456773.58885773347;464518.1588243853;465509.5098274704;428964.17106684943;412845.1473663945;458124.62172241724;457292.3345882162;;206546.2383541025;471875.0639052514;202144.56628905487;211280.43284906598;274.02671298787754;2846050.649175745;1063330.2890041138;183582.35439042625;0.0;0;155;172;0;0;0;0;3;68;61;1218171288854.719;446914891330.2825;852115941139.7484;40535.49670402255;6698.30735746888;222.97982785629296;18696.904532175417;2365964.559741687;954363.1760471463;70313.82317358023;845066.4671903288;5.451204444036657;0.3003761235997049
5541;2019-02-11 13:21:37.885;730;190;144;143;136;43;190;26;30;34;647;621;30;67;239;241;244;192;197;195;189;25;554;357;365;135;362;273;554;345.0;82.0;1101.0;163.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29775.962890625;10940.03125;0.0;1227.02551269531;491.0;82614;;;Calculated values ==>;1549887697.885;346.16;292.16;287.56;287.46000000000004;286.76000000000005;277.46000000000004;274.0616903277293;292.16;275.76000000000005;276.16;276.56;337.86;335.26000000000005;276.16;279.86;297.06;297.26000000000005;297.56;292.36;292.66;292.06;;322.26000000000005;275.66;241.49495122638035;264.2163659402789;274.0616903277293;292.86;5540000.0;3570000.0000000005;3650000.0;1350000.0;3620000.0000000005;2730000.0;5540000.0;0.0575;0.013666666666666666;0.1835;0.027166666666666665;0.0205;0.078;;10940.03125;0.0;1227.02551269531;29775.962890625;505388.2347160811;412420.9545810112;236578.01582607985;236263.07671782744;234090.121503474;430346.717906069;457431.4281400766;451530.5737194641;472753.7123474745;520316.3602092802;517621.6040825166;451530.5737194641;456242.0255909057;464518.1588243853;465509.5098274704;428696.29534825677;413177.15693683183;458124.62172241724;457292.3345882162;;206128.24275125185;471875.0639052514;202145.47130253122;211195.05031192544;274.0270651372422;2846547.535860314;1063512.6971657926;183602.6034622626;0.0;0;155;172;0;0;0;0;3;68;61;1218390434854.5798;446995945330.23096;852278649539.645;45762.16629350719;7327.653932373897;212.09489162280747;19195.58817355068;2366684.186364337;954480.1369798279;70317.45121332203;845382.4484765241;5.958507854860581;0.3383217870195732
5542;2019-02-11 13:22:37.866;726;198;147;147;138;44;190;28;12;34;648;622;15;45;240;240;244;200;197;195;189;27;572;365;365;135;370;249;566;354.0;83.0;1143.0;278.0;123.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38269.9765625;19665.6171875;0.0;1091.50964355469;488.0;82615;;;Calculated values ==>;1549887757.866;345.76;292.96000000000004;287.86;287.86;286.96000000000004;277.56;274.9066339382667;292.16;275.96000000000004;274.36;276.56;337.96000000000004;335.36;274.66;277.66;297.16;297.16;297.56;293.16;292.66;292.06;;321.96000000000004;275.86;241.49495122638035;260.9983114674233;274.9066339382667;292.86;5720000.0;3650000.0;3650000.0;1350000.0;3700000.0;2490000.0;5660000.0;0.059000000000000004;0.013833333333333333;0.1905;0.04633333333333333;0.0205;0.0795;;19665.6171875;0.0;1091.50964355469;38269.9765625;503225.3082974268;410318.14470241225;237176.40772295214;237176.40772295214;234387.1566061113;429811.8947417682;457431.4281400766;453434.9720253852;472753.7123474745;522379.6059954826;519728.8628866583;453804.8726206853;457455.6955019494;463467.6714287577;464208.71106282185;423580.2224703837;411135.22575476684;458124.62172241724;457292.3345882162;;204874.27233412856;472070.4381999017;204215.23327390532;212714.65561611237;274.8654609037525;2847114.4057895783;1063767.6634709726;183621.91847019084;0.0;0;155;173;0;0;0;0;3;68;61;1218609365504.385;447076919680.1589;852435199949.5056;47476.36023215691;12410.624494904498;172.15578789936632;19443.925478282254;2367460.928038581;954644.5705461185;70320.65228832034;845704.3424579528;3.830157547348927;0.2446791610531186
5543;2019-02-11 13:23:37.866;738;196;147;146;136;46;190;28;11;35;635;614;9;30;242;237;244;197;197;195;189;29;557;363;365;136;368;239;551;315.0;81.0;929.0;124.0;122.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37676.37890625;19276.576171875;0.0;1039.90673828125;480.0;82616;;;Calculated values ==>;1549887817.866;346.96000000000004;292.76000000000005;287.86;287.76000000000005;286.76000000000005;277.76000000000005;274.69669130483857;292.16;275.96000000000004;274.26000000000005;276.66;336.66;334.56;274.06;276.16;297.36;296.86;297.56;292.86;292.66;292.06;;321.16;276.06;241.71165711629368;259.59022785621676;274.69669130483857;292.86;5570000.0;3629999.9999999995;3650000.0;1360000.0;3679999.9999999995;2390000.0;5510000.0;0.0525;0.013500000000000002;0.15483333333333332;0.020666666666666667;0.02033333333333333;0.07283333333333333;;19276.576171875;0.0;1039.90673828125;37676.37890625;506120.0592365233;415802.19974565186;237620.59868662496;237300.92232519292;234169.62251935387;429947.3805835815;457431.4281400766;455005.8915865298;472720.47428543336;521871.60548002156;519743.31800794636;454764.832018709;457278.333884536;464031.1302349554;464106.9778253677;427883.21061811206;416143.28649519663;458124.62172241724;457292.3345882162;;201530.46850934727;472134.0588697756;203748.78992824745;213204.99283104393;274.6761869068398;2847747.292085151;1064092.1817489674;183639.6802733728;0.0;0;155;173;0;0;0;0;3;68;61;1218828365504.385;447158219680.1589;852581599949.5056;38902.97457342404;5546.628891458248;158.48897565935832;17777.694724647383;2368180.7558286274;954794.2143243382;70323.40766135;846014.5226263106;3.0706981833948364;0.1651479765895437
5544;2019-02-11 13:24:37.896;756;185;146;145;134;43;190;29;20;35;615;600;13;39;241;237;244;187;198;195;189;29;531;357;365;136;362;251;531;269.0;84.0;157.0;30.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29426.501953125;10660.7880859375;0.0;1109.36828613281;477.0;82617;;;Calculated values ==>;1549887877.896;348.76;291.66;287.76000000000005;287.66;286.56;277.46000000000004;274.0616903277293;292.16;276.06;275.16;276.66;334.66;333.16;274.46000000000004;277.06;297.26000000000005;296.86;297.56;291.86;292.66;292.06;;320.86;276.06;241.71165711629368;261.27494424493943;274.0616903277293;292.96000000000004;5310000.0;3570000.0000000005;3650000.0;1360000.0;3620000.0000000005;2510000.0;5310000.0;0.04483333333333333;0.014;0.026166666666666668;0.005;0.02033333333333333;0.06516666666666666;;10660.7880859375;0.0;1109.36828613281;29426.501953125;510658.94289837603;419520.81434546347;237920.14987522038;237593.98941085025;234092.4249916719;430346.717906069;457431.4281400766;454080.67721022735;472720.47428543336;518847.5178876695;517312.65743429406;453215.2420408981;456405.0248894569;464781.3556694665;464987.84065055486;434507.2505032517;420123.02712339454;458124.62172241724;457292.3345882162;;200276.58477070546;472134.0588697756;202195.90296066552;213342.59892888978;274.0466853164292;2848306.7623540494;1064341.7845233479;183657.5998538803;0.0;0;155;173;0;0;0;0;3;68;61;1219047475004.2805;447239860480.12;852728673449.4355;6590.984926196868;1349.6907795455504;201.37912731799997;15897.391107132771;2368560.0617157747;954851.7123895679;70326.40806165713;846295.2886542992;2.042406675007052;0.03182298280710656
5545;2019-02-11 13:25:37.867;760;176;147;146;133;40;190;26;26;35;607;592;21;56;238;238;244;178;198;195;189;26;535;353;365;136;358;253;535;305.0;81.0;53.0;-1.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29508.041015625;10726.9384765625;0.0;1120.435546875;480.0;82618;;;Calculated values ==>;1549887937.867;349.16;290.76000000000005;287.86;287.76000000000005;286.46000000000004;277.16;273.6339639331285;292.16;275.76000000000005;275.76000000000005;276.66;333.86;332.36;275.26000000000005;278.76000000000005;296.96000000000004;296.96000000000004;297.56;290.96000000000004;292.66;292.06;;321.16;275.76000000000005;241.71165711629368;261.54996906429363;273.6339639331285;292.96000000000004;5350000.0;3529999.9999999995;3650000.0;1360000.0;3579999.9999999995;2530000.0;5350000.0;0.05083333333333333;0.013500000000000002;0.008833333333333334;0.0;0.0205;0.07133333333333333;;10726.9384765625;0.0;1120.435546875;29508.041015625;510798.8073006924;415133.45553454565;238118.88766883753;237792.97013155225;233672.89666501444;430607.02586249536;457431.4281400766;454481.7867093812;472720.47428543336;517861.0695841965;516322.917801983;453864.0491720343;458137.239072846;464972.5849072995;465698.93970120384;433544.82833183365;415818.55199540226;458124.62172241724;457292.3345882162;;201530.46850934727;471840.61823089625;201183.85751793825;211798.36384635087;273.6339639331285;2848797.6461718054;1064519.9294336035;183676.17257139462;0.0;0;155;173;0;0;0;0;3;68;61;1219266369154.9907;447321421040.3846;852879800369.9258;2237.4650411910798;0.0;239.30473054182374;17511.90324625306;2368633.596573374;954862.9543765127;70330.07865217455;846573.5648762668;1.6871817314488966;-0.016806847428458355
5546;2019-02-11 13:26:37.877;754;178;150;149;135;39;190;23;30;34;606;589;26;61;237;238;244;180;198;195;189;22;544;351;365;135;356;249;545;300.0;85.0;288.0;123.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29694.544921875;10922.0322265625;0.0;1101.70007324219;484.0;82619;;;Calculated values ==>;1549887997.877;348.56000000000006;290.96000000000004;288.16;288.06;286.66;277.06;273.4187578820637;292.16;275.46000000000004;276.16;276.56;333.76000000000005;332.06;275.76000000000005;279.26000000000005;296.86;296.96000000000004;297.56;291.16;292.66;292.06;;321.56;275.36;241.49495122638035;260.9983114674233;273.4187578820637;292.96000000000004;5440000.0;3510000.0;3650000.0;1350000.0;3560000.0;2490000.0;5450000.0;0.05;0.014166666666666666;0.048;0.0205;0.0205;0.07050000000000001;;10922.0322265625;0.0;1101.70007324219;29694.544921875;509272.93472556747;248609.26214740853;238778.2476007642;238452.24826938;234021.86501065348;430735.4089219946;457431.4281400766;455640.8797640685;472753.7123474745;518094.87659749197;516356.270196211;455153.4212451428;459369.9683089139;465133.64708331646;465987.53415588505;431308.78485515766;412461.22321998916;458124.62172241724;457292.3345882162;;203202.34940748036;471581.87251044664;200454.06809793608;211597.97844982226;273.33923059825145;2849291.0832803533;1064700.3675907825;183694.69345452546;0.0;0;155;173;0;0;0;0;3;68;61;1219485405654.9558;447402734590.37164;853030425469.9019;12248.966959974357;5558.119990456467;267.0071231648871;17321.452107756777;2368754.3369600754;954909.2797627036;70334.29862083234;846863.8912171642;2.9438069061074694;0.12111848684922626
5547;2019-02-11 13:27:37.867;751;183;151;150;138;39;190;22;34;33;605;587;30;64;236;239;244;185;198;195;189;21;548;351;365;134;356;246;549;299.0;79.0;699.0;225.0;123.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29613.626953125;10797.0341796875;0.0;1088.05969238281;486.0;82620;;;Calculated values ==>;1549888057.867;348.26;291.46000000000004;288.26000000000005;288.16;286.96000000000004;277.06;273.4187578820637;292.16;275.36;276.56;276.46000000000004;333.66;331.86;276.16;279.56;296.76000000000005;297.06;297.56;291.66;292.66;292.06;;321.76000000000005;275.26000000000005;241.2770596917726;260.58029834229245;273.4187578820637;292.96000000000004;5480000.0;3510000.0;3650000.0;1340000.0;3560000.0;2460000.0;5490000.0;0.049833333333333334;0.013166666666666667;0.1165;0.0375;0.0205;0.07033333333333333;;10797.0341796875;0.0;1088.05969238281;29613.626953125;508548.1028742127;411880.1009978568;238976.33335390146;238650.58332190322;234841.4839959749;430735.4089219946;457431.4281400766;456618.8809231077;472787.01963726926;518244.518945412;516407.3126262093;456136.44728527736;460193.9505224691;465003.21838653134;466116.49786128954;430281.0098360152;412648.34060041176;458124.62172241724;457292.3345882162;;204038.30555042345;471616.79343737353;200441.50044365387;211673.21714498196;273.33429705048013;2849785.235673596;1064881.3296454933;183712.93841124224;0.0;0;155;173;0;0;0;0;3;68;61;1219704369154.9907;447483421140.38446;853178900719.9254;29844.66482585637;10169.073487264488;232.16347826877833;17275.211260174143;2369105.058761636;955040.3178650478;70338.45768255244;847152.1486943548;4.839769350643248;0.2945565171801529
5548;2019-02-11 13:28:37.868;753;187;152;151;143;41;190;23;38;32;601;583;34;70;236;239;244;189;198;195;189;22;553;353;365;134;358;246;554;294.0;80.0;684.0;220.0;123.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28867.455078125;10029.2880859375;0.0;1089.5869140625;491.0;82621;;;Calculated values ==>;1549888117.868;348.46000000000004;291.86;288.36;288.26000000000005;287.46000000000004;277.26000000000005;273.6339639331285;292.16;275.46000000000004;276.96000000000004;276.36;333.26000000000005;331.46000000000004;276.56;280.16;296.76000000000005;297.06;297.56;292.06;292.66;292.06;;322.26000000000005;275.36;241.2770596917726;260.58029834229245;273.6339639331285;292.96000000000004;5530000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2460000.0;5540000.0;0.049;0.013333333333333334;0.114;0.03666666666666667;0.0205;0.0695;;10029.2880859375;0.0;1089.5869140625;28867.455078125;508352.61201127904;411248.3343356786;239142.2403198925;238817.14559756604;236263.07671782744;430607.02586249536;457431.4281400766;457099.8982951852;472689.592463476;517836.4982896605;515998.6461461375;456618.8809231077;460900.42418689217;464710.80611794995;465828.39991936815;428964.17106684943;412035.40644734737;458124.62172241724;457292.3345882162;;206128.24275125185;471714.4053827849;201004.7747485292;212253.9552408018;273.56390350356656;2850272.5861456404;1065054.8852233754;183731.08576872494;0.0;0;155;173;0;0;0;0;3;68;61;1219923372804.726;447563822480.28735;853326503179.7471;29194.844084318785;9926.01978992271;225.71686159336087;17030.167364645302;2369597.062868558;955207.7797664739;70342.27341564118;847438.0316138522;5.070364411910392;0.3074309475456741
5549;2019-02-11 13:29:37.878;758;189;151;151;145;43;190;24;43;32;598;580;39;79;237;239;244;191;198;195;189;23;548;356;365;134;361;248;549;285.0;87.0;453.0;224.0;123.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27931.4375;9191.197265625;0.0;1101.13415527344;495.0;82622;;;Calculated values ==>;1549888177.878;348.96000000000004;292.06;288.26000000000005;288.26000000000005;287.66;277.46000000000004;273.955091788801;292.16;275.56;277.46000000000004;276.36;332.96000000000004;331.16;277.06;281.06;296.86;297.06;297.56;292.26000000000005;292.66;292.06;;322.66;275.46000000000004;241.2770596917726;260.85938512811435;273.955091788801;292.96000000000004;5480000.0;3560000.0;3650000.0;1340000.0;3610000.0;2480000.0;5490000.0;0.0475;0.0145;0.0755;0.037333333333333336;0.0205;0.068;;9191.197265625;0.0;1101.13415527344;27931.4375;509414.5449946237;414127.2103214636;238976.33335390146;238976.33335390146;237041.87423056492;430412.23801567365;457431.4281400766;457376.724578566;472689.592463476;517361.54715631815;515520.5625251359;456895.18329838145;461651.45923198457;464401.7568174532;465394.1846544878;430281.0098360152;414840.6948555996;458124.62172241724;457292.3345882162;;207800.24178383037;471812.00014122744;201767.91299057653;212985.1573648142;273.8754643240014;2850745.989137734;1065215.0826297314;183749.3448203013;0.0;0;155;173;0;0;0;0;3;68;61;1220142409304.6912;447644235880.2746;853474727879.7235;19298.465274893202;10081.645920290968;223.88456721602577;16612.888051191338;2370001.241131639;955374.5381024572;70346.02071866042;847718.4371354055;4.490419315467123;0.26574090230469977
5550;2019-02-11 13:30:37.889;761;188;151;150;145;45;190;25;46;32;598;580;42;86;238;238;244;190;198;195;189;25;549;358;365;134;363;251;550;273.0;81.0;685.0;214.0;123.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27962.158203125;9173.3955078125;0.0;1117.45654296875;500.0;82623;;;Calculated values ==>;1549888237.889;349.26;291.96000000000004;288.26000000000005;288.16;287.66;277.66;274.1680685717883;292.16;275.66;277.76000000000005;276.36;332.96000000000004;331.16;277.36;281.76000000000005;296.96000000000004;296.96000000000004;297.56;292.16;292.66;292.06;;323.16;275.66;241.2770596917726;261.27494424493943;274.1680685717883;292.96000000000004;5490000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2510000.0;5500000.0;0.0455;0.013500000000000002;0.11416666666666667;0.035666666666666666;0.0205;0.066;;9173.3955078125;0.0;1117.45654296875;27962.158203125;509697.41656024766;413351.9237643686;238944.2795962181;238618.936610542;237012.14028239695;430280.9020939914;457431.4281400766;457252.7963549346;472689.592463476;517107.8533567907;515262.8860294089;456768.89836207737;462018.2898617508;464239.1217830999;464972.5849072995;430020.57018167863;414083.7466353395;458124.62172241724;457292.3345882162;;209890.3038832737;472007.13841251616;202371.81098704727;213731.4413883806;274.11965548769723;2851211.8544942834;1065368.148959651;183767.8364656083;0.0;0;155;173;0;0;0;0;3;68;61;1220361449454.3918;447724650620.1647;853624455324.5189;29098.912496167133;9616.993344841723;215.14711787557812;16075.018951189151;2370404.6265529515;955538.7235245856;70349.67998677403;847990.8862999108;5.3451426216838565;0.3284086769674838
5551;2019-02-11 13:31:37.869;762;190;149;149;145;47;190;26;49;33;601;581;45;91;239;238;245;192;198;195;189;26;554;359;365;135;364;254;555;281.0;93.0;510.0;221.0;123.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28145.951171875;9371.94921875;0.0;1128.52990722656;504.0;82624;;;Calculated values ==>;1549888297.869;349.36;292.16;288.06;288.06;287.66;277.86;274.27422755570615;292.16;275.76000000000005;278.06;276.46000000000004;333.26000000000005;331.26000000000005;277.66;282.26000000000005;297.06;296.96000000000004;297.66;292.36;292.66;292.06;;323.56;275.76000000000005;241.49495122638035;261.6868853414304;274.27422755570615;292.96000000000004;5540000.0;3590000.0;3650000.0;1350000.0;3640000.0;2540000.0;5550000.0;0.04683333333333333;0.015500000000000002;0.08499999999999999;0.036833333333333336;0.0205;0.06733333333333333;;9371.94921875;0.0;1128.52990722656;28145.951171875;509381.84174824244;411990.71530006983;238140.2571943137;238140.2571943137;236864.87743105832;430214.79039162316;457431.4281400766;457129.607875444;472656.1521691498;517161.492929604;515107.47677565104;456643.3452794333;462153.10355879593;464223.8542375998;464826.4671830437;428945.60574088263;412758.3114497388;458124.62172241724;457292.3345882162;;211562.405474017;471972.7596631712;202608.8422821608;213426.57504006874;274.2163212753111;2851679.2662166976;1065522.6419842415;183786.54678051462;0.0;0;155;173;0;0;0;0;3;68;61;1220580376454.4614;447805323720.1903;853775904824.5671;21634.26507542907;9921.570956867216;250.90306151272938;16420.29447624193;2370827.262107356;955701.4906200286;70353.56244368634;848261.5903137993;4.59284124004825;0.27445811102889023
5552;2019-02-11 13:32:37.869;762;192;147;147;143;49;190;26;51;33;604;583;47;92;240;237;245;194;198;195;189;26;555;361;365;136;366;256;555;291.0;109.0;662.0;231.0;123.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28422.978515625;9606.2412109375;0.0;1141.16223144531;505.0;82625;;;Calculated values ==>;1549888357.869;349.36;292.36;287.86;287.86;287.46000000000004;278.06;274.4858918419099;292.16;275.76000000000005;278.26000000000005;276.46000000000004;333.56;331.46000000000004;277.86;282.36;297.16;296.86;297.66;292.56;292.66;292.06;;323.66;275.76000000000005;241.71165711629368;261.9595390733887;274.4858918419099;292.96000000000004;5550000.0;3610000.0;3650000.0;1360000.0;3660000.0;2560000.0;5550000.0;0.0485;0.018166666666666668;0.11033333333333334;0.0385;0.0205;0.069;;9606.2412109375;0.0;1141.16223144531;28422.978515625;509293.85239630303;412758.3114497388;237500.0697741863;237500.0697741863;236234.50199747342;430081.6785162784;457431.4281400766;457047.8979212984;472525.0707617092;517300.3721800078;515141.06793572387;456560.0545998089;461968.4099499212;464061.0944748599;464401.7568174532;428677.7392646941;413506.49496626557;458124.62172241724;457292.3345882162;;211980.4382156667;471840.61823089625;203147.0244244127;213353.36398485268;274.4342228576961;2852150.6739640934;1065680.7935711555;183805.4608816702;0.0;0;155;173;0;0;0;0;3;68;61;1220799376454.4614;447886623720.1903;853928904824.5671;28013.729709156392;10344.703361549617;275.6109380881183;16831.788971632086;2371240.9953972274;955870.3762393487;70357.95006034969;848538.6910091983;5.160858925393505;0.3169727054222718
5553;2019-02-11 13:33:37.860;763;192;145;145;140;49;190;26;54;34;607;585;48;91;241;237;245;193;198;195;189;26;555;360;365;137;365;258;556;300.0;110.0;380.0;173.0;123.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28795.359375;10142.923828125;0.0;1148.46948242188;507.0;82626;;;Calculated values ==>;1549888417.86;349.46000000000004;292.36;287.66;287.66;287.16;278.06;274.38016830617;292.16;275.76000000000005;278.56;276.56;333.86;331.66;277.96000000000004;282.26000000000005;297.26000000000005;296.86;297.66;292.46000000000004;292.66;292.06;;323.86;275.76000000000005;241.92719264551067;262.23063862743834;274.38016830617;292.96000000000004;5550000.0;3600000.0;3650000.0;1370000.0;3650000.0;2580000.0;5560000.0;0.05;0.018333333333333333;0.06333333333333332;0.028833333333333332;0.0205;0.07050000000000001;;10142.923828125;0.0;1148.46948242188;28795.359375;509417.93960134726;412333.65201211494;236835.7020964706;236835.7020964706;235270.102589971;430148.3826014536;457431.4281400766;457088.64538944094;472491.6353866644;517439.8113888629;515174.98036568717;456354.50165650685;461545.5914518605;464341.04294382274;464548.7096429471;428677.7392646941;412715.6717894541;458124.62172241724;457292.3345882162;;212816.51262364245;471708.256711685;202860.58022941335;212739.87098508244;274.3186038711805;2852627.4219230926;1065845.345259852;183824.5382838928;0.0;0;155;173;0;0;0;0;3;68;61;1221018343604.2317;447968511435.1044;854083081694.4054;16101.110793468411;7751.7746719054985;292.63790371273296;17240.948684020932;2371608.5639241464;956021.157602205;70362.68475704867;848822.5878984422;3.665311349525835;0.1862149759618183
5554;2019-02-11 13:34:37.860;762;193;145;144;137;48;191;26;55;34;608;587;49;90;242;237;245;195;198;195;189;27;558;360;365;139;365;260;558;312.0;83.0;569.0;181.0;123.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29416.376953125;10689.921875;0.0;1149.46057128906;506.0;82627;;;Calculated values ==>;1549888477.86;349.36;292.46000000000004;287.66;287.56;286.86;277.96000000000004;274.38016830617;292.26000000000005;275.76000000000005;278.66;276.56;333.96000000000004;331.86;278.06;282.16;297.36;296.86;297.66;292.66;292.66;292.06;;323.76000000000005;275.86;242.35481222062532;262.5002047102346;274.38016830617;292.96000000000004;5580000.0;3600000.0;3650000.0;1390000.0;3650000.0;2600000.0;5580000.0;0.052000000000000005;0.013833333333333333;0.09483333333333334;0.030166666666666668;0.0205;0.07250000000000001;;10689.921875;0.0;1149.46057128906;29416.376953125;509029.55331187934;411859.8641199572;236777.62403786278;236462.88141631466;234291.15635349558;430148.3826014536;457570.36885009304;456885.48860860226;472228.6972694908;517373.88855160965;515209.2143871495;456148.38543321594;461120.3675951703;464473.26053001377;464548.7096429471;427864.690887245;412631.9622702012;458124.62172241724;457292.3345882162;;212398.47392691602;471541.1619817675;202902.28127652282;212480.8264711086;274.3347688522206;2853112.519725827;1066018.952307378;183843.68770100706;0.0;0;155;173;0;0;0;0;3;68;61;1221237343604.2317;448051311435.1044;854238481694.4054;24086.0741619922;8103.939567941549;210.7194125357728;17748.834338490306;2371943.4571321085;956153.2885542038;70366.87940135074;849114.1694236298;4.235826294865466;0.23054545949314828
5555;2019-02-11 13:35:37.860;761;192;144;143;135;47;191;26;56;34;608;587;49;88;242;238;245;193;198;195;189;27;552;360;365;140;365;262;552;326.0;81.0;378.0;148.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29698.65234375;10901.9541015625;0.0;1150.54772949219;505.0;82628;;;Calculated values ==>;1549888537.86;349.26;292.36;287.56;287.46000000000004;286.66;277.86;274.38016830617;292.26000000000005;275.76000000000005;278.76000000000005;276.56;333.96000000000004;331.86;278.06;281.96000000000004;297.36;296.96000000000004;297.66;292.46000000000004;292.66;292.06;;323.66;275.86;242.56692532238324;262.7682575881327;274.38016830617;292.96000000000004;5520000.0;3600000.0;3650000.0;1400000.0;3650000.0;2620000.0;5520000.0;0.05433333333333333;0.013500000000000002;0.063;0.024666666666666667;0.0205;0.07483333333333334;;10901.9541015625;0.0;1150.54772949219;29698.65234375;509433.8150260711;413998.2807911148;236636.12192516867;236320.4913731211;233836.31943346895;430148.3826014536;457570.36885009304;456681.78964787815;472096.9026672395;517204.90946210787;515037.1059569492;455818.0055600663;460572.53904591646;464473.26053001377;464680.0635916259;429476.7638253645;414359.1762267576;458124.62172241724;457292.3345882162;;211980.4382156667;471408.2891495208;202899.8417673248;212141.6289820571;274.3338233234621;2853605.1449699677;1066198.8846071826;183862.85443684692;0.0;0;155;173;0;0;0;0;3;68;61;1221456343604.2317;448135011435.1044;854395081694.4054;15988.262716474861;6623.208368760834;204.08743258119378;18345.444469527574;2372277.4099394293;956276.0147870097;70370.33612506006;849414.9550803632;3.415141815725619;0.1562623864502268
5556;2019-02-11 13:36:37.851;760;189;145;144;134;45;191;26;56;33;596;576;49;102;241;238;245;191;198;195;189;27;551;357;365;130;362;266;551;320.0;81.0;471.0;129.0;123.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30326.43359375;10817.28125;0.0;2063.68676757812;503.0;82629;;;Calculated values ==>;1549888597.851;349.16;292.06;287.66;287.56;286.56;277.66;274.0616903277293;292.26000000000005;275.76000000000005;278.76000000000005;276.46000000000004;332.76000000000005;330.76000000000005;278.06;283.36;297.26000000000005;296.96000000000004;297.66;292.26000000000005;292.66;292.06;;323.46000000000004;275.86;240.39332010688793;263.299902668528;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2660000.0;5510000.0;0.05333333333333334;0.013500000000000002;0.0785;0.021500000000000002;0.0205;0.07383333333333333;;10817.28125;0.0;2063.68676757812;30326.43359375;509397.94777386275;413307.47646805906;236982.50092614195;236665.3116728602;233556.60644053924;430346.717906069;457570.36885009304;456024.44544099725;473308.3704715943;515624.53489292203;513551.3129281994;455152.1393357169;461640.3697038872;464781.3556694665;465118.4183262364;429740.10307360993;414040.76927589084;458124.62172241724;457292.3345882162;;211144.3756859795;472727.1298661593;202152.98288080769;211823.48111912853;274.0299878843341;2854105.2789895525;1066379.8510865974;183889.63570660772;0.0;0;155;173;0;0;0;0;3;69;61;1221675310754.872;448215999285.34125;854553457934.8687;19928.90981097488;5817.344160185059;211.94100626920783;18123.783681134308;2372576.674814901;956379.6705076968;70373.80250869173;849718.8197293057;3.422256665679677;0.158342753515439
5557;2019-02-11 13:37:37.851;756;188;145;144;135;43;191;26;55;33;587;572;50;116;240;239;245;190;198;196;189;26;551;357;365;123;362;268;551;305.0;109.0;828.0;178.0;123.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30479.462890625;10854.5263671875;0.0;2113.806640625;502.0;82630;;;Calculated values ==>;1549888657.851;348.76;291.96000000000004;287.66;287.56;286.66;277.46000000000004;274.0616903277293;292.26000000000005;275.76000000000005;278.66;276.46000000000004;331.86;330.36;278.16;284.76000000000005;297.16;297.06;297.66;292.16;292.76000000000005;292.06;;323.36;275.76000000000005;238.79729159403252;263.56353331371673;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3650000.0;1230000.0;3620000.0000000005;2680000.0;5510000.0;0.05083333333333333;0.018166666666666668;0.13799999999999998;0.029666666666666668;0.0205;0.07133333333333333;;10854.5263671875;0.0;2113.806640625;30479.462890625;508902.31769374287;412934.04071806197;236982.50092614195;236665.3116728602;233862.59634759542;430346.717906069;457570.36885009304;455568.34810058575;474212.7290111756;514519.3347524247;512960.927147615;454942.16164491663;463015.28530957305;464649.81302044657;465248.88870971405;429740.10307360993;413676.3280692049;458262.81198973843;457292.3345882162;;210726.34883551928;473541.6726018376;202143.3707629068;212155.55069299537;274.02624779410456;2854611.9947935888;1066560.4494834074;183924.44815167607;0.0;0;155;173;0;0;0;0;3;69;61;1221894310754.872;448291899285.34125;854713657934.8687;34972.64687259969;8051.482954554947;291.82524591335863;17486.423917859087;2373034.187787264;956495.2440669863;70378.00056079325;850015.5714592973;4.688526964436984;0.27112826758700875
5558;2019-02-11 13:38:37.862;753;187;145;144;136;43;191;26;51;33;608;590;48;107;240;239;245;189;198;196;189;26;551;356;365;127;361;268;551;296.0;81.0;706.0;133.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29734.056640625;10812.2294921875;0.0;1243.57275390625;501.0;82631;;;Calculated values ==>;1549888717.862;348.46000000000004;291.86;287.66;287.56;286.76000000000005;277.46000000000004;273.955091788801;292.26000000000005;275.76000000000005;278.26000000000005;276.46000000000004;333.96000000000004;332.16;277.96000000000004;283.86;297.16;297.06;297.66;292.06;292.76000000000005;292.06;;323.26000000000005;275.76000000000005;239.71726792356844;263.56353331371673;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1270000.0;3610000.0;2680000.0;5510000.0;0.04933333333333333;0.013500000000000002;0.11766666666666666;0.022166666666666668;0.0205;0.06983333333333333;;10812.2294921875;0.0;1243.57275390625;29734.056640625;508530.0947481137;412555.8353376608;236982.50092614195;236665.3116728602;234169.62251935387;430412.23801567365;457570.36885009304;455067.61334165884;473697.1866146107;516696.6058591072;514830.68768396;454690.93240954535;461936.79896554793;464796.26975366054;465394.1846544878;429740.10307360993;413307.47646805906;458262.81198973843;457292.3345882162;;210308.32490665457;473022.0950788126;201893.15116945247;212193.84334146394;273.9242783223038;2855113.866115207;1066741.0388839769;183952.43144258854;0.0;0;155;173;0;0;0;0;3;69;61;1222113350904.5728;448366913035.2387;854874487414.6488;29790.195048929614;6010.02492332415;221.84045917493683;17116.04463873153;2373573.9770791032;956612.444782001;70382.28189309685;850303.978228424;4.407678890666752;0.2328968879377217
5559;2019-02-11 13:39:37.852;747;188;146;145;136;42;191;25;47;34;635;606;46;88;240;240;245;190;198;196;189;25;550;356;365;130;361;269;550;285.0;83.0;956.0;142.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29623.380859375;10835.927734375;0.0;1229.47717285156;499.0;82632;;;Calculated values ==>;1549888777.852;347.86;291.96000000000004;287.76000000000005;287.66;286.76000000000005;277.36;273.955091788801;292.26000000000005;275.66;277.86;276.56;336.66;333.76000000000005;277.76000000000005;281.96000000000004;297.16;297.16;297.66;292.16;292.76000000000005;292.06;;323.06;275.66;240.39332010688793;263.6948088759802;273.955091788801;292.96000000000004;5500000.0;3560000.0;3650000.0;1300000.0;3610000.0;2690000.0;5500000.0;0.0475;0.013833333333333333;0.15933333333333335;0.023666666666666666;0.0205;0.068;;10835.927734375;0.0;1229.47717285156;29623.380859375;507873.60149927007;413351.9237643686;237330.92658080193;237012.14028239695;234196.27703581506;430412.23801567365;457570.36885009304;454396.0792389939;473405.19094569265;519405.86949005973;516404.396915258;454269.86663963663;459481.3441473044;464796.26975366054;465524.29463401274;430001.98086665635;414083.7466353395;458262.81198973843;457292.3345882162;;209472.28574929133;472533.2602288536;201882.73302615178;212569.32078895072;273.9202191484813;2855608.4289869;1066921.4101273417;183973.0367571899;0.0;0;155;173;0;0;0;0;3;69;61;1222332314404.6077;448444000185.251;855035560564.6744;40233.79316324618;6405.395810463943;220.20224019988285;16641.164938350055;2374157.4130587582;956715.8893778258;70385.9649683107;850585.2414232644;5.263027361330118;0.30175627256569826
5560;2019-02-11 13:40:37.842;741;188;147;146;137;42;191;26;45;34;651;618;44;82;240;240;245;190;198;196;190;25;550;357;365;132;362;269;550;292.0;81.0;908.0;153.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29693.138671875;10884.458984375;0.0;1221.32531738281;497.0;82633;;;Calculated values ==>;1549888837.842;347.26;291.96000000000004;287.86;287.76000000000005;286.86;277.36;274.0616903277293;292.26000000000005;275.76000000000005;277.66;276.56;338.26;334.96000000000004;277.56;281.36;297.16;297.16;297.66;292.16;292.76000000000005;292.16;;322.86;275.66;240.83765695389522;263.6948088759802;274.0616903277293;292.96000000000004;5500000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2690000.0;5500000.0;0.048666666666666664;0.013500000000000002;0.15133333333333335;0.025500000000000002;0.0205;0.06916666666666667;;10884.458984375;0.0;1221.32531738281;29693.138671875;507126.6898871831;413351.9237643686;237650.97525894185;237330.92658080193;234504.66405459717;430346.717906069;457570.36885009304;454143.5416770994;473145.2311080622;521058.14929221285;517647.47966496786;454017.10370795045;458747.3744246312;464649.81302044657;465379.25235888857;430001.98086665635;414083.7466353395;458262.81198973843;457431.4281400766;;208636.25808486674;472270.6324499597;202135.58152186;212661.83074995893;274.0232168175506;2856102.6509323507;1067102.383182823;183993.4567073861;0.0;0;155;173;0;0;0;0;3;69;61;1222551277904.6426;448522587085.2635;855196933664.7001;38137.20463682624;6888.443798666542;214.89616212277727;16929.89715281647;2374810.395858588;956826.65291092;70389.5901840273;850864.9536475934;5.1355980084169035;0.29433675165211914
5561;2019-02-11 13:41:37.853;735;189;147;146;138;42;191;26;45;34;658;625;43;75;240;240;245;191;199;196;190;26;576;358;365;134;363;253;571;306.0;82.0;1284.0;210.0;123.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38306.33984375;19745.609375;0.0;1129.83312988281;493.0;82634;;;Calculated values ==>;1549888897.853;346.66;292.06;287.86;287.76000000000005;286.96000000000004;277.36;274.1680685717883;292.26000000000005;275.76000000000005;277.66;276.56;338.96000000000004;335.66;277.46000000000004;280.66;297.16;297.16;297.66;292.26000000000005;292.76000000000005;292.16;;322.46000000000004;275.76000000000005;241.2770596917726;261.54996906429363;274.1680685717883;293.06;5760000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2530000.0;5710000.0;0.051000000000000004;0.013666666666666666;0.214;0.035;0.0205;0.07150000000000001;;19745.609375;0.0;1129.83312988281;38306.33984375;504005.414691285;251542.14059054494;237032.91125978398;236720.24097753846;234257.6986921363;430280.9020939914;457570.36885009304;456806.6196380586;472884.4304738556;523075.828340062;519704.0961782227;456563.51709335245;460411.2750069259;464503.06872351485;465233.93026070396;422647.7496947566;252327.77500386347;458262.81198973843;457431.4281400766;;206964.23671620517;472104.6820821746;202405.45225850592;212333.60483929192;274.1327293549761;2856669.417140632;1067357.6805480733;184013.05328646748;0.0;0;156;173;0;0;0;0;3;69;61;1222770318054.3433;448602401715.1544;855353562374.486;54441.84981922427;9439.473043828404;2327.706320775539;17524.494366006104;2375582.0294182226;956962.74382985;70410.78242255405;851152.1262151782;4.011101730190815;0.2488733134821127
5562;2019-02-11 13:42:37.863;737;199;147;146;139;44;191;28;44;34;649;622;38;52;242;238;245;201;199;196;190;28;564;364;365;134;369;238;559;319.0;81.0;1087.0;228.0;123.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37923.4453125;19399.501953125;0.0;1042.10522460938;488.0;82635;;;Calculated values ==>;1549888957.863;346.86;293.06;287.86;287.76000000000005;287.06;277.56;274.8017692304317;292.26000000000005;275.96000000000004;277.56;276.56;338.06000000000006;335.36;276.96000000000004;278.36;297.36;296.96000000000004;297.66;293.26000000000005;292.76000000000005;292.16;;321.96000000000004;275.96000000000004;241.2770596917726;259.4470641161187;274.8017692304317;293.06;5640000.0;3640000.0;3650000.0;1340000.0;3690000.0;2380000.0;5590000.0;0.05316666666666667;0.013500000000000002;0.18116666666666664;0.038;0.0205;0.07366666666666667;;19399.501953125;0.0;1042.10522460938;37923.4453125;505358.3262709871;413714.75739608693;237381.07457337916;237064.29829507726;234879.27073264951;429879.7862731237;457570.36885009304;459091.3132656544;472884.4304738556;523369.2309447063;520636.73696238524;458385.4233208961;460028.2764986752;463883.1673987136;464091.55881951714;426193.6403167906;414441.78793705173;458262.81198973843;457431.4281400766;;204874.27233412856;472299.7188790419;203980.64212296507;213275.33260124773;274.770337641054;2857304.771224868;1067683.9441772993;184031.15578933308;0.0;0;156;173;0;0;0;0;3;69;61;1222989354554.3083;448682815115.14166;855500886924.4625;46217.549922017206;10196.12491673092;158.65000712647486;17986.165704693725;2376420.9975539884;957126.4010844924;70431.50551188929;851448.0977027481;3.6473888722301497;0.23015296639098728
5563;2019-02-11 13:43:37.863;758;190;146;145;136;44;191;28;46;35;627;609;35;57;243;237;245;192;199;196;190;29;536;358;365;134;363;251;536;277.0;83.0;475.0;58.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29485.107421875;10662.5224609375;0.0;1121.01123046875;482.0;82636;;;Calculated values ==>;1549889017.863;348.96000000000004;292.16;287.76000000000005;287.66;286.76000000000005;277.56;274.1680685717883;292.26000000000005;275.96000000000004;277.76000000000005;276.66;335.86;334.06;276.66;278.86;297.46000000000004;296.86;297.66;292.36;292.76000000000005;292.16;;321.36;276.06;241.2770596917726;261.27494424493943;274.1680685717883;293.06;5360000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2510000.0;5360000.0;0.04616666666666667;0.013833333333333333;0.07916666666666666;0.009666666666666665;0.0205;0.06666666666666667;;10662.5224609375;0.0;1121.01123046875;29485.107421875;510466.84707205;419314.8235765959;237761.44463382981;237437.31033297218;234577.8230396899;430280.9020939914;457570.36885009304;457252.7963549346;472981.82504853373;520073.9760144244;518233.8178742652;455918.5686477417;458576.28311332234;464898.1456994284;464841.74997644586;433526.285367833;419922.8581653767;458262.81198973843;457431.4281400766;;202366.40377179522;472397.21216106473;202454.56173448203;213311.42822603148;274.1518094316753;2857866.5091643212;1067934.4610474166;184049.18175979206;0.0;0;156;173;0;0;0;0;3;69;61;1223208354554.3083;448763215115.14166;855647586924.4625;20171.52690745249;2609.4456207902986;188.1807429673119;16274.66666093634;2376974.2398609007;957233.1141723051;70434.39576814008;851733.6046391284;3.3303948509747143;0.13367272050997803
5564;2019-02-11 13:44:37.854;768;180;147;145;134;42;191;26;50;35;619;602;41;75;240;238;245;182;199;196;190;27;539;354;366;133;359;262;539;295.0;81.0;652.0;23.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29421.052734375;10608.3173828125;0.0;1174.22131347656;485.0;82637;;;Calculated values ==>;1549889077.854;349.96000000000004;291.16;287.86;287.66;286.56;277.36;273.7412296467126;292.26000000000005;275.76000000000005;278.16;276.66;335.06;333.36;277.26000000000005;280.66;297.16;296.96000000000004;297.66;291.36;292.76000000000005;292.16;;321.66;275.86;241.05796691057077;262.7682575881327;273.7412296467126;293.06;5390000.0;3540000.0;3660000.0;1330000.0;3590000.0;2620000.0;5390000.0;0.04916666666666667;0.013500000000000002;0.10866666666666666;0.0038333333333333336;0.0205;0.06966666666666667;;10608.3173828125;0.0;1174.22131347656;29421.052734375;511429.6981449732;414939.32957150566;237991.80114206765;237344.55386040127;233874.30654292103;430542.39183029096;457408.11929247493;455941.70128254674;473112.1826642056;518338.58081861393;516586.0189755299;454824.7643176052;459002.87899429764;465088.32681886124;465554.2281614293;432792.1239373235;415630.46202997194;458102.21622996335;457268.8428174728;;203620.32615720207;472333.7623376517;201428.49115209468;212187.5512687614;273.73402216899314;2858357.3202010253;1068111.691458083;184068.30582867353;0.0;0;156;173;0;0;0;0;3;69;61;1223427621659.9497;448843303100.3759;855801463839.9126;27657.10216750912;1038.470206211302;231.6824357492463;17073.99664456023;2377372.751985238;957263.5089110576;70437.89410314398;852011.4684816579;3.9041884469701005;0.15637542609129507
