;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5565;2019-02-11 13:45:37.844;764;181;150;148;136;41;191;24;52;34;625;603;46;82;238;238;245;183;199;196;190;23;546;353;366;140;358;266;546;297.0;82.0;652.0;261.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29587.560546875;10730.4619140625;0.0;1171.33190917969;488.0;82638;;;Calculated values ==>;1549889137.844;349.56000000000006;291.26000000000005;288.16;287.96000000000004;286.76000000000005;277.26000000000005;273.6339639331285;292.26000000000005;275.56;278.36;276.56;335.66;333.46000000000004;277.76000000000005;281.36;296.96000000000004;296.96000000000004;297.66;291.46000000000004;292.76000000000005;292.16;;321.96000000000004;275.46000000000004;242.56692532238324;263.299902668528;273.6339639331285;293.06;5460000.0;3529999.9999999995;3660000.0;1400000.0;3579999.9999999995;2660000.0;5460000.0;0.0495;0.013666666666666666;0.10866666666666666;0.0435;0.0205;0.07;;10730.4619140625;0.0;1171.33190917969;29587.560546875;510330.1566452302;412411.8491920293;238746.16841705702;238096.3566306435;234303.6779088703;430607.02586249536;457408.11929247493;455526.61032282165;472096.9026672395;518622.7377076334;516349.0734364023;454776.71252877964;459222.0591093674;464972.5849072995;465698.93970120384;431035.3023256209;413165.12892956054;458102.21622996335;457268.8428174728;;204874.27233412856;471014.3812069224;200950.35495501035;212019.12889746684;273.5425977590753;2858848.976688707;1068289.484981725;184087.8488478193;0.0;0;156;173;0;0;0;0;3;69;61;1223647185059.9846;448925189450.3889;855959837439.9377;27663.95308330216;11747.785141958173;244.22570307949155;17167.47997440042;2377833.683944269;957370.043280288;70441.85934331799;852296.7665625882;4.774359625670349;0.30484742483468097
5566;2019-02-11 13:46:37.885;754;185;152;151;140;41;191;23;50;34;625;604;47;86;238;239;245;187;199;196;190;22;550;353;366;142;358;269;549;310.0;80.0;832.0;291.0;123.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30794.509765625;10774.7626953125;0.0;2387.83740234375;492.0;82639;;;Calculated values ==>;1549889197.885;348.56000000000006;291.66;288.36;288.26000000000005;287.16;277.26000000000005;273.6339639331285;292.26000000000005;275.46000000000004;278.16;276.56;335.66;333.56;277.86;281.76000000000005;296.96000000000004;297.06;297.66;291.86;292.76000000000005;292.16;;322.36;275.36;242.98782864720522;263.6948088759802;273.6339639331285;293.06;5500000.0;3529999.9999999995;3660000.0;1420000.0;3579999.9999999995;2690000.0;5490000.0;0.051666666666666666;0.013333333333333334;0.13866666666666666;0.0485;0.0205;0.07216666666666667;;10774.7626953125;0.0;2387.83740234375;30794.509765625;508742.773957041;412648.34060041176;239303.48083026664;238976.33335390146;235464.36397173323;430607.02586249536;457408.11929247493;454774.0492147389;471832.65708311246;518371.88901919615;516197.0603512607;454396.0792389939;459237.05021301453;464972.5849072995;465828.39991936815;430001.98086665635;413396.8702782222;458102.21622996335;457268.8428174728;;206546.2383541025;470647.8646651888;200943.26115114425;211840.0441084931;273.53981994387374;2859352.5044493945;1068468.8176467796;184117.52885951923;0.0;0;156;173;0;0;0;0;3;69;62;1223866935119.5798;449009847260.2329;856120447114.6418;35197.86927815179;13080.673270431162;221.40147451245537;17711.77830683137;2378357.890426137;957577.0884842868;70445.74222127887;852587.6256657278;5.03029202731127;0.33341725597146543
5567;2019-02-11 13:47:37.875;746;188;154;153;143;42;191;23;47;31;593;576;46;113;238;239;245;190;199;196;190;22;555;355;366;138;360;273;555;335.0;83.0;1271.0;343.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30500.564453125;10855.103515625;0.0;2050.8154296875;492.0;82640;;;Calculated values ==>;1549889257.875;347.76;291.96000000000004;288.56;288.46000000000004;287.46000000000004;277.36;273.8482719121499;292.26000000000005;275.46000000000004;277.86;276.26000000000005;332.46000000000004;330.76000000000005;277.76000000000005;284.46000000000004;296.96000000000004;297.06;297.66;292.16;292.76000000000005;292.16;;322.36;275.36;242.14157278889297;264.2163659402789;273.8482719121499;293.06;5550000.0;3550000.0;3660000.0;1380000.0;3600000.0;2730000.0;5550000.0;0.05583333333333333;0.013833333333333333;0.21183333333333335;0.05716666666666667;0.0205;0.07633333333333334;;10855.103515625;0.0;2050.8154296875;30500.564453125;507301.86062145524;411202.0240501036;239763.8484198369;239436.38486064706;236234.50199747342;430477.46260093397;457408.11929247493;453715.23204408324;472066.18378088326;514711.09808713925;512939.33227272605;453587.6991209416;461900.7927303146;464680.0635916259;465539.2008351387;428677.7392646941;411990.71530006983;458102.21622996335;457268.8428174728;;206546.2383541025;471182.93757713656;201554.30770454937;211815.8219141135;273.78762889075415;2859863.2116025845;1068649.0364904185;184154.51146832976;0.0;0;156;173;0;0;0;0;3;69;62;1224086498519.6147;449093833260.2463;856283020014.6677;53416.08913925793;15413.770007716234;230.83716484396905;18736.247262289762;2379096.2170047904;957814.5026026934;70449.51024849822;852891.3085899276;6.802843249375607;0.47149521773446396
5568;2019-02-11 13:48:37.865;742;201;153;153;148;44;191;26;41;31;582;569;39;82;241;236;246;203;199;196;190;25;576;365;366;137;370;247;570;394.0;81.0;1395.0;346.0;123.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38820.3046875;19757.771484375;0.0;1815.62451171875;490.0;82641;;;Calculated values ==>;1549889317.865;347.36;293.26000000000005;288.46000000000004;288.46000000000004;287.96000000000004;277.56;274.9066339382667;292.26000000000005;275.76000000000005;277.26000000000005;276.26000000000005;331.36;330.06;277.06;281.36;297.26000000000005;296.76000000000005;297.76000000000005;293.46000000000004;292.76000000000005;292.16;;322.16;275.66;241.92719264551067;260.72004837742526;274.9066339382667;293.06;5760000.0;3650000.0;3660000.0;1370000.0;3700000.0;2470000.0;5700000.0;0.06566666666666666;0.013500000000000002;0.23249999999999998;0.057666666666666665;0.0205;0.08616666666666667;;19757.771484375;0.0;1815.62451171875;38820.3046875;504898.01293942175;409740.0552820453;238964.2455795526;238964.2455795526;237375.58329822513;429811.8947417682;457408.11929247493;457298.1374891172;472198.00020708365;515810.8917782123;514480.57757918263;457057.75920314965;462154.51858942985;463601.3501589486;463678.2282813929;422937.1636010863;410575.2192509942;458102.21622996335;457268.8428174728;;205710.24989127388;471610.25455702154;204226.99689532517;212491.37134050886;274.869988336938;2860440.7892331965;1068904.1012642437;184186.72643112447;0.0;0;156;174;0;0;0;0;3;69;62;1224306061919.6497;449176319510.2594;856438994014.6925;58839.04018805665;15419.101191824493;166.88624872624322;21091.65879226506;2380031.5205060984;958071.4003726315;70452.82405788486;853223.1524905654;4.427522047904162;0.2981942119414349
5569;2019-02-11 13:49:37.886;756;199;148;147;140;48;191;26;40;32;583;570;34;72;243;232;246;200;199;196;190;26;561;363;366;139;368;242;555;369.0;83.0;1185.0;263.0;123.0;0;5;0;1;0;1;0;0;0;0;1;0;1;0;0;38406.62109375;19295.45703125;0.0;1802.4206542968802;482.0;82642;;;Calculated values ==>;1549889377.886;348.76;293.06;287.96000000000004;287.86;287.16;277.96000000000004;274.69669130483857;292.26000000000005;275.76000000000005;277.16;276.36;331.46000000000004;330.16;276.56;280.36;297.46000000000004;296.36;297.76000000000005;293.16;292.76000000000005;292.16;;321.36;275.76000000000005;242.35481222062532;260.01710675043796;274.69669130483857;293.06;5610000.0;3629999.9999999995;3660000.0;1390000.0;3679999.9999999995;2420000.0;5550000.0;0.0615;0.013833333333333333;0.19749999999999998;0.04383333333333333;0.0205;0.082;;19295.45703125;0.0;1802.4206542968802;38406.62109375;508015.637805817;415301.24301022134;237819.52755278748;237500.0697741863;235297.60513537744;429947.3805835815;457408.11929247493;457983.5322133978;472032.3497595296;516340.0179430895;515014.67237944395;457269.2489433392;461745.65177264356;464164.030569748;463444.52863536426;427296.3658179375;415648.4156121035;458102.21622996335;457268.8428174728;;202366.40377179522;471442.86907493527;203716.62070042387;212242.34741351477;274.66377408596225;2861084.5721922587;1069229.6587399605;184216.88736009365;0.0;0;156;174;0;0;0;0;3;69;62;1224525738779.3145;449259148490.13306;856585745359.4686;50217.71502381234;11735.333887082747;161.12997784737033;20092.17262312456;2380940.6448803465;958297.7665317127;70455.55848314946;853566.4712046783;3.89642753347568;0.24695646190234347
5570;2019-02-11 13:50:37.856;777;192;149;147;137;46;191;27;41;33;582;570;31;79;243;232;246;194;199;196;190;26;540;361;366;138;366;249;540;341.0;83.0;848.0;246.0;123.0;0;14;100;1;0;0;0;0;0;0;1;0;1;0;0;30325.05859375;10821.2333984375;0.0;1908.14306640625;477.0;82643;;;Calculated values ==>;1549889437.856;350.86;292.36;288.06;287.86;286.86;277.76000000000005;274.4858918419099;292.26000000000005;275.86;277.26000000000005;276.46000000000004;331.36;330.16;276.26000000000005;281.06;297.46000000000004;296.36;297.76000000000005;292.56;292.76000000000005;292.16;;320.86;275.76000000000005;242.14157278889297;260.9983114674233;274.4858918419099;293.06;5400000.0;3610000.0;3660000.0;1380000.0;3660000.0;2490000.0;5400000.0;0.05683333333333333;0.013833333333333333;0.14133333333333334;0.041;0.0205;0.07733333333333334;;10821.2333984375;0.0;1908.14306640625;30325.05859375;512442.90423244867;418534.06847470277;238612.22597323195;237960.29800210253;234778.7313254765;430081.6785162784;457408.11929247493;456973.721747507;472262.261994151;515639.5849111837;514409.8591080156;455762.50783225335;461499.10041700106;464458.5429927953;463741.9828368515;432773.8354932933;419157.0400783797;458102.21622996335;457268.8428174728;;200276.58477070546;471575.67402331997;203162.86124311056;212559.99887631083;274.44035289444565;2861657.049807929;1069480.5056741175;184247.79326376543;0.0;0;156;174;0;0;0;0;3;69;62;1224745228979.4192;449342206940.17267;856732971709.5388;35871.93495128803;11004.925323988586;188.36566990630507;18924.15059811653;2381657.699923606;958487.1739408153;70458.46949065027;853891.4446636636;5.184022699426814;0.31946438092499785
5571;2019-02-11 13:51:37.846;787;181;150;149;136;42;192;26;45;33;586;576;36;116;241;233;246;182;199;196;190;26;537;355;366;137;360;266;537;341.0;80.0;243.0;79.0;123.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;30324.625;10613.2626953125;0.0;2091.08447265625;481.0;82644;;;Calculated values ==>;1549889497.846;351.86;291.26000000000005;288.16;288.06;286.76000000000005;277.36;273.8482719121499;292.36;275.76000000000005;277.66;276.46000000000004;331.76000000000005;330.76000000000005;276.76000000000005;284.76000000000005;297.26000000000005;296.46000000000004;297.76000000000005;291.36;292.76000000000005;292.16;;321.26000000000005;275.76000000000005;241.92719264551067;263.299902668528;273.8482719121499;293.06;5370000.0;3550000.0;3660000.0;1370000.0;3600000.0;2660000.0;5370000.0;0.05683333333333333;0.013333333333333334;0.0405;0.013166666666666667;0.0205;0.07733333333333334;;10613.2626953125;0.0;2091.08447265625;30324.625;513915.3253755733;416062.2666875109;239038.90784971826;238709.54083926778;234550.03635589025;430477.46260093397;457547.2421668356;454651.3550658584;472393.7743832905;514588.51251257374;513551.3129281994;453518.175689324;463313.87456531916;465073.4646152595;464757.83745873196;433508.0147879266;416397.43534297944;458102.21622996335;457268.8428174728;;201948.4348523538;471708.256711685;201628.06505896716;211545.16347117058;273.8164118650257;2862162.3796022856;1069659.0967047936;184281.1146054469;0.0;0;156;174;0;0;0;0;3;69;62;1224964792379.454;449424693190.1858;856887445959.5634;10247.443245279095;3556.0558567607845;228.14105926596173;19002.631202780707;2382041.964020613;958608.4952270892;70461.93980157902;854207.4485026355;2.6002336780732254;0.07511942060527688
5572;2019-02-11 13:52:37.847;780;179;153;152;138;40;192;22;44;32;600;589;40;132;239;234;246;180;199;197;190;23;538;353;366;136;358;269;538;362.0;81.0;470.0;199.0;123.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;30365.03125;10591.8203125;0.0;2145.36376953125;487.0;82645;;;Calculated values ==>;1549889557.847;351.16;291.06;288.46000000000004;288.36;286.96000000000004;277.16;273.6339639331285;292.36;275.36;277.56;276.36;333.16;332.06;277.16;286.36;297.06;296.56;297.76000000000005;291.16;292.86;292.16;;321.86;275.46000000000004;241.71165711629368;263.6948088759802;273.6339639331285;293.06;5380000.0;3529999.9999999995;3660000.0;1360000.0;3579999.9999999995;2690000.0;5380000.0;0.060333333333333336;0.013500000000000002;0.07833333333333334;0.033166666666666664;0.0205;0.08083333333333334;;10591.8203125;0.0;2145.36376953125;30365.03125;512979.67042840074;414987.19105838554;240001.680416652;239668.24041967507;235147.89705000044;430607.02586249536;457547.2421668356;454017.10370795045;472427.34351167246;515782.25037926214;514640.56194433715;453510.2087114969;464771.4458959935;465103.311480244;465180.062080829;433264.48680142645;415333.8724746603;458240.58495806623;457268.8428174728;;204456.2876039246;471547.0194386176;201013.94045631078;210901.5528586241;273.5674912239257;2862668.13516621;1069835.8086747958;184316.4189291514;0.0;0;156;174;0;0;0;0;3;69;62;1225184396039.1887;449506594555.08685;857047948634.3695;19818.58112137844;8972.680452913173;242.0632934113433;19914.689271673604;2382292.5183992027;958712.9031029793;70465.85823648609;854531.764911381;3.842922723275161;0.19920855998479173
5573;2019-02-11 13:53:37.847;767;181;156;154;141;40;192;20;39;30;616;604;39;135;238;235;246;183;199;197;190;21;548;352;366;134;357;267;548;357.0;82.0;920.0;219.0;123.0;0;20;100;1;0;0;0;0;0;0;1;0;1;0;0;30543.39453125;10850.5693359375;0.0;2130.4306640625;489.0;82646;;;Calculated values ==>;1549889617.847;349.86;291.26000000000005;288.76000000000005;288.56;287.26000000000005;277.16;273.5264737036516;292.36;275.16;277.06;276.16;334.76000000000005;333.56;277.06;286.66;296.96000000000004;296.66;297.76000000000005;291.46000000000004;292.86;292.16;;322.06;275.26000000000005;241.2770596917726;263.43189868330234;273.5264737036516;293.06;5480000.0;3520000.0000000005;3660000.0;1340000.0;3570000.0000000005;2670000.0;5480000.0;0.0595;0.013666666666666666;0.15333333333333332;0.0365;0.0205;0.08;;10850.5693359375;0.0;2130.4306640625;30543.39453125;510525.1877222576;249613.81447620134;240660.97048476295;239995.52798232224;235805.92712698036;430671.36484660726;457547.2421668356;453726.1368930483;472494.68880147435;517609.0060139031;516367.4343518838;453726.1368930483;465417.02787213627;465118.4183262364;465455.1258841302;430760.7589925302;412314.6283600508;458240.58495806623;457268.8428174728;;205292.2597576877;471616.79343737353;200791.9572091477;211008.39186102408;273.47613677682125;2863175.705381054;1070014.4952551995;184352.05054943135;0.0;0;156;174;0;0;0;0;3;69;62;1225403996039.1887;449587594555.08685;857208748634.3695;38783.24088486476;9885.106522330243;252.0971186438849;19700.836076515898;2382780.866915921;958870.051327773;70469.97623991988;854861.8942892825;5.286286156871951;0.31402405837224157
5574;2019-02-11 13:54:37.867;758;187;157;156;145;41;192;22;33;29;629;615;34;134;238;235;246;189;199;197;190;21;553;353;366;133;358;264;553;379.0;79.0;817.0;214.0;123.0;0;15;100;1;0;0;0;0;0;0;1;0;1;0;0;30627.41796875;10923.125;0.0;2076.26782226562;493.0;82647;;;Calculated values ==>;1549889677.867;348.96000000000004;291.86;288.86;288.76000000000005;287.66;277.26000000000005;273.6339639331285;292.36;275.36;276.46000000000004;276.06;336.06;334.66;276.56;286.56;296.96000000000004;296.66;297.76000000000005;292.06;292.86;292.16;;322.46000000000004;275.26000000000005;241.05796691057077;263.0348170998261;273.6339639331285;293.06;5530000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2640000.0;5530000.0;0.06316666666666666;0.013166666666666667;0.13616666666666666;0.035666666666666666;0.0205;0.08366666666666667;;10923.125;0.0;2076.26782226562;30627.41796875;508973.7378423698;411690.63993804477;240823.17985096716;240490.44586615753;236923.50357908226;430607.02586249536;457547.2421668356;453482.5372081749;472528.46462518856;519201.97744447837;517758.29529880884;453608.57175709575;465733.1334736893;464972.5849072995;465309.9380718084;429458.4933259635;412465.3940541978;458240.58495806623;457268.8428174728;;206964.23671620517;471749.2581616372;201065.59497666164;210806.99525462894;273.58770639310035;2863685.6320726746;1070196.0031911465;184387.11805555248;0.0;0;156;174;0;0;0;0;3;69;62;1225623669239.9915;449667721255.3797;857368101734.9519;34370.773633857716;9654.383986930792;223.74247374491475;20620.641246091272;2383390.686911402;959032.934692308;70473.9428916476;855198.0186056363;4.990197790585638;0.28442779329210144
5575;2019-02-11 13:55:37.878;757;189;155;155;148;42;192;23;30;29;637;622;31;130;238;235;246;191;199;197;191;22;552;356;366;132;361;262;552;417.0;84.0;920.0;184.0;123.0;0;13;100;1;0;0;0;0;0;0;1;0;1;0;0;30593.244140625;10956.7373046875;0.0;2053.51611328125;494.0;82648;;;Calculated values ==>;1549889737.878;348.86;292.06;288.66;288.66;287.96000000000004;277.36;273.955091788801;292.36;275.46000000000004;276.16;276.06;336.86;335.36;276.26000000000005;286.16;296.96000000000004;296.66;297.76000000000005;292.26000000000005;292.86;292.26000000000005;;322.56;275.36;240.83765695389522;262.7682575881327;273.955091788801;293.06;5520000.0;3560000.0;3660000.0;1320000.0;3610000.0;2620000.0;5520000.0;0.06949999999999999;0.014;0.15333333333333332;0.03066666666666667;0.0205;0.09;;10956.7373046875;0.0;2053.51611328125;30593.244140625;508937.9806583227;412889.33823237545;240192.6329125075;240192.6329125075;237910.89765255377;430412.23801567365;457547.2421668356;453447.98335120955;472659.50235634967;520191.1140570925;518647.55351166363;453573.69324096834;465553.250528004;464533.37255708285;464872.6823385499;429721.82461500546;413633.1203958097;458240.58495806623;457408.11929247493;;207382.2378540181;471978.8095216074;201889.91332769152;210614.42167756628;273.92301680588474;2864195.897787789;1070378.368804337;184421.53923102713;0.0;0;156;174;0;0;0;0;3;69;62;1225843309499.6912;449747235830.27106;857525930664.7362;38572.237403606094;8282.726149946753;225.24185906874064;22211.432785341778;2383998.6567765945;959182.4380138292;70477.68511369756;855555.0179933013;5.325925327654505;0.2876472568418294
5576;2019-02-11 13:56:37.858;760;191;153;153;149;44;192;23;30;30;641;626;30;129;240;235;246;193;199;197;191;23;558;358;366;132;364;260;558;467.0;84.0;1088.0;165.0;123.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;30658.662109375;11069.8603515625;0.0;2025.0236816406198;495.0;82649;;;Calculated values ==>;1549889797.858;349.16;292.26000000000005;288.46000000000004;288.46000000000004;288.06;277.56;274.1680685717883;292.36;275.46000000000004;276.16;276.16;337.26;335.76000000000005;276.16;286.06;297.16;296.66;297.76000000000005;292.46000000000004;292.86;292.26000000000005;;322.66;275.46000000000004;240.83765695389522;262.5002047102346;274.1680685717883;293.06;5580000.0;3579999.9999999995;3660000.0;1320000.0;3640000.0;2600000.0;5580000.0;0.07783333333333334;0.014;0.18133333333333335;0.0275;0.0205;0.09833333333333334;;11069.8603515625;0.0;2025.0236816406198;30658.662109375;508780.6423225832;411066.4166422016;239340.0506677959;239340.0506677959;238048.6479366309;430280.9020939914;457547.2421668356;453790.33218921116;472756.67973813636;520766.64816132694;519225.76179177786;453790.33218921116;465725.147907548;464356.0352725641;464579.7527577276;428119.0973534633;411859.8641199572;458240.58495806623;457408.11929247493;;207800.24178383037;472076.1002201579;202431.13475276806;210125.70535878232;274.1427083111128;2864706.1601958503;1070561.8625998707;184455.51573338508;0.0;0;156;174;0;0;0;0;3;69;62;1226062836299.761;449826409430.29626;857682478464.786;45579.801135141686;7415.236550353219;227.6292652690853;24316.10403681311;2384699.690008978;959313.2107642547;70481.45778175956;855942.6182237846;5.921302608787629;0.31046858107080877
5577;2019-02-11 13:57:37.859;766;193;149;149;145;46;192;24;34;31;644;629;32;127;241;235;246;195;200;197;191;24;554;361;366;129;366;262;554;490.0;83.0;938.0;115.0;123.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30569.896484375;11004.4921875;0.0;2011.2326660156198;498.0;82650;;;Calculated values ==>;1549889857.859;349.76;292.46000000000004;288.06;288.06;287.66;277.76000000000005;274.4858918419099;292.36;275.56;276.56;276.26000000000005;337.56000000000006;336.06;276.36;285.86;297.26000000000005;296.66;297.76000000000005;292.66;292.86;292.26000000000005;;322.96000000000004;275.56;240.16925963744896;262.7682575881327;274.4858918419099;293.16;5540000.0;3610000.0;3660000.0;1290000.0;3660000.0;2620000.0;5540000.0;0.08166666666666668;0.013833333333333333;0.15633333333333335;0.019166666666666665;0.0205;0.10216666666666668;;11004.4921875;0.0;2011.2326660156198;30569.896484375;509877.5148479254;413548.20129128615;238170.9934408115;238170.9934408115;236894.14439874087;430081.6785162784;457547.2421668356;453950.15662217996;473244.79008953704;520910.72290328814;519368.14850757096;453699.29166053823;465201.6916875695;464193.69253965805;464138.1880892104;429193.6779738121;414277.0601677878;458240.58495806623;457408.11929247493;;209054.2704885073;472567.4425401675;203230.07923306964;210241.06201863612;274.4663641654243;2865216.406687482;1070745.8186033564;184489.15176349942;0.0;0;156;174;0;0;0;0;3;69;62;1226282439959.4956;449904710735.20166;857839081074.5968;39195.90543183092;5162.299463386041;206.34654631666984;25252.234351477204;2385406.1660039197;959418.0253111225;70485.07430712615;856355.6945943461;5.364033626921127;0.24815464566327902
5578;2019-02-11 13:58:37.869;770;191;150;149;141;46;192;23;38;31;648;632;35;124;242;235;246;193;200;197;191;24;553;360;366;124;365;265;553;444.0;81.0;719.0;44.0;123.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30493.1484375;10916.3603515625;0.0;2069.33666992188;498.0;82651;;;Calculated values ==>;1549889917.869;350.16;292.26000000000005;288.16;288.06;287.26000000000005;277.76000000000005;274.38016830617;292.36;275.46000000000004;276.96000000000004;276.26000000000005;337.96000000000004;336.36;276.66;285.56;297.36;296.66;297.76000000000005;292.46000000000004;292.86;292.26000000000005;;322.96000000000004;275.56;239.02933182858504;263.1675429290057;274.38016830617;293.16;5530000.0;3600000.0;3660000.0;1240000.0;3650000.0;2650000.0;5530000.0;0.07400000000000001;0.013500000000000002;0.11983333333333333;0.007333333333333333;0.0205;0.09450000000000001;;10916.3603515625;0.0;2069.33666992188;30493.1484375;510459.5959323761;413220.0903815756;238524.6311786081;238201.8307086709;235664.67681815047;430148.3826014536;457547.2421668356;453941.4140832149;473892.1989325475;521076.38367511274;519428.13214091305;453563.3330419943;464410.4523688999;464473.26053001377;464285.6678292783;429458.4933259635;413956.2836987002;458240.58495806623;457408.11929247493;;209054.2704885073;473219.95304642635;202994.95401412874;210702.4501185925;274.3706766333805;2865725.350204868;1070928.5228201146;184523.1621754176;0.0;0;156;174;0;0;0;0;3;69;62;1226502076559.4607;449980623385.1896;857997207424.5717;30071.750798278823;1981.649992903516;209.27982996805466;23313.685736931893;2385983.49267749;959477.5681454008;70488.53843752017;856760.4780476853;4.279813880312558;0.15927574680890774
5579;2019-02-11 13:59:37.849;771;190;150;149;140;45;192;23;42;32;657;640;39;119;242;235;246;192;200;197;191;24;551;358;366;121;363;265;551;445.0;81.0;943.0;26.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29428.330078125;10879.87890625;0.0;777.026733398438;499.0;82652;;;Calculated values ==>;1549889977.849;350.26;292.16;288.16;288.06;287.16;277.66;274.1680685717883;292.36;275.46000000000004;277.36;276.36;338.86;337.16;277.06;285.06;297.36;296.66;297.76000000000005;292.36;292.86;292.26000000000005;;323.06;275.56;238.32900078539177;263.1675429290057;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1210000.0;3629999.9999999995;2650000.0;5510000.0;0.07416666666666667;0.013500000000000002;0.15716666666666665;0.004333333333333333;0.0205;0.09466666666666668;;10879.87890625;0.0;777.026733398438;29428.330078125;510757.0771760383;413676.3280692049;238587.39616456104;238263.81101797207;235408.44226868334;430280.9020939914;457547.2421668356;454443.9638422685;474373.7396273647;522002.4825612747;520252.561050354;454067.2172164023;463818.6551485479;464766.5650395172;464579.7527577276;429983.6956939984;414400.9631372732;458240.58495806623;457408.11929247493;;209472.28574929133;473608.9421537315;202482.36015008998;210300.88027294198;274.16260700470605;2866224.529410772;1071110.0976022116;184546.87396388777;0.0;0;156;174;0;0;0;0;3;69;62;1226721603359.5305;450054098885.21295;858156154424.6222;39599.96538028739;1174.8818553491133;210.36688951579038;23392.818627182456;2386563.896779951;959503.863809334;70492.03432783164;857149.5691772201;5.522737743828587;0.2255984963608669
5580;2019-02-11 14:00:37.870;769;189;149;149;139;44;192;25;43;33;666;644;40;94;242;236;246;190;200;197;191;25;551;358;366;128;364;263;551;437.0;83.0;795.0;46.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29685.453125;10931.9111328125;0.0;1193.44592285156;499.0;82653;;;Calculated values ==>;1549890037.87;350.06000000000006;292.06;288.06;288.06;287.06;277.56;274.1680685717883;292.36;275.66;277.46000000000004;276.46000000000004;339.76;337.56000000000006;277.16;282.56;297.36;296.76000000000005;297.76000000000005;292.16;292.86;292.26000000000005;;323.06;275.66;239.943914813709;262.9017227912062;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1280000.0;3640000.0;2630000.0;5510000.0;0.07283333333333333;0.013833333333333333;0.1325;0.007666666666666667;0.0205;0.09333333333333334;;10931.9111328125;0.0;1193.44592285156;29685.453125;510510.3770402374;413307.47646805906;238263.81101797207;238263.81101797207;235097.09363237605;430280.9020939914;457547.2421668356;454906.01452564285;473567.7884962697;523089.02810461615;520828.7160106959;454531.51343594707;461138.9772455001;464620.0566218266;464710.80611794995;429983.6956939984;413676.3280692049;458240.58495806623;457408.11929247493;;209472.28574929133;472795.0300870999;202468.60843877026;210330.76900527353;274.15726575370735;2866717.3166852472;1071291.9261366474;184563.30031654338;0.0;0;156;174;0;0;0;0;3;69;62;1226941280219.1953;450128825030.099;858314609864.3805;33447.95630651062;2072.502565970527;225.58525214297745;23060.55269347213;2387172.842516184;959530.9348176749;70495.668533867;857536.8160933013;4.849885784652106;0.19265047957854978
5581;2019-02-11 14:01:37.850;765;188;149;148;139;43;192;25;42;34;673;646;39;80;241;236;246;190;200;197;191;26;549;357;366;130;362;259;549;444.0;109.0;678.0;0.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29666.3671875;10920.56640625;0.0;1167.05017089844;500.0;82654;;;Calculated values ==>;1549890097.85;349.66;291.96000000000004;288.06;287.96000000000004;287.06;277.46000000000004;274.0616903277293;292.36;275.66;277.36;276.56;340.46000000000004;337.76;277.06;281.16;297.26000000000005;296.76000000000005;297.76000000000005;292.16;292.86;292.26000000000005;;323.16;275.76000000000005;240.39332010688793;262.3656120759269;274.0616903277293;293.16;5490000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2590000.0;5490000.0;0.07400000000000001;0.018166666666666668;0.113;0.0;0.0205;0.09450000000000001;;10920.56640625;0.0;1167.05017089844;29666.3671875;510191.3294830219;413764.2266525931;238326.2036160404;238003.16795453895;235152.36384898238;430346.717906069;457547.2421668356;455450.64017974574;473405.19094569265;524127.2397960552;521361.5417135504;455079.5801925144;460076.9813459398;464781.3556694665;464857.1551205372;430503.14087793685;414485.982530214;458240.58495806623;457408.11929247493;;209890.3038832737;472630.20280472847;202234.48292222194;210063.90381347353;274.0616903277293;2867211.750321841;1071473.969414871;184582.9645603973;0.0;0;156;174;0;0;0;0;3;69;62;1227160807019.2651;450206199230.1236;858471157664.4303;28613.425770100188;0.0;290.9783766502983;23374.028362765635;2387689.848307592;959548.1999154453;70499.97179587602;857923.6419506122;4.32495787534725;0.1347718030199533
5582;2019-02-11 14:02:37.841;762;187;150;149;138;42;192;24;39;34;671;645;37;76;241;237;246;188;200;197;191;25;547;356;366;131;361;257;547;443.0;85.0;1044.0;52.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29739.404296875;10917.978515625;0.0;1151.93518066406;499.0;82655;;;Calculated values ==>;1549890157.841;349.36;291.86;288.16;288.06;286.96000000000004;277.36;273.955091788801;292.36;275.56;277.06;276.56;340.26;337.66;276.86;280.76000000000005;297.26000000000005;296.86;297.76000000000005;291.96000000000004;292.86;292.26000000000005;;323.06;275.66;240.61611355647437;262.0952818180154;273.955091788801;293.16;5470000.0;3560000.0;3660000.0;1310000.0;3610000.0;2570000.0;5470000.0;0.07383333333333333;0.014166666666666666;0.174;0.008666666666666666;0.0205;0.09433333333333334;;10917.978515625;0.0;1151.93518066406;29739.404296875;509996.2295786902;414215.5863340789;238714.19847992898;238389.01411904785;234896.44136081391;430412.23801567365;457547.2421668356;455413.50032756815;473275.31562819314;524082.4931012547;521422.4052519814;455166.8545106976;459908.81732628745;464927.5523835209;465133.64708331646;431017.00190191483;414572.912758482;458240.58495806623;457408.11929247493;;209472.28574929133;472402.05409754877;201942.75289930694;209933.72075516652;273.94360068476675;2867706.7241617776;1071655.929991571;184602.2865396518;0.0;0;156;174;0;0;0;0;3;69;62;1227380374079.9075;450284487485.3526;858625934444.883;44103.91005251745;2343.9806103847623;232.9579295319654;23345.084928686094;2388295.735211216;959567.7301572799;70504.33727685326;858312.9094969546;5.801692976698748;0.2615023682030201
5583;2019-02-11 14:03:37.871;760;186;150;149;140;41;192;24;36;34;665;641;35;74;240;237;246;188;200;197;191;25;549;355;366;132;361;255;550;445.0;78.0;759.0;35.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29755.52734375;10985.7490234375;0.0;1130.74304199219;500.0;82656;;;Calculated values ==>;1549890217.871;349.16;291.76000000000005;288.16;288.06;287.16;277.26000000000005;273.8482719121499;292.36;275.56;276.76000000000005;276.56;339.66;337.26;276.66;280.56;297.16;296.86;297.76000000000005;291.96000000000004;292.86;292.26000000000005;;323.16;275.66;240.83765695389522;261.82340779136865;273.8482719121499;293.16;5490000.0;3550000.0;3660000.0;1320000.0;3610000.0;2550000.0;5500000.0;0.07416666666666667;0.013000000000000001;0.1265;0.005833333333333333;0.0205;0.09466666666666668;;10985.7490234375;0.0;1130.74304199219;29755.52734375;509573.8225902066;412601.8314242595;238618.936610542;238294.95543281117;235436.36077145688;430477.46260093397;457547.2421668356;455377.41119875095;473145.2311080622;523629.62007785187;521176.4274963388;455254.45241603226;459981.3180886839;464796.26975366054;465279.17082256265;430503.14087793685;413351.9237643686;458240.58495806623;457408.11929247493;;209890.3038832737;472270.6324499597;201685.04198332614;209683.05085506476;273.8386371628329;2868202.763154095;1071838.552319841;184621.31836932412;0.0;0;156;174;0;0;0;0;3;69;62;1227600083879.8027;450363426935.315;858779611244.8098;32092.08470575124;1578.4159443886956;222.96582247638756;23451.3064787415;2388931.01931721;959600.4331385397;70508.13854113381;858703.0744101282;4.732786737423097;0.17712637600631898
5584;2019-02-11 14:04:37.861;761;188;150;149;140;41;192;23;35;34;658;635;33;74;240;238;246;189;200;197;191;24;551;356;366;132;361;251;551;423.0;84.0;719.0;87.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29880.677734375;11075.9365234375;0.0;1106.80578613281;500.0;82657;;;Calculated values ==>;1549890277.861;349.26;291.96000000000004;288.16;288.06;287.16;277.26000000000005;273.955091788801;292.36;275.46000000000004;276.66;276.56;338.96000000000004;336.66;276.46000000000004;280.56;297.16;296.96000000000004;297.76000000000005;292.06;292.86;292.26000000000005;;323.16;275.56;240.83765695389522;261.27494424493943;273.955091788801;293.16;5510000.0;3560000.0;3660000.0;1320000.0;3610000.0;2510000.0;5510000.0;0.07050000000000001;0.014;0.11983333333333333;0.0145;0.0205;0.09100000000000001;;11075.9365234375;0.0;1106.80578613281;29880.677734375;509521.7372202966;412934.04071806197;238587.39616456104;238263.81101797207;235408.44226868334;430412.23801567365;457547.2421668356;455918.5686477417;473145.2311080622;523236.8856469127;520890.9411903772;455674.77800923755;460601.92182815174;464796.26975366054;465263.9689877527;429983.6956939984;413307.47646805906;458240.58495806623;457408.11929247493;;209890.3038832737;472173.3745042847;201903.4618025928;210167.42503798124;273.92829533942626;2868699.6487017623;1072022.3690581976;184639.96150185476;0.0;0;156;174;0;0;0;0;3;69;62;1227819647279.8376;450442613735.3276;858931385944.834;30439.47697027701;3918.9137341745327;233.46706916315108;22498.90317715893;2389452.028815202;959646.2365840215;70511.94151463018;859085.9290042525;4.68619950254757;0.19992938765644822
5585;2019-02-11 14:05:37.842;764;188;149;148;140;42;192;23;35;34;649;628;32;74;240;238;247;190;200;197;191;24;550;357;366;132;362;247;550;439.0;82.0;779.0;150.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29807.4765625;11014.9619140625;0.0;1087.46398925781;501.0;82658;;;Calculated values ==>;1549890337.842;349.56000000000006;291.96000000000004;288.06;287.96000000000004;287.16;277.36;274.0616903277293;292.36;275.46000000000004;276.66;276.56;338.06000000000006;335.96000000000004;276.36;280.56;297.16;296.96000000000004;297.86;292.16;292.86;292.26000000000005;;323.26000000000005;275.56;240.83765695389522;260.72004837742526;274.0616903277293;293.16;5500000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2470000.0;5500000.0;0.07316666666666666;0.013666666666666666;0.12983333333333333;0.025;0.0205;0.09366666666666666;;11014.9619140625;0.0;1087.46398925781;29807.4765625;509980.39974457194;413351.9237643686;238294.95543281117;237972.31005525356;235436.36077145688;430346.717906069;457547.2421668356;456575.9506117076;473145.2311080622;522643.3140479957;520505.76499353175;456213.6589569888;461217.00436509505;464649.81302044657;465118.4183262364;430485.1456876203;414083.7466353395;458240.58495806623;457408.11929247493;;210308.32490665457;472173.3745042847;202127.91969812353;210043.48089984342;274.0202352731024;2869196.89247672;1072206.4015829198;184658.24129286595;0.0;0;156;174;0;0;0;0;3;69;62;1228039177739.642;450521788655.2571;859080738634.701;33035.83601361366;6751.1363701540295;224.15245371450368;23169.82112944315;2389980.8222519653;959735.1255110684;70515.75380304368;859466.3811917796;5.2205191315892785;0.2550042721308808
5586;2019-02-11 14:06:37.822;769;188;149;148;140;42;192;24;36;34;639;620;32;75;241;239;247;190;200;197;191;24;551;357;366;131;362;243;552;465.0;83.0;695.0;93.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29891.90625;11078.556640625;0.0;1078.24450683594;505.0;82659;;;Calculated values ==>;1549890397.822;350.06000000000006;291.96000000000004;288.06;287.96000000000004;287.16;277.36;274.0616903277293;292.36;275.56;276.76000000000005;276.56;337.06;335.16;276.36;280.66;297.26000000000005;297.06;297.86;292.16;292.86;292.26000000000005;;323.66;275.56;240.61611355647437;260.1585393101385;274.0616903277293;293.16;5510000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2430000.0;5520000.0;0.0775;0.013833333333333333;0.11583333333333333;0.015500000000000002;0.020666666666666667;0.09816666666666667;;11078.556640625;0.0;1078.24450683594;29891.90625;510510.3770402374;412510.35525449144;238232.76967341272;237910.89765255377;235380.60795484332;430346.717906069;457547.2421668356;457346.24252132775;473275.31562819314;521951.6524407977;520021.56896170054;456867.93431181664;461943.1694645482;464781.3556694665;465248.88870971405;430226.138493745;413263.53111073095;458240.58495806623;457408.11929247493;;211980.4382156667;472304.9464017478;202162.46030605322;209756.20964654998;274.03367533771086;2869694.22150203;1072390.4528667158;184676.28284781554;0.0;0;156;174;0;0;0;0;3;69;62;1228258704539.712;450600662355.28217;859227689634.7478;29558.78810660263;4187.208534483267;234.6494021316944;24311.162463574965;2390502.2702458436;959826.2480010113;70519.57587739402;859861.9241635595;4.794995640688533;0.1957559597126704
5587;2019-02-11 14:07:37.862;777;188;150;149;139;42;192;24;36;34;630;612;32;76;241;239;247;190;200;197;191;25;549;357;366;130;362;241;549;482.0;80.0;670.0;149.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29846.94140625;11014.513671875;0.0;1064.60144042969;505.0;82660;;;Calculated values ==>;1549890457.862;350.86;291.96000000000004;288.16;288.06;287.06;277.36;274.0616903277293;292.36;275.56;276.76000000000005;276.56;336.16;334.36;276.36;280.76000000000005;297.26000000000005;297.06;297.86;292.16;292.86;292.26000000000005;;323.66;275.66;240.39332010688793;259.87524604437704;274.0616903277293;293.16;5490000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2410000.0;5490000.0;0.08033333333333334;0.013333333333333334;0.11166666666666666;0.024833333333333332;0.0205;0.10083333333333334;;11014.513671875;0.0;1064.60144042969;29846.94140625;511668.70679447585;413764.2266525931;238650.58332190322;238326.2036160404;235152.36384898238;430346.717906069;457547.2421668356;457668.7141995386;473405.19094569265;521201.54899762466;519374.37666776316;457192.64057942014;462361.4818530641;464781.3556694665;465248.88870971405;430742.7581283444;414485.982530214;458240.58495806623;457408.11929247493;;211980.4382156667;472533.2602288536;202134.62306302978;209558.52903301563;274.0228438481683;2870192.377114669;1072574.6845251492;184694.15180206444;0.0;0;156;174;0;0;0;0;3;69;62;1228478450939.5723;450679014555.23236;859372986434.6555;28534.640176910147;6714.899489617958;216.75700797507153;24991.50035116215;2390986.7048891666;959917.1594684212;70523.34010528924;860273.0535904367;5.005151160789792;0.22467425632904783
5588;2019-02-11 14:08:37.853;785;187;150;149;140;43;192;24;37;34;623;605;31;76;241;239;247;188;200;197;191;25;546;356;366;130;361;241;547;458.0;83.0;749.0;79.0;123.0;0;98;83;1;0;0;0;0;0;0;1;0;0;0;0;28714.859375;9900.8037109375;0.0;1062.7607421875;509.0;82661;;;Calculated values ==>;1549890517.853;351.66;291.86;288.16;288.06;287.16;277.46000000000004;273.955091788801;292.36;275.56;276.86;276.56;335.46000000000004;333.66;276.26000000000005;280.76000000000005;297.26000000000005;297.06;297.86;291.96000000000004;292.86;292.26000000000005;;324.06;275.66;240.39332010688793;259.87524604437704;273.955091788801;293.16;5460000.0;3560000.0;3660000.0;1300000.0;3610000.0;2410000.0;5470000.0;0.07633333333333334;0.013833333333333333;0.12483333333333334;0.013166666666666667;0.0205;0.09683333333333334;;9900.8037109375;0.0;1062.7607421875;28714.859375;512906.3905496101;414215.5863340789;238714.19847992898;238389.01411904785;235520.62652433867;430412.23801567365;457547.2421668356;457787.5265968938;473405.19094569265;520491.26926063607;518663.13972027943;457073.4140223333;462361.4818530641;464927.5523835209;465394.1846544878;431507.43112226046;414572.912758482;458240.58495806623;457408.11929247493;;213652.59903751023;472533.2602288536;201918.69541645984;209708.4490770566;273.9342298591239;2870680.3189184163;1072748.9526923432;184711.8771610316;0.0;0;156;174;0;0;0;0;3;69;62;1228698017999.3418;450757002855.1505;859517564744.5038;31940.959092357505;3563.091770029851;234.2608373656023;23985.584732526342;2391490.592621383;960002.796548006;70527.0980235575;860681.1347443496;5.447488970182129;0.22405096346390266
5589;2019-02-11 14:09:37.863;791;185;150;149;140;43;193;23;38;34;618;600;32;83;241;240;247;187;200;198;191;25;544;355;366;130;360;245;545;408.0;82.0;846.0;99.0;123.0;0;95;61;1;0;0;0;0;0;0;1;0;0;0;0;27339.607421875;8672.2197265625;0.0;1061.10278320312;512.0;82662;;;Calculated values ==>;1549890577.863;352.26;291.66;288.16;288.06;287.16;277.46000000000004;273.8482719121499;292.46000000000004;275.46000000000004;276.96000000000004;276.56;334.96000000000004;333.16;276.36;281.46000000000004;297.26000000000005;297.16;297.86;291.86;292.96000000000004;292.26000000000005;;324.36;275.66;240.39332010688793;260.44013211722256;273.8482719121499;293.16;5440000.0;3550000.0;3660000.0;1300000.0;3600000.0;2450000.0;5450000.0;0.068;0.013666666666666666;0.14100000000000001;0.0165;0.0205;0.08850000000000001;;8672.2197265625;0.0;1061.10278320312;27339.607421875;513808.50383710506;414305.8763482112;238778.2476007642;238452.24826938;235577.23409711488;430477.46260093397;457686.21237540204;457261.95784992387;473405.19094569265;519652.56841589947;517818.66443778854;456541.61493868654;462572.5401164774;465073.4646152595;465669.0585932454;432010.60531595757;415013.6015823836;458378.80557116074;457408.11929247493;;214906.75144652807;472533.2602288536;201645.9483515595;210247.21540928487;273.8233885716142;2871147.5173284085;1072903.753683497;184729.57897355082;0.0;0;156;174;0;0;0;0;3;69;62;1228917654599.307;450835015855.1381;859663389044.4806;36041.85733926938;4469.6406459753525;232.29238435884392;21873.739993662322;2392057.2105121347;960069.7471413682;70530.98661506183;861063.3594771804;6.43331506794731;0.30315784291420506
5590;2019-02-11 14:10:37.873;791;184;149;149;141;43;193;23;38;34;617;598;34;92;240;240;247;186;200;198;191;24;545;356;366;130;361;248;546;411.0;82.0;479.0;147.0;123.0;0;93;57;1;0;0;0;0;0;0;1;0;0;0;0;26959.66796875;8341.484375;0.0;1068.88464355469;515.0;82663;;;Calculated values ==>;1549890637.873;352.26;291.56;288.06;288.06;287.26000000000005;277.46000000000004;273.955091788801;292.46000000000004;275.46000000000004;276.96000000000004;276.56;334.86;332.96000000000004;276.56;282.36;297.16;297.16;297.86;291.76000000000005;292.96000000000004;292.26000000000005;;324.66;275.56;240.39332010688793;260.85938512811435;273.955091788801;293.16;5450000.0;3560000.0;3660000.0;1300000.0;3610000.0;2480000.0;5460000.0;0.0685;0.013666666666666666;0.07983333333333334;0.0245;0.0205;0.08900000000000001;;8341.484375;0.0;1068.88464355469;26959.66796875;513723.76438090875;413534.6774420643;238420.57787436055;238420.57787436055;235863.03687033174;430412.23801567365;457686.21237540204;456774.57784180244;473405.19094569265;519301.6281939228;517361.54715631815;456291.2614103056;463171.1762685321;464796.26975366054;465524.29463401274;431759.666329391;414260.4934188599;458378.80557116074;457408.11929247493;;216160.93158060662;472436.3020657052;201834.91390805994;210261.94886658984;273.9015841123061;2871600.0867055855;1073045.558181132;184747.33182708683;0.0;0;156;174;0;0;0;0;3;69;62;1229137291199.272;450913028855.12573;859811313694.457;20352.683170710443;6629.734009862309;239.15536311059182;21996.009167903776;2392527.2433420606;960162.2573459503;70534.91600107866;861429.0016503425;5.23014364415927;0.22956535290646252
5591;2019-02-11 14:11:37.874;788;186;149;149;143;44;193;24;39;33;619;598;36;96;240;241;247;188;200;198;191;23;553;354;366;131;359;256;555;408.0;82.0;634.0;88.0;124.0;0;92;69;1;0;0;0;0;0;0;1;0;0;0;0;27847.990234375;9068.3193359375;0.0;1100.87829589844;518.0;82664;;;Calculated values ==>;1549890697.874;351.96000000000004;291.76000000000005;288.06;288.06;287.46000000000004;277.56;273.7412296467126;292.46000000000004;275.56;277.06;276.46000000000004;335.06;332.96000000000004;276.76000000000005;282.76000000000005;297.16;297.26000000000005;297.86;291.96000000000004;292.96000000000004;292.26000000000005;;324.96000000000004;275.46000000000004;240.61611355647437;261.9595390733887;273.7412296467126;293.16;5530000.0;3540000.0;3660000.0;1310000.0;3590000.0;2560000.0;5550000.0;0.068;0.013666666666666666;0.10566666666666666;0.014666666666666666;0.020666666666666667;0.08866666666666667;;9068.3193359375;0.0;1100.87829589844;27847.990234375;512676.04948984325;251207.8992395357;238140.2571943137;238140.2571943137;236234.50199747342;430542.39183029096;457686.21237540204;455579.81269681326;473178.34860283375;518840.0700724436;516683.8840191351;455210.6132043254;462441.2915543353;465088.32681886124;465943.0496085122;429703.8535729664;411202.0240501036;458378.80557116074;457408.11929247493;;217415.1398638553;472207.82270811964;201371.36776363957;209941.56003695462;273.7117105192899;2872056.8248040495;1073190.6422971527;184765.41348632157;0.0;0;156;174;0;0;0;0;3;69;62;1229356894859.8794;450991330160.3423;859962516214.8752;26861.35901460535;3972.2680058523747;252.85833681245822;21942.034920656137;2392920.700252199;960250.6088354926;70539.01618359126;861795.1581212659;5.214621860815639;0.2157208778336814
5592;2019-02-11 14:12:37.884;784;191;149;148;143;45;193;24;39;33;625;601;37;92;240;241;247;193;200;198;191;24;559;357;366;132;362;261;560;402.0;84.0;941.0;198.0;124.0;0;91;85;1;0;0;0;0;0;0;1;0;0;0;0;28914.6328125;10208.638671875;0.0;1114.2333984375;519.0;82665;;;Calculated values ==>;1549890757.884;351.56000000000006;292.26000000000005;288.06;287.96000000000004;287.46000000000004;277.66;274.0616903277293;292.46000000000004;275.56;277.06;276.46000000000004;335.66;333.26000000000005;276.86;282.36;297.16;297.26000000000005;297.86;292.46000000000004;292.96000000000004;292.26000000000005;;325.06;275.56;240.83765695389522;262.63441904999945;274.0616903277293;293.16;5590000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2610000.0;5600000.0;0.06699999999999999;0.014;0.15683333333333332;0.033;0.020666666666666667;0.08766666666666666;;10208.638671875;0.0;1114.2333984375;28914.6328125;511668.99150735437;410158.77762629226;237988.068143957;237669.19697492998;236092.93299016956;430346.717906069;457686.21237540204;454743.91097504535;473048.1168422736;519039.7271138568;516567.86767326464;454494.7689335821;461206.1347027541;464649.81302044657;465509.5098274704;428101.21091952326;410978.81114965247;458378.80557116074;457408.11929247493;;217833.21561994078;472173.3745042847;202122.08903323958;210577.18677036688;274.0179662121762;2872529.925499675;1073351.3103874116;184783.8758269821;0.0;0;156;174;0;0;0;0;3;69;62;1229576531459.8445;451070243310.3298;860117642064.8506;39619.522407873206;8911.69242054449;239.71359677819117;21638.845084438137;2393474.799931856;960357.9930667516;70543.12163383154;862158.3926502507;6.218366954285546;0.34978518898285343
5593;2019-02-11 14:13:37.855;779;195;148;147;143;47;193;27;39;33;632;606;37;83;241;240;247;197;200;198;191;26;561;360;366;132;365;263;561;429.0;82.0;1073.0;180.0;124.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29743.580078125;11026.6962890625;0.0;1125.57678222656;518.0;82666;;;Calculated values ==>;1549890817.855;351.06000000000006;292.66;287.96000000000004;287.86;287.46000000000004;277.86;274.38016830617;292.46000000000004;275.86;277.06;276.46000000000004;336.36;333.76000000000005;276.86;281.46000000000004;297.26000000000005;297.16;297.86;292.86;292.96000000000004;292.26000000000005;;324.96000000000004;275.76000000000005;240.83765695389522;262.9017227912062;274.38016830617;293.16;5610000.0;3600000.0;3660000.0;1320000.0;3650000.0;2630000.0;5610000.0;0.0715;0.013666666666666666;0.17883333333333334;0.030000000000000002;0.020666666666666667;0.09216666666666666;;11026.6962890625;0.0;1125.57678222656;29743.580078125;510877.77376539836;411337.69764938223;237639.41814848935;237322.13993447679;236064.87643221763;430148.3826014536;457686.21237540204;454406.46582794725;473048.1168422736;519593.9848647244;516913.9326089713;454156.0461158545;459814.3721383288;464341.04294382274;464942.4404991662;427554.41658243444;412124.71779049526;458378.80557116074;457408.11929247493;;217415.1398638553;472367.87413283327;202946.6635929565;210725.8707627324;274.3519683382621;2873018.507677826;1073528.1859807465;184802.53189034967;0.0;0;156;174;0;0;0;0;3;69;62;1229796025319.6838;451149405030.27185;860274766084.7356;44969.39463302418;8082.636316196304;210.87255015650214;22735.8805728246;2394179.3668679874;960499.544023408;70546.87470352571;862528.0032989236;6.2538739564498576;0.3449350964662161
