;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5594;2019-02-11 14:14:37.855;774;195;147;146;140;47;193;27;35;34;639;611;35;75;243;240;247;197;200;198;191;27;557;362;366;132;367;266;557;422.0;85.0;844.0;148.0;124.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29619.013671875;10951.12890625;0.0;1135.56176757812;513.0;82667;;;Calculated values ==>;1549890877.855;350.56000000000006;292.66;287.86;287.76000000000005;287.16;277.86;274.5913991737795;292.46000000000004;275.86;276.66;276.56;337.06;334.26000000000005;276.66;280.66;297.46000000000004;297.16;297.86;292.86;292.96000000000004;292.26000000000005;;324.46000000000004;275.86;240.83765695389522;263.299902668528;274.5913991737795;293.16;5570000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2660000.0;5570000.0;0.07033333333333333;0.014166666666666666;0.14066666666666666;0.024666666666666667;0.020666666666666667;0.091;;10951.12890625;0.0;1135.56176757812;29619.013671875;510605.9846920916;413051.426362488;237440.38292137926;237122.89439350186;235242.68176386558;430014.67791919125;457686.21237540204;453391.7038751564;473145.2311080622;520067.02884882933;517176.4558207088;453391.7038751564;458367.43110393017;464311.4322414119;464649.81302044657;428641.58011768607;413793.25851007923;458378.80557116074;457408.11929247493;;215324.80838970217;472465.0996282349;203470.20167113715;211185.04136899434;274.5638986611692;2873513.1959590763;1073711.3345240408;184821.37471159804;0.0;0;156;174;0;0;0;0;3;69;62;1230015625319.6838;451228605030.27185;860433466084.7356;35155.62464336537;6635.207482941744;210.35122277443014;22406.300091036734;2394847.0753619573;960622.1927217342;70550.38490163347;862904.1881377891;5.328793892242385;0.26784079601344013
5595;2019-02-11 14:15:37.855;768;193;147;146;138;48;193;27;14;35;645;617;22;70;243;240;247;194;201;198;191;27;551;362;366;133;367;269;551;413.0;85.0;710.0;114.0;124.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29561.05859375;10822.4267578125;0.0;1142.08923339844;508.0;82668;;;Calculated values ==>;1549890937.855;349.96000000000004;292.46000000000004;287.86;287.76000000000005;286.96000000000004;277.96000000000004;274.5913991737795;292.46000000000004;275.86;274.56;276.66;337.66;334.86;275.36;280.16;297.46000000000004;297.16;297.86;292.56;292.96000000000004;292.26000000000005;;323.96000000000004;275.86;241.05796691057077;263.6948088759802;274.5913991737795;293.26000000000005;5510000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2690000.0;5510000.0;0.06883333333333333;0.014166666666666666;0.11833333333333333;0.019;0.020666666666666667;0.0895;;10822.4267578125;0.0;1142.08923339844;29561.05859375;510386.95853576035;414757.0629070427;237620.59868662496;237300.92232519292;234786.8531886823;430014.67791919125;457686.21237540204;450167.9950184934;473112.1826642056;520438.8380419064;517543.9497709614;451205.50563251827;457269.3626557622;464311.4322414119;464649.81302044657;430226.138493745;415109.2128557288;458378.80557116074;457408.11929247493;;213234.55432191002;472333.7623376517;203469.6513982806;211355.53121905288;274.5636860347461;2874006.3632279565;1073892.7808212414;184840.35513660617;0.0;0;156;174;0;0;0;0;3;69;62;1230235225319.6838;451308105030.27185;860593966084.7356;29192.637328391844;5108.41810784805;214.1564465385628;22021.706632571273;2395383.3108783886;960720.0562683241;70553.92246554441;863274.4215271525;4.7253828367885005;0.2150373954305443
5596;2019-02-11 14:16:37.856;758;190;149;148;137;46;193;27;-18;35;651;622;-1;63;243;240;247;191;201;198;191;28;553;359;366;133;364;270;552;407.0;81.0;709.0;116.0;124.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29615.388671875;10839.1337890625;0.0;1158.38037109375;504.0;82669;;;Calculated values ==>;1549890997.856;348.96000000000004;292.16;288.06;287.96000000000004;286.86;277.76000000000005;274.27422755570615;292.46000000000004;275.86;271.36;276.66;338.26;335.36;273.06;279.46000000000004;297.46000000000004;297.16;297.86;292.26000000000005;292.96000000000004;292.26000000000005;;323.56;275.96000000000004;241.05796691057077;263.82572766246335;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3660000.0;1330000.0;3640000.0;2700000.0;5520000.0;0.06783333333333334;0.013500000000000002;0.11816666666666667;0.01933333333333333;0.020666666666666667;0.08850000000000001;;10839.1337890625;0.0;1158.38037109375;29615.388671875;508973.7378423698;413263.53111073095;238232.76967341272;237910.89765255377;234450.81939765735;430214.79039162316;457686.21237540204;445731.84810602316;473112.1826642056;520976.26750690734;517977.54791367473;448011.7626045434;456236.2029136106;464751.8981387732;465088.32681886124;429703.8535729664;413633.1203958097;458378.80557116074;457408.11929247493;;211562.405474017;472431.1216696904;202693.95528659434;210993.03811892105;274.249352955639;2874499.5085068587;1074073.2968341308;184859.52603613012;0.0;0;156;174;0;0;0;0;3;69;62;1230454828979.4185;451387906360.1755;860755668779.5403;28718.977668162504;5214.91855007319;216.95489789161564;21807.734683859522;2395865.9157127235;960806.0855074996;70557.51511995356;863639.6729584374;4.664181684054628;0.21337957754860462
5597;2019-02-11 14:17:37.866;746;189;151;150;138;44;193;27;-25;35;656;626;-17;53;242;241;247;191;201;198;192;28;551;358;366;133;363;270;550;386.0;83.0;709.0;82.0;124.0;0;94;99;1;0;0;0;0;0;0;1;0;0;0;0;29558.25390625;10800.548828125;0.0;1168.41955566406;502.0;82670;;;Calculated values ==>;1549891057.866;347.76;292.06;288.26000000000005;288.16;286.96000000000004;277.56;274.1680685717883;292.46000000000004;275.86;270.66;276.66;338.76;335.76000000000005;271.46000000000004;278.46000000000004;297.36;297.26000000000005;297.86;292.26000000000005;292.96000000000004;292.36;;323.36;275.96000000000004;241.05796691057077;263.82572766246335;274.1680685717883;293.26000000000005;5510000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2700000.0;5500000.0;0.06433333333333333;0.013833333333333333;0.11816666666666667;0.013666666666666666;0.020666666666666667;0.08499999999999999;;10800.548828125;0.0;1168.41955566406;29558.25390625;507659.8800414045;413720.03103230504;238944.2795962181;238618.936610542;234814.12801345368;430280.9020939914;457686.21237540204;444779.09548046265;473112.1826642056;521492.4440120837;518391.68015525077;445867.2663915467;454983.4308131345;464766.5650395172;465364.4418098396;430226.138493745;414443.2327276156;458378.80557116074;457547.2421668356;;210726.34883551928;472431.1216696904;202448.97430475408;211322.34265012966;274.1496389036967;2874992.704380546;1074253.6575776935;184878.91926718326;0.0;0;156;174;0;0;0;0;3;69;62;1230674465579.3835;451467719660.1628;860917695779.5145;28635.342652262898;3689.7560139874627;218.3301964314564;20929.11645892;2396343.9480407625;960880.3034964586;70561.14310030165;863995.8727413083;4.467598510329912;0.19345430028813612
5598;2019-02-11 14:18:37.846;734;187;152;151;140;42;193;27;-32;35;659;629;-20;41;242;241;247;189;201;198;192;27;549;357;366;132;362;267;549;375.0;84.0;407.0;39.0;124.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29569.19921875;10801.8564453125;0.0;1149.11767578125;499.0;82671;;;Calculated values ==>;1549891117.846;346.56000000000006;291.86;288.36;288.26000000000005;287.16;277.36;274.0616903277293;292.46000000000004;275.86;269.96000000000004;276.66;339.06000000000006;336.06;271.16;277.26000000000005;297.36;297.26000000000005;297.86;292.06;292.96000000000004;292.36;;323.06;275.86;240.83765695389522;263.43189868330234;274.0616903277293;293.26000000000005;5490000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2670000.0;5490000.0;0.0625;0.014;0.06783333333333334;0.006500000000000001;0.020666666666666667;0.08316666666666667;;10801.8564453125;0.0;1149.11767578125;29569.19921875;506343.549961029;413396.8702782222;239303.48083026664;238976.33335390146;235464.36397173323;430346.717906069;457686.21237540204;444418.613187984;473242.3297776949;522045.87505170424;518952.3164289751;446044.56473693065;453978.718135384;464912.7873590418;465509.5098274704;430742.7581283444;414127.2103214636;458378.80557116074;457547.2421668356;;209472.28574929133;472465.0996282349;202197.56212340473;211418.27138122212;274.0473306963796;2875485.268913819;1074433.6176150148;184898.225639848;0.0;0;156;174;0;0;0;0;3;69;62;1230893992379.4534;451547193160.18805;861078742079.5658;16430.661297213963;1756.7389937813962;232.617669296331;20469.726070336852;2396719.37289045;960925.6758257183;70564.89974655095;864340.7480990436;3.254106622320203;0.09220088109591092
5599;2019-02-11 14:19:37.877;723;187;154;153;140;40;193;26;-19;35;660;631;-11;34;241;242;247;189;201;198;192;26;549;356;366;132;361;264;548;371.0;86.0;574.0;56.0;124.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29678.8046875;10927.740234375;0.0;1116.15832519531;496.0;82672;;;Calculated values ==>;1549891177.877;345.46000000000004;291.86;288.56;288.46000000000004;287.16;277.16;273.955091788801;292.46000000000004;275.76000000000005;271.26000000000005;276.66;339.16;336.26000000000005;272.06;276.56;297.26000000000005;297.36;297.86;292.06;292.96000000000004;292.36;;322.76000000000005;275.76000000000005;240.83765695389522;263.0348170998261;273.955091788801;293.26000000000005;5490000.0;3560000.0;3660000.0;1320000.0;3610000.0;2640000.0;5480000.0;0.06183333333333333;0.014333333333333333;0.09566666666666666;0.009333333333333334;0.020666666666666667;0.08249999999999999;;10927.740234375;0.0;1116.15832519531;29678.8046875;504966.7072516095;413808.91226698237;239995.52798232224;239665.06343761642;235492.4523831208;430412.23801567365;457686.21237540204;446755.65596776555;473242.3297776949;522392.0330799425;519408.059011563;447814.7809813953;453608.57175709575;464927.5523835209;465784.1997128528;430742.7581283444;414529.21004869137;458378.80557116074;457547.2421668356;;208218.24852204052;472367.87413283327;201923.33821645656;211460.6140365926;273.93603842698667;2875979.257376407;1074614.7911457457;184917.11269317102;0.0;0;156;174;0;0;0;0;3;69;62;1231113705839.956;451626434080.3693;861238124384.9304;23422.291731541893;2524.149001886183;232.39418914169303;20302.146820745045;2397051.65242222;960961.3683240316;70568.77684751453;864680.6892528108;3.8592970136219007;0.14518567030874577
5600;2019-02-11 14:20:37.877;716;185;155;153;142;40;193;25;-1;35;658;630;1;31;241;242;247;187;201;198;192;25;546;356;366;132;361;259;546;367.0;82.0;604.0;103.0;124.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29709.716796875;10863.7353515625;0.0;1072.13732910156;494.0;82673;;;Calculated values ==>;1549891237.877;344.76;291.66;288.66;288.46000000000004;287.36;277.16;273.955091788801;292.46000000000004;275.66;273.06;276.66;338.96000000000004;336.16;273.26000000000005;276.26000000000005;297.26000000000005;297.36;297.86;291.86;292.96000000000004;292.36;;322.56;275.66;240.83765695389522;262.3656120759269;273.955091788801;293.26000000000005;5460000.0;3560000.0;3660000.0;1320000.0;3610000.0;2590000.0;5460000.0;0.06116666666666667;0.013666666666666666;0.10066666666666667;0.017166666666666667;0.020666666666666667;0.08183333333333334;;10863.7353515625;0.0;1072.13732910156;29709.716796875;504364.17809655494;413899.7426769738;240395.64165132088;239731.43154882238;236178.3664922996;430412.23801567365;457686.21237540204;450037.55522680585;473242.3297776949;522591.4751814156;519719.69423284516;450294.1775594128;454085.5402716301;464927.5523835209;465784.1997128528;431507.43112226046;414617.0881074537;458378.80557116074;457547.2421668356;;207382.2378540181;472270.6324499597;201879.0699621067;211606.26932964756;273.9187918608169;2876474.16172211;1074796.3867756284;184935.34849029017;0.0;0;156;174;0;0;0;0;3;69;62;1231333305839.956;451705634080.3693;861395024384.9304;24981.287516646382;4641.721822708143;230.83468786902546;20126.16961050989;2397455.0155826216;961021.0839142365;70572.63708815629;865017.5918897379;4.187378248320321;0.1861522523786121
5601;2019-02-11 14:21:37.878;713;186;155;154;144;40;193;25;9;35;654;628;10;32;241;243;247;188;201;198;192;25;550;355;366;131;360;255;550;391.0;86.0;687.0;84.0;124.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29760.2265625;11036.8984375;0.0;1036.44702148438;493.0;82674;;;Calculated values ==>;1549891297.878;344.46000000000004;291.76000000000005;288.66;288.56;287.56;277.16;273.8482719121499;292.46000000000004;275.66;274.06;276.66;338.56000000000006;335.96000000000004;274.16;276.36;297.26000000000005;297.46000000000004;297.86;291.96000000000004;292.96000000000004;292.36;;322.46000000000004;275.66;240.61611355647437;261.82340779136865;273.8482719121499;293.26000000000005;5500000.0;3550000.0;3660000.0;1310000.0;3600000.0;2550000.0;5500000.0;0.06516666666666666;0.014333333333333333;0.1145;0.014;0.020666666666666667;0.08583333333333333;;11036.8984375;0.0;1036.44702148438;29760.2265625;503616.70680939575;412601.8314242595;240259.81939828157;239928.7520593822;236694.59332038925;430477.46260093397;457686.21237540204;452021.0196084868;473372.2673856561;522505.806804084;519845.63956829824;452146.74747471017;454884.978498866;465073.4646152595;466058.0093327334;430485.1456876203;413351.9237643686;458378.80557116074;457547.2421668356;;206964.23671620517;472402.05409754877;201639.61225976358;210938.45825039706;273.8209167997905;2876969.752842554;1074978.8950987381;184952.92031938277;0.0;0;156;174;0;0;0;0;3;69;62;1231552909499.6907;451784535395.274;861549226954.7441;28668.671141428807;3790.6741857289926;245.57618089994097;21167.25395282764;2397902.106022282;961091.3550520547;70576.60724489274;865361.7094875477;4.4620752088888835;0.19300505241447208
5602;2019-02-11 14:22:37.828;715;187;154;153;144;40;193;25;13;34;648;623;16;31;240;243;248;189;201;198;192;25;549;356;366;131;361;250;549;400.0;83.0;766.0;146.0;124.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29686.70703125;11037.5234375;0.0;990.5317993164059;493.0;82675;;;Calculated values ==>;1549891357.828;344.66;291.86;288.56;288.46000000000004;287.56;277.16;273.955091788801;292.46000000000004;275.66;274.46000000000004;276.56;337.96000000000004;335.46000000000004;274.76000000000005;276.26000000000005;297.16;297.46000000000004;297.96000000000004;292.06;292.96000000000004;292.36;;322.46000000000004;275.66;240.61611355647437;261.13683023647616;273.955091788801;293.26000000000005;5490000.0;3560000.0;3660000.0;1310000.0;3610000.0;2500000.0;5490000.0;0.06666666666666667;0.013833333333333333;0.12766666666666668;0.024333333333333332;0.020666666666666667;0.08733333333333333;;11037.5234375;0.0;990.5317993164059;29686.70703125;503961.36080141563;413396.8702782222;239962.08100009835;239632.05374343944;236723.9674510215;430412.23801567365;457686.21237540204;453387.0441461236;473275.31562819314;522298.53358397295;519748.1309468348;453757.5995671252;455596.77075306367;464796.26975366054;465913.9958927326;430981.2867476707;414127.2103214636;458378.80557116074;457547.2421668356;;206964.23671620517;472402.05409754877;201875.08184286195;210888.03584190266;273.9172378793816;2877464.731130301;1075162.6953199129;184969.79773332772;0.0;0;156;174;0;0;0;0;3;69;62;1231772326499.8652;451863069895.3364;861700600704.8645;32109.693854049736;6582.822991530712;233.14805722919803;21541.57068571081;2398408.1703256676;961177.7288237591;70580.59328907312;865717.3197707584;5.0271830647599325;0.25310010161980995
5603;2019-02-11 14:23:37.858;720;186;154;153;145;41;193;26;15;35;641;617;19;36;241;243;248;188;201;198;192;25;548;355;366;135;360;247;548;386.0;79.0;521.0;199.0;124.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.865234375;11027.3876953125;0.0;1013.33282470703;492.0;82676;;;Calculated values ==>;1549891417.858;345.16;291.76000000000005;288.56;288.46000000000004;287.66;277.26000000000005;273.8482719121499;292.46000000000004;275.76000000000005;274.66;276.66;337.26;334.86;275.06;276.76000000000005;297.26000000000005;297.46000000000004;297.96000000000004;291.96000000000004;292.96000000000004;292.36;;322.36;275.66;241.49495122638035;260.72004837742526;273.8482719121499;293.26000000000005;5480000.0;3550000.0;3660000.0;1350000.0;3600000.0;2470000.0;5480000.0;0.06433333333333333;0.013166666666666667;0.08683333333333333;0.033166666666666664;0.020666666666666667;0.08499999999999999;;11027.3876953125;0.0;1013.33282470703;29715.865234375;504682.0562759815;413442.3132566535;239995.52798232224;239665.06343761642;237071.703381161;430477.46260093397;457686.21237540204;454144.8657209969;472851.2559263234;521829.40151420975;519384.72447722306;454634.1286075247;456696.53541972896;465073.4646152595;466058.0093327334;431236.1653403418;414171.1577566021;458378.80557116074;457547.2421668356;;206546.2383541025;471875.0639052514;201534.10420695017;210885.50920331516;273.77974233545734;2877960.00007633;1075346.661516395;184986.50495462256;0.0;0;156;174;0;0;0;0;3;69;62;1231992036299.7605;451942909795.2984;861849775254.7935;21935.034458136393;8966.308496660324;224.6892665192394;20966.247301899235;2398858.7682477557;961307.3697074802;70584.41050775805;866071.7287030612;4.326342384295346;0.22475030467598356
5604;2019-02-11 14:24:37.879;727;187;154;153;145;42;193;25;21;35;628;609;23;50;241;244;248;189;201;198;192;24;552;356;366;141;361;243;553;393.0;81.0;320.0;238.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.03515625;11162.376953125;0.0;1028.27111816406;493.0;82677;;;Calculated values ==>;1549891477.879;345.86;291.86;288.56;288.46000000000004;287.66;277.36;273.955091788801;292.46000000000004;275.66;275.26000000000005;276.66;335.96000000000004;334.06;275.46000000000004;278.16;297.26000000000005;297.56;297.96000000000004;292.06;292.96000000000004;292.36;;322.46000000000004;275.56;242.77792619122317;260.1585393101385;273.955091788801;293.26000000000005;5520000.0;3560000.0;3660000.0;1410000.0;3610000.0;2430000.0;5530000.0;0.0655;0.013500000000000002;0.05333333333333334;0.03966666666666666;0.020666666666666667;0.08616666666666667;;11162.376953125;0.0;1028.27111816406;29797.03515625;505194.11569421564;411690.63993804477;239829.46499139623;239501.15808817602;236923.50357908226;430412.23801567365;457686.21237540204;455545.4070294835;472063.34231996303;520834.56312177936;518902.89057299256;455786.6678568157;459009.8940879012;464927.5523835209;466043.6885466112;430208.4531526008;412465.3940541978;458378.80557116074;457547.2421668356;;206964.23671620517;470979.3205154194;201700.96839190874;210845.90761499666;273.84935527432935;2878456.1144914543;1075531.6409416634;185003.52427546537;0.0;0;156;174;0;0;0;0;3;69;62;1232211713159.4253;452025738775.17206;861996826704.5691;13538.370060670655;10681.374634232589;239.5312978284401;21257.431660550123;2399154.4834157247;961471.1577057303;70588.28036643169;866423.7158462751;3.750145799135324;0.19439872489765067
5605;2019-02-11 14:25:37.860;738;190;152;152;145;43;193;26;26;34;607;594;26;62;241;244;248;192;201;198;192;25;553;358;366;146;363;246;553;395.0;84.0;491.0;252.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29843.505859375;11135.9873046875;0.0;1022.09497070312;496.0;82678;;;Calculated values ==>;1549891537.86;346.96000000000004;292.16;288.36;288.36;287.66;277.46000000000004;274.1680685717883;292.46000000000004;275.76000000000005;275.76000000000005;276.56;333.86;332.56;275.76000000000005;279.36;297.26000000000005;297.56;297.96000000000004;292.36;292.96000000000004;292.36;;322.76000000000005;275.66;243.81672145450628;260.58029834229245;274.1680685717883;293.26000000000005;5530000.0;3579999.9999999995;3660000.0;1460000.0;3629999.9999999995;2460000.0;5530000.0;0.06583333333333334;0.014;0.08183333333333334;0.042;0.020666666666666667;0.08650000000000001;;11135.9873046875;0.0;1022.09497070312;29843.505859375;506481.849055669;412845.1473663945;239174.26846037296;239174.26846037296;236923.50357908226;430280.9020939914;457686.21237540204;455652.5670090518;471301.5102264595;518448.4776847432;517122.12518883334;455652.5670090518;459957.85631555936;464634.8729112105;465755.3386178344;429948.04058897967;413590.4106133878;458378.80557116074;457547.2421668356;;208218.24852204052;470407.4988314594;202298.4520153268;211108.85902724534;274.09113638852375;2878952.9616147145;1075717.4018007407;185020.60524883578;0.0;0;156;174;0;0;0;0;3;69;62;1232431243619.2297;452111811510.0954;862143480249.4385;20732.811743653165;11260.57996627757;229.00681965828582;21316.920141574556;2399439.9861593326;961653.9494248582;70592.18361432057;866778.3897619931;4.403598977079915;0.24637364900556794
5606;2019-02-11 14:26:37.859;748;190;152;151;145;44;193;26;31;34;581;571;29;86;241;244;248;192;201;198;192;26;553;358;366;141;363;252;553;388.0;84.0;819.0;233.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30613.587890625;11075.3662109375;0.0;1885.77978515625;498.0;82679;;;Calculated values ==>;1549891597.859;347.96000000000004;292.16;288.36;288.26000000000005;287.66;277.56;274.1680685717883;292.46000000000004;275.76000000000005;276.26000000000005;276.56;331.26000000000005;330.26000000000005;276.06;281.76000000000005;297.26000000000005;297.56;297.96000000000004;292.36;292.96000000000004;292.36;;322.96000000000004;275.76000000000005;242.77792619122317;261.41265627149306;274.1680685717883;293.26000000000005;5530000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2520000.0;5530000.0;0.06466666666666666;0.014;0.13649999999999998;0.03883333333333334;0.020666666666666667;0.08533333333333333;;11075.3662109375;0.0;1885.77978515625;30613.587890625;507730.2692544582;412845.1473663945;239174.26846037296;238848.7684301769;236923.50357908226;430280.9020939914;457686.21237540204;455264.01316655613;471964.88962738856;515279.53097578976;514252.49479644286;455018.8478433849;461866.65883621277;464634.8729112105;465755.3386178344;429948.04058897967;413590.4106133878;458378.80557116074;457547.2421668356;;209054.2704885073;471176.58799080667;202368.87131994957;211282.67843989586;274.1185129213191;2879456.7623330876;1075902.4933286842;185044.83713462573;0.0;0;156;174;0;0;0;0;3;70;62;1232650839959.495;452197910075.1994;862292877759.6189;34520.18686206179;10438.699664051619;229.00681965828582;21014.576104698855;2399900.420140909;961834.7737415405;70596.00033103982;867131.1463517636;5.107763578191524;0.299251478242151
5607;2019-02-11 14:27:37.880;756;191;153;152;144;44;193;26;34;33;562;554;32;107;242;244;248;193;201;198;192;26;553;359;366;138;364;258;553;400.0;80.0;891.0;264.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30637.671875;11038.875;0.0;1944.49548339844;499.0;82680;;;Calculated values ==>;1549891657.88;348.76;292.26000000000005;288.46000000000004;288.36;287.56;277.56;274.27422755570615;292.46000000000004;275.76000000000005;276.56;276.46000000000004;329.36;328.56;276.36;283.86;297.36;297.56;297.96000000000004;292.46000000000004;292.96000000000004;292.36;;323.06;275.76000000000005;242.14157278889297;262.23063862743834;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3660000.0;1380000.0;3640000.0;2580000.0;5530000.0;0.06666666666666667;0.013333333333333334;0.1485;0.044000000000000004;0.020666666666666667;0.08733333333333333;;11038.875;0.0;1944.49548339844;30637.671875;508725.4322252568;413220.0903815756;239501.15808817602;239174.26846037296;236607.02350003482;430214.79039162316;457686.21237540204;454627.8331398351;472262.261994151;512801.61181224353;511974.65940726124;454379.5404932804;463439.0403117396;464620.0566218266;465610.7510579218;429948.04058897967;413956.2836987002;458378.80557116074;457547.2421668356;;209472.28574929133;471575.67402331997;202641.51574189865;211364.02652613222;274.2290037573479;2879967.3681485583;1076086.84317243;185076.76726691137;0.0;0;156;174;0;0;0;0;3;70;62;1232870516820.0327;452281639370.4043;862445931309.9934;37419.96813359356;11833.102964382539;213.22342520372632;21500.000832621427;2400500.131259459;962020.4370566561;70599.68687292757;867485.5584946246;5.4659377891545455;0.3324501817528617
5608;2019-02-11 14:28:37.840;760;190;152;152;144;45;193;26;35;33;573;565;33;116;242;245;248;191;201;198;192;26;552;359;366;138;364;262;552;376.0;82.0;574.0;232.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30489.505859375;10996.966796875;0.0;1977.99328613281;499.0;82681;;;Calculated values ==>;1549891717.84;349.16;292.16;288.36;288.36;287.56;277.66;274.27422755570615;292.46000000000004;275.76000000000005;276.66;276.46000000000004;330.46000000000004;329.66;276.46000000000004;284.76000000000005;297.36;297.66;297.96000000000004;292.26000000000005;292.96000000000004;292.36;;323.06;275.76000000000005;242.14157278889297;262.7682575881327;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3660000.0;1380000.0;3640000.0;2620000.0;5520000.0;0.06266666666666666;0.013666666666666666;0.09566666666666666;0.03866666666666666;0.020666666666666667;0.08333333333333333;;10996.966796875;0.0;1977.99328613281;30489.505859375;509309.92754963605;413263.53111073095;239206.40581346143;239206.40581346143;236636.12192516867;430214.79039162316;457686.21237540204;454075.42441806814;472262.261994151;513589.18065619224;512760.7623318432;453824.779244464;463907.35580161423;464620.0566218266;465741.0905809244;430208.4531526008;413633.1203958097;458378.80557116074;457547.2421668356;;209472.28574929133;471575.67402331997;202623.3193919141;211695.92482445785;274.22194102272476;2880476.4216992124;1076270.3527654477;185109.43288161076;0.0;0;156;174;0;0;0;0;3;70;62;1233089970419.2998;452364384170.1279;862601827309.4727;24055.584714168737;10399.491045747694;226.52954767614486;20487.609778531478;2401012.086000631;962205.5851583777;70603.3490379506;867835.2219840462;4.2519757080697635;0.23984700644620774
5609;2019-02-11 14:29:37.871;760;191;153;152;143;44;194;25;25;33;592;582;27;122;242;245;248;193;201;198;192;25;554;360;366;136;365;262;554;391.0;86.0;502.0;187.0;124.0;0;3;100;1;0;0;0;0;0;0;1;1;0;0;0;30606.033203125;11032.541015625;0.0;1998.50500488281;497.0;82682;;;Calculated values ==>;1549891777.871;349.16;292.26000000000005;288.46000000000004;288.36;287.46000000000004;277.56;274.38016830617;292.56;275.66;275.66;276.46000000000004;332.36;331.36;275.86;285.36;297.36;297.66;297.96000000000004;292.46000000000004;292.96000000000004;292.36;;322.86;275.66;241.71165711629368;262.7682575881327;274.38016830617;293.26000000000005;5540000.0;3600000.0;3660000.0;1360000.0;3650000.0;2620000.0;5540000.0;0.06516666666666666;0.014333333333333333;0.08366666666666665;0.03116666666666667;0.020666666666666667;0.08583333333333333;;11032.541015625;0.0;1998.50500488281;30606.033203125;509133.7211157626;412801.4708678641;239468.71591713582;239142.2403198925;236263.07671782744;430148.3826014536;457825.0308446583;452817.7392755658;472525.0707617092;515553.6835320793;514520.24813683925;453070.1784375037;464614.4002300985;464473.26053001377;465596.4787924315;429686.1906462309;413548.20129128615;458378.80557116074;457547.2421668356;;208636.25808486674;471742.7696466962;202884.0060885557;211692.75175601966;274.3276852085129;2880985.814242803;1076454.0268469085;185142.5874884794;0.0;0;156;174;0;0;0;0;3;70;62;1233309683879.8025;452446626640.31604;862759108529.8325;20911.122343313174;8379.431464228712;231.31118075420778;21102.510426928366;2401387.0021669567;962362.1570333465;70607.16634862161;868181.985388458;3.884904967379715;0.19412937307524436
5610;2019-02-11 14:30:37.871;759;189;154;153;142;44;194;25;15;33;610;597;20;121;242;245;248;191;201;199;192;25;549;359;366;129;364;260;549;388.0;81.0;523.0;167.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30494.947265625;10957.6484375;0.0;2015.2448730468802;497.0;82683;;;Calculated values ==>;1549891837.871;349.06000000000006;292.06;288.56;288.46000000000004;287.36;277.56;274.27422755570615;292.56;275.66;274.66;276.46000000000004;334.16;332.86;275.16;285.26000000000005;297.36;297.66;297.96000000000004;292.26000000000005;293.06;292.36;;322.86;275.66;240.16925963744896;262.5002047102346;274.27422755570615;293.26000000000005;5490000.0;3590000.0;3660000.0;1290000.0;3640000.0;2600000.0;5490000.0;0.06466666666666666;0.013500000000000002;0.08716666666666667;0.02783333333333333;0.020666666666666667;0.08533333333333333;;10957.6484375;0.0;2015.2448730468802;30494.947265625;509450.1820135529;414127.2103214636;239962.08100009835;239632.05374343944;236091.80394872042;430214.79039162316;457825.0308446583;451901.06599294435;473438.18344108673;517579.8098020772;516240.590752807;452533.6833682403;464789.3528930005;464620.0566218266;465741.0905809244;430981.2867476707;414840.6948555996;458516.8789554001;457547.2421668356;;208636.25808486674;472664.2518820126;202638.1863817501;211677.56710963132;274.2277115616208;2881494.9890800426;1076637.2784256844;185176.0354041288;0.0;0;156;174;0;0;0;0;3;70;62;1233529283879.8025;452526126640.31604;862915708529.8325;21727.41433944243;7515.725489757306;217.89799054295943;20980.878938214762;2401742.32330598;962494.6166746297;70610.90975838242;868532.6802998342;3.888254959820605;0.18865059552066696
5611;2019-02-11 14:31:37.861;758;188;155;154;142;42;194;25;15;32;628;612;18;110;242;245;248;189;201;199;192;27;550;357;366;118;362;256;550;373.0;81.0;497.0;42.0;124.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29790.546875;10999.048828125;0.0;1171.71044921875;495.0;82684;;;Calculated values ==>;1549891897.861;348.96000000000004;291.96000000000004;288.66;288.56;287.36;277.36;274.0616903277293;292.56;275.66;274.66;276.36;335.96000000000004;334.36;274.96000000000004;284.16;297.36;297.66;297.96000000000004;292.06;293.06;292.36;;322.66;275.86;237.61572816786372;261.9595390733887;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3660000.0;1180000.0;3620000.0000000005;2560000.0;5500000.0;0.06216666666666667;0.013500000000000002;0.08283333333333333;0.007;0.020666666666666667;0.08283333333333334;;10999.048828125;0.0;1171.71044921875;29790.546875;509238.38886951824;413351.9237643686;240259.81939828157;239928.7520593822;236063.12854131396;430346.717906069;457825.0308446583;452600.1476579735;474757.49021906283;519762.88512905827;518121.8101162321;452975.9759128738;464087.287179577;464912.7873590418;466029.4888257932;430725.0553539059;413720.03103230504;458516.8789554001;457547.2421668356;;207800.24178383037;474281.6934901821;202212.57123076034;211705.244817828;274.0531686131572;2881997.284468108;1076820.2204075141;185202.58893882507;0.0;0;156;174;0;0;0;0;3;70;62;1233748847279.8374;452600214290.3278;863070482729.8572;20740.437580720823;1904.4838558159522;229.56782834161154;20363.912113742797;2402096.16308891;962573.1053355646;70614.63801872675;868877.1628020011;3.55264617377741;0.1188120959866511
5612;2019-02-11 14:32:37.832;758;188;154;154;143;41;194;26;18;33;640;616;19;72;241;246;248;189;201;199;192;27;549;356;366;122;361;253;549;387.0;84.0;880.0;2.0;124.0;0;32;100;1;0;0;0;0;0;0;1;0;0;0;0;29419.349609375;11010.3427734375;0.0;782.7930297851559;496.0;82685;;;Calculated values ==>;1549891957.832;348.96000000000004;291.96000000000004;288.56;288.56;287.46000000000004;277.26000000000005;273.955091788801;292.56;275.76000000000005;274.96000000000004;276.46000000000004;337.16;334.76000000000005;275.06;280.36;297.26000000000005;297.76000000000005;297.96000000000004;292.06;293.06;292.36;;322.76000000000005;275.86;238.5638546566975;261.54996906429363;273.955091788801;293.26000000000005;5490000.0;3560000.0;3660000.0;1220000.0;3610000.0;2530000.0;5490000.0;0.0645;0.014;0.14666666666666667;0.0003333333333333333;0.020666666666666667;0.08516666666666667;;11010.3427734375;0.0;782.7930297851559;29419.349609375;509326.49467366294;413764.2266525931;239962.08100009835;239962.08100009835;236407.28467271884;430412.23801567365;457825.0308446583;453492.1586810699;474341.1068506839;521237.79797807836;518782.9467491673;453616.22754005145;460054.1703651648;464927.5523835209;466302.76539371355;430981.2867476707;414127.2103214636;458516.8789554001;457547.2421668356;;208218.24852204052;473766.8086979708;201971.35369274128;211190.2385970706;273.95473932181176;2882490.461787478;1077003.5433551213;185218.86859549917;0.0;0;156;174;0;0;0;0;3;70;62;1233968341139.6768;452672179490.27515;863223108924.7455;36889.71806495487;90.59848500174319;235.95706996689924;20981.404804024984;2402576.182264146;962589.7229859775;70618.51551784565;869221.5405796486;4.934877321436855;0.19661558171763655
5613;2019-02-11 14:33:37.852;758;187;155;154;144;41;194;26;23;35;644;614;22;51;241;246;248;189;201;199;192;27;549;356;366;126;361;253;550;380.0;83.0;752.0;8.0;124.0;0;14;100;1;0;0;0;0;0;0;1;0;0;0;0;29433.330078125;11027.4091796875;0.0;666.638000488281;498.0;82686;;;Calculated values ==>;1549892017.852;348.96000000000004;291.86;288.66;288.56;287.56;277.26000000000005;273.955091788801;292.56;275.76000000000005;275.46000000000004;276.66;337.56000000000006;334.56;275.36;278.26000000000005;297.26000000000005;297.76000000000005;297.96000000000004;292.06;293.06;292.36;;322.96000000000004;275.86;239.4893008659735;261.54996906429363;273.955091788801;293.26000000000005;5490000.0;3560000.0;3660000.0;1260000.0;3610000.0;2530000.0;5500000.0;0.06333333333333332;0.013833333333333333;0.12533333333333332;0.0013333333333333333;0.020666666666666667;0.08399999999999999;;11027.4091796875;0.0;666.638000488281;29433.330078125;509326.49467366294;412979.2520416587;240259.81939828157;239928.7520593822;236694.59332038925;430412.23801567365;457825.0308446583;454111.45327785914;474018.8471967394;521646.4706538847;518578.1489730287;453987.8031238918;457533.7450994209;464927.5523835209;466302.76539371355;430981.2867476707;413720.03103230504;458516.8789554001;457547.2421668356;;209054.2704885073;473248.64165696304;201966.85386081698;211388.13903273287;273.9529869893091;2882981.0642643836;1077187.2525039832;185230.95121361158;0.0;0;156;174;0;0;0;0;3;70;62;1234188014339.607;452746604290.25146;863374959524.6973;31602.12312693595;361.7090503948614;238.780704062558;20677.364663264627;2403147.1378623447;962593.4934718478;70622.47298467734;869568.8127105697;4.521956917901123;0.16939213451253435
5614;2019-02-11 14:34:37.862;756;187;156;155;144;40;194;26;28;36;640;609;26;44;241;247;248;189;202;199;193;26;549;355;366;129;360;250;550;389.0;83.0;876.0;0.0;124.0;0;13;100;1;0;0;0;0;0;0;1;0;0;0;0;29335.869140625;11031.072265625;0.0;661.7464599609381;500.0;82687;;;Calculated values ==>;1549892077.862;348.76;291.86;288.76000000000005;288.66;287.56;277.16;273.8482719121499;292.56;275.76000000000005;275.96000000000004;276.76000000000005;337.16;334.06;275.76000000000005;277.56;297.26000000000005;297.86;297.96000000000004;292.06;293.06;292.46000000000004;;323.16;275.76000000000005;240.16925963744896;261.13683023647616;273.8482719121499;293.36;5490000.0;3550000.0;3660000.0;1290000.0;3600000.0;2500000.0;5500000.0;0.06483333333333334;0.013833333333333333;0.146;0.0;0.020666666666666667;0.0855;;11031.072265625;0.0;661.7464599609381;29335.869140625;509078.97907425143;412979.2520416587;240592.39171456677;240259.81939828157;236694.59332038925;430477.46260093397;457825.0308446583;455230.7011806706;473728.1634681915;521482.9440072613;518317.6456360468;454986.1735460498;457173.3793882559;465073.4646152595;466575.1774593809;430981.2867476707;413720.03103230504;458516.8789554001;457686.21237540204;;209890.3038832737;472761.04596960294;201709.7481601087;211108.28188477302;273.8482719121499;2883470.8892150167;1077371.1038194448;185242.022929092;0.0;0;156;174;0;0;0;0;3;70;62;1234407650939.572;452823117040.2393;863525884674.6733;37014.059141002035;0.0;238.780704062558;21082.413056948782;2403719.0346814063;962596.5082163076;70626.45332635748;869916.8688578741;4.98898120898476;0.1993715070668373
5615;2019-02-11 14:35:37.863;753;187;156;155;145;41;194;26;33;36;632;602;30;43;240;247;248;189;201;199;193;25;548;356;366;131;361;248;548;362.0;83.0;375.0;39.0;124.0;0;14;100;1;0;0;0;0;0;0;1;0;0;0;0;29311.6875;11002.32421875;0.0;650.941345214844;498.0;82688;;;Calculated values ==>;1549892137.863;348.46000000000004;291.86;288.76000000000005;288.66;287.66;277.26000000000005;273.955091788801;292.56;275.76000000000005;276.46000000000004;276.76000000000005;336.36;333.36;276.16;277.46000000000004;297.16;297.86;297.96000000000004;292.06;293.06;292.46000000000004;;322.96000000000004;275.66;240.61611355647437;260.85938512811435;273.955091788801;293.26000000000005;5480000.0;3560000.0;3660000.0;1310000.0;3610000.0;2480000.0;5480000.0;0.060333333333333336;0.013833333333333333;0.0625;0.006500000000000001;0.020666666666666667;0.081;;11002.32421875;0.0;650.941345214844;29311.6875;508795.8943714938;413808.91226698237;240660.97048476295;240327.48659251104;237071.703381161;430412.23801567365;457825.0308446583;456170.2062649337;473469.2039465459;520831.12101138296;517770.24870881485;455806.4905757951;457376.724578566;464796.26975366054;466432.15063586115;431236.1653403418;414529.21004869137;458516.8789554001;457686.21237540204;;209054.2704885073;472402.05409754877;201918.62628090256;211803.50422592045;273.9342029274804;2883959.626998592;1077554.7185167868;185252.96217643967;0.0;0;156;174;0;0;0;0;3;70;62;1234627254599.3066;452901118340.1451;863675287164.4929;15890.723749001945;1758.1422808082002;231.11288153449763;19916.49936010801;2404159.9152195104;962611.1596461497;70630.36917149572;870258.5321552302;3.2434237479603945;0.09209968132522516
5616;2019-02-11 14:36:37.853;752;187;156;155;147;41;194;26;36;37;624;596;32;44;241;247;248;189;202;199;193;26;550;356;366;132;361;245;551;369.0;81.0;718.0;43.0;124.0;0;15;100;1;0;0;0;0;0;0;1;0;0;0;0;29299.021484375;11081.8935546875;0.0;637.617736816406;499.0;82689;;;Calculated values ==>;1549892197.853;348.36;291.86;288.76000000000005;288.66;287.86;277.26000000000005;273.955091788801;292.56;275.76000000000005;276.76000000000005;276.86;335.56;332.76000000000005;276.36;277.56;297.26000000000005;297.86;297.96000000000004;292.06;293.06;292.46000000000004;;323.06;275.76000000000005;240.83765695389522;260.44013211722256;273.955091788801;293.36;5500000.0;3560000.0;3660000.0;1320000.0;3610000.0;2450000.0;5510000.0;0.0615;0.013500000000000002;0.11966666666666666;0.007166666666666667;0.020666666666666667;0.08216666666666667;;11081.8935546875;0.0;637.617736816406;29299.021484375;508494.6803791677;412555.8353376608;240558.2877051051;240226.1665073755;237620.59868662496;430412.23801567365;457825.0308446583;457022.19049518585;473436.4806182908;520263.2827675593;517410.7573949657;456541.61493868654;457979.2212488642;464927.5523835209;466432.15063586115;430725.0553539059;413307.47646805906;458516.8789554001;457686.21237540204;;209472.28574929133;472367.87413283327;201931.59502535855;211647.0309123536;273.9392546712326;2884447.968169777;1077738.7229924034;185263.69837912626;0.0;0;156;174;0;0;0;0;3;70;62;1234846817999.3416;452980005190.1576;863823162514.5165;30525.84125788933;1938.1266669369022;235.13731495893222;20216.219410213813;2404546.6554605113;962641.956753679;70634.25394223073;870592.9157384821;4.515147716813081;0.18717935650940945
5617;2019-02-11 14:37:37.843;753;189;155;155;146;42;194;26;38;37;616;589;34;45;241;247;248;190;202;199;193;26;549;357;366;133;362;242;550;378.0;85.0;808.0;83.0;124.0;0;16;76;1;0;0;0;0;0;0;1;0;0;0;0;27955.2421875;9530.9638671875;0.0;637.811279296875;501.0;82690;;;Calculated values ==>;1549892257.843;348.46000000000004;292.06;288.66;288.66;287.76000000000005;277.36;274.0616903277293;292.56;275.76000000000005;276.96000000000004;276.86;334.76000000000005;332.06;276.56;277.66;297.26000000000005;297.86;297.96000000000004;292.16;293.06;292.46000000000004;;323.26000000000005;275.76000000000005;241.05796691057077;260.01710675043796;274.0616903277293;293.36;5490000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2420000.0;5500000.0;0.063;0.014166666666666666;0.13466666666666666;0.013833333333333333;0.020666666666666667;0.08366666666666667;;9530.9638671875;0.0;637.811279296875;27955.2421875;508707.3509956686;413720.03103230504;240259.81939828157;240259.81939828157;237330.92658080193;430346.717906069;457825.0308446583;457745.7677900302;473306.6277234293;519697.7835819379;516951.20394046674;457269.2489433392;458576.5265048613;464781.3556694665;466288.85533692164;430981.2867476707;414083.7466353395;458516.8789554001;457686.21237540204;;210308.32490665457;472236.3865531139;202164.48290871826;211574.4863443873;274.0344622577147;2884925.007513975;1077910.468175311;185274.32518283304;0.0;0;156;174;0;0;0;0;3;70;62;1235066381399.3765;453059491940.1702;863969238164.5397;34418.27969735001;3735.9946670808063;239.38181825802477;20591.347744594903;2405087.7662683898;962689.2332174126;70638.20760928714;870932.922120983;5.800600669951531;0.273047613867882
5618;2019-02-11 14:38:37.864;755;187;154;154;147;43;194;27;42;37;608;583;37;50;241;247;248;189;202;199;193;27;546;357;366;133;362;248;547;351.0;85.0;386.0;22.0;124.0;0;17;72;1;0;0;0;0;0;0;1;0;0;0;0;27712.37109375;9400.255859375;0.0;665.8875732421881;505.0;82691;;;Calculated values ==>;1549892317.864;348.66;291.86;288.56;288.56;287.86;277.46000000000004;274.0616903277293;292.56;275.86;277.36;276.86;333.96000000000004;331.46000000000004;276.86;278.16;297.26000000000005;297.86;297.96000000000004;292.06;293.06;292.46000000000004;;323.66;275.86;241.05796691057077;260.85938512811435;274.0616903277293;293.36;5460000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2480000.0;5470000.0;0.058499999999999996;0.014166666666666666;0.06433333333333333;0.0036666666666666666;0.020666666666666667;0.07916666666666666;;9400.255859375;0.0;665.8875732421881;27712.37109375;509220.01891172613;414215.5863340789;240029.09387081568;240029.09387081568;237742.70175785758;430346.717906069;457825.0308446583;457256.47041669366;473306.6277234293;518383.03439287475;515827.60631696857;456653.88339846255;458216.10183566535;464781.3556694665;466288.85533692164;431741.9422682357;414926.21430635254;458516.8789554001;457686.21237540204;;211980.4382156667;472333.7623376517;202206.28392553274;212080.02799545924;274.05072318274136;2885389.066656326;1078068.2835561428;185285.1931424191;0.0;0;156;174;0;0;0;0;3;70;62;1235286058259.914;453139319870.36554;864116289614.8995;16408.228664264683;990.4674208444362;238.22281279334507;19443.822930078804;2405511.468749756;962728.6341870895;70642.18904090249;871266.6653133364;3.683708867869799;0.09981928336127183
5619;2019-02-11 14:39:37.864;755;187;155;154;145;43;194;27;45;37;605;579;40;54;241;248;248;189;202;199;193;26;550;356;366;133;361;251;551;348.0;81.0;534.0;8.0;124.0;0;18;72;1;0;0;0;0;0;0;1;0;0;0;0;27627.50390625;9161.5302734375;0.0;678.8160400390619;506.0;82692;;;Calculated values ==>;1549892377.864;348.66;291.86;288.66;288.56;287.66;277.46000000000004;273.955091788801;292.56;275.86;277.66;276.86;333.66;331.06;277.16;278.56;297.26000000000005;297.96000000000004;297.96000000000004;292.06;293.06;292.46000000000004;;323.76000000000005;275.76000000000005;241.05796691057077;261.27494424493943;273.955091788801;293.36;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2510000.0;5510000.0;0.058;0.013500000000000002;0.089;0.0013333333333333333;0.020666666666666667;0.07866666666666666;;9161.5302734375;0.0;678.8160400390619;27627.50390625;508866.7489742742;412555.8353376608;240226.1665073755;239895.54030566243;236982.50092614195;430412.23801567365;457825.0308446583;457131.95613493223;473306.6277234293;517824.50488019007;515160.2939409185;456526.4074851547;458216.36237405764;464927.5523835209;466561.43444993236;430725.0553539059;413307.47646805906;458516.8789554001;457686.21237540204;;212398.47392691602;472236.3865531139;201962.63866662214;212014.92140444717;273.9513454548008;2885850.232281326;1078222.9651072496;185296.39900586312;0.0;0;156;174;0;0;0;0;3;70;62;1235505658259.914;453219119870.36554;864265989614.8995;22710.069254679598;360.36499718198894;235.13731495893222;19326.141556381783;2405837.454565747;962739.8911239064;70646.13370863376;871589.7483507235;4.332338696740507;0.13896156952392494
5620;2019-02-11 14:40:37.845;752;188;155;155;146;44;194;27;47;37;604;576;42;56;241;248;249;190;202;199;193;26;550;358;366;133;363;251;551;322.0;81.0;345.0;87.0;124.0;0;18;69;1;0;0;0;0;0;0;1;0;0;0;0;27461.11328125;9151.2314453125;0.0;675.5611572265619;507.0;82693;;;Calculated values ==>;1549892437.845;348.36;291.96000000000004;288.66;288.66;287.76000000000005;277.56;274.1680685717883;292.56;275.86;277.86;276.86;333.56;330.76000000000005;277.36;278.76000000000005;297.26000000000005;297.96000000000004;298.06;292.16;293.06;292.46000000000004;;323.86;275.76000000000005;241.05796691057077;261.27494424493943;274.1680685717883;293.36;5500000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2510000.0;5510000.0;0.05366666666666667;0.013500000000000002;0.0575;0.0145;0.020666666666666667;0.07433333333333333;;9151.2314453125;0.0;675.5611572265619;27461.11328125;508494.6803791677;412934.04071806197;240226.1665073755;240226.1665073755;237300.92232519292;430280.9020939914;457825.0308446583;457373.54784065706;473306.6277234293;517722.1538425921;514852.45663752407;456768.89836207737;458456.393904279;464634.8729112105;466275.0664382286;430963.87337808334;413676.3280692049;458516.8789554001;457686.21237540204;;212816.51262364245;472236.3865531139;202372.9335383964;212897.15077640853;274.1200917862516;2886309.1587180733;1078375.5231294266;185307.68190844601;0.0;0;156;174;0;0;0;0;3;70;62;1235725188719.7185;453298894600.2945;864416541924.7655;14662.535322379988;3913.020068713403;233.38186166985938;18195.986912191853;2406148.7943147947;962775.4913891021;70650.03679873214;871902.3337376221;3.7657174280236374;0.1415473786021876
5621;2019-02-11 14:41:37.885;749;189;155;155;147;44;194;27;43;37;605;575;41;60;241;248;249;191;202;199;193;26;553;356;366;133;361;258;554;339.0;84.0;579.0;0.0;124.0;0;19;80;1;0;0;0;0;0;0;1;0;0;0;0;28084.21875;9839.9765625;0.0;699.4911499023441;506.0;82694;;;Calculated values ==>;1549892497.885;348.06000000000006;292.06;288.66;288.66;287.86;277.56;273.955091788801;292.56;275.86;277.46000000000004;276.86;333.66;330.66;277.26000000000005;279.16;297.26000000000005;297.96000000000004;298.06;292.26000000000005;293.06;292.46000000000004;;323.76000000000005;275.76000000000005;241.05796691057077;262.23063862743834;273.955091788801;293.36;5530000.0;3560000.0;3660000.0;1330000.0;3610000.0;2580000.0;5540000.0;0.0565;0.014;0.0965;0.0;0.020666666666666667;0.07716666666666666;;9839.9765625;0.0;699.4911499023441;28084.21875;507854.83615440415;412035.40644734737;240125.9201493672;240125.9201493672;237530.0566661712;430412.23801567365;457825.0308446583;455740.0746669138;473306.6277234293;517234.12201715756;514143.8122214673;455493.6157926646;457819.4358658734;464927.5523835209;466561.43444993236;430191.0715123525;412801.4708678641;458516.8789554001;457686.21237540204;;212398.47392691602;472236.3865531139;201972.2588119733;212190.51800384556;273.955091788801;2886772.345069884;1078533.8887027688;185319.14831684428;0.0;0;156;174;0;0;0;0;3;70;62;1235944935119.5789;453378747800.2438;864569343724.6685;24488.594230001756;0.0;243.45440902283778;18944.084415671776;2406475.271233799;962808.1216286543;70654.01308340911;872212.0406655538;4.144054922555565;0.13718645360648768
