;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5622;2019-02-11 14:42:37.855;745;192;155;154;147;44;194;27;30;37;608;575;32;61;241;248;249;193;202;199;193;26;559;358;366;133;363;262;559;358.0;85.0;1136.0;119.0;124.0;0;17;98;1;0;0;0;0;0;0;1;0;0;0;0;29293.353515625;10991.97265625;0.0;708.101440429688;507.0;82695;;;Calculated values ==>;1549892557.855;347.66;292.36;288.66;288.56;287.86;277.56;274.1680685717883;292.56;275.86;276.16;276.86;333.96000000000004;330.66;276.36;279.26000000000005;297.26000000000005;297.96000000000004;298.06;292.46000000000004;293.06;292.46000000000004;;323.86;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;293.36;5590000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2620000.0;5590000.0;0.059666666666666666;0.014166666666666666;0.18933333333333333;0.01983333333333333;0.020666666666666667;0.08033333333333334;;10991.97265625;0.0;708.101440429688;29293.353515625;506817.5758949753;411022.3319942386;239961.16640468707;239633.96571743998;237381.07457337916;430280.9020939914;457825.0308446583;453447.98335120955;473306.6277234293;517204.90946210787;513796.1661422789;453699.29166053823;457295.856861425;464634.8729112105;466275.0664382286;428606.69640526903;411422.6270748474;458516.8789554001;457686.21237540204;;212816.51262364245;472236.3865531139;202417.46524811554;212076.01077387252;274.1373972203478;2887250.252432441;1078707.4014798861;185330.8723901335;0.0;0;156;174;0;0;0;0;3;70;62;1236164425319.6836;453458507900.2818;864725265724.7428;47528.444760852464;5351.408605882467;243.440982180973;19730.686195322873;2407075.1131546795;962852.6944028554;70658.06851627362;872534.1692759215;6.226796509341227;0.3448465069931785
5623;2019-02-11 14:43:37.856;741;194;152;152;147;45;194;29;32;38;614;577;31;57;242;248;249;196;202;199;193;28;556;360;366;133;365;265;556;358.0;81.0;1055.0;80.0;124.0;0;17;98;1;0;0;0;0;0;0;1;0;0;0;0;29281.90234375;11032.4609375;0.0;713.111572265625;505.0;82696;;;Calculated values ==>;1549892617.856;347.26;292.56;288.36;288.36;287.86;277.66;274.38016830617;292.56;276.06;276.36;276.96000000000004;334.56;330.86;276.26000000000005;278.86;297.36;297.96000000000004;298.06;292.76000000000005;293.06;292.46000000000004;;323.66;275.96000000000004;241.05796691057077;263.1675429290057;274.38016830617;293.36;5560000.0;3600000.0;3660000.0;1330000.0;3650000.0;2650000.0;5560000.0;0.059666666666666666;0.013500000000000002;0.17583333333333334;0.013333333333333334;0.020666666666666667;0.08033333333333334;;11032.4609375;0.0;713.111572265625;29281.90234375;506586.5869857308;413092.82235656865;239078.50866465352;239078.50866465352;237470.17873102773;430148.3826014536;457825.0308446583;453184.2309635813;473403.82665571757;517570.8508129751;513742.1845546666;453057.63364064984;456313.30301945616;464473.26053001377;465987.6186816921;429405.54480311257;413833.26548452856;458516.8789554001;457686.21237540204;;211980.4382156667;472431.1216696904;202967.3392481206;212257.3496374361;274.35997906539325;2887738.387699465;1078890.941485228;185342.71602928237;0.0;0;156;174;0;0;0;0;3;70;62;1236384028979.4182;453538309230.1854;864883368359.5518;43996.47012663518;3592.8504322875974;210.2257708008842;19716.11863994993;2407837.8334896145;962927.2311370083;70661.84913555317;872862.8981278746;5.748179998338864;0.2961150664990907
5624;2019-02-11 14:44:37.836;735;192;153;152;144;45;194;29;45;38;620;580;41;55;243;248;249;194;202;199;193;29;554;360;366;133;365;269;553;368.0;83.0;1003.0;55.0;124.0;0;17;98;1;0;0;0;0;0;0;1;0;0;0;0;29196.330078125;10934.1953125;0.0;730.9912109375;501.0;82697;;;Calculated values ==>;1549892677.836;346.66;292.36;288.46000000000004;288.36;287.56;277.66;274.38016830617;292.56;276.06;277.66;276.96000000000004;335.16;331.16;277.26000000000005;278.66;297.46000000000004;297.96000000000004;298.06;292.56;293.06;292.46000000000004;;323.26000000000005;276.06;241.05796691057077;263.6948088759802;274.38016830617;293.36;5540000.0;3600000.0;3660000.0;1330000.0;3650000.0;2690000.0;5530000.0;0.06133333333333334;0.013833333333333333;0.16716666666666666;0.009166666666666667;0.020666666666666667;0.082;;10934.1953125;0.0;730.9912109375;29196.330078125;506015.6614519003;413590.4106133878;239501.15808817602;239174.26846037296;236607.02350003482;430148.3826014536;457825.0308446583;454143.5416770994;473403.82665571757;517854.50711813476;513705.37304395257;453637.1052473653;455401.81048351765;464605.36442852597;465987.6186816921;429930.67203913984;414317.87443422026;458516.8789554001;457686.21237540204;;210308.32490665457;472528.46462518856;202985.69786776078;212188.7813379467;274.3670911503534;2888225.543863601;1079073.9359355466;185354.7462077496;0.0;0;156;174;0;0;0;0;3;70;62;1236603555779.488;453618082630.2108;865043514959.6027;41985.219556794436;2470.808695276421;215.97703353472093;20130.789345071338;2408554.108732511;962977.7447862565;70665.39964169376;873194.8450086665;5.5552300428695425;0.2685463070807963
5625;2019-02-11 14:45:37.866;727;189;152;151;143;45;195;29;54;38;627;584;50;59;243;248;249;191;202;199;193;29;550;359;366;133;364;272;550;359.0;84.0;828.0;43.0;124.0;0;17;98;1;0;0;0;0;0;0;1;0;0;0;0;29183.76953125;10818.486328125;0.0;737.88525390625;497.0;82698;;;Calculated values ==>;1549892737.866;345.86;292.06;288.36;288.26000000000005;287.46000000000004;277.66;274.27422755570615;292.66;276.06;278.56;276.96000000000004;335.86;331.56;278.16;279.06;297.46000000000004;297.96000000000004;298.06;292.26000000000005;293.06;292.46000000000004;;322.86;276.06;241.05796691057077;264.08650396036035;274.27422755570615;293.36;5500000.0;3590000.0;3660000.0;1330000.0;3640000.0;2720000.0;5500000.0;0.05983333333333333;0.014;0.13799999999999998;0.007166666666666667;0.020666666666666667;0.08049999999999999;;10818.486328125;0.0;737.88525390625;29183.76953125;505376.8374135672;413720.03103230504;239271.01122138754;238944.2795962181;236378.2633185651;430214.79039162316;457963.6984928254;454773.307598347;473403.82665571757;518327.85984210874;513860.54952137644;454267.0351814693;455403.63984674186;464751.8981387732;466131.47824129247;430963.87337808334;414443.2327276156;458516.8789554001;457686.21237540204;;208636.25808486674;472528.46462518856;202727.4790722084;212109.25544176996;274.2623582255748;2888712.2879438624;1079255.2989186388;185366.9929652694;0.0;0;156;174;0;0;0;0;3;70;62;1236823265579.3833;453697922530.1728;865205896109.5253;34782.324336607126;1933.5737297963578;231.288969106548;19768.94503315738;2409194.158129417;963014.466324708;70669.12872198901;873527.5090438864;4.907780237601056;0.2177554948690764
5626;2019-02-11 14:46:37.877;716;189;152;151;142;44;195;29;56;38;634;588;53;62;243;248;249;191;202;199;193;28;552;358;366;133;363;275;551;382.0;83.0;751.0;13.0;124.0;0;18;98;1;0;0;0;0;0;0;1;0;0;0;0;29234.60546875;10826.046875;0.0;750.965576171875;494.0;82699;;;Calculated values ==>;1549892797.877;344.76;292.06;288.36;288.26000000000005;287.36;277.56;274.1680685717883;292.66;276.06;278.76000000000005;276.96000000000004;336.56;331.96000000000004;278.46000000000004;279.36;297.46000000000004;297.96000000000004;298.06;292.26000000000005;293.06;292.46000000000004;;322.56;275.96000000000004;241.05796691057077;264.4750485637546;274.1680685717883;293.36;5520000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2750000.0;5510000.0;0.06366666666666666;0.013833333333333333;0.12516666666666668;0.0021666666666666666;0.020666666666666667;0.08433333333333333;;10826.046875;0.0;750.965576171875;29234.60546875;503809.6758032765;413307.47646805906;239238.65314294572;238912.33468982912;236034.54159981437;430280.9020939914;457963.6984928254;454520.55096188234;473403.82665571757;518803.23803099594;514016.8412795561;454138.7677080995;455281.0346179339;464898.1456994284;466275.0664382286;430450.0575858917;414040.76927589084;458516.8789554001;457686.21237540204;;207382.2378540181;472431.1216696904;202485.38872896787;211492.1175576897;274.1637832594606;2889199.196987093;1079435.7030971718;185379.4023301856;0.0;0;156;174;0;0;0;0;3;70;62;1237042905839.9558;453777737160.3808;865370026194.953;31546.401139486465;584.8824213715654;226.9951549550117;20762.36866296041;2409746.998845378;963035.457306997;70672.94845652244;873865.331915075;4.588459034903807;0.17544529614514393
5627;2019-02-11 14:47:37.877;706;196;154;153;144;43;195;29;45;39;639;592;43;50;243;248;249;199;202;200;193;28;572;363;366;141;368;246;566;381.0;83.0;1087.0;270.0;124.0;0;48;0;1;1;0;0;0;0;0;1;0;0;0;0;37770.66796875;19578.43359375;0.0;794.001831054688;490.0;82700;;;Calculated values ==>;1549892857.877;343.76;292.76000000000005;288.56;288.46000000000004;287.56;277.46000000000004;274.69669130483857;292.66;276.06;277.66;277.06;337.06;332.36;277.46000000000004;278.16;297.46000000000004;297.96000000000004;298.06;293.06;293.16;292.46000000000004;;322.16;275.96000000000004;242.77792619122317;260.58029834229245;274.69669130483857;293.36;5720000.0;3629999.9999999995;3660000.0;1410000.0;3679999.9999999995;2460000.0;5660000.0;0.0635;0.013833333333333333;0.18116666666666664;0.045000000000000005;0.020666666666666667;0.08416666666666667;;19578.43359375;0.0;794.001831054688;37770.66796875;500657.3060154603;409475.91656013037;239410.87485249966;239087.86114106554;236236.8020470742;429947.3805835815;457963.6984928254;457938.3590730115;472456.96783784614;521707.3764635674;516917.938418197;457699.22325204633;458534.74369505455;464164.030569748;465554.39734395995;424974.1715900455;410729.6832665638;458654.80598915706;457686.21237540204;;205710.24989127388;471373.7779470034;203633.6699328982;212418.5677745429;274.63175440155135;2889757.574265739;1079689.0737677447;185392.27705857917;0.0;0;157;174;0;0;0;0;3;70;62;1237262505839.9558;453859937160.3808;865526326194.953;46071.53284921719;12048.304860634735;197.04875514149677;20643.36008723898;2410393.8149619503;963140.7338676804;70676.48215577325;874210.37965466;3.8758373707295433;0.24713157370404948
5628;2019-02-11 14:48:37.858;722;195;153;151;142;43;195;30;36;39;628;592;31;43;245;247;249;197;202;200;193;29;557;361;366;142;366;236;552;375.0;86.0;809.0;149.0;124.0;0;83;0;1;1;0;0;0;0;0;1;0;0;0;0;37470.6171875;19195.3984375;0.0;905.355590820312;482.0;82701;;;Calculated values ==>;1549892917.858;345.36;292.66;288.46000000000004;288.26000000000005;287.36;277.46000000000004;274.4858918419099;292.66;276.16;276.76000000000005;277.06;335.96000000000004;332.36;276.26000000000005;277.46000000000004;297.66;297.86;298.06;292.86;293.16;292.46000000000004;;321.36;276.06;242.98782864720522;259.15941142434775;274.4858918419099;293.36;5570000.0;3610000.0;3660000.0;1420000.0;3660000.0;2360000.0;5520000.0;0.0625;0.014333333333333333;0.13483333333333333;0.024833333333333332;0.020666666666666667;0.08316666666666667;;19195.3984375;0.0;905.355590820312;37470.6171875;504105.0445402894;415068.77947206923;239533.71215817897;238880.49788242896;236006.0425799679;430081.6785162784;457963.6984928254;458468.1236552831;472325.50216173066;521407.95164485276;517763.0743966955;457879.6470920144;459288.778722978;464722.9366227796;465712.960854355;429140.7731823067;415763.05856668594;458654.80598915706;457686.21237540204;;202366.40377179522;471339.3356437985;203170.33037181466;212206.5214369633;274.44324378518075;2890384.386421425;1080012.0867145497;185406.4338860001;0.0;0;157;174;0;0;0;0;3;70;62;1237482036299.7603;453944810275.30524;865670880404.8243;34422.65246105433;6659.530297587598;191.74724282389715;20415.72762971349;2411064.3874237277;963296.5831259618;70679.72109643064;874552.4303682931;3.069022064757553;0.16275528940454256
5629;2019-02-11 14:49:37.858;744;184;152;151;139;41;195;31;36;38;611;587;30;61;244;247;249;185;202;200;194;28;537;356;366;141;361;256;537;373.0;84.0;31.0;0.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29426.60546875;10742.5908203125;0.0;1095.10949707031;482.0;82702;;;Calculated values ==>;1549892977.858;347.56000000000006;291.56;288.36;288.26000000000005;287.06;277.26000000000005;273.955091788801;292.66;276.26000000000005;276.76000000000005;276.96000000000004;334.26000000000005;331.86;276.16;279.26000000000005;297.56;297.86;298.06;291.66;293.16;292.56;;321.36;275.96000000000004;242.77792619122317;261.9595390733887;273.955091788801;293.36;5370000.0;3560000.0;3660000.0;1410000.0;3610000.0;2560000.0;5370000.0;0.06216666666666667;0.014;0.005166666666666667;0.0;0.020666666666666667;0.08283333333333334;;10742.5908203125;0.0;1095.10949707031;29426.60546875;508659.396913458;417057.82380782365;239702.1128036551;239369.7548617798;235491.13458449036;430412.23801567365;457963.6984928254;455210.6132043254;472358.58907936385;518019.16393936455;515552.7133993643;454469.4988628344;458261.1180039729;465320.7433433528;466432.15063586115;434178.46618709725;417383.24998512387;458654.80598915706;457825.0308446583;;202366.40377179522;471373.7779470034;201972.2588119733;211385.74351009913;273.955091788801;2890941.8632768937;1080261.5699583648;185423.10442839918;0.0;0;157;174;0;0;0;0;3;70;62;1237701636299.7603;454029710275.30524;865818480404.8243;1308.3981643604857;0.0;235.13302682762733;20413.387634212657;2411362.1461789394;963352.0792117751;70683.27843201107;874892.6729954925;1.8548297588813443;-0.025145062326246227
5630;2019-02-11 14:50:37.868;747;180;155;153;139;39;195;28;35;37;609;587;32;73;241;247;249;181;202;200;193;25;542;354;366;141;359;259;542;383.0;85.0;179.0;39.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29529.255859375;10785.1240234375;0.0;1110.48901367188;484.0;82703;;;Calculated values ==>;1549893037.868;347.86;291.16;288.66;288.46000000000004;287.06;277.06;273.7412296467126;292.66;275.96000000000004;276.66;276.86;334.06;331.86;276.36;280.46000000000004;297.26000000000005;297.86;298.06;291.26000000000005;293.16;292.46000000000004;;321.56;275.66;242.77792619122317;262.3656120759269;273.7412296467126;293.36;5420000.0;3540000.0;3660000.0;1410000.0;3590000.0;2590000.0;5420000.0;0.06383333333333334;0.014166666666666666;0.029833333333333333;0.006500000000000001;0.020666666666666667;0.0845;;10785.1240234375;0.0;1110.48901367188;29529.255859375;508585.5950038885;413725.2389273455;240533.4448744344;239865.58657413765;235348.4633089648;430542.39183029096;457963.6984928254;454583.3976502994;472260.1919623333;517561.18586016935;515295.17871255724;454210.1636894993;459234.4303524379;465219.0939126357;466717.9372126814;432966.5816603845;414087.16301823244;458654.80598915706;457686.21237540204;;203202.34940748036;471077.96398673364;201370.23158446173;210948.6111662302;273.7112666601341;2891433.2440043576;1080440.997481638;185441.48747931703;0.0;0;157;174;0;0;0;0;3;70;62;1237921272899.7253;454114324375.2918;865973006154.7998;7554.192787630825;1753.1002606147679;267.4584307638206;20849.32730217502;2411436.013412682;963366.6908154727;70687.46739220069;875236.5862625673;2.5575881365906845;0.03789174981137508
5631;2019-02-11 14:51:37.859;742;183;158;157;142;38;195;26;34;35;611;589;33;76;240;248;249;185;202;200;194;23;546;353;366;142;357;259;546;373.0;81.0;394.0;118.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29552.5;10918.7744140625;0.0;1107.07983398438;486.0;82704;;;Calculated values ==>;1549893097.859;347.36;291.46000000000004;288.96000000000004;288.86;287.36;276.96000000000004;273.6339639331285;292.66;275.76000000000005;276.56;276.66;334.26000000000005;332.06;276.46000000000004;280.76000000000005;297.16;297.96000000000004;298.06;291.66;293.16;292.56;;321.76000000000005;275.46000000000004;242.98782864720522;262.3656120759269;273.6339639331285;293.36;5460000.0;3529999.9999999995;3660000.0;1420000.0;3570000.0000000005;2590000.0;5460000.0;0.06216666666666667;0.013500000000000002;0.06566666666666666;0.019666666666666666;0.020666666666666667;0.08283333333333334;;10918.7744140625;0.0;1107.07983398438;29552.5;507609.7784688632;413165.12892956054;241403.63763377897;241066.03707849467;236178.3664922996;430607.02586249536;457963.6984928254;454459.0917852496;471931.263865096;517766.94151571544;515501.3893822009;454334.68066206237;459596.02723677753;465379.25235888857;466988.98658911174;431975.4388889284;413899.7426769738;458654.80598915706;457825.0308446583;;204038.30555042345;470746.7058464142;201025.91644878066;211100.03602008807;273.5721786568409;2891925.518117141;1080621.8361718878;185459.9644477337;0.0;0;157;174;0;0;0;0;3;70;62;1238140839959.4949;454199211640.20276;866128382844.6368;16642.11184709479;5304.508858153459;244.02189886138683;20437.05373796857;2411637.6190390456;963425.4954027227;70691.72908892602;875580.5878295646;3.5446709616492624;0.14368536149968927
5632;2019-02-11 14:52:37.879;738;186;161;159;146;38;195;24;32;34;610;589;32;77;240;248;249;187;203;200;194;22;549;353;366;142;358;257;550;371.0;83.0;963.0;230.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.8125;10950.7587890625;0.0;1098.779296875;488.0;82705;;;Calculated values ==>;1549893157.879;346.96000000000004;291.76000000000005;289.26000000000005;289.06;287.76000000000005;276.96000000000004;273.6339639331285;292.66;275.56;276.36;276.56;334.16;332.06;276.36;280.86;297.16;297.96000000000004;298.06;291.86;293.16;292.56;;321.96000000000004;275.36;242.98782864720522;262.0952818180154;273.6339639331285;293.46000000000004;5490000.0;3529999.9999999995;3660000.0;1420000.0;3579999.9999999995;2570000.0;5500000.0;0.06183333333333333;0.013833333333333333;0.1605;0.03833333333333333;0.020666666666666667;0.08249999999999999;;10950.7587890625;0.0;1098.779296875;29655.8125;506842.6801889249;412601.8314242595;242278.97131185452;241599.45951508151;237330.92658080193;430607.02586249536;457963.6984928254;454548.466256717;471832.65708311246;517832.4177701559;515672.83792979416;454548.466256717;460028.6525289285;465233.93026070396;466988.98658911174;431218.74376390467;412979.2520416587;458654.80598915706;457825.0308446583;;204874.27233412856;470647.8646651888;201009.62333883182;211347.80343712438;273.5658014064823;2892419.0851886855;1080804.1430305592;185478.35273453817;0.0;0;157;174;0;0;0;0;3;70;62;1238360513159.425;454284440040.17566;866283234444.5876;40692.98428832057;10336.132584177018;252.31296882440287;20334.37126112155;2412115.570770845;963555.8775275936;70695.86659153005;875920.4629584074;5.943447839384256;0.3635670196956116
5633;2019-02-11 14:53:37.859;737;189;162;161;151;40;195;25;31;33;607;587;30;77;240;248;249;190;203;200;194;23;553;355;366;136;360;255;553;354.0;83.0;791.0;218.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30694.779296875;11036.0537109375;0.0;2113.09155273438;491.0;82706;;;Calculated values ==>;1549893217.859;346.86;292.06;289.36;289.26000000000005;288.26000000000005;277.16;273.8482719121499;292.66;275.66;276.26000000000005;276.46000000000004;333.86;331.86;276.16;280.86;297.16;297.96000000000004;298.06;292.16;293.16;292.56;;322.26000000000005;275.46000000000004;241.71165711629368;261.82340779136865;273.8482719121499;293.46000000000004;5530000.0;3550000.0;3660000.0;1360000.0;3600000.0;2550000.0;5530000.0;0.059000000000000004;0.013833333333333333;0.13183333333333333;0.036333333333333336;0.020833333333333332;0.07983333333333334;;11036.0537109375;0.0;2113.09155273438;30694.779296875;506356.72811906895;412465.3940541978;242510.58015684973;242169.82151654197;238848.7684301769;430477.46260093397;457963.6984928254;454761.61950278626;472525.0707617092;517692.73525337735;515638.4392160807;454638.1590671916;460339.50015830947;464942.4404991662;466704.2170870103;430191.0715123525;412845.1473663945;458654.80598915706;457825.0308446583;;206128.24275125185;471547.0194386176;201553.31735421435;212241.53833611292;273.7872423253482;2892921.8391466197;1080987.3053936383;185505.10940309663;0.0;0;157;174;0;0;0;0;3;71;62;1238580039959.4949;454367812240.20215;866436783244.6365;33381.29449992006;9809.771175733318;239.95195068575202;19605.748818598877;2412732.650665724;963723.7040981358;70699.96743179139;876253.1863477328;4.793982055935937;0.2861259808974173
5634;2019-02-11 14:54:37.850;741;190;162;161;153;41;195;26;31;32;586;570;30;101;241;248;249;192;203;200;194;25;553;357;366;127;362;254;553;329.0;84.0;777.0;234.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30545.306640625;11094.6630859375;0.0;1983.34326171875;492.0;82707;;;Calculated values ==>;1549893277.85;347.26;292.16;289.36;289.26000000000005;288.46000000000004;277.26000000000005;274.0616903277293;292.66;275.76000000000005;276.26000000000005;276.36;331.76000000000005;330.16;276.16;283.26000000000005;297.26000000000005;297.96000000000004;298.06;292.36;293.16;292.56;;322.36;275.66;239.71726792356844;261.6868853414304;274.0616903277293;293.46000000000004;5530000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2540000.0;5530000.0;0.05483333333333333;0.014;0.1295;0.039;0.020833333333333332;0.07566666666666666;;11094.6630859375;0.0;1983.34326171875;30545.306640625;506856.90515467396;412845.1473663945;242510.58015684973;242169.82151654197;239501.15808817602;430346.717906069;457963.6984928254;454929.52275986236;473600.7876625802;515621.359922037;513976.0076860232;454806.37364540703;463329.03197177884;464781.3556694665;466418.3847020313;430191.0715123525;413590.4106133878;458654.80598915706;457825.0308446583;;206546.2383541025;472925.59586621344;202116.5762950952;213238.27339359594;274.0158207969217;2893432.0966454563;1081171.7003700228;185539.24123930442;0.0;0;157;174;0;0;0;0;3;71;62;1238799607019.2644;454446700405.1194;866589460339.4763;32739.27656718735;10561.551763273612;232.4092525855055;18507.064647130384;2413283.572773325;963893.4396582958;70703.90318469635;876570.7454852639;4.7438654318511855;0.2953128753937319
5635;2019-02-11 14:55:37.850;747;190;162;161;153;43;195;28;27;32;592;578;28;107;243;248;249;192;203;200;194;27;551;360;366;122;365;253;551;357.0;81.0;708.0;227.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30457.619140625;11014.96484375;0.0;1985.9013671875;494.0;82708;;;Calculated values ==>;1549893337.85;347.86;292.16;289.36;289.26000000000005;288.46000000000004;277.46000000000004;274.38016830617;292.66;275.96000000000004;275.86;276.36;332.36;330.96000000000004;275.96000000000004;283.86;297.46000000000004;297.96000000000004;298.06;292.36;293.16;292.56;;322.56;275.86;238.5638546566975;261.54996906429363;274.38016830617;293.46000000000004;5510000.0;3600000.0;3660000.0;1220000.0;3650000.0;2530000.0;5510000.0;0.0595;0.013500000000000002;0.11800000000000001;0.03783333333333334;0.020833333333333332;0.08033333333333333;;11014.96484375;0.0;1985.9013671875;30457.619140625;507784.34315500304;413676.3280692049;242584.23426922967;242242.44884229527;239566.37892065308;430148.3826014536;457963.6984928254;454605.02740641317;474245.42212135316;516322.917801983;514885.30573435343;454728.16715069703;464178.50205235835;464605.36442852597;465987.6186816921;430707.6513479661;414400.9631372732;458654.80598915706;457825.0308446583;;207382.2378540181;473766.8086979708;202935.369329379;213217.75131585478;274.3475919462731;2893940.4543603;1081355.947269437;185572.31827787863;0.0;0;157;174;0;0;0;0;3;71;62;1239019207019.2644;454521400405.1194;866741560339.4763;29697.019653090032;10246.45612277839;220.14029084435413;19650.118122147214;2413803.875241827;964066.8397240129;70707.6744308916;876888.7220083412;4.600749920689076;0.2739082494377919
5636;2019-02-11 14:56:37.870;754;189;160;159;152;44;195;28;18;34;611;591;21;88;243;247;249;191;203;200;194;27;550;357;366;137;362;254;550;336.0;81.0;846.0;270.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29738.041015625;10989.94921875;0.0;1111.26318359375;495.0;82709;;;Calculated values ==>;1549893397.87;348.56000000000006;292.06;289.16;289.06;288.36;277.56;274.0616903277293;292.66;275.96000000000004;274.96000000000004;276.56;334.26000000000005;332.26000000000005;275.26000000000005;281.96000000000004;297.46000000000004;297.86;298.06;292.26000000000005;293.16;292.56;;322.66;275.86;241.92719264551067;261.6868853414304;274.0616903277293;293.46000000000004;5500000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2540000.0;5500000.0;0.056;0.013500000000000002;0.14100000000000001;0.045000000000000005;0.020833333333333332;0.07683333333333334;;10989.94921875;0.0;1111.26318359375;29738.041015625;508742.773957041;413720.03103230504;241938.37835706593;241599.45951508151;239271.01122138754;430346.717906069;457963.6984928254;453320.57175257156;472491.6353866644;518187.03314209677;516134.98703945364;453693.4349883179;461798.91127483884;465044.1086722825;466288.85533692164;430963.87337808334;414443.2327276156;458654.80598915706;457825.0308446583;;207800.24178383037;471806.2409394271;202107.03354153733;212907.28972796045;274.0121068230808;2894442.2520716097;1081539.382677994;185598.13658569515;0.0;0;157;174;0;0;0;0;3;71;62;1239238880219.1946;454599126305.09467;866893711039.428;35421.10888775583;12136.464332905043;223.02864878131416;18817.84644246629;2414346.707196519;964253.4262358634;70711.36873641213;877209.3952350682;5.503452554804324;0.3570629934707144
5637;2019-02-11 14:57:37.861;758;189;159;158;150;43;195;27;18;35;618;596;20;78;243;248;250;191;203;200;194;25;552;357;366;144;362;256;553;343.0;85.0;949.0;273.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30823.77734375;11031.3388671875;0.0;2241.93383789062;497.0;82710;;;Calculated values ==>;1549893457.861;348.96000000000004;292.06;289.06;288.96000000000004;288.16;277.46000000000004;274.0616903277293;292.66;275.86;274.96000000000004;276.66;334.96000000000004;332.76000000000005;275.16;280.96000000000004;297.46000000000004;297.96000000000004;298.16;292.26000000000005;293.16;292.56;;322.86;275.66;243.40439225979637;261.9595390733887;274.0616903277293;293.46000000000004;5520000.0;3570000.0000000005;3660000.0;1440000.0;3620000.0000000005;2560000.0;5530000.0;0.05716666666666667;0.014166666666666666;0.15816666666666668;0.0455;0.020833333333333332;0.078;;11031.3388671875;0.0;2241.93383789062;30823.77734375;509062.01052551897;412465.3940541978;241493.2926065989;241157.45122844502;238524.6311786081;430346.717906069;457963.6984928254;452975.9759128738;471666.44639072387;518737.4894569833;516478.3082821728;453225.9738641032;460303.7450454213;465044.1086722825;466418.3847020313;430690.5467801864;413220.0903815756;458654.80598915706;457825.0308446583;;208636.25808486674;470676.3731168869;202061.77365464528;212593.69645164144;273.99448886881055;2894946.858190474;1081722.86588597;185626.07570279296;0.0;0;157;174;0;0;0;0;3;72;62;1239458447279.837;454683413660.3412;867046688089.8755;39686.262990509815;12221.964275531995;247.49813231365357;19128.044082655317;2414972.508079787;964456.3826934915;70715.28920477425;877525.5635580058;5.370474265456693;0.3500712081860865
5638;2019-02-11 14:58:37.871;760;190;157;157;150;44;195;27;24;34;610;592;24;106;243;248;250;192;203;200;194;26;553;358;366;141;363;260;553;348.0;83.0;889.0;271.0;125.0;0;8;100;1;0;0;0;0;0;0;1;1;0;0;0;30486.8515625;10998.8720703125;0.0;1970.09069824219;499.0;82711;;;Calculated values ==>;1549893517.871;349.16;292.16;288.86;288.86;288.16;277.56;274.1680685717883;292.66;275.86;275.56;276.56;334.16;332.36;275.56;283.76000000000005;297.46000000000004;297.96000000000004;298.16;292.36;293.16;292.56;;323.06;275.76000000000005;242.77792619122317;262.5002047102346;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2600000.0;5530000.0;0.058;0.013833333333333333;0.14816666666666667;0.04516666666666667;0.020833333333333332;0.07883333333333334;;10998.8720703125;0.0;1970.09069824219;30486.8515625;509221.8520205175;412845.1473663945;240823.17985096716;240823.17985096716;238524.6311786081;430280.9020939914;457963.6984928254;453037.69290263235;471964.88962738856;517579.8098020772;515725.0369046097;453037.69290263235;463022.8473428688;464898.1456994284;466275.0664382286;430432.9660279302;413590.4106133878;458654.80598915706;457825.0308446583;;209472.28574929133;471176.58799080667;202354.75861805238;212520.83188256476;274.11302740503766;2895457.865251596;1081906.4815746017;185661.18175728925;0.0;0;157;174;0;0;0;0;3;72;62;1239678083879.802;454768927910.3276;867201513889.8508;37142.85476316527;12141.785960002737;232.98868323450293;19338.147684845044;2415612.8574347403;964659.447783964;70719.29392891265;877846.1685812838;5.309274019831356;0.342351091634923
5639;2019-02-11 14:59:37.862;761;190;156;155;148;44;195;28;28;33;610;596;28;117;243;248;250;192;203;200;194;27;551;358;366;141;363;263;551;353.0;84.0;809.0;266.0;125.0;0;32;100;1;0;0;0;0;0;0;1;1;0;0;0;30700.806640625;10934.580078125;0.0;2144.7646484375;498.0;82712;;;Calculated values ==>;1549893577.862;349.26;292.16;288.76000000000005;288.66;287.96000000000004;277.56;274.1680685717883;292.66;275.96000000000004;275.96000000000004;276.46000000000004;334.16;332.76000000000005;275.96000000000004;284.86;297.46000000000004;297.96000000000004;298.16;292.36;293.16;292.56;;322.96000000000004;275.86;242.77792619122317;262.9017227912062;274.1680685717883;293.46000000000004;5510000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2630000.0;5510000.0;0.05883333333333333;0.014;0.13483333333333333;0.044333333333333336;0.020833333333333332;0.07966666666666666;;10934.580078125;0.0;2144.7646484375;30700.806640625;509521.7372202966;413676.3280692049;240558.2877051051;240226.1665073755;237941.55351223252;430280.9020939914;457963.6984928254;453023.67980688816;471866.4182417926;517326.69504826766;515881.2824938866;453023.67980688816;463877.6945220708;464898.1456994284;466275.0664382286;430946.7570393894;414400.9631372732;458654.80598915706;457825.0308446583;;209054.2704885073;471275.1926151781;202386.29264042093;212368.50892302662;274.12528378276863;2895967.685918181;1082089.2329254984;185695.46707490642;0.0;0;157;174;0;0;0;0;3;72;62;1239897650939.5715;454853515220.23883;867358390354.6863;33794.274369612;11920.741232214237;231.64111462962663;19554.70291308999;2416203.9115054817;964859.9387655298;70723.16526310354;878170.2270531966;5.008000094723465;0.3172632355513089
5640;2019-02-11 15:00:37.862;760;189;155;155;147;44;195;28;31;33;617;605;31;131;244;248;250;191;203;200;194;27;551;359;367;140;363;267;551;358.0;80.0;857.0;284.0;125.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;30634.15234375;10873.1513671875;0.0;2255.32666015625;497.0;82713;;;Calculated values ==>;1549893637.862;349.16;292.06;288.66;288.66;287.86;277.56;274.27422755570615;292.66;275.96000000000004;276.26000000000005;276.46000000000004;334.86;333.66;276.26000000000005;286.26000000000005;297.56;297.96000000000004;298.16;292.26000000000005;293.16;292.56;;322.86;275.86;242.56692532238324;263.43189868330234;274.27422755570615;293.46000000000004;5510000.0;3590000.0;3670000.0000000005;1400000.0;3629999.9999999995;2670000.0;5510000.0;0.059666666666666666;0.013333333333333334;0.14283333333333334;0.04733333333333333;0.020833333333333332;0.0805;;10873.1513671875;0.0;2255.32666015625;30634.15234375;509397.94777386275;413307.47646805906;240226.1665073755;240226.1665073755;237620.59868662496;430214.79039162316;457802.39502634533;452711.2032532543;471998.58498376724;517712.4002498983;516470.9588497146;452711.2032532543;464945.0129848836;465029.61547741666;466131.47824129247;430946.7570393894;414040.76927589084;458495.1351315018;457663.3959569731;;208636.25808486674;471408.2891495208;202646.24392334648;212371.8967660041;274.2308388171829;2896478.8105763844;1082270.964020876;185732.13450247803;0.0;0;157;174;0;0;0;0;3;72;62;1240117550939.5715;454937815220.23883;867517390354.6863;35717.611690955164;12721.403474038916;225.41317017998082;19745.965684873005;2416783.1772226533;965065.2899714152;70726.97404881028;878497.7326248463;5.210839663025918;0.3369648456529474
5641;2019-02-11 15:01:37.882;759;189;154;154;146;43;195;28;33;32;626;615;33;141;244;248;250;191;203;200;194;27;553;358;367;138;363;268;553;381.0;85.0;664.0;288.0;125.0;0;55;100;1;0;0;0;0;0;0;1;1;0;0;0;30715.6640625;10913.9091796875;0.0;2317.68505859375;498.0;82714;;;Calculated values ==>;1549893697.882;349.06000000000006;292.06;288.56;288.56;287.76000000000005;277.46000000000004;274.1680685717883;292.66;275.96000000000004;276.46000000000004;276.36;335.76000000000005;334.66;276.46000000000004;287.26000000000005;297.56;297.96000000000004;298.16;292.26000000000005;293.16;292.56;;322.96000000000004;275.86;242.14157278889297;263.56353331371673;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2680000.0;5530000.0;0.0635;0.014166666666666666;0.11066666666666666;0.048;0.020833333333333332;0.08433333333333333;;10913.9091796875;0.0;2317.68505859375;30715.6640625;509097.81878069986;412465.3940541978;239829.46499139623;239829.46499139623;237241.20163114887;430280.9020939914;457802.39502634533;452792.3811935641;472164.23178385233;518558.9324951787;517421.25745202915;452792.3811935641;465979.3111329689;465029.61547741666;466275.0664382286;430432.9660279302;413220.0903815756;458495.1351315018;457663.3959569731;;209054.2704885073;471673.81221397576;202390.46578782963;211639.23041321663;274.12690557834355;2896990.229462431;1082452.5833783215;185770.25563626582;0.0;0;157;174;0;0;0;0;3;72;62;1240337824339.5015;455021243020.21234;867677943854.6353;27711.14530490128;12925.600628455013;243.8490716566906;20748.037960856793;2417311.9263884425;965279.0862472127;70730.88587099724;878835.2951384635;4.6576876418691615;0.29050922006015006
5642;2019-02-11 15:02:37.863;758;190;153;152;144;43;195;28;35;32;636;624;35;144;244;248;250;192;203;201;194;27;551;358;367;137;363;267;551;382.0;83.0;706.0;296.0;125.0;0;58;100;1;0;0;0;0;0;0;1;1;0;0;0;30650.123046875;10895.7197265625;0.0;2333.23706054688;496.0;82715;;;Calculated values ==>;1549893757.863;348.96000000000004;292.16;288.46000000000004;288.36;287.56;277.46000000000004;274.1680685717883;292.66;275.96000000000004;276.66;276.36;336.76000000000005;335.56;276.66;287.56;297.56;297.96000000000004;298.16;292.36;293.26000000000005;292.56;;322.76000000000005;275.86;241.92719264551067;263.43189868330234;274.1680685717883;293.46000000000004;5510000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2670000.0;5510000.0;0.06366666666666666;0.013833333333333333;0.11766666666666666;0.04933333333333333;0.020833333333333332;0.08449999999999999;;10895.7197265625;0.0;2333.23706054688;30650.123046875;509150.22751067166;413676.3280692049;239566.37892065308;239238.65314294572;236665.3116728602;430280.9020939914;457802.39502634533;453219.60249349655;472295.8960165899;519674.9237228913;518435.86561318;453219.60249349655;466475.0488145985;465029.61547741666;466275.0664382286;430946.7570393894;414400.9631372732;458633.2384034343;457663.3959569731;;208218.24852204052;471806.2409394271;202391.69898596493;211557.05399944822;274.12738482336994;2897501.449083727;1082634.2727325244;185809.0010472908;0.0;0;157;174;0;0;0;0;3;72;62;1240557954609.3054;455103716895.1389;867838393029.4924;29514.08331271955;13291.117403037468;228.88348231260724;20795.98589541085;2417788.652282145;965497.4897142748;70734.8240614548;879181.3857068946;4.825026728916225;0.30528384785915147
5643;2019-02-11 15:03:37.863;759;189;151;151;144;43;196;28;36;32;644;632;36;143;244;248;250;191;203;201;194;27;552;358;367;136;362;266;552;361.0;81.0;453.0;272.0;125.0;0;60;100;1;0;0;0;0;0;0;1;1;0;0;0;30753.19921875;10942.3134765625;0.0;2353.3193359375;497.0;82716;;;Calculated values ==>;1549893817.863;349.06000000000006;292.06;288.26000000000005;288.26000000000005;287.56;277.46000000000004;274.1680685717883;292.76000000000005;275.96000000000004;276.76000000000005;276.36;337.56000000000006;336.36;276.76000000000005;287.46000000000004;297.56;297.96000000000004;298.16;292.26000000000005;293.26000000000005;292.56;;322.86;275.86;241.71165711629368;263.299902668528;274.1680685717883;293.46000000000004;5520000.0;3579999.9999999995;3670000.0000000005;1360000.0;3620000.0000000005;2660000.0;5520000.0;0.06016666666666667;0.013500000000000002;0.0755;0.04533333333333334;0.020833333333333332;0.081;;10942.3134765625;0.0;2353.3193359375;30753.19921875;509185.99276925414;412889.33823237545;238880.49788242896;238880.49788242896;236636.12192516867;430280.9020939914;457941.242533051;453518.175689324;472427.34351167246;520582.3846705564;519345.1254915946;453518.175689324;466500.7168163019;465175.32018785755;466275.0664382286;430690.5467801864;413633.1203958097;458633.2384034343;457663.3959569731;;208636.25808486674;471938.4492427271;202373.97424752326;211763.51221946406;274.12049627260086;2898013.1434359406;1082816.2563425505;185848.05568392816;0.0;0;157;174;0;0;0;0;3;72;62;1240778154609.3054;455185616895.1389;867998293029.4924;18961.387208855955;12220.256199782572;230.27525618908564;19917.890582738233;2418192.614536491;965710.0844942982;70738.65038427565;879520.6680108792;3.8606518374445256;0.23242565606229026
5644;2019-02-11 15:04:37.864;760;189;151;150;141;42;196;27;37;32;650;637;37;144;244;249;250;191;203;201;194;26;552;357;367;130;362;265;552;347.0;81.0;677.0;173.0;125.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;30698.12109375;10907.689453125;0.0;2287.36840820312;498.0;82717;;;Calculated values ==>;1549893877.864;349.16;292.06;288.26000000000005;288.16;287.26000000000005;277.36;274.0616903277293;292.76000000000005;275.86;276.86;276.36;338.16;336.86;276.86;287.56;297.56;298.06;298.16;292.26000000000005;293.26000000000005;292.56;;322.96000000000004;275.76000000000005;240.39332010688793;263.1675429290057;274.0616903277293;293.46000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2650000.0;5520000.0;0.057833333333333334;0.013500000000000002;0.11283333333333333;0.028833333333333332;0.020833333333333332;0.07866666666666666;;10907.689453125;0.0;2287.36840820312;30698.12109375;509309.92754963605;412889.33823237545;238880.49788242896;238555.96125941677;235692.7548229053;430346.717906069;457941.242533051;453815.4994363159;473211.5349843978;521282.24678839854;519943.4722718921;453815.4994363159;466760.25467865175;465175.32018785755;466547.812170346;430690.5467801864;413633.1203958097;458633.2384034343;457663.3959569731;;209054.2704885073;472630.20280472847;202150.46415272923;211877.69766165398;274.0290078657548;2898525.2463082;1082998.342735524;185886.72872644293;0.0;0;157;174;0;0;0;0;3;72;62;1240998358279.9143;455265418225.3596;868157595684.933;28396.20481449803;7798.832464465979;230.27525618908564;19335.141599231767;2418587.267715221;965876.9130140573;70742.4883691881;879847.7820651103;4.225859008758634;0.23175332082266464
5645;2019-02-11 15:05:37.844;763;188;152;151;141;41;196;26;37;31;657;643;37;137;244;249;250;190;203;201;194;26;550;358;367;125;362;264;550;360.0;83.0;891.0;207.0;125.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;30532.26171875;10921.8623046875;0.0;2132.3916015625;498.0;82718;;;Calculated values ==>;1549893937.844;349.46000000000004;291.96000000000004;288.36;288.26000000000005;287.26000000000005;277.26000000000005;274.1680685717883;292.76000000000005;275.76000000000005;276.86;276.26000000000005;338.86;337.46000000000004;276.86;286.86;297.56;298.06;298.16;292.16;293.26000000000005;292.56;;322.96000000000004;275.76000000000005;239.25999513918347;263.0348170998261;274.1680685717883;293.46000000000004;5500000.0;3579999.9999999995;3670000.0000000005;1250000.0;3620000.0000000005;2640000.0;5500000.0;0.060000000000000005;0.013833333333333333;0.1485;0.034499999999999996;0.020833333333333332;0.08083333333333334;;10921.8623046875;0.0;2132.3916015625;30532.26171875;509856.8477095148;413351.9237643686;239271.01122138754;238944.2795962181;235749.16786847432;430280.9020939914;457941.242533051;453986.0025407328;473763.129845022;522083.6981569341;520643.7445983492;453986.0025407328;466084.61933836737;465175.32018785755;466404.73984073254;431201.61685064225;414083.7466353395;458633.2384034343;457663.3959569731;;209054.2704885073;473282.30129752296;202428.157122767;211923.73807601974;274.14155143574715;2899035.3294140697;1083180.1950292531;185923.54778275822;0.0;0;157;174;0;0;0;0;3;72;62;1241218484879.9844;455341892725.3839;868316242784.9834;37356.340044567914;9344.46797402908;236.79720464502122;19863.955678710397;2419135.0229432625;966019.7262308112;70746.37934227278;880174.3323228157;5.117225494592973;0.30446547633892457
5646;2019-02-11 15:06:37.864;765;188;152;151;142;41;196;26;36;32;666;651;36;126;244;249;250;190;203;201;194;26;551;356;367;123;361;265;551;368.0;84.0;904.0;195.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30537.654296875;10917.818359375;0.0;2090.92260742188;497.0;82719;;;Calculated values ==>;1549893997.864;349.66;291.96000000000004;288.36;288.26000000000005;287.36;277.26000000000005;273.955091788801;292.76000000000005;275.76000000000005;276.76000000000005;276.36;339.76;338.26;276.76000000000005;285.76000000000005;297.56;298.06;298.16;292.16;293.26000000000005;292.56;;322.86;275.76000000000005;238.79729159403252;263.1675429290057;273.955091788801;293.46000000000004;5510000.0;3560000.0;3670000.0000000005;1230000.0;3610000.0;2650000.0;5510000.0;0.06133333333333334;0.014;0.15066666666666664;0.0325;0.020833333333333332;0.08216666666666667;;10917.818359375;0.0;2090.92260742188;30537.654296875;510016.42744523974;412934.04071806197;239238.65314294572;238912.33468982912;236034.54159981437;430412.23801567365;457941.242533051;453689.4726371599;474116.9027462501;522927.8634207395;521385.1646613062;453689.4726371599;464646.6704210839;465320.7433433528;466690.6173508106;430946.7570393894;413676.3280692049;458633.2384034343;457663.3959569731;;208636.25808486674;473541.6726018376;201895.7967273377;211364.0666095913;273.92530905566235;2899544.4150193604;1083362.2530338422;185958.75379925026;0.0;0;157;174;0;0;0;0;3;72;62;1241438758279.9143;455416317525.3602;868474995684.933;37936.913837079876;8828.490965921248;241.78600558258339;20237.59489470987;2419762.6758733373;966171.2180357041;70750.36886508788;880508.6233040174;5.1692001458809225;0.3016217204320937
5647;2019-02-11 15:07:37.855;765;188;152;152;142;41;196;25;36;32;675;658;36;121;243;249;250;190;203;201;194;25;548;356;367;130;361;266;548;364.0;84.0;654.0;286.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30347.302734375;10842.8369140625;0.0;2062.29321289062;498.0;82720;;;Calculated values ==>;1549894057.855;349.66;291.96000000000004;288.36;288.36;287.36;277.26000000000005;273.955091788801;292.76000000000005;275.66;276.76000000000005;276.36;340.66;338.96000000000004;276.76000000000005;285.26000000000005;297.46000000000004;298.06;298.16;292.16;293.26000000000005;292.56;;322.96000000000004;275.66;240.39332010688793;263.299902668528;273.955091788801;293.46000000000004;5480000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2660000.0;5480000.0;0.06066666666666667;0.014;0.109;0.04766666666666666;0.020833333333333332;0.0815;;10842.8369140625;0.0;2062.29321289062;30347.302734375;510278.69926784426;414171.1577566021;239336.0627601253;239336.0627601253;236120.5683718149;430412.23801567365;457941.242533051;453518.175689324;473211.5349843978;523772.4969455987;522024.1401083039;453518.175689324;463907.9439119088;465189.78860520123;466690.6173508106;431707.3629549263;414883.2198629546;458633.2384034343;457663.3959569731;;209054.2704885073;472533.2602288536;201823.4960971837;211412.5980048886;273.89713376174893;2900051.713554559;1083543.5646267782;185993.35873953011;0.0;0;157;174;0;0;0;0;3;72;62;1241658925249.6833;455492206140.2806;868634271789.7659;27434.72007554329;12903.832090276264;235.53800328760454;20069.440033094885;2420307.357774162;966352.2935622453;70754.34596850262;880844.464877603;4.699180062938264;0.29698012599924306
5648;2019-02-11 15:08:37.855;763;187;153;152;144;41;196;25;36;32;678;661;36;125;243;249;250;189;203;201;194;24;552;355;367;135;360;267;552;367.0;83.0;874.0;273.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30445.28515625;10886.5126953125;0.0;2037.6259765625;499.0;82721;;;Calculated values ==>;1549894117.855;349.46000000000004;291.86;288.46000000000004;288.36;287.56;277.26000000000005;273.8482719121499;292.76000000000005;275.66;276.76000000000005;276.36;340.96000000000004;339.26;276.76000000000005;285.66;297.46000000000004;298.06;298.16;292.06;293.26000000000005;292.56;;323.06;275.56;241.49495122638035;263.43189868330234;273.8482719121499;293.46000000000004;5520000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2670000.0;5520000.0;0.06116666666666667;0.013833333333333333;0.14566666666666667;0.0455;0.020833333333333332;0.082;;10886.5126953125;0.0;2037.6259765625;30445.28515625;509681.44870125153;412126.3827081116;239533.71215817897;239206.40581346143;236636.12192516867;430477.46260093397;457941.242533051;453346.4092352501;472558.57531478856;524000.87175036455;522251.8132149156;453346.4092352501;464234.8699415862;465335.1870322967;466833.15677505854;430690.5467801864;412889.33823237545;458633.2384034343;457663.3959569731;;209472.28574929133;471777.35084692197;201568.88007574438;211214.41668205397;273.79331667034427;2900558.318453647;1083724.6425401897;186027.52473277555;0.0;0;157;174;0;0;0;0;3;72;62;1241879125249.6833;455571706140.2806;868794171789.7659;36675.59341423467;12294.485420088578;246.25005157805168;20208.816300543367;2420841.610386577;966562.2795414984;70758.36086895983;881180.1170137166;5.371742516004174;0.3415616777920364
5649;2019-02-11 15:09:37.875;762;189;152;151;144;42;196;25;29;32;674;657;32;129;243;250;250;191;203;201;194;24;554;357;367;138;362;266;554;368.0;85.0;948.0;282.0;125.0;0;15;100;1;0;0;0;0;0;0;1;1;0;0;0;30565.9453125;10953.3310546875;0.0;2076.84350585938;499.0;82722;;;Calculated values ==>;1549894177.875;349.36;292.06;288.36;288.26000000000005;287.56;277.36;274.0616903277293;292.76000000000005;275.66;276.06;276.36;340.56000000000006;338.86;276.36;286.06;297.46000000000004;298.16;298.16;292.26000000000005;293.26000000000005;292.56;;323.06;275.56;242.14157278889297;263.299902668528;274.0616903277293;293.46000000000004;5540000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2660000.0;5540000.0;0.06133333333333334;0.014166666666666666;0.158;0.047;0.020833333333333332;0.08216666666666667;;10953.3310546875;0.0;2076.84350585938;30565.9453125;509381.84174824244;412035.40644734737;239142.2403198925;238817.14559756604;236578.01582607985;430346.717906069;457941.242533051;452630.43480840453;472164.23178385233;523669.72089425026;521921.216817512;453011.5958584307;464854.67226423114;465044.1086722825;466677.1382597011;430173.9942474147;412801.4708678641;458633.2384034343;457663.3959569731;;209472.28574929133;471379.3427040597;202095.97308461147;211489.04287043324;274.00780188298137;2901066.9148496985;1083906.701904281;186061.8234075334;0.0;0;157;174;0;0;0;0;3;72;62;1242099398649.6133;455653633440.2545;868954125089.7151;39584.44495235931;12656.318372114065;246.1107478769669;20227.326011944024;2421477.3225395363;966770.2722141556;70762.46524328954;881517.197188831;5.58044711883296;0.3600321096779472
