;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5650;2019-02-11 15:10:37.876;763;190;151;150;143;43;196;25;16;32;666;651;22;133;244;250;250;192;203;201;195;25;551;359;367;139;364;265;551;351.0;84.0;683.0;306.0;125.0;0;32;100;1;0;0;0;0;0;0;1;1;0;0;0;30693.203125;10888.9541015625;0.0;2164.16357421875;499.0;82723;;;Calculated values ==>;1549894237.876;349.46000000000004;292.16;288.26000000000005;288.16;287.46000000000004;277.46000000000004;274.27422755570615;292.76000000000005;275.66;274.76000000000005;276.36;339.76;338.26;275.36;286.46000000000004;297.56;298.16;298.16;292.36;293.26000000000005;292.66;;323.06;275.66;242.35481222062532;263.1675429290057;274.27422755570615;293.46000000000004;5510000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2650000.0;5510000.0;0.058499999999999996;0.014;0.11383333333333333;0.051000000000000004;0.020833333333333332;0.07933333333333333;;10888.9541015625;0.0;2164.16357421875;30693.203125;509769.17553175887;413676.3280692049;238912.33468982912;238587.39616456104;236349.3324064729;430214.79039162316;457941.242533051;451144.3531467388;472032.3497595296;522927.8634207395;521385.1646613062;451912.95111002645;465471.2297378165;464883.6276779939;466391.21630984533;430946.7570393894;414400.9631372732;458633.2384034343;457802.39502634533;;209472.28574929133;471344.5575217925;202601.0181559116;212136.55295998658;274.21328387253914;2901577.416260943;1084088.7239806806;186097.1657221868;0.0;0;157;174;0;0;0;0;3;72;62;1242319602319.3472;455736734825.1541;869113427744.5227;28292.51629978916;13705.920507659926;231.64111462962663;19489.49013726446;2422042.9733099765;966989.9611993105;70766.44657516004;881848.1761725658;4.728339205418919;0.30969567570661855
5651;2019-02-11 15:11:37.886;764;190;151;150;142;43;196;25;15;32;658;644;20;135;244;250;250;192;204;201;195;25;552;358;367;139;363;267;552;384.0;86.0;764.0;300.0;125.0;0;45;100;1;0;0;0;0;0;0;1;1;0;0;0;30742.525390625;10918.83984375;0.0;2248.80615234375;499.0;82724;;;Calculated values ==>;1549894297.886;349.56000000000006;292.16;288.26000000000005;288.16;287.36;277.46000000000004;274.1680685717883;292.76000000000005;275.66;274.66;276.36;338.96000000000004;337.56000000000006;275.16;286.66;297.56;298.16;298.16;292.36;293.26000000000005;292.66;;323.06;275.66;242.35481222062532;263.43189868330234;274.1680685717883;293.56;5520000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2670000.0;5520000.0;0.064;0.014333333333333333;0.12733333333333333;0.05;0.020833333333333332;0.08483333333333333;;10918.83984375;0.0;2248.80615234375;30742.525390625;509805.19521534437;413263.53111073095;238880.49788242896;238555.96125941677;236006.0425799679;430280.9020939914;457941.242533051;450658.05481633596;472032.3497595296;521942.8924730366;520500.1703994049;451303.1250926751;465417.02787213627;465029.61547741666;466534.3108773681;430690.5467801864;413998.2807911148;458633.2384034343;457802.39502634533;;209472.28574929133;471344.5575217925;202353.92451240568;211324.104613099;274.11270317781197;2902089.465992559;1084270.4858854653;186133.9465990269;0.0;0;157;174;0;0;0;0;3;72;62;1242539839019.3123;455820148725.14087;869273054344.4973;31617.39259203379;13449.531650469342;239.25581251002671;20909.574970057063;2422542.3057588693;967216.2943498314;70770.37137024241;882184.8911582193;5.028670655689974;0.3222571098162657
5652;2019-02-11 15:12:37.856;759;197;153;152;143;43;196;26;21;32;651;636;20;105;245;250;250;199;204;201;195;24;571;363;367;138;368;241;566;383.0;82.0;1139.0;350.0;125.0;0;52;1;1;0;1;0;0;0;0;1;1;0;0;0;39174.390625;19708.99609375;0.0;2033.07092285156;497.0;82725;;;Calculated values ==>;1549894357.856;349.06000000000006;292.86;288.46000000000004;288.36;287.46000000000004;277.46000000000004;274.69669130483857;292.76000000000005;275.76000000000005;275.26000000000005;276.36;338.26;336.76000000000005;275.16;283.66;297.66;298.16;298.16;293.06;293.26000000000005;292.66;;322.86;275.56;242.14157278889297;259.87524604437704;274.69669130483857;293.56;5710000.0;3629999.9999999995;3670000.0000000005;1380000.0;3679999.9999999995;2410000.0;5660000.0;0.06383333333333334;0.013666666666666666;0.18983333333333335;0.058333333333333334;0.020833333333333332;0.08466666666666667;;19708.99609375;0.0;2033.07092285156;39174.390625;507501.1146764929;409900.32519794826;239087.86114106554;238766.15459014362;235925.85182193806;429947.3805835815;457941.242533051;455876.44775408454;472164.23178385233;523330.3140413877;521810.07906530204;455756.27106730634;465695.12267431215;464429.48242293764;465816.1379094171;425535.9842908292;410729.6832665638;458633.2384034343;457802.39502634533;;208636.25808486674;471379.3427040597;203655.1971178409;212373.86444639027;274.64006577488163;2902671.8156391503;1084525.5902357497;186169.6110668494;0.0;0;157;175;0;0;0;0;3;72;62;1242759928919.4172;455903207175.1805;869425378144.57;47880.00074578026;15617.241825862764;202.35278066496062;20779.61558910286;2423204.4527978613;967458.3963506935;70774.04960181816;882532.1273747507;3.885518836682141;0.2680023205271078
5653;2019-02-11 15:13:37.867;764;195;152;151;142;44;196;26;27;33;632;618;21;95;247;248;250;197;204;201;195;26;540;360;367;138;365;245;540;365.0;86.0;649.0;254.0;125.0;0;60;100;1;0;0;0;0;0;0;1;1;0;0;0;30603.421875;10838.3193359375;0.0;2135.38842773438;488.0;82726;;;Calculated values ==>;1549894417.867;349.56000000000006;292.66;288.36;288.26000000000005;287.36;277.56;274.38016830617;292.76000000000005;275.76000000000005;275.86;276.46000000000004;336.36;334.96000000000004;275.26000000000005;282.66;297.86;297.96000000000004;298.16;292.86;293.26000000000005;292.66;;321.96000000000004;275.76000000000005;242.14157278889297;260.44013211722256;274.38016830617;293.56;5400000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2450000.0;5400000.0;0.06083333333333333;0.014333333333333333;0.10816666666666667;0.042333333333333334;0.020833333333333332;0.08166666666666667;;10838.3193359375;0.0;2135.38842773438;30603.421875;510853.16979771334;419464.5907800107;239600.85973100874;239269.84398300503;236353.9561828729;430148.3826014536;457941.242533051;455938.9057791105;472262.261994151;521077.13199986814;519652.56841589947;455212.6578862429;463964.00729408767;465132.6551254336;465987.6186816921;433680.0300931117;420072.169873915;458633.2384034343;457802.39502634533;;204874.27233412856;471575.67402331997;202881.925894483;212249.00085278036;274.3268788508405;2903253.4040164906;1084780.197867837;186204.3545966744;0.0;0;157;175;0;0;0;0;3;72;62;1242980169289.9912;455986022355.3963;869571204874.95;27372.32999085388;11374.702004120765;195.0459964751528;20053.527190841138;2423831.6705244733;967683.3704542217;70777.36186543998;882872.4659494386;4.5473203387150845;0.2768459226584374
5654;2019-02-11 15:14:37.857;778;182;150;149;139;42;196;24;33;33;619;608;28;124;245;248;250;184;204;201;195;25;538;355;367;136;360;259;538;346.0;84.0;368.0;183.0;125.0;0;62;100;1;0;0;0;0;0;0;1;1;0;0;0;30494.78125;10683.1953125;0.0;2278.1943359375;490.0;82727;;;Calculated values ==>;1549894477.857;350.96000000000004;291.36;288.16;288.06;287.06;277.36;273.8482719121499;292.76000000000005;275.56;276.46000000000004;276.46000000000004;335.06;333.96000000000004;275.96000000000004;285.56;297.66;297.96000000000004;298.16;291.56;293.26000000000005;292.66;;322.16;275.66;241.71165711629368;262.3656120759269;273.8482719121499;293.56;5380000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2590000.0;5380000.0;0.057666666666666665;0.014;0.06133333333333334;0.030500000000000003;0.020833333333333332;0.0785;;10683.1953125;0.0;2278.1943359375;30494.78125;512736.1860679556;416016.18631270336;239005.92632933005;238676.9900291031;235462.4230362692;430477.46260093397;457941.242533051;454334.68066206237;472525.0707617092;518589.5724471654;517458.2931332105;453711.02531543287;465285.9735717574;465596.4787924315;466704.2170870103;434161.29226075223;416684.57304968947;458633.2384034343;457802.39502634533;;205710.24989127388;471742.7696466962;201550.1482670793;211490.64138338785;273.78600531285474;2903762.470850664;1084959.5139322765;186241.12832306814;0.0;0;157;175;0;0;0;0;3;72;62;1243200332590.0261;456068208655.40936;869722379674.974;15504.117986892297;8240.874952078317;244.67406895487872;19335.472660972162;2424188.914707056;967846.8063516925;70781.02558859682;883200.6529079784;3.34263075519225;0.16890506559047488
5655;2019-02-11 15:15:37.858;783;181;152;151;139;41;196;21;37;31;621;612;33;137;243;248;250;182;204;201;195;22;543;354;367;133;359;262;543;337.0;81.0;520.0;266.0;125.0;0;55;100;1;0;0;0;0;0;0;1;1;0;0;0;30609.892578125;10742.2666015625;0.0;2291.30493164062;494.0;82728;;;Calculated values ==>;1549894537.858;351.46000000000004;291.26000000000005;288.36;288.26000000000005;287.06;277.26000000000005;273.7412296467126;292.76000000000005;275.26000000000005;276.86;276.26000000000005;335.26000000000005;334.36;276.46000000000004;286.86;297.46000000000004;297.96000000000004;298.16;291.36;293.26000000000005;292.66;;322.56;275.36;241.05796691057077;262.7682575881327;273.7412296467126;293.56;5430000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2620000.0;5430000.0;0.05616666666666667;0.013500000000000002;0.08666666666666667;0.044333333333333336;0.020833333333333332;0.077;;10742.2666015625;0.0;2291.30493164062;30609.892578125;512918.2604393093;413676.876647874;239500.68554654293;239170.98500803552;235320.1922637725;430542.39183029096;457941.242533051;454325.6337369566;472723.10170879104;518544.5724661601;517617.2956734166;453824.779244464;466371.2299982849;465480.30547409743;466846.7340063354;432949.41097857663;414039.5949891296;458633.2384034343;457802.39502634533;;207382.2378540181;471846.71735943656;201239.3632902318;211591.45264529434;273.66012024227524;2904271.684952044;1085138.0624237699;186279.20811823796;0.0;0;157;175;0;0;0;0;3;72;62;1243420536259.76;456148910000.3119;869878682279.7852;21934.14343871615;11996.926030401411;255.28251585753532;18958.242563340926;2424500.9054183173;968015.4575038152;70785.19196290364;883519.7725197005;4.077515853036121;0.25403862186985554
5656;2019-02-11 15:16:37.878;782;184;154;153;142;40;196;21;37;30;630;620;36;141;243;248;250;186;204;201;195;20;550;353;367;133;357;264;550;326.0;86.0;670.0;237.0;125.0;0;54;100;1;0;0;0;0;0;0;1;1;0;0;0;30697.1640625;10892.578125;0.0;2310.42993164062;495.0;82729;;;Calculated values ==>;1549894597.878;351.36;291.56;288.56;288.46000000000004;287.36;277.16;273.6339639331285;292.76000000000005;275.26000000000005;276.86;276.16;336.16;335.16;276.76000000000005;287.26000000000005;297.46000000000004;297.96000000000004;298.16;291.76000000000005;293.26000000000005;292.66;;322.66;275.16;241.05796691057077;263.0348170998261;273.6339639331285;293.56;5500000.0;3529999.9999999995;3670000.0000000005;1330000.0;3570000.0000000005;2640000.0;5500000.0;0.05433333333333333;0.014333333333333333;0.11166666666666666;0.0395;0.020833333333333332;0.07516666666666666;;10892.578125;0.0;2310.42993164062;30697.1640625;512196.58048648393;411831.94049012626;239928.7520593822;239599.15917835472;236063.12854131396;430607.02586249536;457941.242533051;453986.0025407328;472625.7912797831;519305.0230933757;518274.1224609488;453860.3037835336;466552.3422650513;465769.70841700374;466988.98658911174;431201.61685064225;412601.8314242595;458633.2384034343;457802.39502634533;;207800.24178383037;471651.78204872925;200996.63919858725;211787.13611122442;273.5607188423307;2904782.747387933;1085318.4128932247;186317.56869134997;0.0;0;157;175;0;0;0;0;3;72;62;1243640809659.69;456228736600.2865;870036534879.735;28250.478906539585;10690.878142580608;266.59692444481914;18492.146961786588;2424919.2500061234;968204.5855602082;70789.54240790322;883831.963127837;4.370223867759485;0.27048240130505125
5657;2019-02-11 15:17:37.868;781;188;156;155;145;41;196;22;33;29;639;628;34;143;242;248;250;190;204;201;195;21;553;354;367;132;359;270;553;318.0;79.0;1229.0;259.0;125.0;0;53;100;1;0;0;0;0;0;0;1;1;0;0;0;30802.6484375;10930.4658203125;0.0;2370.30541992188;496.0;82730;;;Calculated values ==>;1549894657.868;351.26;291.96000000000004;288.76000000000005;288.66;287.66;277.26000000000005;273.7412296467126;292.76000000000005;275.36;276.46000000000004;276.06;337.06;335.96000000000004;276.56;287.46000000000004;297.36;297.96000000000004;298.16;292.16;293.26000000000005;292.66;;322.76000000000005;275.26000000000005;240.83765695389522;263.82572766246335;273.7412296467126;293.56;5530000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2700000.0;5530000.0;0.053000000000000005;0.013166666666666667;0.2048333333333333;0.043166666666666666;0.020833333333333332;0.07383333333333333;;10930.4658203125;0.0;2370.30541992188;30802.6484375;511815.809595767;412080.6298862991;240490.44586615753;240159.2177457252;236923.50357908226;430542.39183029096;457941.242533051;452444.40577210765;472659.50235634967;519736.45293305314;518598.68257978704;452572.47738288756;465927.2375088601;465349.75327765616;466846.7340063354;430432.9660279302;412845.1473663945;458633.2384034343;457802.39502634533;;208218.24852204052;471881.50233233685;201335.37489442647;212383.64548464405;273.6976480031924;2905295.1604091083;1085500.2412830146;186356.56831826453;0.0;0;157;175;0;0;0;0;3;72;62;1243860972959.7249;456308223350.29913;870196708179.7605;51435.49982477836;11678.5745010698;231.5729457102198;18120.084341162277;2425583.1891540196;968390.9665969174;70793.69313158591;884137.0142050888;6.124887808482082;0.4117996987929142
5658;2019-02-11 15:18:37.889;777;192;157;157;150;42;196;23;28;29;649;637;28;126;243;248;250;194;204;201;195;23;582;358;367;133;363;256;577;314.0;84.0;1704.0;373.0;125.0;0;52;1;1;1;0;0;0;0;0;1;1;0;0;0;39512.96484375;19939.2578125;0.0;2231.23291015625;497.0;82731;;;Calculated values ==>;1549894717.889;350.86;292.36;288.86;288.86;288.16;277.36;274.1680685717883;292.76000000000005;275.46000000000004;275.96000000000004;276.06;338.06000000000006;336.86;275.96000000000004;285.76000000000005;297.46000000000004;297.96000000000004;298.16;292.56;293.26000000000005;292.66;;322.86;275.46000000000004;241.05796691057077;261.9595390733887;274.1680685717883;293.56;5820000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2560000.0;5770000.0;0.052333333333333336;0.014;0.284;0.06216666666666667;0.020833333333333332;0.07316666666666667;;19939.2578125;0.0;2231.23291015625;39512.96484375;508793.65650269826;252401.15378869014;240034.73513239573;240034.73513239573;237802.42339140316;430280.9020939914;457941.242533051;454221.63973398146;472528.46462518856;521913.36233572155;520684.9796828939;454221.63973398146;465952.0268607452;464898.1456994284;466275.0664382286;422255.0091262285;253193.49240078937;458633.2384034343;457802.39502634533;;208636.25808486674;471944.1597200548;202405.270361494;213119.8104443248;274.13265867278454;2905881.32893943;1085757.5790162561;186394.92789211014;0.0;0;158;175;0;0;0;0;3;72;62;1244081250029.389;456387751175.17786;870354563409.5198;71515.84890178643;16756.334288457198;2366.861234156148;17902.60910525117;2426608.142333278;968628.0071049525;70815.35432848478;884437.3083828734;4.895771360564931;0.35377962812027597
5659;2019-02-11 15:19:37.849;775;203;154;154;148;46;196;25;28;30;649;635;26;90;247;243;251;204;204;201;195;24;568;365;367;133;370;249;562;329.0;81.0;1415.0;286.0;125.0;0;53;1;1;1;0;0;0;0;0;1;1;0;0;0;38933.8828125;19449.609375;0.0;2167.71826171875;491.0;82732;;;Calculated values ==>;1549894777.849;350.66;293.46000000000004;288.56;288.56;287.96000000000004;277.76000000000005;274.9066339382667;292.76000000000005;275.66;275.96000000000004;276.16;338.06000000000006;336.66;275.76000000000005;282.16;297.86;297.46000000000004;298.26000000000005;293.56;293.26000000000005;292.66;;322.26000000000005;275.56;241.05796691057077;260.9983114674233;274.9066339382667;293.56;5680000.0;3650000.0;3670000.0000000005;1330000.0;3700000.0;2490000.0;5620000.0;0.05483333333333333;0.013500000000000002;0.23583333333333334;0.04766666666666666;0.020833333333333332;0.07566666666666666;;19449.609375;0.0;2167.71826171875;38933.8828125;509771.0013364719;413968.3755738164;239537.71073319425;239537.71073319425;237609.73365870133;429811.8947417682;457941.242533051;455397.3407788695;472625.7912797831;522481.4531978744;521054.90106170654;455153.4212451428;462788.4295082773;464400.92303500493;464605.36442852597;426654.01728687965;414331.6623878134;458633.2384034343;457802.39502634533;;206128.24275125185;472041.5853210863;204239.94062907324;213958.48966655153;274.8749695418055;2906534.616854494;1086085.6007493208;186431.5613799481;0.0;0;158;175;0;0;0;0;3;72;62;1244301303229.5288;456467497975.2286;870505962409.6161;59231.28686866029;12765.211730319286;166.35179113739463;18450.85550555773;2427696.9754257477;968873.8559800097;70836.45036363663;884740.0519577971;4.1917163591377555;0.2885159023751588
5660;2019-02-11 15:20:37.849;787;196;153;152;143;48;196;25;22;31;641;628;22;84;248;241;251;198;204;201;195;24;560;363;367;133;368;253;554;314.0;83.0;1086.0;211.0;125.0;0;54;1;1;1;0;0;0;0;0;1;1;0;0;0;38642.23828125;19177.591796875;0.0;2212.44873046875;484.0;82733;;;Calculated values ==>;1549894837.849;351.86;292.76000000000005;288.46000000000004;288.36;287.46000000000004;277.96000000000004;274.69669130483857;292.76000000000005;275.66;275.36;276.26000000000005;337.26;335.96000000000004;275.36;281.56;297.96000000000004;297.26000000000005;298.26000000000005;292.96000000000004;293.26000000000005;292.66;;321.56;275.56;241.05796691057077;261.54996906429363;274.69669130483857;293.56;5600000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2530000.0;5540000.0;0.052333333333333336;0.013833333333333333;0.181;0.035166666666666666;0.020833333333333332;0.07316666666666667;;19177.591796875;0.0;2212.44873046875;38642.23828125;511953.3560857471;414635.1960104896;239468.71591713582;239142.2403198925;236263.07671782744;429947.3805835815;457941.242533051;453987.8031238918;472723.10170879104;521339.97829112876;520010.98876147554;453987.8031238918;461478.3963945477;464826.7974263201;464634.8729112105;428840.8467844847;415339.61386950605;458633.2384034343;457802.39502634533;;203202.34940748036;472041.5853210863;203712.68323977132;213893.7859383375;274.6622545939398;2907181.0845302753;1086407.4940924197;186468.06277154968;0.0;0;158;175;0;0;0;0;3;72;62;1244521503229.5288;456547297975.2286;870656562409.6161;45299.79669902581;9436.233056526242;186.76705532387115;17845.979898272573;2428568.067788812;969058.8680199;70839.39302069048;885042.5255861623;3.401993400439108;0.21716516803443714
5661;2019-02-11 15:21:37.850;796;192;155;154;143;45;196;26;-1;33;636;624;4;75;247;241;251;194;204;201;195;26;558;361;367;131;365;252;552;312.0;83.0;1294.0;180.0;125.0;0;47;1;1;1;0;0;0;0;0;1;1;0;0;0;38581.6015625;19127.109375;0.0;2175.19360351562;480.0;82734;;;Calculated values ==>;1549894897.85;352.76;292.36;288.66;288.56;287.46000000000004;277.66;274.4858918419099;292.76000000000005;275.76000000000005;273.06;276.46000000000004;336.76000000000005;335.56;273.56;280.66;297.86;297.26000000000005;298.26000000000005;292.56;293.26000000000005;292.66;;321.16;275.76000000000005;240.61611355647437;261.41265627149306;274.4858918419099;293.56;5580000.0;3610000.0;3670000.0000000005;1310000.0;3650000.0;2520000.0;5520000.0;0.052000000000000005;0.013833333333333333;0.21566666666666665;0.030000000000000002;0.020833333333333332;0.07283333333333333;;19127.109375;0.0;2175.19360351562;38581.6015625;513232.45012197;413998.2807911148;240192.6329125075;239862.4448945064;236320.4913731211;430081.6785162784;457941.242533051;451291.51601006434;473178.34860283375;520911.03590357874;519684.6558881796;451919.5663202109;460565.9934367964;465132.6551254336;464927.5523835209;429371.8051531241;414715.9607757526;458633.2384034343;457802.39502634533;;201530.46850934727;472499.14586990676;203212.1093550604;213790.0623177169;274.4594115128982;2907824.6272537294;1086726.7052552304;186504.62706701682;0.0;0;158;175;0;0;0;0;3;72;62;1244741706899.2627;456626499295.13293;870808064934.4331;53502.45870192917;8078.611095445392;202.73918055363885;17772.23156561177;2429391.433638694;969204.8274869408;70842.63896008363;885339.3489616433;3.7346215863973016;0.23613593855691
5662;2019-02-11 15:22:37.860;799;189;158;157;144;40;196;25;-11;33;634;622;-7;62;246;242;251;191;204;201;195;26;554;359;367;129;364;244;549;308.0;84.0;957.0;192.0;125.0;0;36;0;1;1;0;0;0;0;0;1;1;0;0;0;38336.671875;18983.66796875;0.0;2044.41687011719;476.0;82735;;;Calculated values ==>;1549894957.86;353.06000000000006;292.06;288.96000000000004;288.86;287.56;277.16;274.27422755570615;292.76000000000005;275.66;272.06;276.46000000000004;336.56;335.36;272.46000000000004;279.36;297.76000000000005;297.36;298.26000000000005;292.26000000000005;293.26000000000005;292.66;;320.76000000000005;275.76000000000005;240.16925963744896;260.2995467637923;274.27422755570615;293.56;5540000.0;3590000.0;3670000.0000000005;1290000.0;3640000.0;2440000.0;5490000.0;0.051333333333333335;0.014;0.1595;0.032;0.020833333333333332;0.07216666666666667;;18983.66796875;0.0;2044.41687011719;38336.671875;513939.126861504;414127.2103214636;241297.34604790306;240961.19252209782;236723.9674510215;430214.79039162316;457941.242533051;451456.4706612763;473438.18344108673;521362.2817922972;520142.32966091484;451952.59626543487;460268.71096229187;465146.75317812245;465349.75327765616;430416.17701863224;414840.6948555996;458633.2384034343;457802.39502634533;;199858.6285646581;472761.04596960294;202668.84959148962;213820.26311816787;274.23961154516024;2908465.719696542;1087044.347998013;186539.79634819494;0.0;0;158;175;0;0;0;0;3;72;62;1244961943599.2278;456704512295.12054;870956889734.4094;39681.62556063098;8642.950284099628;218.05675028245687;17607.37718604014;2430168.0970964315;969344.197056139;70846.14617727883;885634.2281728723;3.1457933657745687;0.19478437164976617
5663;2019-02-11 15:23:37.871;800;187;160;158;145;38;196;24;-20;33;629;617;-18;59;245;242;251;189;204;201;195;25;535;356;367;129;361;248;535;303.0;82.0;580.0;117.0;125.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;30264.36328125;10652.9228515625;0.0;2051.35620117188;474.0;82736;;;Calculated values ==>;1549895017.871;353.16;291.86;289.16;288.96000000000004;287.66;276.96000000000004;273.955091788801;292.76000000000005;275.56;271.16;276.46000000000004;336.06;334.86;271.36;279.06;297.66;297.36;298.26000000000005;292.06;293.26000000000005;292.66;;320.56;275.66;240.16925963744896;260.85938512811435;273.955091788801;293.56;5350000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2480000.0;5350000.0;0.050499999999999996;0.013666666666666666;0.09666666666666666;0.0195;0.020833333333333332;0.07133333333333333;;10652.9228515625;0.0;2051.35620117188;30264.36328125;515656.2683990421;418738.1899274901;242495.68551697262;241803.9108443614;237468.4357524217;430412.23801567365;457941.242533051;449610.0914373694;473438.18344108673;520525.36785551906;519301.6281939228;449863.30997693085;459289.30293153;465451.58992337313;465784.1997128528;435093.4952457582;419355.24949950585;458633.2384034343;457802.39502634533;;199022.72361097817;472664.2518820126;201881.7088195616;213743.26743445965;273.9198200768292;2909037.4997981377;1087291.364866951;186573.93404797572;0.0;0;158;175;0;0;0;0;3;72;62;1245182183969.8018;456781926485.3223;871104516794.7942;23947.07698638809;5280.2595897177935;215.08935853211557;17409.551101554513;2430698.4334962233;969460.2450769605;70849.75638994602;885926.0894074478;3.687889477373249;0.18545714565230806
5664;2019-02-11 15:24:37.851;799;178;160;159;145;36;197;20;-25;33;627;616;-16;87;243;243;251;179;204;201;195;23;533;352;367;128;357;254;533;283.0;81.0;584.0;131.0;125.0;0;16;100;1;0;0;0;0;0;0;1;1;0;0;0;30209.740234375;10586.4677734375;0.0;2045.1965332031198;482.0;82737;;;Calculated values ==>;1549895077.851;353.06000000000006;290.96000000000004;289.16;289.06;287.66;276.76000000000005;273.5264737036516;292.86;275.16;270.66;276.46000000000004;335.86;334.76000000000005;271.56;281.86;297.46000000000004;297.46000000000004;298.26000000000005;291.06;293.26000000000005;292.66;;321.36;275.46000000000004;239.943914813709;261.6868853414304;273.5264737036516;293.56;5330000.0;3520000.0000000005;3670000.0000000005;1280000.0;3570000.0000000005;2540000.0;5330000.0;0.04716666666666667;0.013500000000000002;0.09733333333333333;0.021833333333333333;0.020833333333333332;0.068;;10586.4677734375;0.0;2045.1965332031198;30209.740234375;515702.6588361203;416583.16925064044;242572.53452362088;242224.61107679683;237531.00073607615;430671.36484660726;458079.93939307623;447860.9460952777;473567.7884962697;519825.98195814964;518699.452875298;449022.8337932391;461680.6988375962;465769.70841700374;466488.4199259752;435561.5692544039;416912.1739174319;458633.2384034343;457802.39502634533;;202366.40377179522;472601.6926398898;200793.66045857346;213593.5606010512;273.47680417227104;2909541.2826773073;1087468.300790575;186608.06060812654;0.0;0;158;175;0;0;0;0;3;72;62;1245402310569.8718;456859000785.34686;871255066594.842;24047.882468639207;5934.475369292072;251.7668370491216;16606.20074092;2431098.258172477;969553.670049607;70853.645561421;886209.4595180256;3.708167370413404;0.19705952640466523
5665;2019-02-11 15:25:37.841;791;177;161;160;147;36;197;17;-15;31;631;619;-11;95;242;244;251;179;204;202;195;19;540;351;367;128;356;253;541;269.0;86.0;587.0;132.0;125.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;30324.99609375;10748.5244140625;0.0;1986.10046386719;488.0;82738;;;Calculated values ==>;1549895137.841;352.26;290.86;289.26000000000005;289.16;287.86;276.76000000000005;273.4187578820637;292.86;274.86;271.66;276.26000000000005;336.26000000000005;335.06;272.06;282.66;297.36;297.56;298.26000000000005;291.06;293.36;292.66;;321.96000000000004;275.06;239.943914813709;261.54996906429363;273.4187578820637;293.56;5400000.0;3510000.0;3670000.0000000005;1280000.0;3560000.0;2530000.0;5410000.0;0.04483333333333333;0.014333333333333333;0.09783333333333334;0.022000000000000002;0.020833333333333332;0.06566666666666666;;10748.5244140625;0.0;1986.10046386719;30324.99609375;514146.97030727554;413038.52484422596;242614.14515470763;242268.81606751747;237928.90078129678;430735.4089219946;458079.93939307623;449334.4967093507;473374.68648612977;520317.8043059652;519090.07612567;449845.40342082403;462774.43375134736;465784.1997128528;466759.817364949;433904.32930199505;413774.07757903525;458771.19548852823;457802.39502634533;;204874.27233412856;472214.8363805915;200501.83171457055;213862.337247609;273.3579771064256;2910045.6547374325;1087646.0627602322;186641.64915075054;0.0;0;158;175;0;0;0;0;3;72;62;1245622473869.9067;456935787985.3591;871407141244.8662;24344.12905865599;5977.686102652462;288.5336080290905;16018.730460803687;2431501.4577241414;969652.9215172203;70858.14731471341;886481.2886323454;3.6615981763981003;0.19864532248782948
5666;2019-02-11 15:26:37.872;784;182;162;161;150;37;197;19;-2;30;634;621;-2;96;241;244;251;183;204;202;195;18;545;351;367;128;356;249;546;270.0;88.0;361.0;153.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30339.3828125;10906.53515625;0.0;1928.2888183593802;493.0;82739;;;Calculated values ==>;1549895197.872;351.56000000000006;291.36;289.36;289.26000000000005;288.16;276.86;273.4187578820637;292.86;275.06;272.96000000000004;276.16;336.56;335.26000000000005;272.96000000000004;282.76000000000005;297.26000000000005;297.56;298.26000000000005;291.46000000000004;293.36;292.66;;322.46000000000004;274.96000000000004;239.943914813709;260.9983114674233;273.4187578820637;293.56;5450000.0;3510000.0;3670000.0000000005;1280000.0;3560000.0;2490000.0;5460000.0;0.045000000000000005;0.014666666666666666;0.06016666666666667;0.025500000000000002;0.020833333333333332;0.06583333333333334;;10906.53515625;0.0;1928.2888183593802;30339.3828125;512869.5718191564;412790.9170278053;242770.9006701555;242426.47966993015;238746.16841705702;430735.4089219946;458079.93939307623;451696.14235015557;473278.11375594366;520952.94637897005;519626.80263657885;451696.14235015557;463488.135519819;465654.29947270127;466759.817364949;432686.59545249655;413165.12892956054;458771.19548852823;457802.39502634533;;206964.23671620517;472118.08411335974;200430.4081094086;213829.29816027783;273.32994233112385;2910551.4524213197;1087826.6148267428;186674.28591500132;0.0;0;158;175;0;0;0;0;3;72;62;1245842787639.5356;457012627665.2297;871557819054.6124;15117.821676818276;6928.035738100754;286.3148423363948;16061.562210349446;2431830.477218671;969760.5247653478;70862.94019350033;886748.762527637;2.9913721094701153;0.1558221941798737
5667;2019-02-11 15:27:37.862;782;185;163;162;153;39;197;20;7;29;634;620;5;99;241;245;251;187;204;202;195;19;548;353;367;127;358;244;549;275.0;84.0;731.0;117.0;125.0;0;1;87;1;0;0;0;0;0;0;1;1;0;0;0;29637.568359375;10142.1357421875;0.0;1886.4689941406198;497.0;82740;;;Calculated values ==>;1549895257.862;351.36;291.66;289.46000000000004;289.36;288.46000000000004;277.06;273.6339639331285;292.86;275.16;273.86;276.06;336.56;335.16;273.66;283.06;297.26000000000005;297.66;298.26000000000005;291.86;293.36;292.66;;322.86;275.06;239.71726792356844;260.2995467637923;273.6339639331285;293.56;5480000.0;3529999.9999999995;3670000.0000000005;1270000.0;3579999.9999999995;2440000.0;5490000.0;0.04583333333333333;0.014;0.12183333333333332;0.0195;0.020833333333333332;0.06666666666666667;;10142.1357421875;0.0;1886.4689941406198;29637.568359375;512368.1567263317;412648.34060041176;243003.05349750287;242658.462174649;239632.05374343944;430607.02586249536;458079.93939307623;453675.69765124307;473311.50582222524;521362.2817922972;519938.8969790198;453430.7728386918;464572.1634594887;465364.4418098396;466603.0246390479;431941.4236053688;413396.8702782222;458771.19548852823;457802.39502634533;;208636.25808486674;472346.2915999855;201083.29646361762;214183.22053670677;273.5946324088433;2911051.1770465104;1088001.9911833259;186706.07026516914;0.0;0;158;175;0;0;0;0;3;72;62;1246062950939.5706;457089114915.2418;871705694404.636;30774.17421135903;5289.628405159173;259.6237465800528;16241.278299309237;2432212.8467789167;969862.3216642465;70867.48892349398;887017.908000204;4.36997522278328;0.24023799451221914
5668;2019-02-11 15:28:37.862;785;187;163;162;155;41;197;21;12;29;632;617;11;109;243;243;251;188;204;202;195;21;549;354;367;127;359;247;550;283.0;86.0;797.0;115.0;125.0;0;1;76;1;0;0;0;0;0;0;1;1;0;0;0;28931.166015625;9396.8232421875;0.0;1917.93884277344;503.0;82741;;;Calculated values ==>;1549895317.862;351.66;291.86;289.46000000000004;289.36;288.66;277.26000000000005;273.7412296467126;292.86;275.26000000000005;274.36;276.06;336.36;334.86;274.26000000000005;284.06;297.46000000000004;297.46000000000004;298.26000000000005;291.96000000000004;293.36;292.66;;323.46000000000004;275.26000000000005;239.71726792356844;260.72004837742526;273.7412296467126;293.56;5490000.0;3540000.0;3670000.0000000005;1270000.0;3590000.0;2470000.0;5500000.0;0.04716666666666667;0.014333333333333333;0.13283333333333333;0.019166666666666665;0.020833333333333332;0.068;;9396.8232421875;0.0;1917.93884277344;28931.166015625;512650.0854514987;412979.2520416587;242965.33107713328;242621.27591220505;240259.81939828157;430542.39183029096;458079.93939307623;453776.87665421545;473311.50582222524;520913.1766839193;519384.72447722306;453654.0122306021;465286.38581906055;465480.30547409743;466201.75019206293;431690.5090131867;413351.9237643686;458771.19548852823;457802.39502634533;;211144.3756859795;472539.452344174;201372.6505078284;214115.50607440464;273.71221163159333;2911539.2498329687;1088164.815841529;186737.77366381008;0.0;0;158;175;0;0;0;0;3;72;62;1246283150939.5706;457165314915.2418;871852994404.636;33527.69470644508;5197.36370186329;262.85305523305937;16570.70844873197;2432748.6956865652;969949.7132651383;70871.84289684241;887291.3412231044;4.910277343446696;0.2716578381333748
5669;2019-02-11 15:29:37.843;787;189;162;162;157;44;197;21;14;29;630;616;16;118;244;243;251;191;204;202;195;21;552;357;367;125;362;250;553;289.0;83.0;877.0;118.0;126.0;0;1;70;1;0;0;0;0;0;0;1;1;0;0;0;28767.37109375;9201.0439453125;0.0;1955.14697265625;507.0;82742;;;Calculated values ==>;1549895377.843;351.86;292.06;289.36;289.36;288.86;277.56;274.0616903277293;292.86;275.26000000000005;274.56;276.06;336.16;334.76000000000005;274.76000000000005;284.96000000000004;297.56;297.46000000000004;298.26000000000005;292.26000000000005;293.36;292.66;;323.86;275.26000000000005;239.25999513918347;261.13683023647616;274.0616903277293;293.56;5520000.0;3570000.0000000005;3670000.0000000005;1250000.0;3620000.0000000005;2500000.0;5530000.0;0.04816666666666667;0.013833333333333333;0.14616666666666667;0.019666666666666666;0.021;0.06916666666666667;;9201.0439453125;0.0;1955.14697265625;28767.37109375;512638.7918840203;412465.3940541978;242510.58015684973;242510.58015684973;240823.17985096716;430346.717906069;458079.93939307623;453510.6666037085;473570.8395533915;520462.75024501275;519033.10004799446;453757.5995671252;465889.80713112006;465175.32018785755;465769.70841700374;430929.93838981923;413220.0903815756;458771.19548852823;457802.39502634533;;212816.51262364245;472801.12558535323;202163.74596877294;214413.62815599627;274.0341755427894;2912019.9187150905;1088319.7489902484;186770.0391582668;0.0;0;158;175;0;0;0;0;3;72;62;1246503281209.3745;457240890975.17456;872002047189.5033;36738.54156613975;5322.535132459413;244.98623078070392;16834.38970853248;2433334.062230192;970037.3513278355;70876.07355075731;887569.6288884914;5.301133072459132;0.2984741682676022
5670;2019-02-11 15:30:37.863;789;192;159;160;158;46;197;22;17;30;633;619;21;122;245;242;251;193;204;202;196;22;556;360;367;122;365;254;557;288.0;80.0;775.0;98.0;125.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;29257.01171875;9647.3359375;0.0;2011.14501953125;511.0;82743;;;Calculated values ==>;1549895437.863;352.06000000000006;292.36;289.06;289.16;288.96000000000004;277.76000000000005;274.38016830617;292.86;275.36;274.86;276.16;336.46000000000004;335.06;275.26000000000005;285.36;297.66;297.36;298.26000000000005;292.46000000000004;293.36;292.76000000000005;;324.26000000000005;275.36;238.5638546566975;261.6868853414304;274.38016830617;293.56;5560000.0;3600000.0;3670000.0000000005;1220000.0;3650000.0;2540000.0;5570000.0;0.048;0.013333333333333334;0.12916666666666668;0.01633333333333333;0.020833333333333332;0.06883333333333333;;9647.3359375;0.0;2011.14501953125;29257.01171875;512542.51067370566;411902.9413244403;241353.55581476862;241689.08458824438;241019.58708462483;430148.3826014536;458079.93939307623;453196.0695659833;474054.0148941016;520440.00534583844;519006.79524438415;453693.4349883179;465776.1314896018;464869.23356765806;465204.3799370688;429896.85632811417;412290.7944217916;458771.19548852823;457941.242533051;;214488.6975840042;473287.8732269663;202954.79006639053;214576.69253260666;274.3551170484928;2912503.616417215;1088476.871179166;186803.10260900226;0.0;0;158;175;0;0;0;0;3;72;62;1246723554609.3044;457315015675.151;872153297589.4552;32322.831935364073;4415.440358289404;234.74749208430063;16751.59319169725;2433909.765513004;970118.5281734979;70880.07266437358;887849.6053736346;4.608200088454373;0.24430634754496602
5671;2019-02-11 15:31:37.853;790;195;155;156;155;48;197;23;23;32;642;623;26;102;246;241;251;197;204;202;196;23;559;362;367;129;366;255;560;320.0;86.0;637.0;88.0;125.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28705.73046875;9807.2412109375;0.0;1160.01953125;514.0;82744;;;Calculated values ==>;1549895497.853;352.16;292.66;288.66;288.76000000000005;288.66;277.96000000000004;274.5913991737795;292.86;275.46000000000004;275.46000000000004;276.36;337.36;335.46000000000004;275.76000000000005;283.36;297.76000000000005;297.26000000000005;298.26000000000005;292.86;293.36;292.76000000000005;;324.56;275.46000000000004;240.16925963744896;261.82340779136865;274.5913991737795;293.56;5590000.0;3620000.0000000005;3670000.0000000005;1290000.0;3660000.0;2550000.0;5600000.0;0.05333333333333334;0.014333333333333333;0.10616666666666667;0.014666666666666666;0.020833333333333332;0.07416666666666667;;9807.2412109375;0.0;1160.01953125;28705.73046875;512409.03128539794;411775.34303476126;239928.55677502623;240256.75172291667;239928.55677502623;430014.67791919125;458079.93939307623;453771.04785241163;473341.49414492835;521278.7365065946;519333.4070250643;454143.29160164174;463297.4830796356;464854.9636409364;464781.3556694665;429107.0760149998;412550.36299187836;458771.19548852823;457941.242533051;;215742.86842915416;472470.6178721596;203468.05245807092;213709.76715384488;274.5630681969594;2912986.558765046;1088638.9656351828;186829.52457586778;0.0;0;158;175;0;0;0;0;3;72;62;1246943717909.3394;457390303125.16296;872305972139.4795;26573.834677699175;3945.3709594066336;237.31288666474106;18113.83442395779;2434400.489267265;970188.1899889185;70884.00584522437;888140.1021796062;4.45602179947632;0.21097733407104696
5672;2019-02-11 15:32:37.844;789;195;152;152;148;49;197;23;28;33;651;627;29;85;247;241;251;196;205;202;195;24;554;362;367;132;367;257;555;340.0;80.0;712.0;83.0;126.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28784.853515625;9869.8115234375;0.0;1146.29077148438;514.0;82745;;;Calculated values ==>;1549895557.844;352.06000000000006;292.66;288.36;288.36;287.96000000000004;278.06;274.5913991737795;292.86;275.46000000000004;275.96000000000004;276.46000000000004;338.26;335.86;276.06;281.66;297.86;297.26000000000005;298.26000000000005;292.76000000000005;293.36;292.66;;324.56;275.56;240.83765695389522;262.0952818180154;274.5913991737795;293.66;5540000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2570000.0;5550000.0;0.056666666666666664;0.013333333333333334;0.11866666666666667;0.013833333333333333;0.021;0.07766666666666666;;9869.8115234375;0.0;1146.29077148438;28784.853515625;512713.39799963165;413873.7736063451;239110.32063687078;239110.32063687078;237819.52755278748;430014.67791919125;458079.93939307623;454051.8937662515;473048.1168422736;522036.7552243309;519577.5081055952;454176.19436342403;460984.43124263274;464840.8181699309;464781.3556694665;430416.17701863224;414236.73580496106;458771.19548852823;457802.39502634533;;215742.86842915416;472173.3745042847;203477.42146545972;213112.06802253652;274.5666883307021;2913465.575103087;1088802.9164787997;186848.7409455589;0.0;0;158;175;0;0;0;0;3;72;62;1247163884879.9834;457468591380.39197;872459549099.9287;29734.83737969396;3716.960683703745;215.72588284894903;19004.282063962484;2434869.657816609;970252.0331748832;70887.78060201622;888449.3734202646;4.7813468502820085;0.22815955442198196
5673;2019-02-11 15:33:37.874;786;193;151;150;144;48;197;24;32;33;655;629;31;77;248;241;251;194;205;202;196;24;556;360;367;134;365;260;556;354.0;83.0;522.0;75.0;126.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29431.59375;10647.2548828125;0.0;1157.32409667969;512.0;82746;;;Calculated values ==>;1549895617.874;351.76;292.46000000000004;288.26000000000005;288.16;287.56;277.96000000000004;274.38016830617;292.86;275.56;276.36;276.46000000000004;338.66;336.06;276.26000000000005;280.86;297.96000000000004;297.26000000000005;298.26000000000005;292.56;293.36;292.76000000000005;;324.36;275.56;241.2770596917726;262.5002047102346;274.38016830617;293.66;5560000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2600000.0;5560000.0;0.059000000000000004;0.013833333333333333;0.087;0.0125;0.021;0.08;;10647.2548828125;0.0;1157.32409667969;29431.59375;512173.3963242894;412715.6717894541;238754.21689012248;238431.2628352162;236520.27047518914;430148.3826014536;458079.93939307623;454040.3323306458;472787.01963726926;522203.0034911813;519534.1046914453;453915.3865095028;459559.72381726553;465264.19953021937;465073.4646152595;429896.85632811417;413092.82235656865;458771.19548852823;457941.242533051;;214906.75144652807;471909.57779161324;202950.26119418762;212348.79956437054;274.3533622974657;2913950.954731933;1088973.9775198803;186867.94733451307;0.0;0;158;175;0;0;0;0;3;72;62;1247384194979.8784;457548431280.35394;872614726649.8547;21844.83618887186;3361.9914574678205;232.45580327304634;19647.395437494437;2435299.703344782;970311.0539383321;70891.51731682249;888771.6317812793;3.8194228667905192;0.15664563280522187
5674;2019-02-11 15:34:37.865;780;192;150;149;141;46;197;24;33;34;656;630;32;73;247;242;251;193;205;202;196;25;555;360;367;135;365;260;554;347.0;81.0;515.0;101.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29669.197265625;10958.673828125;0.0;1152.57397460938;509.0;82747;;;Calculated values ==>;1549895677.865;351.16;292.36;288.16;288.06;287.26000000000005;277.76000000000005;274.38016830617;292.86;275.56;276.46000000000004;276.56;338.76;336.16;276.36;280.46000000000004;297.86;297.36;298.26000000000005;292.46000000000004;293.36;292.76000000000005;;324.06;275.66;241.49495122638035;262.5002047102346;274.38016830617;293.66;5550000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2600000.0;5540000.0;0.057833333333333334;0.013500000000000002;0.08583333333333334;0.016833333333333332;0.021;0.07883333333333334;;10958.673828125;0.0;1152.57397460938;29669.197265625;511520.27846858685;413177.15693683183;238493.40521355058;238170.9934408115;235636.68380279193;430148.3826014536;458079.93939307623;454165.1702643625;472753.7123474745;522305.53621639573;519636.8669890389;454040.3323306458;459076.68949236337;465132.6551254336;465204.3799370688;430157.22202261304;413548.20129128615;458771.19548852823;457941.242533051;;213652.59903751023;471875.0639052514;202927.30691834586;212401.57411749128;274.3444676597664;2914443.3874472245;1089153.999918205;186887.19359771436;0.0;0;158;175;0;0;0;0;3;72;62;1247604361949.6475;457629119175.2693;872770703249.691;21564.583270533094;4527.28724261291;224.22177987291306;19356.710526759958;2435661.3942447896;970376.7880658321;70895.32239249774;889096.6172421747;3.771106294222404;0.1676666984575336
5675;2019-02-11 15:35:37.855;775;190;149;149;139;45;197;24;33;34;653;629;32;70;247;242;251;192;205;202;196;25;549;359;367;136;364;261;549;343.0;84.0;594.0;79.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29734.947265625;10829.771484375;0.0;1150.11071777344;509.0;82748;;;Calculated values ==>;1549895737.855;350.66;292.16;288.06;288.06;287.06;277.66;274.27422755570615;292.86;275.56;276.46000000000004;276.56;338.46000000000004;336.06;276.36;280.16;297.86;297.36;298.26000000000005;292.36;293.36;292.76000000000005;;324.06;275.66;241.71165711629368;262.63441904999945;274.27422755570615;293.66;5490000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2610000.0;5490000.0;0.05716666666666667;0.014;0.099;0.013166666666666667;0.021;0.07816666666666668;;10829.771484375;0.0;1150.11071777344;29734.947265625;511422.92456042307;414485.982530214;238326.2036160404;238326.2036160404;235152.36384898238;430214.79039162316;458079.93939307623;453995.204316005;472622.7809936826;521916.62578223745;519451.1534160742;453870.04285650403;458554.57631565107;465278.15030523995;465349.75327765616;431690.5090131867;415191.4900061728;458771.19548852823;457941.242533051;;213652.59903751023;471742.7696466962;202689.65508030893;212263.65319438605;274.24768452045316;2914938.339479307;1089335.5400341083;186906.37943864742;0.0;0;158;175;0;0;0;0;3;72;62;1247824525249.6824;457710405625.2822;872926977199.716;24879.24937433391;3542.532675124099;230.9862660981943;19203.798233305646;2436048.361678235;970444.0253570741;70899.11516064803;889417.9012589641;3.994744333986805;0.1766025442373089
5676;2019-02-11 15:36:37.865;769;187;150;149;139;43;197;25;25;35;650;627;28;70;246;243;251;189;205;202;196;26;549;356;367;137;361;265;549;311.0;83.0;600.0;47.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29610.55078125;10738.4365234375;0.0;1177.67358398438;507.0;82749;;;Calculated values ==>;1549895797.865;350.06000000000006;291.86;288.16;288.06;287.06;277.46000000000004;273.955091788801;292.86;275.66;275.66;276.66;338.16;335.86;275.96000000000004;280.16;297.76000000000005;297.46000000000004;298.26000000000005;292.06;293.36;292.76000000000005;;323.86;275.76000000000005;241.92719264551067;263.1675429290057;273.955091788801;293.66;5490000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2650000.0;5490000.0;0.05183333333333333;0.013833333333333333;0.1;0.007833333333333333;0.021;0.07283333333333333;;10738.4365234375;0.0;1177.67358398438;29610.55078125;510684.50905459607;413396.8702782222;238650.58332190322;238326.2036160404;235152.36384898238;430412.23801567365;458079.93939307623;452295.5878413076;472589.4791058512;521282.24678839854;518912.54774178466;452677.14239144884;457915.0635832555;465582.3289076539;465913.9958927326;431690.5090131867;414127.2103214636;458771.19548852823;457941.242533051;;212816.51262364245;471708.256711685;201929.0255629902;212516.9346651024;273.9382538163911;2915432.9677205887;1089515.305056656;186925.78087419274;0.0;0;158;175;0;0;0;0;3;72;62;1248044761949.6475;457792319275.2692;873084803499.6909;25036.656227831743;2113.270643998109;242.95896523550272;17875.070423048925;2436464.3968858337;970491.164906675;70903.06536249911;889726.94332948;3.798887040488103;0.16028575804655337
5677;2019-02-11 15:37:37.856;761;187;151;150;140;41;197;24;7;34;649;626;15;67;245;243;251;189;205;202;196;25;550;356;367;137;361;264;551;322.0;83.0;1003.0;135.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29610.0703125;10826.6943359375;0.0;1167.12878417969;504.0;82750;;;Calculated values ==>;1549895857.856;349.26;291.86;288.26000000000005;288.16;287.16;277.26000000000005;273.955091788801;292.86;275.56;273.86;276.56;338.06000000000006;335.76000000000005;274.66;279.86;297.66;297.46000000000004;298.26000000000005;292.06;293.36;292.76000000000005;;323.56;275.66;241.92719264551067;263.0348170998261;273.955091788801;293.66;5500000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2640000.0;5510000.0;0.05366666666666667;0.013833333333333333;0.16716666666666666;0.022500000000000003;0.021;0.07466666666666667;;10826.6943359375;0.0;1167.12878417969;29610.0703125;509609.60437499813;412555.8353376608;238912.33468982912;238587.39616456104;235408.44226868334;430412.23801567365;458079.93939307623;450163.8895448452;472491.6353866644;521261.0838692114;518892.7817358537;451193.9005649436;457708.1779250081;465451.58992337313;465913.9958927326;431438.30244016676;413307.47646805906;458771.19548852823;457941.242533051;;211562.405474017;471610.25455702154;201890.76126950633;212303.0787939721;273.92334718050813;2915926.398870076;1089694.987523882;186945.317962904;0.0;0;158;175;0;0;0;0;3;72;62;1248264928919.4165;457874506945.183;873243479694.5244;41502.99127669415;6068.688598969094;250.80975928082324;18340.98289251789;2437018.81077323;970559.3376728458;70907.17948465486;890028.6985033931;5.5164622543487605;0.3174427187117161
5678;2019-02-11 15:38:37.856;753;187;151;150;142;41;197;24;9;34;648;625;13;62;245;244;251;189;205;202;196;25;551;355;367;137;360;265;551;294.0;83.0;897.0;101.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29764.177734375;10870.166015625;0.0;1172.11059570312;503.0;82751;;;Calculated values ==>;1549895917.856;348.46000000000004;291.86;288.26000000000005;288.16;287.36;277.26000000000005;273.8482719121499;292.86;275.56;274.06;276.56;337.96000000000004;335.66;274.46000000000004;279.36;297.66;297.56;298.26000000000005;292.06;293.36;292.76000000000005;;323.46000000000004;275.66;241.92719264551067;263.1675429290057;273.8482719121499;293.66;5510000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2650000.0;5510000.0;0.049;0.013833333333333333;0.14950000000000002;0.016833333333333332;0.021;0.07;;10870.166015625;0.0;1172.11059570312;29764.177734375;508530.0947481137;412555.8353376608;238912.33468982912;238587.39616456104;236034.54159981437;430477.46260093397;458079.93939307623;450241.87065580185;472491.6353866644;521076.38367511274;518706.244525272;450758.35166519665;456931.3067663924;465596.4787924315;466187.4538382608;431184.78525644395;413307.47646805906;458771.19548852823;457941.242533051;;211144.3756859795;471610.25455702154;201640.8476463363;212822.29375938413;273.82139874413497;2916421.1842704667;1089875.7946934784;186964.81162440302;0.0;0;158;175;0;0;0;0;3;72;62;1248485128919.4165;457956706945.183;873402179694.5244;37165.8529399151;4544.485016329868;247.3027715726577;17158.326414156683;2437674.384475035;970647.7807863066;70911.33042241196;890324.5260809488;4.909035811913187;0.2695004340531976
