;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5679;2019-02-11 15:39:37.877;745;188;151;150;141;41;197;24;18;34;647;624;19;59;245;244;251;190;205;202;196;25;550;355;367;137;360;265;550;303.0;108.0;1018.0;116.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29668.51953125;10806.4736328125;0.0;1168.87512207031;501.0;82752;;;Calculated values ==>;1549895977.877;347.66;291.96000000000004;288.26000000000005;288.16;287.26000000000005;277.26000000000005;273.8482719121499;292.86;275.56;274.96000000000004;276.56;337.86;335.56;275.06;279.06;297.66;297.56;298.26000000000005;292.16;293.36;292.76000000000005;;323.26000000000005;275.66;241.92719264551067;263.1675429290057;273.8482719121499;293.66;5500000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2650000.0;5500000.0;0.050499999999999996;0.018000000000000002;0.16966666666666666;0.01933333333333333;0.021;0.0715;;10806.4736328125;0.0;1168.87512207031;29668.51953125;507624.8285156923;413351.9237643686;238944.2795962181;238618.936610542;235749.16786847432;430477.46260093397;458079.93939307623;451401.0518682116;472491.6353866644;520973.4383632357;518603.07788014534;451529.2128335606;456560.80161805527;465596.4787924315;466187.4538382608;431438.30244016676;414083.7466353395;458771.19548852823;457941.242533051;;210308.32490665457;471610.25455702154;201638.59981199555;212595.51275561337;273.8205218246476;2916916.6300942595;1090056.4965811898;186984.32666664055;0.0;0;158;175;0;0;0;0;3;72;62;1248705405989.9556;458038935715.3842;873561235344.9136;42376.36269887132;5219.451991737169;312.38200448689054;17542.21967908679;2438337.4682717766;970729.1754063893;70915.99609463781;890613.7985090264;5.465428833335273;0.31263800195802216
5680;2019-02-11 15:40:37.867;739;188;151;150;142;42;197;25;28;34;646;623;27;60;245;245;251;190;205;202;196;25;550;356;367;137;361;267;550;293.0;82.0;807.0;140.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29833.763671875;10902.4423828125;0.0;1181.35693359375;497.0;82753;;;Calculated values ==>;1549896037.867;347.06000000000006;291.96000000000004;288.26000000000005;288.16;287.36;277.36;273.955091788801;292.86;275.66;275.96000000000004;276.56;337.76;335.46000000000004;275.86;279.16;297.66;297.66;298.26000000000005;292.16;293.36;292.76000000000005;;322.86;275.66;241.92719264551067;263.43189868330234;273.955091788801;293.66;5500000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2670000.0;5500000.0;0.04883333333333333;0.013666666666666666;0.1345;0.02333333333333333;0.021;0.06983333333333333;;10902.4423828125;0.0;1181.35693359375;29833.763671875;506877.3215303851;413351.9237643686;238944.2795962181;238618.936610542;236063.12854131396;430412.23801567365;458079.93939307623;452328.65360515594;472491.6353866644;520706.3858221342;518332.54467064014;452200.8951668967;456356.4792372799;465451.58992337313;466173.27820480464;431438.30244016676;414083.7466353395;458771.19548852823;457941.242533051;;208636.25808486674;471610.25455702154;201872.74807314266;213020.750392731;273.916328501213;2917412.3998123044;1090237.3740634099;187003.908669563;0.0;0;158;175;0;0;0;0;3;72;62;1248925569289.9905;458121122015.3973;873720808744.939;33686.319294055786;6293.875151290506;237.17892933263906;17103.614367799015;2438971.2183125378;970825.103808531;70920.57500580796;890902.4656735824;4.743622948508659;0.27153898818888905
5681;2019-02-11 15:41:37.887;733;189;151;150;143;42;197;25;35;33;646;623;34;62;245;245;252;191;205;202;196;25;555;355;367;137;360;273;555;289.0;84.0;1197.0;86.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29891.947265625;10952.8173828125;0.0;1209.50463867188;496.0;82754;;;Calculated values ==>;1549896097.887;346.46000000000004;292.06;288.26000000000005;288.16;287.46000000000004;277.36;273.8482719121499;292.86;275.66;276.66;276.46000000000004;337.76;335.46000000000004;276.56;279.36;297.66;297.66;298.36;292.26000000000005;293.36;292.76000000000005;;322.76000000000005;275.66;241.92719264551067;264.2163659402789;273.8482719121499;293.66;5550000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2730000.0;5550000.0;0.04816666666666667;0.014;0.1995;0.014333333333333333;0.021;0.06916666666666667;;10952.8173828125;0.0;1209.50463867188;29891.947265625;505673.90666056104;411599.12119771366;238785.6286572915;238462.28266345724;236234.50199747342;430477.46260093397;458079.93939307623;452176.86183855485;472393.7743832905;520212.8466088575;517829.15161944565;452047.8601247622;455614.4612195893;465596.4787924315;466316.7963488316;430399.69121126586;412377.0396431636;458771.19548852823;457941.242533051;;208218.24852204052;471610.25455702154;201666.88384391333;212936.67142580647;273.8315549999381;2917910.279974711;1090419.5619371205;187023.83915727437;0.0;0;158;175;0;0;0;0;3;72;62;1249145842689.9204;458203349415.37115;873882862744.8875;49976.74060993099;3869.1883135545513;252.3171219534314;16946.149501584412;2439668.6428755713;970909.8242347762;70924.65549927863;891186.3082884145;5.841351299655245;0.33685424456482815
5682;2019-02-11 15:42:37.868;727;196;150;150;145;43;197;26;41;33;648;624;38;54;246;245;252;199;205;202;196;25;579;362;367;137;367;257;572;335.0;83.0;1869.0;295.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38420.390625;19744.724609375;0.0;1134.88989257812;495.0;82755;;;Calculated values ==>;1549896157.868;345.86;292.76000000000005;288.16;288.16;287.66;277.46000000000004;274.5913991737795;292.86;275.76000000000005;277.26000000000005;276.46000000000004;337.96000000000004;335.56;276.96000000000004;278.56;297.76000000000005;297.66;298.36;293.06;293.36;292.76000000000005;;322.66;275.66;241.92719264551067;262.0952818180154;274.5913991737795;293.66;5790000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2570000.0;5720000.0;0.05583333333333333;0.013833333333333333;0.3115;0.04916666666666667;0.021;0.07683333333333334;;19744.724609375;0.0;1134.88989257812;38420.390625;502702.69348816416;254290.01040859421;237948.37819020564;237948.37819020564;236380.9079418203;430014.67791919125;458079.93939307623;455659.7473725802;472393.7743832905;521729.6176447697;519269.74598137074;455290.22753941757;457250.92665609595;464708.6425554581;465306.4224800408;423746.15774233546;255543.36869745434;458771.19548852823;457941.242533051;;207800.24178383037;471610.25455702154;203448.8970709224;212878.25633562886;274.555665957911;2918479.3691879567;1090675.2937794253;187043.36959175405;0.0;0;158;176;0;0;0;0;3;72;62;1249365972959.7244;458285523385.298;874041812394.746;78563.67986896641;13184.600076399875;2326.8052484541886;18829.006106168603;2440739.473841388;971051.8941348466;70946.1413796622;891484.3401782198;5.407383900187803;0.37304697293808387
5683;2019-02-11 15:43:37.848;734;199;149;148;142;46;197;27;44;34;641;620;40;45;249;241;252;201;205;202;196;27;562;364;367;138;369;254;556;310.0;84.0;1213.0;125.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37797.015625;19252.48828125;0.0;1113.18298339844;486.0;82756;;;Calculated values ==>;1549896217.848;346.56000000000006;293.06;288.06;287.96000000000004;287.36;277.76000000000005;274.8017692304317;292.86;275.86;277.56;276.56;337.26;335.16;277.16;277.66;298.06;297.26000000000005;298.36;293.26000000000005;293.36;292.76000000000005;;321.76000000000005;275.86;242.14157278889297;261.6868853414304;274.8017692304317;293.66;5620000.0;3640000.0;3670000.0000000005;1380000.0;3690000.0;2540000.0;5560000.0;0.051666666666666666;0.014;0.2021666666666667;0.020833333333333332;0.021;0.07266666666666667;;19252.48828125;0.0;1113.18298339844;37797.015625;505161.88011192414;414911.80031545786;238109.62130095647;237789.26784107496;235892.91502117293;429879.7862731237;458079.93939307623;456521.5489337401;472360.27449258295;521258.2285945406;519109.22467300465;456033.4258377083;456643.3452794333;464812.9016813492;464488.10253275675;428556.77433926973;415611.13515833655;458771.19548852823;457941.242533051;;204038.30555042345;471673.81221397576;204010.16195675943;213864.5928681558;274.7817121246425;2919114.3025252246;1091000.1622280257;187062.09728774626;0.0;0;158;176;0;0;0;0;3;72;62;1249586099559.7944;458367995885.3242;874195061294.7947;51049.38540051293;5576.326047025339;181.2389485330646;17736.23654231572;2441819.222682684;971208.1830722413;70967.03478118763;891788.9489636023;3.660237169190791;0.21859362272965435
5684;2019-02-11 15:44:37.868;751;193;149;148;139;46;197;28;35;34;629;611;33;46;249;240;252;194;205;202;196;28;558;361;367;138;366;251;552;316.0;86.0;1266.0;122.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37654.72265625;19136.982421875;0.0;1089.67443847656;479.0;82757;;;Calculated values ==>;1549896277.868;348.26;292.46000000000004;288.06;287.96000000000004;287.06;277.76000000000005;274.4858918419099;292.86;275.96000000000004;276.66;276.56;336.06;334.26000000000005;276.46000000000004;277.76000000000005;298.06;297.16;298.36;292.56;293.36;292.76000000000005;;321.06;275.96000000000004;242.14157278889297;261.27494424493943;274.4858918419099;293.66;5580000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;2510000.0;5520000.0;0.05266666666666667;0.014333333333333333;0.211;0.02033333333333333;0.021;0.07366666666666667;;19136.982421875;0.0;1089.67443847656;37654.72265625;507658.1118644833;414359.1762267576;238232.76967341272;237910.89765255377;235069.58238254042;430081.6785162784;458079.93939307623;455918.5686477417;472360.27449258295;520278.26686732116;518438.42018710036;455674.77800923755;457252.7963549346;465250.37265374704;464796.26975366054;429618.63473711204;414715.9607757526;458771.19548852823;457941.242533051;;201112.50472608567;471771.9322026706;203238.43893988873;213214.19837976206;274.4695983041532;2919743.276598864;1091320.181121202;187080.4605519711;0.0;0;158;176;0;0;0;0;3;72;62;1249806372959.7244;458450823485.2979;874346611794.7465;53315.50736835697;5460.181029676564;213.60499344615175;18028.225585958953;2442689.220024628;971300.1846214819;70970.32624415847;892087.085493638;3.8077236148900586;0.22727426199153686
5685;2019-02-11 15:45:37.889;764;190;149;148;138;43;197;28;-17;35;617;602;-7;37;248;240;252;192;205;202;196;29;555;360;367;139;365;246;549;335.0;83.0;691.0;114.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37739.625;19100.8046875;0.0;1066.75354003906;474.0;82758;;;Calculated values ==>;1549896337.889;349.56000000000006;292.16;288.06;287.96000000000004;286.96000000000004;277.46000000000004;274.38016830617;292.86;275.96000000000004;271.46000000000004;276.66;334.86;333.36;272.46000000000004;276.86;297.96000000000004;297.16;298.36;292.36;293.36;292.76000000000005;;320.56;276.06;242.35481222062532;260.58029834229245;274.38016830617;293.66;5550000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2460000.0;5490000.0;0.05583333333333333;0.013833333333333333;0.11516666666666667;0.019;0.021;0.07683333333333334;;19100.8046875;0.0;1066.75354003906;37739.625;509541.97927955305;414485.982530214;238326.2036160404;238003.16795453895;234841.4839959749;430148.3826014536;458079.93939307623;450350.4297580116;472326.8440106818;519467.76665904117;517938.51643898344;451601.04402097786;456979.7750991051;465264.19953021937;464942.4404991662;430399.69121126586;415191.4900061728;458771.19548852823;457941.242533051;;199022.72361097817;471737.69219339563;202960.54489618583;212626.6468456472;274.35734673209953;2920371.7827285547;1091638.9408735062;187098.4370746796;0.0;0;158;176;0;0;0;0;3;72;62;1250026650029.3884;458533952570.17114;874495763979.5189;28491.068406586935;5106.765798646987;210.38011667045404;18848.338101982194;2443371.1800908917;971388.2733318452;70973.86069002729;892394.4977472126;2.610953285955231;0.13180234703633137
5686;2019-02-11 15:46:37.869;771;188;152;151;138;40;197;28;-65;35;605;591;-52;10;247;241;252;190;205;202;196;28;555;358;367;139;363;241;549;350.0;108.0;539.0;54.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37534.99609375;19113.876953125;0.0;1034.52294921875;472.0;82759;;;Calculated values ==>;1549896397.869;350.26;291.96000000000004;288.36;288.26000000000005;286.96000000000004;277.16;274.1680685717883;292.86;275.96000000000004;266.66;276.66;333.66;332.26000000000005;267.96000000000004;274.16;297.86;297.26000000000005;298.36;292.16;293.36;292.76000000000005;;320.36;275.96000000000004;242.35481222062532;259.87524604437704;274.1680685717883;293.66;5550000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2410000.0;5490000.0;0.058333333333333334;0.018000000000000002;0.08983333333333333;0.009000000000000001;0.021;0.07933333333333334;;19113.876953125;0.0;1034.52294921875;37534.99609375;510408.9395791126;413764.2266525931;239303.48083026664;238976.33335390146;234841.4839959749;430280.9020939914;458079.93939307623;445157.83970486495;472326.8440106818;518663.13972027943;517239.4768148033;446835.2618512165;454549.5216283578;465423.3653177346;465364.4418098396;430399.69121126586;414485.982530214;458771.19548852823;457941.242533051;;198186.82848740023;471639.4363266047;202457.05915559107;212210.5237165346;274.15277957000296;2920998.862141699;1091957.2904020527;187115.9418752165;0.0;0;158;176;0;0;0;0;3;72;62;1250246776629.4585;458617324770.19763;874641815279.5653;21802.620119343104;2422.6413945391228;286.44675625893336;19494.637026110304;2443790.154457384;971450.9974767884;70977.99953389504;892713.916031784;2.1841111705913905;0.08387085491268566
5687;2019-02-11 15:47:37.840;773;185;151;150;139;38;198;27;-61;35;592;580;-47;0;246;242;252;187;205;202;196;27;532;355;367;140;360;253;532;341.0;83.0;45.0;0.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29522.6953125;10624.248046875;0.0;1096.59643554688;471.0;82760;;;Calculated values ==>;1549896457.84;350.46000000000004;291.66;288.26000000000005;288.16;287.06;276.96000000000004;273.8482719121499;292.96000000000004;275.86;267.06;276.66;332.36;331.16;268.46000000000004;273.16;297.76000000000005;297.36;298.36;291.86;293.36;292.76000000000005;;320.26000000000005;275.86;242.56692532238324;261.54996906429363;273.8482719121499;293.66;5320000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2530000.0;5320000.0;0.05683333333333333;0.013833333333333333;0.007500000000000001;0.0;0.021;0.07783333333333334;;10624.248046875;0.0;1096.59643554688;29522.6953125;512642.1527304866;419173.4228377512;239538.6744225037;239205.57981672708;235636.0501005726;430477.46260093397;458218.4865142734;443296.7455319746;472195.2020149266;516322.917801983;515090.80157054384;445168.45716708666;451240.1647536638;465726.964571486;465928.4623088799;436008.836890357;419781.764232331;458771.19548852823;457941.242533051;;197768.88456892778;471408.2891495208;201709.7481601087;211916.26787972703;273.8482719121499;2921557.4061428634;1092204.9883316457;187133.6926197346;0.0;0;158;176;0;0;0;0;3;72;62;1250466870199.2976;458700984315.1364;874789943649.4569;1811.9024802889944;0.0;224.47450510269312;19148.94386051705;2443986.8470315207;971471.1763972002;70982.25515319264;893035.7902245141;1.8074909941584016;-0.018343149686025684
5688;2019-02-11 15:48:37.850;764;177;152;150;139;37;198;24;-40;35;590;576;-31;16;245;242;252;178;205;203;196;24;534;351;367;140;356;256;535;332.0;85.0;0.0;49.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29593.71484375;10719.77734375;0.0;1120.42858886719;477.0;82761;;;Calculated values ==>;1549896517.85;349.56000000000006;290.86;288.36;288.16;287.06;276.86;273.4187578820637;292.96000000000004;275.56;269.16;276.66;332.16;330.76000000000005;270.06;274.76000000000005;297.66;297.36;298.36;290.96000000000004;293.46000000000004;292.76000000000005;;320.86;275.56;242.56692532238324;261.9595390733887;273.4187578820637;293.66;5340000.0;3510000.0;3670000.0000000005;1400000.0;3560000.0;2560000.0;5350000.0;0.05533333333333333;0.014166666666666666;0.0;0.008166666666666666;0.021;0.07633333333333334;;10719.77734375;0.0;1120.42858886719;29593.71484375;511374.24935757223;415477.83837901097;239770.22621046327;239105.22117697727;235548.82752089747;430735.4089219946;458218.4865142734;445510.1917062851;472195.2020149266;515861.33762956737;514420.27817668236;446699.0138250159;452725.5354362392;466173.27820480464;466502.7873414682;435544.934154623;415818.55199540226;458909.0072553948;457941.242533051;;200276.58477070546;471112.8868819084;200517.5960607086;211316.3545735232;273.3641631476929;2922050.1250002123;1092382.8848543523;187152.17090746987;0.0;0;158;176;0;0;0;0;3;72;62;1250687106899.2627;458784998315.12305;874942669099.4326;0.0;2209.861541706465;279.45708058896065;18825.699780910625;2444001.948735385;971489.594979297;70986.45528297772;893352.2983307029;1.8002236214902154;0.002451020312231883
5689;2019-02-11 15:49:37.860;748;180;154;153;140;37;198;22;-22;34;593;576;-19;22;243;243;252;181;205;202;196;21;547;351;367;139;356;253;548;337.0;83.0;649.0;133.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29810.427734375;10991.7333984375;0.0;1103.63024902344;483.0;82762;;;Calculated values ==>;1549896577.86;347.96000000000004;291.16;288.56;288.46000000000004;287.16;276.86;273.4187578820637;292.96000000000004;275.36;270.96000000000004;276.56;332.46000000000004;330.76000000000005;271.26000000000005;275.36;297.46000000000004;297.46000000000004;298.36;291.26000000000005;293.36;292.76000000000005;;321.46000000000004;275.26000000000005;242.35481222062532;261.54996906429363;273.4187578820637;293.66;5470000.0;3510000.0;3670000.0000000005;1390000.0;3560000.0;2530000.0;5480000.0;0.05616666666666667;0.013833333333333333;0.10816666666666667;0.022166666666666668;0.021;0.07716666666666668;;10991.7333984375;0.0;1103.63024902344;29810.427734375;508265.04165623203;249227.62101289647;239995.52798232224;239665.06343761642;235492.4523831208;430735.4089219946;458218.4865142734;448435.417938521;472228.6972694908;516425.528990155;514679.7681455431;448821.52820503426;453987.8031238918;465913.9958927326;466631.3516481654;432422.8547137129;249613.81447620134;458771.19548852823;457941.242533051;;202784.37528459195;470951.1231468757;200504.94394007983;211251.8415412084;273.35919841416506;2922545.2420273717;1092563.8442653846;187170.70782008662;0.0;0;158;176;0;0;0;0;3;72;62;1250907343599.2278;458868712265.10974;875095394549.4083;26817.812937498056;5994.890305750642;2528.8583899522428;19036.19877653719;2444225.467756791;971557.979306837;71009.86181233333;893667.8667379351;4.495752421726743;0.22183967972411206
5690;2019-02-11 15:50:37.891;736;185;155;154;143;38;198;23;-18;32;593;576;-16;26;243;244;252;187;205;203;196;21;548;353;367;138;358;246;548;361.0;84.0;267.0;179.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29828.810546875;11034.154296875;0.0;1068.82568359375;486.0;82763;;;Calculated values ==>;1549896637.891;346.76;291.66;288.66;288.56;287.46000000000004;276.96000000000004;273.6339639331285;292.96000000000004;275.46000000000004;271.36;276.36;332.46000000000004;330.76000000000005;271.56;275.76000000000005;297.46000000000004;297.56;298.36;291.86;293.46000000000004;292.76000000000005;;321.76000000000005;275.26000000000005;242.14157278889297;260.58029834229245;273.6339639331285;293.66;5480000.0;3529999.9999999995;3670000.0000000005;1380000.0;3579999.9999999995;2460000.0;5480000.0;0.06016666666666667;0.014;0.0445;0.029833333333333333;0.021;0.08116666666666666;;11034.154296875;0.0;1068.82568359375;29828.810546875;506683.4810549202;413071.18990964803;240327.48659251104;239995.52798232224;236436.3970380472;430607.02586249536;458218.4865142734;450224.73243918846;472164.23178385233;517020.03630582144;515283.11737025797;450476.00941507507;455652.5670090518;465625.14543771395;466474.1722881754;432174.4794437509;413808.91226698237;458909.0072553948;457941.242533051;;204038.30555042345;471084.70712553355;200944.4090497362;211133.87059057734;273.54026945023895;2923042.4924609065;1092747.4881636153;187188.82097319624;0.0;0;158;176;0;0;0;0;3;72;62;1251127657369.7317;458951855200.2999;875245171894.751;11092.974390830626;8059.185559261288;257.1179404747598;20032.53168933078;2444541.554212251;971675.1571165846;71033.09027698256;893993.607705152;3.258851096469373;0.15118904227540625
5691;2019-02-11 15:51:37.861;733;187;156;155;147;40;198;23;-7;32;588;572;-9;31;243;244;252;189;205;203;196;22;549;354;367;138;359;244;549;361.0;83.0;466.0;178.0;126.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28467.55859375;9738.109375;0.0;1053.37548828125;488.0;82764;;;Calculated values ==>;1549896697.861;346.46000000000004;291.86;288.76000000000005;288.66;287.86;277.16;273.7412296467126;292.96000000000004;275.46000000000004;272.46000000000004;276.36;331.96000000000004;330.36;272.26000000000005;276.26000000000005;297.46000000000004;297.56;298.36;292.06;293.46000000000004;292.76000000000005;;321.96000000000004;275.36;242.14157278889297;260.2995467637923;273.7412296467126;293.66;5490000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2440000.0;5490000.0;0.06016666666666667;0.013833333333333333;0.07766666666666668;0.029666666666666668;0.021;0.08116666666666666;;9738.109375;0.0;1053.37548828125;28467.55859375;506218.6405590747;413396.8702782222;240626.61899929825;240293.59246364114;237681.45085644198;430542.39183029096;458218.4865142734;451952.59626543487;472164.23178385233;516679.5249573872;515046.47382729244;451704.75165457936;456584.9016648105;465480.30547409743;466330.9479421416;431924.8492584871;414127.2103214636;458909.0072553948;457941.242533051;;204874.27233412856;471182.93757713656;201273.14717929554;211454.94892327982;273.6733278589294;2923528.052635772;1092920.5038098649;187206.49714046542;0.0;0;158;176;0;0;0;0;3;72;62;1251347747269.8367;459034613800.3394;875392098394.821;19469.437212356825;8007.323781802617;246.20067196215876;20006.470831326427;2444796.1136323507;971808.9777507017;71037.28250159399;894327.0992304727;4.42287906642492;0.227075597258919
5692;2019-02-11 15:52:37.881;735;187;155;154;148;42;198;24;5;32;582;567;1;45;244;244;252;189;205;203;196;23;546;355;367;137;360;246;547;343.0;81.0;665.0;209.0;126.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27550.857421875;8676.41015625;0.0;1069.34375;492.0;82765;;;Calculated values ==>;1549896757.881;346.66;291.86;288.66;288.56;287.96000000000004;277.36;273.8482719121499;292.96000000000004;275.56;273.66;276.36;331.36;329.86;273.26000000000005;277.66;297.56;297.56;298.36;292.06;293.46000000000004;292.76000000000005;;322.36;275.46000000000004;241.92719264551067;260.58029834229245;273.8482719121499;293.66;5460000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2460000.0;5470000.0;0.05716666666666667;0.013500000000000002;0.11083333333333334;0.034833333333333334;0.021;0.07816666666666668;;8676.41015625;0.0;1069.34375;27550.857421875;506739.33314584434;414215.5863340789;240361.5026847731;240029.09387081568;238065.19055062212;430477.46260093397;458218.4865142734;453087.18073065346;472295.8960165899;515896.4561805548;514362.4556109269;452593.51125111565;457938.3590730115;465465.8864643596;466187.4538382608;432669.9924182607;414926.21430635254;458909.0072553948;457941.242533051;;206546.2383541025;471414.1961389312;201558.33051472605;211983.06333652974;273.7891990970559;2923995.0283757984;1093074.0092906863;187224.1923638878;0.0;0;158;176;0;0;0;0;3;72;62;1251568020669.7666;459117141300.3132;875539147394.7743;27877.780898931956;9399.979319243146;239.54100451076042;19225.731007194747;2445190.805303203;971954.0869634507;71041.33169817908;894654.1432240282;5.822333785125749;0.34188012918930377
5693;2019-02-11 15:53:37.902;737;187;153;153;149;44;198;25;12;32;579;564;8;59;245;244;252;188;205;203;196;24;549;356;367;139;361;249;551;349.0;85.0;667.0;271.0;126.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27358.63671875;8518.8115234375;0.0;1078.78820800781;496.0;82766;;;Calculated values ==>;1549896817.902;346.86;291.86;288.46000000000004;288.46000000000004;288.06;277.56;273.955091788801;292.96000000000004;275.66;274.36;276.36;331.06;329.56;273.96000000000004;279.06;297.66;297.56;298.36;291.96000000000004;293.46000000000004;292.76000000000005;;322.76000000000005;275.56;242.35481222062532;260.9983114674233;273.955091788801;293.66;5490000.0;3560000.0;3670000.0000000005;1390000.0;3610000.0;2490000.0;5510000.0;0.05816666666666667;0.014166666666666666;0.11116666666666666;0.04516666666666667;0.021;0.07916666666666668;;8518.8115234375;0.0;1078.78820800781;27358.63671875;506717.973390396;412555.8353376608;239566.37892065308;239566.37892065308;238263.81101797207;430412.23801567365;458218.4865142734;453434.9720253852;472032.3497595296;515332.28814141866;513794.44671434985;452940.3137441406;459131.8396528999;465451.58992337313;466043.6885466112;431924.8492584871;412934.04071806197;458909.0072553948;457941.242533051;;208218.24852204052;471246.2272376559;201806.7271853783;211822.97164568276;273.8905971064558;2924452.76764563;1093217.352957195;187242.0997288954;0.0;0;158;176;0;0;0;0;3;72;62;1251788297739.4307;459199970280.1868;875687699369.5477;27972.673218047432;12169.684085694538;269.03645432268956;19484.363111916657;2445656.3886506255;972133.8970697358;71045.57132701382;894976.8402456364;6.240701690625888;0.39625653325481897
5694;2019-02-11 15:54:37.862;739;190;151;151;148;46;198;24;15;32;562;546;14;88;245;244;252;192;205;203;196;24;555;357;367;136;362;254;556;370.0;82.0;507.0;276.0;126.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;28632.689453125;9019.673828125;0.0;1923.01916503906;499.0;82767;;;Calculated values ==>;1549896877.862;347.06000000000006;292.16;288.26000000000005;288.26000000000005;287.96000000000004;277.76000000000005;274.0616903277293;292.96000000000004;275.56;274.66;276.36;329.36;327.76000000000005;274.56;281.96000000000004;297.66;297.56;298.36;292.36;293.46000000000004;292.76000000000005;;323.06;275.56;241.71165711629368;261.6868853414304;274.0616903277293;293.66;5550000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2540000.0;5560000.0;0.06166666666666667;0.013666666666666666;0.0845;0.046;0.021;0.08266666666666667;;9019.673828125;0.0;1923.01916503906;28632.689453125;506426.3518726511;411554.17536023696;238754.21689012248;238754.21689012248;237789.26784107496;430346.717906069;458218.4865142734;452946.7398629683;472427.34351167246;513152.2959874192;511502.6921220047;452821.9111066739;461798.91127483884;465306.4224800408;465899.65062480443;430399.69121126586;412333.65201211494;458909.0072553948;457941.242533051;;209472.28574929133;471644.9034095714;202047.18589864875;211371.95586825698;273.98880931248897;2924919.050967769;1093363.4095658544;187267.09811364574;0.0;0;158;176;0;0;0;0;3;72;63;1252008350939.5706;459282415280.23926;875838498769.6437;21201.012309985003;12401.495005502442;246.90253572172927;20383.061030956305;2446065.896176478;972338.5203890755;71049.86795227254;895308.8472946819;4.956044267717709;0.30315710331374407
5695;2019-02-11 15:55:37.882;740;192;150;150;146;47;198;25;21;32;548;537;23;106;246;244;252;194;205;203;196;24;556;360;367;137;365;258;556;333.0;111.0;733.0;304.0;126.0;0;1;73;1;0;0;0;0;0;0;1;0;1;0;0;29055.283203125;9519.373046875;0.0;1938.2109375;501.0;82768;;;Calculated values ==>;1549896937.882;347.16;292.36;288.16;288.16;287.76000000000005;277.86;274.38016830617;292.96000000000004;275.66;275.26000000000005;276.36;327.96000000000004;326.86;275.46000000000004;283.76000000000005;297.76000000000005;297.56;298.36;292.56;293.46000000000004;292.76000000000005;;323.26000000000005;275.56;241.92719264551067;262.23063862743834;274.38016830617;293.66;5560000.0;3600000.0;3670000.0000000005;1370000.0;3650000.0;2580000.0;5560000.0;0.0555;0.018500000000000003;0.12216666666666667;0.050666666666666665;0.021;0.0765;;9519.373046875;0.0;1938.2109375;29055.283203125;506461.3086555693;412333.65201211494;238431.2628352162;238431.2628352162;237152.33093866782;430148.3826014536;458218.4865142734;453006.29281710915;472295.8960165899;511353.93659618805;510214.77646287315;453256.9557527015;463321.2486158883;465000.999999308;465465.8864643596;430140.75549311726;413092.82235656865;458909.0072553948;457941.242533051;;210308.32490665457;471512.23439352604;202845.56727980392;212614.1895891328;274.31278317333556;2925399.9443174535;1093517.9531204493;187299.28575679584;0.0;0;158;176;0;0;0;0;3;72;63;1252228624339.5005;459364342580.2132;875992149969.5948;30561.301969807457;13612.444467095254;315.3867630261494;18767.51955020974;2446497.3925795453;972555.3754788879;71054.555258342;895635.2108843673;5.520941660685475;0.3713627757518006
5696;2019-02-11 15:56:37.873;742;194;149;149;144;49;198;26;29;32;559;550;29;116;248;243;252;196;206;203;196;25;559;361;367;139;366;262;559;366.0;84.0;947.0;263.0;126.0;0;10;87;1;0;0;0;0;0;0;1;0;1;0;0;29942.095703125;10316.64453125;0.0;2003.2556152343802;503.0;82769;;;Calculated values ==>;1549896997.873;347.36;292.56;288.06;288.06;287.56;278.06;274.4858918419099;292.96000000000004;275.76000000000005;276.06;276.36;329.06;328.16;276.06;284.76000000000005;297.96000000000004;297.46000000000004;298.36;292.76000000000005;293.46000000000004;292.76000000000005;;323.46000000000004;275.66;242.35481222062532;262.7682575881327;274.4858918419099;293.76000000000005;5590000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;2620000.0;5590000.0;0.061000000000000006;0.014;0.15783333333333335;0.04383333333333333;0.021;0.082;;10316.64453125;0.0;2003.2556152343802;29942.095703125;506441.2717847154;411817.33045329753;238018.30916474565;238018.30916474565;236434.3191282796;430081.6785162784;458218.4865142734;453322.16135155066;472032.3497595296;512138.93822850415;511205.3578767573;453322.16135155066;463907.35580161423;465118.6810666539;465189.78860520123;429355.4051495865;412590.89758202713;458909.0072553948;457941.242533051;;211144.3756859795;471344.5575217925;203165.7845263558;212091.4310800898;274.4414843542949;2925891.515394433;1093683.2284717383;187332.12638453432;0.0;0;158;176;0;0;0;0;3;72;63;1252448791309.2695;459447130160.12634;876148126569.4312;39483.01480890993;11755.169549633307;234.70310594583117;20159.68453914282;2447081.0076633594;972766.7405526214;71059.1386529663;895959.5555924332;5.814379268656088;0.3742376485106052
5697;2019-02-11 15:57:37.863;745;195;147;147;141;49;198;25;36;32;576;567;34;123;248;243;252;197;206;203;196;24;557;362;367;138;367;265;557;407.0;86.0;810.0;268.0;126.0;0;20;98;1;0;0;0;0;0;0;1;0;1;0;0;30650.72265625;10956.072265625;0.0;2091.39965820312;502.0;82770;;;Calculated values ==>;1549897057.863;347.66;292.66;287.86;287.86;287.26000000000005;278.06;274.5913991737795;292.96000000000004;275.66;276.76000000000005;276.36;330.76000000000005;329.86;276.56;285.46000000000004;297.96000000000004;297.46000000000004;298.36;292.86;293.46000000000004;292.76000000000005;;323.36;275.56;242.14157278889297;263.1675429290057;274.5913991737795;293.76000000000005;5570000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2650000.0;5570000.0;0.06783333333333334;0.014333333333333333;0.13499999999999998;0.04466666666666667;0.021;0.08883333333333335;;10956.072265625;0.0;2091.39965820312;30650.72265625;506997.3756118314;413051.426362488;237440.38292137926;237440.38292137926;235553.20961174916;430014.67791919125;458218.4865142734;453689.4726371599;472164.23178385233;513638.48829965683;512704.6726788125;453437.080001802;464292.2367106179;464972.8808765168;465044.1086722825;429880.41049077135;413793.25851007923;458909.0072553948;457941.242533051;;210726.34883551928;471379.3427040597;203399.73939160962;211446.87088269962;274.5366655904412;2926396.371390816;1093860.4715663004;187366.24282479717;0.0;0;158;176;0;0;0;0;3;72;63;1252668954609.3044;459530216310.1395;876306200219.4563;33789.113988149285;11969.755614622769;230.58251172325362;21896.916681606217;2447691.50696992;972964.41531107;71063.01538688413;896309.9688573823;5.203028540120721;0.32083214840093877
5698;2019-02-11 15:58:37.873;747;193;146;145;139;48;198;25;40;32;594;583;38;126;249;243;252;194;206;203;197;24;553;361;367;138;366;269;553;399.0;83.0;807.0;257.0;126.0;0;29;98;1;0;0;0;0;0;0;1;0;1;0;0;30783.98046875;10876.9228515625;0.0;2183.23071289062;499.0;82771;;;Calculated values ==>;1549897117.873;347.86;292.46000000000004;287.76000000000005;287.66;287.06;277.96000000000004;274.4858918419099;292.96000000000004;275.66;277.16;276.36;332.56;331.46000000000004;276.96000000000004;285.76000000000005;298.06;297.46000000000004;298.36;292.56;293.46000000000004;292.86;;323.06;275.56;242.14157278889297;263.6948088759802;274.4858918419099;293.76000000000005;5530000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;2690000.0;5530000.0;0.0665;0.013833333333333333;0.1345;0.04283333333333333;0.021;0.08750000000000001;;10876.9228515625;0.0;2183.23071289062;30783.98046875;507605.65284463554;413956.2836987002;237241.20163114887;236923.50357908226;235042.1530539478;430081.6785162784;458218.4865142734;453510.2087114969;472164.23178385233;515159.6881453333;514017.21298796544;453256.06605259806;464058.9552171781;465250.37265374704;465189.78860520123;430913.41807858774;414317.87443422026;458909.0072553948;458079.93939307623;;209472.28574929133;471379.3427040597;203142.68336859086;211326.32775160478;274.43254243161755;2926908.412576086;1094042.4435158523;187401.87068153726;0.0;0;158;176;0;0;0;0;3;72;63;1252889191309.2695;459613030110.12634;876466426919.4308;33674.43215862087;11489.470241535912;229.57168708041687;21590.941018628753;2448253.79688709;973159.9414420985;71066.85064430993;896672.4280712957;5.128914815227201;0.31404087014933574
5699;2019-02-11 15:59:37.864;746;190;145;145;136;46;198;25;42;32;610;599;40;129;248;243;252;192;206;203;196;25;551;358;367;137;363;274;551;379.0;85.0;741.0;238.0;126.0;0;34;99;1;0;0;0;0;0;0;1;0;1;0;0;30773.955078125;10786.9951171875;0.0;2258.11059570312;494.0;82772;;;Calculated values ==>;1549897177.864;347.76;292.16;287.66;287.66;286.76000000000005;277.76000000000005;274.1680685717883;292.96000000000004;275.66;277.36;276.36;334.16;333.06;277.16;286.06;297.96000000000004;297.46000000000004;298.36;292.36;293.46000000000004;292.76000000000005;;322.56;275.66;241.92719264551067;264.3458800820626;274.1680685717883;293.76000000000005;5510000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2740000.0;5510000.0;0.06316666666666666;0.014166666666666666;0.1235;0.03966666666666666;0.021;0.08416666666666667;;10786.9951171875;0.0;2258.11059570312;30773.955078125;507659.8800414045;413676.3280692049;236982.50092614195;236982.50092614195;234169.62251935387;430280.9020939914;458218.4865142734;452903.30871905416;472295.8960165899;516394.2300978887;515249.67402298463;452646.2307552403;463677.6770852922;465554.39734395995;465625.14543771395;431421.75272772415;414400.9631372732;458909.0072553948;457941.242533051;;207382.2378540181;471610.25455702154;202376.2589370612;211010.68763136648;274.1213842399718;2927421.3184263906;1094222.9490862223;187438.8763075405;0.0;0;158;176;0;0;0;0;3;72;63;1253109358279.9136;459695517735.3676;876629302484.9072;30940.09064807613;10679.61515959176;241.12785253138824;20783.321704225113;2448792.170477234;973344.6561096248;71070.77255211041;897025.4939605239;4.802119411153725;0.28917164707334303
5700;2019-02-11 16:00:37.884;742;188;146;145;136;45;198;25;42;33;626;614;41;130;247;244;252;190;206;203;197;25;568;357;367;136;362;269;562;368.0;77.0;763.0;280.0;126.0;0;36;1;1;1;0;0;0;0;0;1;0;1;0;0;39187.53515625;19453.630859375;0.0;2223.380859375;493.0;82773;;;Calculated values ==>;1549897237.884;347.36;291.96000000000004;287.76000000000005;287.66;286.76000000000005;277.66;274.0616903277293;292.96000000000004;275.66;277.36;276.46000000000004;335.76000000000005;334.56;277.26000000000005;286.16;297.86;297.56;298.36;292.16;293.46000000000004;292.86;;322.46000000000004;275.66;241.71165711629368;263.6948088759802;274.0616903277293;293.76000000000005;5680000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2690000.0;5620000.0;0.06133333333333334;0.012833333333333334;0.12716666666666668;0.04666666666666666;0.021;0.08233333333333334;;19453.630859375;0.0;2223.380859375;39187.53515625;505626.42148550047;251624.32947191005;236977.08798830907;236662.54266436026;233881.4349158991;430346.717906069;458218.4865142734;453763.8861497668;472525.0707617092;518475.33370956266;517233.2949294039;453637.1052473653;464534.2397395574;465568.3016696177;465899.65062480443;426917.05036555574;252421.89216577276;458909.0072553948;458079.93939307623;;206964.23671620517;471742.7696466962;202079.24244581966;210980.3123615153;274.00128941571694;2928004.525182298;1094475.0383043524;187476.23451824163;0.0;0;159;176;0;0;0;0;3;72;63;1253329631679.8435;459777445035.34155;876792256784.8555;32005.897191018612;12584.297936040904;2239.3545302305483;20344.53595893185;2449316.8952256925;973538.5866740076;71091.45012885571;897368.3403516569;3.098862817798739;0.19312606549487193
5701;2019-02-11 16:01:37.875;736;198;147;146;138;44;198;26;35;32;636;622;34;89;249;243;253;200;206;203;197;25;569;363;367;135;368;250;562;395.0;84.0;990.0;317.0;126.0;0;36;1;1;1;0;0;0;0;0;1;0;1;0;0;39070.50390625;19536.451171875;0.0;2060.35693359375;490.0;82774;;;Calculated values ==>;1549897297.875;346.76;292.96000000000004;287.86;287.76000000000005;286.96000000000004;277.56;274.69669130483857;292.96000000000004;275.76000000000005;276.66;276.36;336.76000000000005;335.36;276.56;282.06;298.06;297.46000000000004;298.46000000000004;293.16;293.46000000000004;292.86;;322.16;275.66;241.49495122638035;261.13683023647616;274.69669130483857;293.76000000000005;5690000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2500000.0;5620000.0;0.06583333333333334;0.014;0.165;0.05283333333333333;0.021;0.08683333333333335;;19536.451171875;0.0;2060.35693359375;39070.50390625;504775.20310802537;412084.55004663585;237292.8112842608;236977.08798830907;234492.05360139068;429947.3805835815;458218.4865142734;456083.53771632724;472558.57531478856;521074.9623126302;519646.0091506253;455961.9864980446;462521.3089672185;464959.0081242338;464898.1456994284;426901.2814097623;412852.2589437246;458909.0072553948;458079.93939307623;;205710.24989127388;471875.0639052514;203674.63953793843;211804.94594875726;274.64757122229497;2928656.577684586;1094799.9069166696;187511.92697847335;0.0;0;159;176;0;0;0;0;3;72;63;1253549798649.6125;459858732840.2563;876947933429.6921;41647.46819943415;14169.922420739698;196.68631452452718;21384.878597415034;2449930.5812032623;973761.5050673047;71111.74742415632;897716.0333108268;3.5838145689924628;0.2389911212952103
5702;2019-02-11 16:02:37.845;750;194;146;145;135;44;198;26;27;33;634;618;24;77;250;242;253;196;206;203;196;25;555;361;367;134;366;239;550;404.0;84.0;744.0;257.0;126.0;0;34;1;1;1;0;0;0;0;0;1;0;1;0;0;38637.625;19186.142578125;0.0;1949.44128417969;482.0;82775;;;Calculated values ==>;1549897357.845;348.16;292.56;287.76000000000005;287.66;286.66;277.56;274.4858918419099;292.96000000000004;275.76000000000005;275.86;276.46000000000004;336.56;334.96000000000004;275.56;280.86;298.16;297.36;298.46000000000004;292.76000000000005;293.46000000000004;292.76000000000005;;321.36;275.66;241.2770596917726;259.59022785621676;274.4858918419099;293.76000000000005;5550000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2390000.0;5500000.0;0.06733333333333333;0.014;0.12400000000000001;0.04283333333333333;0.021;0.08833333333333333;;19186.142578125;0.0;1949.44128417969;38637.625;507801.0398477326;415497.79424610164;237330.92658080193;237012.14028239695;233888.94906767053;430081.6785162784;458218.4865142734;456921.581039535;472787.01963726926;521770.32906925;520148.95182169613;456564.0754801792;462777.49585609476;465381.95360251743;465058.7251422519;430641.0362646684;416182.2575204337;458909.0072553948;457941.242533051;;202366.40377179522;472007.13841251616;203137.9076076749;211266.8140050598;274.4306936752696;2929303.82164191;1095122.433853933;187545.32525614483;0.0;0;159;176;0;0;0;0;3;72;63;1253769888549.7175;459939392490.29474;877094560079.7621;31469.17550555066;11516.565386140699;202.42290241928586;21789.574519972557;2450539.581915079;973975.4521054316;71115.07167134403;898075.6405267552;3.074328995943707;0.18622673083759117
5703;2019-02-11 16:03:37.846;769;184;147;145;133;41;198;26;10;34;624;610;11;92;248;243;253;185;206;203;197;26;531;355;367;133;360;249;531;360.0;79.0;80.0;124.0;126.0;0;33;100;1;0;0;0;0;0;0;1;0;1;0;0;30338.5078125;10614.4970703125;0.0;2045.0593261718802;479.0;82776;;;Calculated values ==>;1549897417.846;350.06000000000006;291.56;287.86;287.66;286.46000000000004;277.26000000000005;273.8482719121499;292.96000000000004;275.76000000000005;274.16;276.56;335.56;334.16;274.26000000000005;282.36;297.96000000000004;297.46000000000004;298.46000000000004;291.66;293.46000000000004;292.86;;321.06;275.76000000000005;241.05796691057077;260.9983114674233;273.8482719121499;293.76000000000005;5310000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2490000.0;5310000.0;0.060000000000000005;0.013166666666666667;0.013333333333333334;0.020666666666666667;0.021;0.081;;10614.4970703125;0.0;2045.0593261718802;30338.5078125;512242.1516973187;419215.99506693694;238247.72903306235;237593.98941085025;233781.32968056857;430477.46260093397;458218.4865142734;453187.85305182537;473014.93639070686;519932.9584520393;518503.5807039518;453311.4647848748;463021.9385677145;465987.6186816921;466058.0093327334;436452.29842773965;419520.81434546347;458909.0072553948;458079.93939307623;;201112.50472608567;472236.3865531139;201538.57762843932;211055.7650296379;273.78148864985627;2929878.632328005;1095370.7766563476;187578.61331598263;0.0;0;159;176;0;0;0;0;3;72;63;1253990092219.4514;460019493825.198;877240962519.5852;3355.3236723118143;5594.421384443273;222.93120708330298;20008.958123438504;2450829.79091128;974118.0460382068;71118.6163479959;898423.967437048;2.305107183327591;0.0665186288610376
5704;2019-02-11 16:04:37.856;776;176;148;147;133;38;198;22;6;33;620;607;9;113;245;243;253;178;206;203;197;23;535;351;367;132;356;249;536;366.0;86.0;119.0;180.0;126.0;0;29;100;1;0;0;0;0;0;0;1;0;1;0;0;30517.232421875;10701.935546875;0.0;2038.84094238281;484.0;82777;;;Calculated values ==>;1549897477.856;350.76;290.76000000000005;287.96000000000004;287.86;286.46000000000004;276.96000000000004;273.4187578820637;292.96000000000004;275.36;273.76000000000005;276.46000000000004;335.16;333.86;274.06;284.46000000000004;297.66;297.46000000000004;298.46000000000004;290.96000000000004;293.46000000000004;292.86;;321.56;275.46000000000004;240.83765695389522;260.9983114674233;273.4187578820637;293.76000000000005;5350000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2490000.0;5360000.0;0.061000000000000006;0.014333333333333333;0.01983333333333333;0.030000000000000002;0.021;0.082;;10701.935546875;0.0;2038.84094238281;30517.232421875;512749.6425779024;414735.2835183005;238413.8642026164;238086.9534434736;233645.9889560748;430735.4089219946;458218.4865142734;452692.3493272482;473048.1168422736;519524.73402930726;518197.0658601104;453064.13623641577;465457.6944732439;466173.27820480464;466631.3516481654;435528.558705583;415429.41067302605;458909.0072553948;458079.93939307623;;203202.34940748036;472076.1002201579;200393.6892016898;210130.56328729296;273.31552476886947;2930385.8480184055;1095548.4432009524;187612.6514902989;0.0;0;159;176;0;0;0;0;3;72;63;1254210328919.4165;460099007075.18536;877390387419.5614;5003.923425823574;8150.472330554044;288.08778846664933;20331.84884067423;2450899.4629138187;974232.6059092771;71122.87554937342;898760.1968572607;2.6508849295013377;0.10944508283374477
5705;2019-02-11 16:05:37.866;777;178;150;149;135;38;198;19;10;31;619;607;11;117;244;244;253;180;206;203;197;20;540;351;367;131;356;245;541;386.0;81.0;260.0;256.0;126.0;0;24;97;1;0;0;0;0;0;0;1;0;1;0;0;30094.3203125;10600.578125;0.0;1981.419921875;489.0;82778;;;Calculated values ==>;1549897537.866;350.86;290.96000000000004;288.16;288.06;286.66;276.96000000000004;273.4187578820637;292.96000000000004;275.06;274.16;276.26000000000005;335.06;333.86;274.26000000000005;284.86;297.56;297.56;298.46000000000004;291.16;293.46000000000004;292.86;;322.06;275.16;240.61611355647437;260.44013211722256;273.4187578820637;293.76000000000005;5400000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2450000.0;5410000.0;0.06433333333333333;0.013500000000000002;0.043333333333333335;0.042666666666666665;0.021;0.08533333333333333;;10600.578125;0.0;1981.419921875;30094.3203125;512442.90423244867;413408.5767822079;238907.67226949852;238580.01113693498;234129.6074100014;430735.4089219946;458218.4865142734;453872.3691860126;472984.3684616349;519754.3739876445;518532.1706220469;453994.699906057;466491.28766098444;466043.6885466112;466759.817364949;434350.3161428864;414135.20160198;458909.0072553948;458079.93939307623;;205292.2597576877;471916.3548916846;200353.67451189164;209841.5723975527;273.2998093649069;2930891.028473824;1095725.9937350142;187646.159247858;0.0;0;159;176;0;0;0;0;3;72;63;1254430565619.3816;460177920225.17285;877538612119.5378;10985.810102545242;11586.674362871165;272.9040463022363;21183.00731695134;2451032.732901164;974397.1095443999;71127.55126048441;899106.2116513749;3.4993166955390955;0.1918133663723138
5706;2019-02-11 16:06:37.877;778;181;152;151;139;39;198;20;18;29;618;605;16;122;243;244;253;183;206;203;197;19;545;350;367;131;355;246;547;393.0;85.0;650.0;239.0;126.0;0;18;77;1;0;0;0;0;0;0;1;0;1;0;0;28954.705078125;9499.4052734375;0.0;1945.4016113281198;496.0;82779;;;Calculated values ==>;1549897597.877;350.96000000000004;291.26000000000005;288.36;288.26000000000005;287.06;277.06;273.3108153835814;292.96000000000004;275.16;274.96000000000004;276.06;334.96000000000004;333.66;274.76000000000005;285.36;297.46000000000004;297.56;298.46000000000004;291.46000000000004;293.46000000000004;292.86;;322.76000000000005;275.06;240.61611355647437;260.58029834229245;273.3108153835814;293.76000000000005;5450000.0;3500000.0;3670000.0000000005;1310000.0;3550000.0;2460000.0;5470000.0;0.0655;0.014166666666666666;0.10833333333333334;0.03983333333333334;0.021;0.08650000000000001;;9499.4052734375;0.0;1945.4016113281198;28954.705078125;512135.762411922;411977.9935670269;239368.75781071908;239040.77047553018;235207.96765808135;430799.1582183253;458218.4865142734;454680.34048717923;472790.3263854694;519569.650110613;518244.518945412;454436.3296850588;466919.89217084553;466058.0093327334;466902.2408945324;433144.284461438;412742.8863985274;458909.0072553948;458079.93939307623;;208218.24852204052;471819.166456567;200211.7605820213;209718.08360864158;273.239700402302;2931383.1939004837;1095893.5243054125;187678.88876003068;0.0;0;159;176;0;0;0;0;3;72;63;1254650805989.9556;460256534635.37775;877685939124.9218;27567.429489725444;10819.028334002738;289.0198058912334;21483.3005253536;2451354.0687993863;974583.8579649619;71132.23481775967;899461.8294022913;5.256425797367661;0.30834084257259686
5707;2019-02-11 16:07:40.847;782;185;153;152;143;41;198;21;26;28;617;604;23;130;243;245;253;187;206;203;197;20;549;353;367;131;359;249;551;375.0;79.0;965.0;293.0;126.0;0;15;70;1;0;0;0;0;0;0;1;0;1;0;0;28577.982421875;9192.2421875;0.0;1961.68298339844;502.0;82780;;;Calculated values ==>;1549897660.847;351.36;291.66;288.46000000000004;288.36;287.46000000000004;277.26000000000005;273.6339639331285;292.96000000000004;275.26000000000005;275.76000000000005;275.96000000000004;334.86;333.56;275.46000000000004;286.16;297.46000000000004;297.66;298.46000000000004;291.86;293.46000000000004;292.86;;323.36;275.16;240.61611355647437;260.9983114674233;273.6339639331285;293.76000000000005;5490000.0;3529999.9999999995;3670000.0000000005;1310000.0;3590000.0;2490000.0;5510000.0;0.0625;0.013166666666666667;0.16083333333333333;0.04883333333333333;0.021;0.0835;;9192.2421875;0.0;1961.68298339844;28577.982421875;512282.3941194492;411784.30806472205;239566.37892065308;239238.65314294572;236349.3324064729;430607.02586249536;458218.4865142734;455153.4212451428;472693.2819402637;519218.47772046406;517890.4713851188;454786.8193108402;467409.28252843616;465480.30547409743;466603.0246390479;432158.1819518879;412555.8353376608;458909.0072553948;458079.93939307623;;210726.34883551928;471916.3548916846;201044.45786990784;210732.60567907727;273.5794351143322;2931886.365194901;1096056.9983382868;187713.05947060153;0.0;0;159;176;0;0;0;0;3;72;63;1254881905889.1855;460339025335.1029;877841789874.4025;40869.19160951696;13227.577637896766;258.09756375399024;20653.502365118915;2451952.6040794225;974794.1655723237;71137.01981507242;899830.350856343;6.724840630273366;0.44433715613327246
