;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5708;2019-02-11 16:08:37.928;787;188;153;153;147;44;198;23;35;29;617;605;30;137;245;243;253;190;206;203;197;22;554;357;367;131;362;252;555;396.0;80.0;773.0;253.0;126.0;0;12;70;1;0;0;0;0;0;0;1;0;1;0;0;28734.544921875;9241.6728515625;0.0;1980.64001464844;507.0;82781;;;Calculated values ==>;1549897717.928;351.86;291.96000000000004;288.46000000000004;288.46000000000004;287.86;277.56;274.0616903277293;292.96000000000004;275.46000000000004;276.66;276.06;334.86;333.66;276.16;286.86;297.66;297.46000000000004;298.46000000000004;292.16;293.46000000000004;292.86;;323.86;275.36;240.61611355647437;261.41265627149306;274.0616903277293;293.76000000000005;5540000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2520000.0;5550000.0;0.066;0.013333333333333334;0.12883333333333333;0.042166666666666665;0.021;0.08700000000000001;;9241.6728515625;0.0;1980.64001464844;28734.544921875;512467.7360801984;411202.0240501036;239436.38486064706;239436.38486064706;237500.0697741863;430346.717906069;458218.4865142734;455753.1787349472;472790.3263854694;518968.7002690526;517740.33383900055;455141.4794920139;467788.05949044524;465306.4224800408;465769.70841700374;430897.19674583327;411990.71530006983;458909.0072553948;458079.93939307623;;212816.51262364245;472110.68294196425;202113.5618313592;211122.51911429074;274.014647613186;2932340.734136352;1096203.1408807863;187744.3138788522;0.0;0;159;176;0;0;0;0;3;72;63;1255091393159.5146;460413801445.22034;877984777779.6271;32677.237311078923;11384.878606830514;252.08641927684582;21485.29556425434;2452535.6740399515;974989.2910747003;71141.0645111809;900164.4237352853;5.863274236414773;0.35735672465978563
5709;2019-02-11 16:09:37.868;791;193;152;152;148;47;198;23;42;30;619;607;37;141;246;243;253;195;206;203;197;22;559;359;367;131;364;257;560;412.0;80.0;716.0;264.0;126.0;0;11;80;1;0;0;0;0;0;0;1;0;1;0;0;29439.83984375;9766.392578125;0.0;2017.68981933594;510.0;82782;;;Calculated values ==>;1549897777.868;352.26;292.46000000000004;288.36;288.36;287.96000000000004;277.86;274.27422755570615;292.96000000000004;275.46000000000004;277.36;276.16;335.06;333.86;276.86;287.26000000000005;297.76000000000005;297.46000000000004;298.46000000000004;292.66;293.46000000000004;292.86;;324.16;275.36;240.61611355647437;262.0952818180154;274.27422755570615;293.76000000000005;5590000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2570000.0;5600000.0;0.06866666666666667;0.013333333333333334;0.11933333333333333;0.044000000000000004;0.021;0.08966666666666667;;9766.392578125;0.0;2017.68981933594;29439.83984375;512532.2153358046;410978.81114965247;238952.3232408468;238952.3232408468;237669.19697492998;430214.79039162316;458218.4865142734;455782.72271421895;472887.3552016489;518756.6256028199;517524.1757861798;455166.8545106976;467544.7150960199;465146.75317812245;465480.30547409743;429602.52251533576;411775.34303476126;458909.0072553948;458079.93939307623;;214070.64678622372;472110.68294196425;202610.78124813503;211121.99740256192;274.2170739769959;2932825.035889988;1096361.3830256395;187777.5999747519;0.0;0;159;176;0;0;0;0;3;72;63;1255311372959.7246;460492322845.2953;878137325079.7727;30211.851681619348;11857.995674528487;237.69572640766003;22143.895465149453;2453059.2257063156;975182.7880032774;71145.14194754761;900527.6367509518;5.469364212999054;0.33033810082653664
5710;2019-02-11 16:10:37.858;794;195;150;150;146;49;198;23;48;31;623;611;43;141;248;241;253;197;206;203;197;23;559;362;367;132;367;260;560;450.0;82.0;792.0;243.0;126.0;0;10;92;1;0;0;0;0;0;0;1;0;1;0;0;30273.93359375;10623.708984375;0.0;2039.20617675781;513.0;82783;;;Calculated values ==>;1549897837.858;352.56000000000006;292.66;288.16;288.16;287.76000000000005;278.06;274.5913991737795;292.96000000000004;275.46000000000004;277.96000000000004;276.26000000000005;335.46000000000004;334.26000000000005;277.46000000000004;287.26000000000005;297.96000000000004;297.26000000000005;298.46000000000004;292.86;293.46000000000004;292.86;;324.46000000000004;275.46000000000004;240.83765695389522;262.5002047102346;274.5913991737795;293.76000000000005;5590000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2600000.0;5600000.0;0.075;0.013666666666666666;0.132;0.0405;0.021;0.096;;10623.708984375;0.0;2039.20617675781;30273.93359375;512901.5031224325;411775.34303476126;238308.1971406618;238308.1971406618;237035.1375840839;430014.67791919125;458218.4865142734;456025.1943148685;472853.8412306012;518917.3341088942;517682.75536838657;455407.7469629331;467121.01471798844;464972.8808765168;464781.3556694665;429602.52251533576;412550.36299187836;458909.0072553948;458079.93939307623;;215324.80838970217;472076.1002201579;203414.12269655688;211047.20148120483;274.54222564955325;2933322.567732916;1096531.272219102;187811.40180681364;0.0;0;159;176;0;0;0;0;3;72;63;1255531536259.7595;460571209695.3078;878292399229.7974;33344.66145361713;10880.810089705843;233.04618015391785;23715.142839539654;2453588.775042925;975372.2464696681;71149.06414296138;900909.7317104428;5.383725603111267;0.3107504123128936
5711;2019-02-11 16:11:37.879;796;196;148;148;143;50;198;23;52;31;629;616;47;135;249;240;253;198;206;203;197;23;561;361;367;129;366;268;561;434.0;83.0;1204.0;184.0;126.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30587.017578125;10990.8623046875;0.0;2073.46899414062;513.0;82784;;;Calculated values ==>;1549897897.879;352.76;292.76000000000005;287.96000000000004;287.96000000000004;287.46000000000004;278.16;274.4858918419099;292.96000000000004;275.46000000000004;278.36;276.26000000000005;336.06;334.76000000000005;277.86;286.66;298.06;297.16;298.46000000000004;292.96000000000004;293.46000000000004;292.86;;324.46000000000004;275.46000000000004;240.16925963744896;263.56353331371673;274.4858918419099;293.76000000000005;5610000.0;3610000.0;3670000.0000000005;1290000.0;3660000.0;2680000.0;5610000.0;0.07233333333333333;0.013833333333333333;0.20066666666666666;0.03066666666666667;0.021;0.09333333333333334;;10990.8623046875;0.0;2073.46899414062;30587.017578125;512977.3805006673;411733.9045326037;237639.41814848935;237639.41814848935;236064.87643221763;430081.6785162784;458218.4865142734;455192.9572356003;473244.79008953704;518868.98789524654;517524.7356099157;454565.1536419974;465272.01597268373;465250.37265374704;464796.26975366054;429074.6432533432;412510.3609889117;458909.0072553948;458079.93939307623;;215324.80838970217;472470.6178721596;203202.37999200838;210950.71357721658;274.45564681997934;2933829.919836349;1096711.4566887354;187845.68609515473;0.0;0;159;176;0;0;0;0;3;72;63;1255751813329.4236;460649537100.18835;878450854669.5557;50566.10916688077;8257.559294991304;229.13923799130202;23065.394409480235;2454288.2762034433;975531.788701208;71152.91703614751;901299.7059634901;6.285679705375328;0.36749366856573357
5712;2019-02-11 16:12:37.879;793;195;148;147;140;49;198;24;55;31;639;624;51;129;249;241;253;196;206;204;197;24;553;361;367;125;366;277;553;472.0;84.0;1259.0;187.0;126.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30419.640625;10747.0478515625;0.0;2165.45703125;511.0;82785;;;Calculated values ==>;1549897957.879;352.46000000000004;292.66;287.96000000000004;287.86;287.16;278.06;274.4858918419099;292.96000000000004;275.56;278.66;276.26000000000005;337.06;335.56;278.26000000000005;286.06;298.06;297.26000000000005;298.46000000000004;292.76000000000005;293.56;292.86;;324.26000000000005;275.56;239.25999513918347;264.73235714968143;274.4858918419099;293.76000000000005;5530000.0;3610000.0;3670000.0000000005;1250000.0;3660000.0;2770000.0;5530000.0;0.07866666666666666;0.014;0.20983333333333334;0.03116666666666667;0.021;0.09966666666666667;;10747.0478515625;0.0;2165.45703125;30419.640625;513289.20409950236;414675.337699158;237880.34181056917;237560.14002881784;235352.85732633783;430081.6785162784;458218.4865142734;454053.6929290866;473763.129845022;519155.901663575;517596.4968822504;453541.28331856837;463231.3227523454;465250.37265374704;464927.5523835209;431152.0106046657;415028.81927888904;459046.6745650736;458079.93939307623;;214488.6975840042;473089.87314066343;203214.9212645361;210519.0065300882;274.46049951187575;2934338.3086547083;1096892.6059400374;187881.01047869964;0.0;0;159;176;0;0;0;0;3;72;63;1255972013329.4236;460725737100.18835;878614354669.5557;52634.335587611524;8411.10266680597;225.7246785608728;24673.572975344476;2455148.279909731;975670.6942175563;71156.70756878545;901697.5306916969;6.655930564078365;0.38367326377102956
5713;2019-02-11 16:13:37.890;783;193;149;148;140;48;198;25;55;32;654;638;52;111;249;241;253;194;206;204;197;25;579;361;367;122;366;267;572;489.0;84.0;1511.0;253.0;127.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39054.18359375;19775.392578125;0.0;2098.7998046875;509.0;82786;;;Calculated values ==>;1549898017.89;351.46000000000004;292.46000000000004;288.06;287.96000000000004;287.16;277.96000000000004;274.4858918419099;292.96000000000004;275.66;278.66;276.36;338.56000000000006;336.96000000000004;278.36;284.26000000000005;298.06;297.26000000000005;298.46000000000004;292.56;293.56;292.86;;324.06;275.66;238.5638546566975;263.43189868330234;274.4858918419099;293.76000000000005;5790000.0;3610000.0;3670000.0000000005;1220000.0;3660000.0;2670000.0;5720000.0;0.08149999999999999;0.014;0.2518333333333333;0.042166666666666665;0.021166666666666667;0.10266666666666666;;19775.392578125;0.0;2098.7998046875;39054.18359375;509810.98493547074;253070.23805554165;237632.57643525978;237317.94856429586;234840.8600010402;430081.6785162784;458218.4865142734;455734.45731961867;474245.42212135316;521530.8713538867;519881.2937357088;455359.9999389805;462567.5812257761;465250.37265374704;464927.5523835209;424028.8955308794;253473.31916534808;459046.6745650736;458079.93939307623;;213652.59903751023;473575.2735981911;203205.30789858065;210303.13761312325;274.4567797735722;2934917.3633319386;1097147.006242454;187916.5524672619;0.0;0;159;177;0;0;0;0;3;72;63;1256192253699.9976;460799850685.38153;878777584589.9811;63595.2574625314;11400.600220333572;2387.7780691174385;25438.41831607517;2456117.0374273295;975835.8220099255;71178.49075125763;902115.2071802006;4.700610302250488;0.28698204724738596
5714;2019-02-11 16:14:37.870;764;199;149;148;141;47;198;27;50;33;667;647;46;70;251;240;253;201;206;204;197;26;563;364;367;128;369;259;555;692.0;83.0;1192.0;177.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38004.6328125;19262.2265625;0.0;1196.96118164062;499.0;82787;;;Calculated values ==>;1549898077.87;349.56000000000006;293.06;288.06;287.96000000000004;287.26000000000005;277.86;274.8017692304317;292.96000000000004;275.86;278.16;276.46000000000004;339.86;337.86;277.76000000000005;280.16;298.26000000000005;297.16;298.46000000000004;293.26000000000005;293.56;292.86;;323.06;275.76000000000005;239.943914813709;262.3656120759269;274.8017692304317;293.76000000000005;5630000.0;3640000.0;3670000.0000000005;1280000.0;3690000.0;2590000.0;5550000.0;0.11533333333333333;0.013833333333333333;0.19866666666666666;0.029500000000000002;0.021166666666666667;0.1365;;19262.2265625;0.0;1196.96118164062;38004.6328125;508837.656677242;415301.24301022134;238140.2571943137;237819.52755278748;235608.7752662074;429879.7862731237;458218.4865142734;456435.7429073308;473567.7884962697;523513.1480357353;521464.08263474447;455943.9796757489;458872.0650174507;465077.5055398138;464356.0352725641;428540.7772533416;415991.9691235561;459046.6745650736;458079.93939307623;;209472.28574929133;472891.67638883414;204004.16484654442;209297.55157202267;274.7794015206548;2935559.3060807087;1097472.2112962725;187944.00798715593;0.0;0;159;177;0;0;0;0;3;72;63;1256412380299.1926;460874825685.10736;878935331989.4042;50149.740174742896;7932.181590497548;173.59184579536642;33958.795937573814;2457064.5964458482;975996.8748222551;71199.82838555411;902610.0189715764;4.507232188385348;0.22083434939435279
5715;2019-02-11 16:15:37.860;760;192;149;148;138;45;198;28;44;34;671;647;39;54;251;240;253;193;206;204;197;28;556;360;367;131;365;252;549;841.0;85.0;860.0;112.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37769.6953125;19107.646484375;0.0;1150.37854003906;490.0;82788;;;Calculated values ==>;1549898137.86;349.16;292.36;288.06;287.96000000000004;286.96000000000004;277.66;274.38016830617;292.96000000000004;275.96000000000004;277.56;276.56;340.26;337.86;277.06;278.56;298.26000000000005;297.16;298.46000000000004;292.46000000000004;293.56;292.86;;322.16;275.96000000000004;240.61611355647437;261.41265627149306;274.38016830617;293.76000000000005;5560000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2520000.0;5490000.0;0.14016666666666666;0.014166666666666666;0.14333333333333334;0.018666666666666668;0.021166666666666667;0.16133333333333333;;19107.646484375;0.0;1150.37854003906;37769.6953125;508957.2928959491;415191.4900061728;238326.2036160404;238003.16795453895;234841.4839959749;430148.3826014536;458218.4865142734;456848.27267696836;473275.31562819314;524481.4564895007;522034.1815683573;456240.8186863985;458056.425068471;465658.1741919227;464942.4404991662;430383.50924959977;415538.5025391026;459046.6745650736;458079.93939307623;;205710.24989127388;472693.2819402637;202983.50432885316;207620.40805764735;274.3662414238598;2936190.653573062;1097791.9069468903;187963.56589131232;0.0;0;159;177;0;0;0;0;3;72;63;1256632543599.2275;460952512735.1197;879088606439.4286;36387.28346322985;5034.582515412997;210.3042617320428;40407.47105544919;2457785.618119302;976104.9131804269;71203.02698659497;903229.6345768014;4.049735410878089;0.1417672738956033
5716;2019-02-11 16:16:40.865;761;188;149;148;137;41;199;28;-11;35;664;641;0;42;249;241;253;190;206;204;197;29;554;358;367;131;363;242;549;811.0;83.0;352.0;73.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37795.0234375;19174.546875;0.0;1082.20336914062;483.0;82789;;;Calculated values ==>;1549898200.865;349.26;291.96000000000004;288.06;287.96000000000004;286.86;277.26000000000005;274.1680685717883;293.06;275.96000000000004;272.06;276.66;339.56000000000006;337.26;273.16;277.36;298.06;297.26000000000005;298.46000000000004;292.16;293.56;292.86;;321.46000000000004;276.06;240.61611355647437;260.01710675043796;274.1680685717883;293.76000000000005;5540000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2420000.0;5490000.0;0.13516666666666666;0.013833333333333333;0.058666666666666666;0.012166666666666666;0.021166666666666667;0.15633333333333332;;19174.546875;0.0;1082.20336914062;37795.0234375;509257.80523835233;413764.2266525931;238326.2036160404;238003.16795453895;234531.7053546236;430280.9020939914;458356.8847964573;451808.719906654;473372.2673856561;524567.0239121944;522235.85524746927;453161.6134440879;458220.97114568006;465685.3213544199;465364.4418098396;430897.19674583327;414485.982530214;459046.6745650736;458079.93939307623;;202784.37528459195;472790.3263854694;202462.05260241107;207317.85982920308;274.15471925730395;2936851.8973388243;1098126.9027242498;187983.10253345722;0.0;0;159;177;0;0;0;0;3;72;63;1256863771949.6475;461035049285.2696;879244228789.7113;14628.33781518225;3288.9939976938763;227.0217966493997;39202.47177181883;2458232.040233814;976177.7502553103;71206.8538933114;903926.2768624879;2.8309982939110507;0.047180515915333905
5717;2019-02-11 16:17:37.861;767;185;150;149;136;38;199;26;-33;36;648;630;-29;28;248;242;253;187;206;204;197;27;528;354;367;136;360;243;528;807.0;84.0;2.0;54.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29329.177734375;10533.23046875;0.0;1070.75158691406;480.0;82790;;;Calculated values ==>;1549898257.861;349.86;291.66;288.16;288.06;286.76000000000005;276.96000000000004;273.7412296467126;293.06;275.76000000000005;269.86;276.76000000000005;337.96000000000004;336.16;270.26000000000005;275.96000000000004;297.96000000000004;297.36;298.46000000000004;291.86;293.56;292.86;;321.16;275.86;241.71165711629368;260.1585393101385;273.7412296467126;293.76000000000005;5280000.0;3540000.0;3670000.0000000005;1360000.0;3600000.0;2430000.0;5280000.0;0.1345;0.014;0.0003333333333333333;0.009000000000000001;0.021166666666666667;0.15566666666666668;;10533.23046875;0.0;1070.75158691406;29329.177734375;512257.5495417712;420543.41800218297;239341.08747484648;239007.7103688054;234803.2038870362;430542.39183029096;458356.8847964573;448879.39576058544;472818.15071447083;522864.99120447575;521037.7362916816;449384.2587121611;456388.25082575704;465987.6186816921;466072.45092096843;437134.63361756736;421128.2219641114;459046.6745650736;458079.93939307623;;201530.46850934727;471938.4492427271;201391.90348974665;206552.0173720889;273.7197324412647;2937383.2599740257;1098362.0727907794;188000.14556412195;0.0;0;159;177;0;0;0;0;3;72;63;1257072947269.8364;461111138945.3383;879382444089.8362;82.49583075694626;2434.9189117768237;224.08976314838384;39154.51319460036;2458348.4928275975;976223.061385933;71210.42494254549;904546.5594623742;3.6104862537108544;-0.024633438187228112
5718;2019-02-11 16:18:37.821;771;175;150;149;136;37;199;23;-32;36;631;617;-16;40;246;242;253;176;206;204;197;23;530;350;367;141;355;244;530;787.0;83.0;88.0;170.0;127.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;28972.69140625;10203.619140625;0.0;1058.92260742188;484.0;82791;;;Calculated values ==>;1549898317.821;350.26;290.66;288.16;288.06;286.76000000000005;276.86;273.3108153835814;293.06;275.46000000000004;269.96000000000004;276.76000000000005;336.26000000000005;334.86;271.56;277.16;297.76000000000005;297.36;298.46000000000004;290.76000000000005;293.56;292.86;;321.56;275.46000000000004;242.77792619122317;260.2995467637923;273.3108153835814;293.76000000000005;5300000.0;3500000.0;3670000.0000000005;1410000.0;3550000.0;2440000.0;5300000.0;0.13116666666666668;0.013833333333333333;0.014666666666666666;0.028333333333333332;0.021166666666666667;0.15233333333333335;;10203.619140625;0.0;1058.92260742188;28972.69140625;512570.9467606772;416726.8577233213;239273.08831410517;238940.62378772622;234746.33669414266;430799.1582183253;458356.8847964573;448821.8515948117;472161.77640367835;521057.3956539232;519633.6890718299;450833.8256488507;457662.48839631473;466446.0373839678;466645.69444314425;436680.7206456037;417053.7104415201;459046.6745650736;458079.93939307623;;203202.34940748036;470880.6574889378;200184.39976852297;205615.76021194633;273.2289463669205;2937868.7849845667;1098534.7646662474;188017.88101756273;0.0;0;159;177;0;0;0;0;3;72;63;1257293000469.9763;461194183545.3912;879528446689.9291;3646.682626785568;7669.727302078419;271.5069744898236;38458.70996192546;2458379.5485971053;976307.2106341786;71214.55216204656;905192.90513785;4.443635192203236;0.078474093610522
5719;2019-02-11 16:19:37.832;769;174;152;150;137;37;199;20;-18;34;613;602;-13;52;244;243;253;176;206;204;197;20;534;349;367;144;354;245;536;750.0;75.0;412.0;168.0;127.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27756.3671875;8867.9892578125;0.0;1040.17639160156;491.0;82792;;;Calculated values ==>;1549898377.832;350.06000000000006;290.56;288.36;288.16;286.86;276.86;273.20264511476705;293.06;275.16;271.36;276.56;334.46000000000004;333.36;271.86;278.36;297.56;297.46000000000004;298.46000000000004;290.76000000000005;293.56;292.86;;322.26000000000005;275.16;243.40439225979637;260.44013211722256;273.20264511476705;293.76000000000005;5340000.0;3490000.0;3670000.0000000005;1440000.0;3540000.0;2450000.0;5360000.0;0.125;0.0125;0.06866666666666667;0.028;0.021166666666666667;0.14616666666666667;;8867.9892578125;0.0;1040.17639160156;27756.3671875;511983.7294272388;414025.3113076653;239736.107759536;239072.005848321;234890.69165715386;430862.6128555636;458356.8847964573;450404.62455785606;471567.5291714911;519143.41964029375;518022.56600003474;451030.1608153586;458930.94477207353;466330.9479421416;466916.4158305052;435761.0259223979;414735.2835183005;459046.6745650736;458079.93939307623;;206128.24275125185;470180.5696925624;199953.33530837717;205714.35252764417;273.13374029974693;2938341.6138082636;1098693.7238731966;188035.37671615416;0.0;0;159;177;0;0;0;0;3;72;63;1257513240839.6753;461279699220.2743;879675173584.7285;17197.655195130883;7566.362562757186;262.8217800512175;36887.43661349732;2458553.283257567;976434.2013269048;71219.00571799725;905820.9048039552;6.248813185223445;0.1934810569448689
5720;2019-02-11 16:20:37.852;766;179;153;152;139;38;199;20;-2;31;598;588;-4;86;244;244;253;181;206;204;197;19;545;350;367;135;355;248;546;704.0;85.0;486.0;252.0;127.0;0;1;66;1;0;0;0;0;0;0;1;0;1;0;0;28449.869140625;8869.724609375;0.0;1864.41784667969;499.0;82793;;;Calculated values ==>;1549898437.852;349.76;291.06;288.46000000000004;288.36;287.06;276.96000000000004;273.3108153835814;293.06;275.16;272.96000000000004;276.26000000000005;332.96000000000004;331.96000000000004;272.76000000000005;281.76000000000005;297.56;297.56;298.46000000000004;291.26000000000005;293.56;292.86;;323.06;275.06;241.49495122638035;260.85938512811435;273.3108153835814;293.76000000000005;5450000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2480000.0;5460000.0;0.11733333333333333;0.014166666666666666;0.081;0.042;0.021166666666666667;0.1385;;8869.724609375;0.0;1864.41784667969;28449.869140625;510663.4636646853;248942.78561162975;239731.43154882238;239401.56679116597;235235.8959168391;430799.1582183253;458356.8847964573;451871.98057976493;472460.9817075043;517361.54715631815;516339.15409579006;451622.5056214562;462471.23691612785;466187.4538382608;466902.2408945324;433144.284461438;412411.8491920293;459046.6745650736;458079.93939307623;;209472.28574929133;471288.5232524436;200187.9158056616;206231.2689938462;273.23032843080176;2938810.155239283;1098841.5874268035;188059.58973644947;0.0;0;159;177;0;0;0;0;3;72;64;1257733514239.6052;461363427120.2477;879823122884.6815;20386.40924670237;11386.225512764842;293.7094996499572;34881.040850293364;2458866.588194662;976592.1922068953;71223.64502458017;906419.1748061785;6.2368638560081955;0.2647544039332523
5721;2019-02-11 16:21:37.873;765;185;154;153;143;40;199;20;9;29;594;584;4;101;244;244;254;188;207;204;197;19;555;351;367;131;356;251;556;690.0;82.0;681.0;252.0;127.0;0;1;66;1;0;0;0;0;0;0;1;0;1;0;0;28402.787109375;9019.2958984375;0.0;1909.71203613281;504.0;82794;;;Calculated values ==>;1549898497.873;349.66;291.66;288.56;288.46000000000004;287.46000000000004;277.16;273.4187578820637;293.06;275.16;274.06;276.06;332.56;331.56;273.56;283.26000000000005;297.56;297.56;298.56;291.96000000000004;293.56;292.86;;323.56;275.06;240.61611355647437;261.27494424493943;273.4187578820637;293.86;5550000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2510000.0;5560000.0;0.115;0.013666666666666666;0.11349999999999999;0.042;0.021166666666666667;0.13616666666666666;;9019.2958984375;0.0;1909.71203613281;28402.787109375;509665.97159033397;250760.72137521344;239731.2101304681;239404.16414324963;236206.01495887802;430735.4089219946;458356.8847964573;452718.38361289306;472790.3263854694;516698.1319602063;515673.1537141429;452094.8607899143;463774.1466464308;466043.6885466112;466759.817364949;430881.27502255276;410752.57778573356;459046.6745650736;458079.93939307623;;211562.405474017;471819.166456567;200506.00136388774;206603.43283678335;273.35961336578845;2939284.0931942244;1098990.7147737844;188091.0518266371;0.0;0;159;177;0;0;0;0;3;72;64;1257953791309.2693;461443255050.1259;879972875279.4531;28626.1053852621;11395.15293389253;275.09219556986227;34242.71764274855;2459275.1687691393;976782.1034726816;71228.38669770471;906995.4077370372;6.820295913748337;0.3205215967987296
5722;2019-02-11 16:22:37.853;768;191;154;154;147;42;199;21;14;28;600;589;10;111;245;244;254;194;207;204;197;20;557;355;367;128;360;253;558;723.0;81.0;1178.0;244.0;127.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;28561.6796875;8915.48828125;0.0;1949.19775390625;508.0;82795;;;Calculated values ==>;1549898557.853;349.96000000000004;292.26000000000005;288.56;288.56;287.86;277.36;273.8482719121499;293.06;275.26000000000005;274.56;275.96000000000004;333.16;332.06;274.16;284.26000000000005;297.66;297.56;298.56;292.56;293.56;292.86;;323.96000000000004;275.16;239.943914813709;261.54996906429363;273.8482719121499;293.86;5570000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2530000.0;5580000.0;0.12050000000000001;0.013500000000000002;0.19633333333333333;0.04066666666666666;0.021166666666666667;0.14166666666666666;;8915.48828125;0.0;1949.19775390625;28561.6796875;509862.6960431414;411066.4166422016;239666.26956210527;239666.26956210527;237410.68173634965;430477.46260093397;458356.8847964573;452994.8156518856;473084.92450057325;517143.53387250955;516015.0247933108;452495.7350895695;464644.3512885259;465596.4787924315;466187.4538382608;430367.63176783966;412248.46956782654;459046.6745650736;458079.93939307623;;213234.55432191002;472311.5732948167;201621.77720709954;207306.07194720043;273.8139586315074;2939758.6388497194;1099140.1214898177;188123.19868903712;0.0;0;159;177;0;0;0;0;3;72;64;1258173917909.3394;461520929150.15063;880124024879.5012;49352.90654799299;11008.051707567163;244.6086897001771;35526.29788816574;2459924.777260423;976968.734613629;71232.71609480311;907576.6223971586;8.84810334347076;0.45891006162870457
5723;2019-02-11 16:23:37.874;771;193;152;152;149;45;199;23;19;29;610;597;18;117;247;241;254;195;207;204;197;22;557;360;367;124;365;255;559;410.0;84.0;799.0;222.0;127.0;0;1;68;1;0;0;0;0;0;0;1;0;1;0;0;28636.251953125;9133.052734375;0.0;1989.25671386719;512.0;82796;;;Calculated values ==>;1549898617.874;350.26;292.46000000000004;288.36;288.36;288.06;277.66;274.38016830617;293.06;275.46000000000004;275.06;276.06;334.16;332.86;274.96000000000004;284.86;297.86;297.26000000000005;298.56;292.66;293.56;292.86;;324.36;275.36;239.02933182858504;261.82340779136865;274.38016830617;293.86;5570000.0;3600000.0;3670000.0000000005;1240000.0;3650000.0;2550000.0;5590000.0;0.06833333333333333;0.014;0.13316666666666668;0.037000000000000005;0.021166666666666667;0.0895;;9133.052734375;0.0;1989.25671386719;28636.251953125;510234.55063285085;411422.6270748474;238983.71167101018;238983.71167101018;238018.30916474565;430148.3826014536;458356.8847964573;453273.23502095015;473700.1958739184;518000.54279294016;516666.0837846948;453148.51209923427;465050.8018704278;465132.6551254336;465073.4646152595;430367.63176783966;412206.6801068195;459046.6745650736;458079.93939307623;;214906.75144652807;473027.760467851;202915.14095831488;211445.32434846816;274.3397528827094;2940235.455108525;1099290.5786402274;188156.03063017444;0.0;0;159;177;0;0;0;0;3;72;64;1258394194979.8784;461596555610.3357;880276478219.8743;33339.352859340936;9994.166921852839;254.25332325428235;22073.798046492422;2460614.1206095945;977143.8143591069;71236.87473326878;908056.7911980689;5.9035914669068905;0.3450053929218918
5724;2019-02-11 16:24:37.884;775;195;149;149;148;49;199;23;29;30;622;606;29;107;249;239;254;197;207;204;197;22;559;362;367;129;367;258;560;0.0;80.0;787.0;210.0;127.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28246.365234375;9732.0419921875;0.0;1177.38000488281;514.0;82797;;;Calculated values ==>;1549898677.884;350.66;292.66;288.06;288.06;287.96000000000004;278.06;274.5913991737795;293.06;275.46000000000004;276.06;276.16;335.36;333.76000000000005;276.06;283.86;298.06;297.06;298.56;292.86;293.56;292.86;;324.56;275.36;240.16925963744896;262.23063862743834;274.5913991737795;293.86;5590000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;2580000.0;5600000.0;0.0;0.013333333333333334;0.13116666666666668;0.035;0.021166666666666667;0.021166666666666667;;9732.0419921875;0.0;1177.38000488281;28246.365234375;510555.87142866687;411775.34303476126;237988.068143957;237988.068143957;237669.19697492998;430014.67791919125;458356.8847964573;454006.31235741987;473148.0712050766;518981.24004400085;517336.9716740983;454006.31235741987;463439.0403117396;465104.8312706036;464518.1588243853;429848.446087533;412550.36299187836;459046.6745650736;458079.93939307623;;215742.86842915416;472373.77780577843;203378.29852084455;237988.068143957;274.52837635043716;2940709.5559219806;1099447.8139644442;188182.4236675997;0.0;0;159;177;0;0;0;0;3;72;64;1258614431679.8435;461672468260.3236;880430403869.8499;32874.0411482308;9414.841774972687;230.6411079420623;4658.611274773024;2461165.9908559504;977305.5830551779;71240.91619365926;908279.598404057;4.324531154683365;0.3677000992461045
5725;2019-02-11 16:25:37.864;776;196;145;145;143;52;199;23;39;31;634;611;36;86;250;238;254;197;207;204;197;23;557;364;367;134;369;262;558;205.0;83.0;677.0;131.0;127.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29247.60546875;10371.44921875;0.0;1173.64953613281;515.0;82798;;;Calculated values ==>;1549898737.864;350.76;292.76000000000005;287.66;287.66;287.46000000000004;278.36;274.8017692304317;293.06;275.46000000000004;277.06;276.26000000000005;336.56;334.26000000000005;276.76000000000005;281.76000000000005;298.16;296.96000000000004;298.56;292.86;293.56;292.86;;324.66;275.46000000000004;241.2770596917726;262.7682575881327;274.8017692304317;293.86;5570000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2620000.0;5580000.0;0.034166666666666665;0.013833333333333333;0.11283333333333333;0.021833333333333333;0.021166666666666667;0.05533333333333333;;10371.44921875;0.0;1173.64953613281;29247.60546875;510853.3758402073;413010.54793433315;236777.62403786278;236777.62403786278;236149.301790028;429879.7862731237;458356.8847964573;454575.41209722357;472592.1488768574;519882.57231486286;517514.21450033557;454200.5832515131;460331.9790410115;464945.2602709624;464091.55881951714;430367.63176783966;413384.41883874475;459046.6745650736;458079.93939307623;;216160.93158060662;471812.00014122744;203961.34184622488;216514.55822676106;274.76289970466246;2941188.512639185;1099615.2872148908;188202.00904981012;0.0;0;159;177;0;0;0;0;3;72;64;1258834558279.9136;461751341960.3487;880586351869.8994;28277.620926654352;5848.072706107555;234.93444551914624;13366.617757869439;2461675.418174342;977432.7316122428;71244.79469667391;908429.7585759627;4.133983333487298;0.25139317030766256
5726;2019-02-11 16:26:37.865;774;195;144;143;138;52;199;24;45;32;640;615;41;76;251;238;254;196;207;204;197;24;556;361;367;137;366;265;556;2225.0;82.0;851.0;146.0;127.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29804.138671875;10958.173828125;0.0;1185.04675292969;513.0;82799;;;Calculated values ==>;1549898797.865;350.56000000000006;292.66;287.56;287.46000000000004;286.96000000000004;278.36;274.4858918419099;293.06;275.56;277.66;276.36;337.16;334.66;277.26000000000005;280.76000000000005;298.26000000000005;296.96000000000004;298.56;292.76000000000005;293.56;292.86;;324.46000000000004;275.56;241.92719264551067;263.1675429290057;274.4858918419099;293.86;5560000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2650000.0;5560000.0;0.37083333333333335;0.013666666666666666;0.14183333333333334;0.024333333333333332;0.021166666666666667;0.392;;10958.173828125;0.0;1185.04675292969;29804.138671875;510692.917207073;413465.294141843;236520.27047518914;236206.01495887802;234651.6799334735;430081.6785162784;458356.8847964573;454819.7293445818;472295.8960165899;520252.561050354;517674.11997695384;454318.49147014046;458648.9389275073;465513.42449155;464533.37255708285;430625.13596202544;413833.26548452856;459046.6745650736;458079.93939307623;;215324.80838970217;471512.23439352604;203245.051610746;205041.8002484094;274.47215643646973;2941680.61870806;1099793.0370358478;188221.66517979195;0.0;0;159;177;0;0;0;0;3;72;64;1259054761949.6475;461832643315.2505;880744454504.7084;35681.67512524904;6527.834781047647;229.48889652579066;99190.95054470941;2462208.4211906996;977535.8658933871;71248.66495568951;909367.7539436801;11.663293802675101;0.16977805322331257
5727;2019-02-11 16:27:37.875;769;192;143;143;135;50;199;25;50;33;642;618;45;74;250;239;254;194;207;204;197;25;553;360;367;139;365;271;552;1797.0;85.0;913.0;191.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29766.396484375;10821.4677734375;0.0;1202.73608398438;510.0;82800;;;Calculated values ==>;1549898857.875;350.06000000000006;292.36;287.46000000000004;287.46000000000004;286.66;278.16;274.38016830617;293.06;275.66;278.16;276.46000000000004;337.36;334.96000000000004;277.66;280.56;298.16;297.06;298.56;292.56;293.56;292.86;;324.16;275.66;242.35481222062532;263.95629194202945;274.38016830617;293.86;5530000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2710000.0;5520000.0;0.2995;0.014166666666666666;0.15216666666666667;0.03183333333333333;0.021166666666666667;0.32066666666666666;;10821.4677734375;0.0;1202.73608398438;29766.396484375;510336.03097311873;413998.2807911148;236320.4913731211;236320.4913731211;233836.31943346895;430148.3826014536;458356.8847964573;454436.48941620206;472130.5325463717;519963.9761640161;517478.95161705825;453802.7222983125;457440.67790159176;465526.9584903107;464811.3070167571;431389.5367360602;414715.9607757526;459046.6745650736;458079.93939307623;;214070.64678622372;471344.5575217925;202967.71198081184;205169.27278269504;274.36012346968045;2942177.1225711377;1099974.5642986675;188241.56668646145;0.0;0;159;177;0;0;0;0;3;72;64;1259274998649.6125;461915457115.2373;880905281304.6829;38265.16563308521;8543.32958305455;236.20899277102453;81100.02042639557;2462824.747567533;977661.4798619074;71252.54641823567;910870.4291056602;10.657231543542874;0.2428599305677167
5728;2019-02-11 16:28:37.856;759;189;143;143;135;47;199;26;52;33;644;620;48;76;250;239;254;190;207;204;197;26;551;358;367;141;363;275;550;1948.0;84.0;750.0;99.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29679.892578125;10716.9228515625;0.0;1215.93811035156;508.0;82801;;;Calculated values ==>;1549898917.856;349.06000000000006;292.06;287.46000000000004;287.46000000000004;286.66;277.86;274.1680685717883;293.06;275.76000000000005;278.36;276.46000000000004;337.56000000000006;335.16;277.96000000000004;280.76000000000005;298.16;297.06;298.56;292.16;293.56;292.86;;323.96000000000004;275.76000000000005;242.77792619122317;264.4750485637546;274.1680685717883;293.86;5510000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2750000.0;5500000.0;0.32466666666666666;0.014;0.125;0.0165;0.021166666666666667;0.3458333333333333;;10716.9228515625;0.0;1215.93811035156;29679.892578125;509274.11125681235;413720.03103230504;236378.2633185651;236378.2633185651;233888.94906767053;430280.9020939914;458356.8847964573;454011.2738692397;471866.4182417926;519840.57562331413;517349.13106005604;453500.11665119574;457040.1857366133;465816.1379094171;465103.311480244;431892.57031427324;414083.7466353395;459046.6745650736;458079.93939307623;;213234.55432191002;471176.58799080667;202472.00631684143;204547.23264899512;274.158585555383;2942672.3514407324;1100153.9940496297;188261.71592211718;0.0;0;159;177;0;0;0;0;3;72;64;1259495128919.4165;461999430515.16254;881069029434.5371;31442.408444049786;4433.625597620427;249.32353150507214;87680.06108232804;2463405.460067116;977769.5869102406;71256.59124133465;912276.4843917659;10.375166445888482;0.13305023321442944
5729;2019-02-11 16:29:37.856;747;189;144;144;134;45;199;25;52;33;644;620;49;81;249;240;254;191;207;204;197;26;575;357;367;135;363;263;569;1264.0;81.0;900.0;213.0;127.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38971.1796875;19579.908203125;0.0;2004.7482910156198;506.0;82802;;;Calculated values ==>;1549898977.856;347.86;292.06;287.56;287.56;286.56;277.66;274.0616903277293;293.06;275.66;278.36;276.46000000000004;337.56000000000006;335.16;278.06;281.26000000000005;298.06;297.16;298.56;292.26000000000005;293.56;292.86;;323.76000000000005;275.76000000000005;241.49495122638035;262.9017227912062;274.0616903277293;293.86;5750000.0;3570000.0000000005;3670000.0000000005;1350000.0;3629999.9999999995;2630000.0;5690000.0;0.21066666666666667;0.013500000000000002;0.15;0.0355;0.021166666666666667;0.23183333333333334;;19579.908203125;0.0;2004.7482910156198;38971.1796875;505624.60863783315;251646.60514302485;236153.41943736575;236153.41943736575;233099.90676455226;430346.717906069;458356.8847964573;456023.87960659934;472656.1521691498;520828.7160106959;518357.8795739501;455652.1820626169;459572.4436253997;465685.3213544199;465379.25235888857;425473.2019996937;252436.20805900818;459046.6745650736;458079.93939307623;;212398.47392691602;471972.7596631712;202173.24497364246;205275.67643079045;274.03787113462613;2943244.4437096124;1100406.467641752;188288.5549754619;0.0;0;160;177;0;0;0;0;3;72;65;1259715328919.4165;462082230515.16254;881230429434.5371;38077.59519494353;9577.88277147827;2335.9994181992547;58608.45496342325;2463984.7934307745;977886.3494799831;71278.13559924885;913495.5553588138;5.031348651646361;0.16130476705734667
5730;2019-02-11 16:30:37.896;742;198;144;144;137;45;199;25;26;32;627;607;28;71;251;239;254;200;207;204;197;25;564;364;367;131;368;247;558;-2.0;78.0;682.0;227.0;127.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38467.41015625;19271.29296875;0.0;1890.17785644531;499.0;82803;;;Calculated values ==>;1549899037.896;347.36;292.96000000000004;287.56;287.56;286.86;277.66;274.8017692304317;293.06;275.66;275.76000000000005;276.36;335.86;333.86;275.96000000000004;280.26000000000005;298.26000000000005;297.06;298.56;293.16;293.56;292.86;;323.06;275.66;240.61611355647437;260.72004837742526;274.8017692304317;293.86;5640000.0;3640000.0;3670000.0000000005;1310000.0;3679999.9999999995;2470000.0;5580000.0;0.0;0.013000000000000001;0.11366666666666667;0.03783333333333334;0.021166666666666667;0.021166666666666667;;19271.29296875;0.0;1890.17785644531;38467.41015625;505989.1764118853;413753.7550397062;236462.88141631466;236462.88141631466;234291.15635349558;429879.7862731237;458356.8847964573;455486.6147237083;473081.36623795505;520403.8923970388;518364.7293072239;455729.33194869943;460864.23990221135;465223.0916647954;464223.8542375998;428525.1030481142;414479.48874756467;459046.6745650736;458079.93939307623;;209472.28574929133;472402.05409754877;203892.58858177767;236462.88141631466;274.73639576492513;2943890.1955056214;1100730.4434913183;188321.03433181538;0.0;0;160;177;0;0;0;0;3;72;65;1259935675719.2766;462162083715.1118;881383531434.4398;28597.85430479945;10158.60811201334;182.59298590714423;4690.894393841453;2464540.7925954163;978050.9298844126;71299.13786144975;914023.4015995077;2.0617635776344345;0.18018802734459954
5731;2019-02-11 16:31:37.857;756;192;144;143;133;44;199;25;12;32;617;601;11;58;251;237;254;194;207;204;197;25;542;359;367;124;365;239;544;139.0;82.0;857.0;124.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;27614.681640625;7892.248046875;0.0;1875.9660644531198;490.0;82804;;;Calculated values ==>;1549899097.857;348.76;292.36;287.56;287.46000000000004;286.46000000000004;277.56;274.27422755570615;293.06;275.66;274.36;276.36;334.86;333.26000000000005;274.26000000000005;278.96000000000004;298.26000000000005;296.86;298.56;292.56;293.56;292.86;;322.16;275.66;239.02933182858504;259.59022785621676;274.27422755570615;293.86;5420000.0;3590000.0;3670000.0000000005;1240000.0;3650000.0;2390000.0;5440000.0;0.023166666666666665;0.013666666666666666;0.14283333333333334;0.020666666666666667;0.021166666666666667;0.044333333333333336;;7892.248046875;0.0;1875.9660644531198;27614.681640625;509695.53758561675;417088.70173562143;236872.24619527673;236553.76820084162;233433.5430886884;430214.79039162316;458356.8847964573;455126.2846045527;473988.1805627707;520047.5544928217;518424.16952474776;455005.8915865298;460573.7595531262;465658.1741919227;464695.37349921046;434095.2990936061;417739.3032128304;459046.6745650736;458079.93939307623;;205710.24989127388;473316.0287508816;202683.66435170968;219006.78425446537;274.24536010202496;2944440.5216611377;1100956.6591980378;188352.39846465003;0.0;0;160;177;0;0;0;0;3;72;65;1260155732590.0256;462238533990.372;881529236664.9358;36057.220926114416;5593.0688642495525;223.53194370393504;10598.90987781175;2465079.2346758493;978182.1085380776;71302.52003603132;914150.733815765;5.371783522949957;0.35807646541614746
5732;2019-02-11 16:32:37.847;771;180;144;143;131;41;199;26;22;33;616;601;17;74;248;238;254;181;207;204;197;26;533;353;367;128;358;255;534;-3.0;85.0;445.0;0.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29596.142578125;10621.2197265625;0.0;1169.59033203125;490.0;82805;;;Calculated values ==>;1549899157.847;350.26;291.16;287.56;287.46000000000004;286.26000000000005;277.26000000000005;273.6339639331285;293.06;275.76000000000005;275.36;276.46000000000004;334.76000000000005;333.26000000000005;274.86;280.56;297.96000000000004;296.96000000000004;298.56;291.26000000000005;293.56;292.86;;322.16;275.76000000000005;239.943914813709;261.82340779136865;273.6339639331285;293.86;5330000.0;3529999.9999999995;3670000.0000000005;1280000.0;3579999.9999999995;2550000.0;5340000.0;0.0;0.014166666666666666;0.07416666666666667;0.0;0.021166666666666667;0.021166666666666667;;10621.2197265625;0.0;1169.59033203125;29596.142578125;512313.2345974474;416865.81781806913;237176.0933872576;236853.85956492528;233082.88413584497;430607.02586249536;458356.8847964573;453646.7552543951;473567.7884962697;518615.9041304004;517076.8613733949;453023.6800612557;459981.3180886839;466275.0664382286;465698.93970120384;436206.766616029;417192.3329787232;459046.6745650736;458079.93939307623;;205710.24989127388;472891.67638883414;201183.85751793825;237176.0933872576;273.6339639331285;2944917.1990683307;1101110.9123824115;188377.77387125115;0.0;0;160;177;0;0;0;0;3;72;65;1260375895889.1855;462314121390.0836;881677411964.3705;18724.33158212055;0.0;269.37114319516553;4675.798073789828;2465535.671526187;978228.7096769506;71306.62687715219;914278.0018333372;2.00745332012655;0.11341411105002294
5733;2019-02-11 16:33:37.858;770;177;146;144;133;40;199;23;33;34;629;606;28;67;246;239;254;179;207;204;197;23;539;351;367;131;356;258;539;-1.0;82.0;310.0;0.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29581.501953125;10691.59375;0.0;1176.82995605469;494.0;82806;;;Calculated values ==>;1549899217.858;350.16;290.86;287.76000000000005;287.56;286.46000000000004;277.16;273.4187578820637;293.06;275.46000000000004;276.46000000000004;276.56;336.06;333.76000000000005;275.96000000000004;279.86;297.76000000000005;297.06;298.56;291.06;293.56;292.86;;322.56;275.46000000000004;240.61611355647437;262.23063862743834;273.4187578820637;293.86;5390000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2580000.0;5390000.0;0.0;0.013666666666666666;0.051666666666666666;0.0;0.021166666666666667;0.021166666666666667;;10691.59375;0.0;1176.82995605469;29581.501953125;511674.21242969215;413873.17205893324;237667.50295076898;237022.92810725642;233565.73966034778;430735.4089219946;458356.8847964573;454503.73903592775;473275.31562819314;519699.84668821876;517336.9716740983;453881.6901609956;458667.9264242442;466302.76539371355;466116.49786128954;434808.74113076064;414588.01422556024;459046.6745650736;458079.93939307623;;207382.2378540181;472207.82270811964;200656.79144527;237667.50295076898;273.4187578820637;2945410.436517667;1101288.5517230886;188397.33095851162;0.0;0;160;177;0;0;0;0;3;72;65;1260596136259.7595;462391835635.28613;881831340179.7716;13115.425625517317;0.0;276.3499343710721;4665.39657136217;2465801.051481016;978228.7096769506;71311.17538655097;914355.8593935193;1.5214465356539868;0.07685709689968562
5734;2019-02-11 16:34:37.888;762;181;149;147;135;40;199;21;42;33;640;613;37;67;245;240;254;183;207;204;197;21;548;351;367;131;356;255;549;207.0;83.0;621.0;161.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29816.12890625;10935.388671875;0.0;1156.10339355469;496.0;82807;;;Calculated values ==>;1549899277.888;349.36;291.26000000000005;288.06;287.86;286.66;277.16;273.4187578820637;293.06;275.26000000000005;277.36;276.46000000000004;337.16;334.46000000000004;276.86;279.86;297.66;297.16;298.56;291.46000000000004;293.56;292.86;;322.76000000000005;275.26000000000005;240.61611355647437;261.82340779136865;273.4187578820637;293.86;5480000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2550000.0;5490000.0;0.034499999999999996;0.013833333333333333;0.1035;0.026833333333333334;0.021166666666666667;0.05566666666666666;;10935.388671875;0.0;1156.10339355469;29816.12890625;509908.62414777244;249563.1593714073;238326.2036160404;237681.45085644198;233915.3780254382;430735.4089219946;458356.8847964573;456113.1101176497;473178.34860283375;521074.11015251616;518308.2654178929;455500.2712931425;459142.712394782;466173.27820480464;466245.360953766;432637.6363715618;411880.1009978568;459046.6745650736;458079.93939307623;;208218.24852204052;472013.52702826465;200467.16932847968;214862.67038991745;273.3443731935968;2945905.664264721;1101468.866688945;188416.78179030473;0.0;0;160;177;0;0;0;0;3;72;65;1260816446359.6545;462470474935.24866;881985317129.6982;26459.354871679097;7286.493931610897;287.1459060029188;13539.094641175838;2466131.0062132543;978289.4608200764;71315.87353311785;914507.6393389315;3.9343440075919363;0.24861412682118028
5735;2019-02-11 16:35:37.868;757;186;150;149;139;41;199;22;48;32;643;617;43;68;245;241;254;189;207;204;197;21;551;354;367;133;359;252;551;-1.0;84.0;477.0;172.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29911.578125;11035.7578125;0.0;1134.86218261719;497.0;82808;;;Calculated values ==>;1549899337.868;348.86;291.76000000000005;288.16;288.06;287.06;277.26000000000005;273.7412296467126;293.06;275.36;277.96000000000004;276.36;337.46000000000004;334.86;277.46000000000004;279.96000000000004;297.66;297.26000000000005;298.56;292.06;293.56;292.86;;322.86;275.26000000000005;241.05796691057077;261.41265627149306;273.7412296467126;293.86;5510000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2520000.0;5510000.0;0.0;0.014;0.07949999999999999;0.028666666666666667;0.021166666666666667;0.021166666666666667;;11035.7578125;0.0;1134.86218261719;29911.578125;509026.29637627146;412172.66196668637;238587.39616456104;238263.81101797207;235097.09363237605;430542.39183029096;458356.8847964573;457332.5974416616;472820.39598721155;521625.8766611019;518968.7002690526;456726.9655403573;459733.4497572819;465741.0905809244;465943.0496085122;431892.57031427324;413307.47646805906;459046.6745650736;458079.93939307623;;208636.25808486674;471749.2581616372;201163.07226085145;238587.39616456104;273.63028428331535;2946403.229246509;1101651.8985454107;188435.86680631895;0.0;0;160;177;0;0;0;0;3;72;65;1261036572959.7246;462549648535.2738;882137366429.7466;20365.477251874403;7756.8039958225245;260.1913138469985;4645.925498336905;2466521.083078763;978414.7798492395;71320.43315623688;914659.1306595309;2.713781062356043;0.22852559858006913
5736;2019-02-11 16:36:37.839;758;189;150;150;143;44;199;23;52;32;639;615;47;72;246;240;254;191;207;204;197;23;555;356;367;134;361;248;555;-2.0;83.0;862.0;131.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29980.10546875;11084.1318359375;0.0;1100.35192871094;499.0;82809;;;Calculated values ==>;1549899397.839;348.96000000000004;292.06;288.16;288.16;287.46000000000004;277.56;273.955091788801;293.06;275.46000000000004;278.36;276.36;337.06;334.66;277.86;280.36;297.76000000000005;297.16;298.56;292.26000000000005;293.56;292.86;;323.06;275.46000000000004;241.2770596917726;260.85938512811435;273.955091788801;293.86;5550000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2480000.0;5550000.0;0.0;0.013833333333333333;0.14366666666666666;0.021833333333333333;0.021166666666666667;0.021166666666666667;;11084.1318359375;0.0;1100.35192871094;29980.10546875;508797.025094893;411599.12119771366;238462.28266345724;238462.28266345724;236234.50199747342;430412.23801567365;458356.8847964573;458455.16512809304;472689.592463476;521544.2708101876;519097.55581041216;457856.87895712245;460828.14165128674;465582.3289076539;465524.29463401274;430881.27502255276;412377.0396431636;459046.6745650736;458079.93939307623;;209472.28574929133;471812.00014122744;201856.48379262327;238462.28266345724;273.90999057237326;2946902.085379033;1101836.141865013;188454.48458762068;0.0;0;160;177;0;0;0;0;3;72;65;1261256666529.5637;462629709820.2152;882287293929.637;36864.677218529156;5894.028773611191;255.97525608154973;4648.573734110269;2466997.77052199;978528.4818063808;71324.73246531223;914736.5473835672;3.911799293509699;0.30493070024138214
