;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5737;2019-02-11 16:37:37.869;764;192;149;149;143;46;199;25;54;32;630;610;49;78;248;239;254;194;207;204;197;24;554;359;367;135;364;245;554;-2.0;83.0;733.0;157.0;127.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29692.6328125;10869.0947265625;0.0;1091.46508789062;502.0;82810;;;Calculated values ==>;1549899457.869;349.56000000000006;292.36;288.06;288.06;287.46000000000004;277.76000000000005;274.27422755570615;293.06;275.66;278.56;276.36;336.16;334.16;278.06;280.96000000000004;297.96000000000004;297.06;298.56;292.56;293.56;292.86;;323.36;275.56;241.49495122638035;260.44013211722256;274.27422755570615;293.86;5540000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2450000.0;5540000.0;0.0;0.013833333333333333;0.12216666666666667;0.026166666666666668;0.021166666666666667;0.021166666666666667;;10869.0947265625;0.0;1091.46508789062;29692.6328125;509629.7725687398;413177.15693683183;238170.9934408115;238170.9934408115;236263.07671782744;430214.79039162316;458356.8847964573;459168.07163815456;472558.57531478856;520873.71568352694;518837.8324251042;458574.65660136164;461989.89325272606;465409.4377871421;464957.45143190527;431136.0688145487;413914.7804853892;459046.6745650736;458079.93939307623;;210726.34883551928;471777.35084692197;202620.26965220168;238170.9934408115;274.2207572140828;2947399.6068342156;1102019.1768913905;188472.75886198788;0.0;0;160;177;0;0;0;0;3;72;65;1261476976629.4587;462710450170.17676;882435267879.5664;31341.589809283912;7042.943624595181;238.2278218867071;4654.739355989604;2467566.4402730633;978636.3438136994;71328.85288347283;914814.1137564189;3.6183507530691785;0.29195311713374233
5738;2019-02-11 16:38:37.860;772;191;146;146;142;48;199;26;56;33;620;602;49;84;249;238;254;192;207;204;197;26;551;360;367;135;365;247;551;-2.0;85.0;538.0;84.0;127.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28923.8046875;10141.2080078125;0.0;1096.79150390625;505.0;82811;;;Calculated values ==>;1549899517.86;350.36;292.26000000000005;287.76000000000005;287.76000000000005;287.36;277.96000000000004;274.38016830617;293.06;275.76000000000005;278.76000000000005;276.46000000000004;335.16;333.36;278.06;281.56;298.06;296.96000000000004;298.56;292.36;293.56;292.86;;323.66;275.76000000000005;241.49495122638035;260.72004837742526;274.38016830617;293.86;5510000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2470000.0;5510000.0;0.0;0.014166666666666666;0.08966666666666666;0.014;0.021166666666666667;0.021166666666666667;;10141.2080078125;0.0;1096.79150390625;28923.8046875;510880.35911019944;414040.76927589084;237300.92232519292;237300.92232519292;236034.54159981437;430148.3826014536;458356.8847964573;459090.19580080523;472656.1521691498;519690.56016458705;517854.41070692806;458256.2283559787;462388.1871595871;465395.6337934009;464680.0635916259;431892.57031427324;414400.9631372732;459046.6745650736;458079.93939307623;;211980.4382156667;471972.7596631712;202927.169128554;237300.92232519292;274.34441426303647;2947888.003875656;1102194.2364844482;188490.99159824633;0.0;0;160;177;0;0;0;0;3;72;65;1261697143599.2278;462791438020.0918;882582845739.4116;22969.28472494519;3766.638267484641;247.7977683408337;4673.1558612701965;2468018.963005114;978726.4101507282;71332.90248918849;914891.8345566122;2.8169494569767277;0.2046328966109117
5739;2019-02-11 16:39:37.860;778;190;144;144;138;48;199;25;58;33;614;597;50;91;250;238;254;191;207;204;197;26;550;359;367;136;364;250;551;227.0;84.0;606.0;64.0;127.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28596.001953125;9877.8310546875;0.0;1107.40808105469;508.0;82812;;;Calculated values ==>;1549899577.86;350.96000000000004;292.16;287.56;287.56;286.96000000000004;277.96000000000004;274.27422755570615;293.06;275.66;278.96000000000004;276.46000000000004;334.56;332.86;278.16;282.26000000000005;298.16;296.96000000000004;298.56;292.26000000000005;293.56;292.86;;323.96000000000004;275.76000000000005;241.71165711629368;261.13683023647616;274.27422755570615;293.86;5500000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2500000.0;5510000.0;0.03783333333333334;0.014;0.10099999999999999;0.010666666666666666;0.021166666666666667;0.059000000000000004;;9877.8310546875;0.0;1107.40808105469;28596.001953125;511705.34492506186;413676.3280692049;236665.3116728602;236665.3116728602;234786.8531886823;430214.79039162316;458356.8847964573;458854.5569072512;472525.0707617092;518828.72824486974;517090.13182339136;457895.93577920616;462755.43167422805;465671.6860993213;464826.4671830437;432142.1725643221;414040.76927589084;459046.6745650736;458079.93939307623;;213234.55432191002;471840.61823089625;202709.24619627502;214891.22448872225;274.25528528897235;2948367.3355976613;1102361.0618099691;188509.359928121;0.0;0;160;177;0;0;0;0;3;72;65;1261917343599.2278;462872738020.0918;882731945739.4116;25870.67638180859;2870.7346350359594;253.41964603803808;14348.134179356886;2468425.9626810034;978781.7215915825;71337.07930097498;915050.3453069507;3.945564070718895;0.19992361953513776
5740;2019-02-11 16:40:37.860;781;189;144;143;136;48;199;25;60;34;610;593;51;95;250;239;255;190;207;204;198;26;550;358;367;137;364;254;551;287.0;81.0;845.0;90.0;127.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28889.966796875;10058.3759765625;0.0;1131.83093261719;510.0;82813;;;Calculated values ==>;1549899637.86;351.26;292.06;287.56;287.46000000000004;286.76000000000005;277.96000000000004;274.1680685717883;293.06;275.66;279.16;276.56;334.16;332.46000000000004;278.26000000000005;282.66;298.16;297.06;298.66;292.16;293.56;292.96000000000004;;324.16;275.76000000000005;241.92719264551067;261.6868853414304;274.1680685717883;293.86;5500000.0;3579999.9999999995;3670000.0000000005;1370000.0;3640000.0;2540000.0;5510000.0;0.04783333333333333;0.013500000000000002;0.1408333333333333;0.015000000000000001;0.021166666666666667;0.069;;10058.3759765625;0.0;1131.83093261719;28889.966796875;512073.8372633369;413307.47646805906;236665.3116728602;236349.3324064729;234169.62251935387;430280.9020939914;458356.8847964573;458459.42808116745;472491.6353866644;518084.52149905515;516340.3673110443;457372.1923269806;462624.3350363345;465671.6860993213;465103.311480244;432374.7853580339;413676.3280692049;459046.6745650736;458218.4865142734;;214070.64678622372;471708.256711685;202438.72725710864;212938.1867276411;274.1456580661799;2948846.3853372447;1102527.1968685628;188528.02025323495;0.0;0;160;177;0;0;0;0;3;72;65;1262137543599.2278;462954638020.0918;882883145739.4116;36056.24869938828;4039.042941818645;252.4291733991919;16924.34068527763;2468942.020390013;978839.3030713897;71341.29470780362;915310.949264156;5.118052057902666;0.2789575655636813
5741;2019-02-11 16:41:37.841;781;190;144;144;136;47;199;26;61;34;610;592;54;94;249;239;255;191;207;204;197;26;556;356;367;138;361;260;556;165.0;84.0;1021.0;64.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29844.732421875;10954.380859375;0.0;1157.37719726562;512.0;82814;;;Calculated values ==>;1549899697.841;351.26;292.16;287.56;287.56;286.76000000000005;277.86;273.955091788801;293.06;275.76000000000005;279.26000000000005;276.56;334.16;332.36;278.56;282.56;298.06;297.06;298.66;292.26000000000005;293.56;292.86;;324.36;275.76000000000005;242.14157278889297;262.5002047102346;273.955091788801;293.86;5560000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2600000.0;5560000.0;0.0275;0.014;0.1701666666666667;0.010666666666666666;0.021166666666666667;0.048666666666666664;;10954.380859375;0.0;1157.37719726562;29844.732421875;511557.318920508;411554.17536023696;236520.27047518914;236520.27047518914;234037.50190497388;430412.23801567365;458356.8847964573;457619.169241473;472360.27449258295;517579.8098020772;515725.0369046097;456762.878738187;461597.8284548382;465973.9058467576;465394.1846544878;430865.6535305442;411946.55931517074;459046.6745650736;458079.93939307623;;214906.75144652807;471575.67402331997;201932.08726794703;216975.57790945304;273.93944640726187;2949335.686171232;1102702.2477257384;188547.09094674356;0.0;0;160;177;0;0;0;0;3;72;65;1262357673869.9067;463037111895.3462;883037296909.8871;43509.418449161676;2876.1982587239777;264.8673190152283;11733.745592202995;2469604.857653341;978896.9118330188;71345.6041468324;915549.6910250327;4.820458710128629;0.2956412208845594
5742;2019-02-11 16:42:37.861;778;192;144;144;136;46;199;26;62;34;613;593;56;93;249;240;255;193;207;204;198;26;554;358;367;138;363;264;554;328.0;82.0;1060.0;150.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29748.55859375;10892.0068359375;0.0;1177.01208496094;512.0;82815;;;Calculated values ==>;1549899757.861;350.96000000000004;292.36;287.56;287.56;286.76000000000005;277.76000000000005;274.1680685717883;293.06;275.76000000000005;279.36;276.56;334.46000000000004;332.46000000000004;278.76000000000005;282.46000000000004;298.06;297.16;298.66;292.46000000000004;293.56;292.96000000000004;;324.36;275.76000000000005;242.14157278889297;263.0348170998261;274.1680685717883;293.86;5540000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2640000.0;5540000.0;0.05466666666666666;0.013666666666666666;0.17666666666666667;0.025;0.021166666666666667;0.07583333333333334;;10892.0068359375;0.0;1177.01208496094;29748.55859375;511360.07893765613;413177.15693683183;236578.01582607985;236578.01582607985;234090.121503474;430280.9020939914;458356.8847964573;457094.0657969381;472360.27449258295;517551.8925450761;515485.52621715533;456353.9449326525;460865.0900876346;465685.3213544199;465233.93026070396;431373.8717029348;413548.20129128615;459046.6745650736;458218.4865142734;;214906.75144652807;471575.67402331997;202419.90140199824;211954.14432915946;274.1383437877228;2949832.462466457;1102884.361640885;188566.5506751706;0.0;0;160;177;0;0;0;0;3;72;65;1262577947269.8367;463119939495.3199;883194549309.8372;44992.435709772704;6728.8943155330435;243.61749562586468;18675.045949037805;2470342.6189429145;978976.9809519248;71349.84293274421;915803.1820899945;5.853002131569353;0.3501187494764468
5743;2019-02-11 16:43:37.872;774;190;143;143;137;46;199;26;61;34;618;596;56;92;249;240;255;192;207;204;198;26;553;358;367;138;363;268;553;267.0;83.0;821.0;87.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29747.55078125;10894.923828125;0.0;1204.26293945312;510.0;82816;;;Calculated values ==>;1549899817.872;350.56000000000006;292.16;287.46000000000004;287.46000000000004;286.86;277.76000000000005;274.1680685717883;293.06;275.76000000000005;279.26000000000005;276.56;334.96000000000004;332.76000000000005;278.76000000000005;282.36;298.06;297.16;298.66;292.36;293.56;292.96000000000004;;324.16;275.76000000000005;242.14157278889297;263.56353331371673;274.1680685717883;293.86;5530000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2680000.0;5530000.0;0.0445;0.013833333333333333;0.13683333333333333;0.0145;0.021166666666666667;0.06566666666666666;;10894.923828125;0.0;1204.26293945312;29747.55078125;510953.3975683399;412845.1473663945;236291.73966089974;236291.73966089974;234424.01512401755;430280.9020939914;458356.8847964573;456316.2990030532;472360.27449258295;517731.6597109146;515453.0746445084;455693.2667597771;460124.73923734255;465685.3213544199;465233.93026070396;431626.0129066403;413590.4106133878;459046.6745650736;458218.4865142734;;214070.64678622372;471575.67402331997;202438.32908222257;213350.4690403241;274.1455033753392;2950328.3542740713;1103065.9526817591;188586.39827173934;0.0;0;160;177;0;0;0;0;3;72;65;1262798187639.5356;463202754675.2067;883354178569.619;34738.96888416699;3902.491501645913;249.49249838999262;16079.666480789336;2471007.169125491;979065.5920760086;71353.95293605122;916092.8577906579;4.5433317479068585;0.24906054615699857
5744;2019-02-11 16:44:37.902;767;190;143;142;135;46;199;26;50;34;623;600;50;91;249;241;255;192;207;204;198;27;552;359;367;138;364;268;552;275.0;85.0;876.0;87.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29767.67578125;10819.6337890625;0.0;1206.54724121094;509.0;82817;;;Calculated values ==>;1549899877.902;349.86;292.16;287.46000000000004;287.36;286.66;277.76000000000005;274.27422755570615;293.06;275.76000000000005;278.16;276.56;335.46000000000004;333.16;278.16;282.26000000000005;298.06;297.26000000000005;298.66;292.36;293.56;292.96000000000004;;324.06;275.86;242.14157278889297;263.56353331371673;274.27422755570615;293.86;5520000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2680000.0;5520000.0;0.04583333333333333;0.014166666666666666;0.146;0.0145;0.021166666666666667;0.067;;10819.6337890625;0.0;1206.54724121094;29767.67578125;510176.1553413556;413263.53111073095;236320.4913731211;236006.0425799679;233836.31943346895;430214.79039162316;458356.8847964573;454942.16164491663;472360.27449258295;518248.78392907995;515867.7668576808;454942.16164491663;460003.25935551047;465540.6161959158;465219.0939126357;431876.8669557194;413998.2807911148;459046.6745650736;458218.4865142734;;213652.59903751023;471673.81221397576;202709.84027234724;213328.13054547727;274.25551575754866;2950824.5624752995;1103246.997805806;188606.49840161105;0.0;0;160;177;0;0;0;0;3;72;65;1263018497739.4307;463285596075.16724;883515058969.5424;36825.91892039513;3899.9775931536133;253.27997066523238;16407.65384990934;2471603.841377277;979130.6451620555;71358.14480150997;916363.720823786;4.771824920119177;0.263212162584834
5745;2019-02-11 16:45:37.862;758;189;142;142;134;46;199;27;40;34;628;604;41;86;250;241;255;190;207;204;198;27;549;359;367;137;364;269;549;207.0;85.0;770.0;70.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29664.70703125;10758.9169921875;0.0;1203.62243652344;505.0;82818;;;Calculated values ==>;1549899937.862;348.96000000000004;292.06;287.36;287.36;286.56;277.76000000000005;274.27422755570615;293.06;275.86;277.16;276.56;335.96000000000004;333.56;277.26000000000005;281.76000000000005;298.16;297.26000000000005;298.66;292.16;293.56;292.96000000000004;;323.66;275.86;241.92719264551067;263.6948088759802;274.27422755570615;293.86;5490000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2690000.0;5490000.0;0.034499999999999996;0.014166666666666666;0.12833333333333333;0.011666666666666665;0.021166666666666667;0.05566666666666666;;10758.9169921875;0.0;1203.62243652344;29664.70703125;509326.49467366294;414127.2103214636;236091.80394872042;236091.80394872042;233608.79371650863;430214.79039162316;458356.8847964573;453510.2087114969;472491.6353866644;518682.1917192012;516197.0603512607;453637.1052473653;459237.05021301453;465671.6860993213;465219.0939126357;432621.8845859108;414485.982530214;459046.6745650736;458218.4865142734;;211980.4382156667;471806.2409394271;202712.25727090955;215404.48010947835;274.2564534097284;2951319.5021524807;1103426.6991815933;188626.56975910673;0.0;0;160;177;0;0;0;0;3;72;65;1263238550939.5706;463368041075.21967;883676051569.6448;32185.737101542043;3139.429809466038;256.92527912237153;13516.64635653359;2472178.5551130697;979189.267782629;71362.39367745396;916612.9237462193;4.104374229172746;0.2286648260223799
5746;2019-02-11 16:46:37.863;750;188;142;142;134;45;199;27;44;34;632;607;42;81;249;242;255;190;207;204;198;27;550;357;367;136;362;268;550;190.0;80.0;670.0;0.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29658.623046875;10771.466796875;0.0;1213.0322265625;502.0;82819;;;Calculated values ==>;1549899997.863;348.16;291.96000000000004;287.36;287.36;286.56;277.66;274.0616903277293;293.06;275.86;277.56;276.56;336.36;333.86;277.36;281.26000000000005;298.06;297.36;298.66;292.16;293.56;292.96000000000004;;323.36;275.86;241.71165711629368;263.56353331371673;274.0616903277293;293.86;5500000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2680000.0;5500000.0;0.03166666666666666;0.013333333333333334;0.11166666666666666;0.0;0.021166666666666667;0.05283333333333333;;10771.466796875;0.0;1213.0322265625;29658.623046875;508246.39432816976;413351.9237643686;236063.12854131396;236063.12854131396;233582.6627317789;430346.717906069;458356.8847964573;454187.15326228563;472622.7809936826;519178.9511871645;516593.04020962934;453934.5932790833;458783.6025627991;465829.7507489795;465639.66166502296;432374.7853580339;414083.7466353395;459046.6745650736;458218.4865142734;;210726.34883551928;471938.4492427271;202234.48292222194;215787.2841639402;274.0616903277293;2951813.8714752193;1103606.1220366166;188646.70888358794;0.0;0;160;177;0;0;0;0;3;72;65;1263458754609.3044;463449942440.1207;883837154254.4502;28134.714854640446;0.0;243.88051630259181;12808.448524175936;2472681.2339232713;979215.4301337082;71366.56712863382;916832.30319289;3.4366929993962603;0.15911329561329335
5747;2019-02-11 16:47:37.883;744;188;143;142;133;43;199;27;52;34;636;611;48;80;249;242;255;190;207;204;198;26;550;357;367;135;362;268;550;366.0;109.0;800.0;96.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29756.505859375;10858.6650390625;0.0;1216.16967773438;501.0;82820;;;Calculated values ==>;1549900057.883;347.56000000000006;291.96000000000004;287.46000000000004;287.36;286.46000000000004;277.46000000000004;274.0616903277293;293.06;275.86;278.36;276.56;336.76000000000005;334.26000000000005;277.96000000000004;281.16;298.06;297.36;298.66;292.16;293.56;292.96000000000004;;323.26000000000005;275.76000000000005;241.49495122638035;263.56353331371673;274.0616903277293;293.86;5500000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2680000.0;5500000.0;0.061000000000000006;0.018166666666666668;0.13333333333333333;0.016;0.021166666666666667;0.08216666666666667;;10858.6650390625;0.0;1216.16967773438;29756.505859375;507500.3681940466;413351.9237643686;236378.2633185651;236063.12854131396;233277.4010639255;430346.717906069;458356.8847964573;455192.9572356003;472753.7123474745;519592.09410659806;517007.23648611025;454690.93240954535;458661.140864676;465829.7507489795;465639.66166502296;432374.7853580339;414083.7466353395;459046.6745650736;458218.4865142734;;210308.32490665457;471972.7596631712;202175.0760619263;210986.03910775413;274.0385834941668;2952309.1625913056;1103786.4332188915;188666.95898056705;0.0;0;160;177;0;0;0;0;3;72;65;1263679028009.2344;463531269540.0949;883998007854.399;33735.7174898232;4316.762937619919;332.28720346228135;20314.266095235667;2473196.9927216233;979251.4151491851;71371.3701267629;917108.4178221714;4.861270162521304;0.24290301968579414
5748;2019-02-11 16:48:37.854;740;195;145;144;136;44;199;27;54;34;637;612;48;62;249;243;255;198;207;204;198;27;573;362;367;134;367;240;568;244.0;79.0;1011.0;154.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38177.09375;19693.439453125;0.0;1054.40869140625;499.0;82821;;;Calculated values ==>;1549900117.854;347.16;292.66;287.66;287.56;286.76000000000005;277.56;274.5913991737795;293.06;275.86;278.56;276.56;336.86;334.36;277.96000000000004;279.36;298.06;297.46000000000004;298.66;292.96000000000004;293.56;292.96000000000004;;323.06;275.86;241.2770596917726;259.7329541166123;274.5913991737795;293.86;5730000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2400000.0;5680000.0;0.04066666666666666;0.013166666666666667;0.16849999999999998;0.025666666666666667;0.021166666666666667;0.06183333333333333;;19693.439453125;0.0;1054.40869140625;38177.09375;504917.52585847105;254114.46702698618;236492.54234261092;236181.13064176642;233727.9869971067;430014.67791919125;458356.8847964573;459951.07556259085;472884.4304738556;521992.8323276589;519457.44356588065;459246.6069591328;460886.24392999464;465104.8312706036;465044.1086722825;426311.12836858205;409393.02825422527;459046.6745650736;458218.4865142734;;209472.28574929133;472202.2088784924;203466.82437848096;214772.12405892438;274.5625936569514;2952875.0023017763;1104040.9110333978;188685.8713216528;0.0;0;161;177;0;0;0;0;3;72;65;1263899121579.9485;463611930535.35657;884150334194.8932;43217.596324522514;6897.541535500294;222.754984839031;15053.10007848908;2473837.960387975;979344.8225180377;71375.99324276048;917403.0034226832;3.151699996444536;0.20164648497737883
5749;2019-02-11 16:49:37.844;755;194;143;142;133;44;199;28;54;34;622;603;41;59;251;241;255;195;207;205;198;28;535;359;367;131;364;245;536;327.0;81.0;652.0;17.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29475.21484375;10735.4619140625;0.0;1102.01379394531;492.0;82822;;;Calculated values ==>;1549900177.844;348.66;292.56;287.46000000000004;287.36;286.46000000000004;277.56;274.27422755570615;293.06;275.96000000000004;278.56;276.56;335.36;333.46000000000004;277.26000000000005;279.06;298.26000000000005;297.26000000000005;298.66;292.66;293.66;292.96000000000004;;322.36;275.96000000000004;240.61611355647437;260.44013211722256;274.27422755570615;293.86;5350000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2450000.0;5360000.0;0.0545;0.013500000000000002;0.10866666666666666;0.0028333333333333335;0.021166666666666667;0.07566666666666666;;10735.4619140625;0.0;1102.01379394531;29475.21484375;510186.9170504161;420521.20322010736;236793.05973708988;236472.89269442635;233645.9889560748;430214.79039162316;458356.8847964573;459168.07163815456;473275.31562819314;520059.742938613;518124.5039152465;457620.9684912569;459759.5171409938;465802.6480608363;465219.0939126357;435960.4867314824;420816.8962559275;459184.1982711204;458218.4865142734;;206546.2383541025;472693.2819402637;202748.14684952;212271.7238026508;274.27037469355093;2953438.6775786076;1104294.4429491349;188703.83851400236;0.0;0;161;177;0;0;0;0;3;72;65;1264119284879.9834;463691417285.3692;884295809944.9163;27864.298493698287;764.8445494237737;204.43847141999075;18609.971711846105;2474430.2107867002;979408.6650932194;71379.55259490563;917683.4822667142;4.007911348387695;0.16167537950094496
5750;2019-02-11 16:50:37.854;769;180;142;141;130;43;199;28;56;35;613;596;45;75;249;242;255;181;207;205;198;27;534;354;367;129;359;252;534;84.0;85.0;75.0;0.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.28515625;10643.29296875;0.0;1148.03527832031;491.0;82823;;;Calculated values ==>;1549900237.854;350.06000000000006;291.16;287.36;287.26000000000005;286.16;277.46000000000004;273.7412296467126;293.06;275.96000000000004;278.76000000000005;276.66;334.46000000000004;332.76000000000005;277.66;280.66;298.06;297.36;298.66;291.26000000000005;293.66;292.96000000000004;;322.26000000000005;275.86;240.16925963744896;261.41265627149306;273.7412296467126;293.86;5340000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2520000.0;5340000.0;0.014;0.014166666666666666;0.0125;0.0;0.021166666666666667;0.035166666666666666;;10643.29296875;0.0;1148.03527832031;29494.28515625;511983.7294272388;416865.81781806913;236532.93867926399;236213.30600304395;232775.98186722244;430542.39183029096;458356.8847964573;458297.0064650394;473631.5180336029;518559.3892023992;516818.1864703178;456969.4889565288;460565.9934367964;466261.3989570346;466072.45092096843;436190.9054512816;417192.3329787232;459184.1982711204;458218.4865142734;;206128.24275125185;472857.82487454545;201446.94854128102;222565.05634945084;273.7412296467126;2953930.171980613;1104472.6289325117;188722.59204800308;0.0;0;161;177;0;0;0;0;3;72;65;1264339521579.9485;463769430285.3568;884444934794.8926;3210.62572404698;0.0;269.14644336124337;8287.145627462925;2474689.2116480907;979415.039860081;71383.49979361834;917907.6622682803;0.9979297962292561;0.008238854707459373
5751;2019-02-11 16:51:37.855;770;179;143;142;132;42;199;25;57;34;619;597;49;81;247;243;255;181;207;205;198;24;545;352;367;127;357;253;546;371.0;83.0;448.0;23.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29735.3671875;10894.3681640625;0.0;1158.29846191406;495.0;82824;;;Calculated values ==>;1549900297.855;350.16;291.06;287.46000000000004;287.36;286.36;277.36;273.5264737036516;293.06;275.66;278.86;276.56;335.06;332.86;278.06;281.26000000000005;297.86;297.46000000000004;298.66;291.26000000000005;293.66;292.96000000000004;;322.66;275.56;239.71726792356844;261.54996906429363;273.5264737036516;293.86;5450000.0;3520000.0000000005;3670000.0000000005;1270000.0;3570000.0000000005;2530000.0;5460000.0;0.06183333333333333;0.013833333333333333;0.07466666666666667;0.0038333333333333336;0.021166666666666667;0.08299999999999999;;10894.3681640625;0.0;1158.29846191406;29735.3671875;511154.93395160127;248942.78561162975;236494.89710814564;236178.3664922996;233075.78472627656;430671.36484660726;458356.8847964573;458257.6768054468;473793.5715148927;519090.07612567;516835.8757032292;457291.72980010055;461123.3775941327;466288.85533692164;466488.4199259752;433598.27073188854;412411.8491920293;459184.1982711204;458218.4865142734;;207800.24178383037;472829.0820560985;200894.12672854008;209973.03805024675;273.5161578619683;2954423.760642555;1104652.1124330768;188741.81181613926;0.0;0;161;177;0;0;0;0;3;72;65;1264559725249.6824;463846231565.26404;884596437319.7096;19216.47840574237;1042.4173287556407;293.07883130138646;20604.37222251421;2474876.1072971555;979423.7268159237;71388.18508232171;918148.4289294501;3.4147087997614745;0.10538588742557348
5752;2019-02-11 16:52:37.865;769;185;145;144;134;42;199;23;57;33;627;601;52;82;246;243;255;187;207;205;198;22;551;353;367;125;358;251;551;475.0;80.0;137.0;193.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29875.162109375;11052.2919921875;0.0;1156.97729492188;499.0;82825;;;Calculated values ==>;1549900357.865;350.06000000000006;291.66;287.66;287.56;286.56;277.36;273.6339639331285;293.06;275.46000000000004;278.86;276.46000000000004;335.86;333.26000000000005;278.36;281.36;297.76000000000005;297.46000000000004;298.66;291.86;293.66;292.96000000000004;;323.06;275.36;239.25999513918347;261.27494424493943;273.6339639331285;293.86;5510000.0;3529999.9999999995;3670000.0000000005;1250000.0;3579999.9999999995;2510000.0;5510000.0;0.07916666666666666;0.013333333333333334;0.022833333333333334;0.03216666666666666;0.021166666666666667;0.10033333333333333;;11052.2919921875;0.0;1156.97729492188;29875.162109375;510510.3770402374;411784.30806472205;236982.50092614195;236665.3116728602;233556.60644053924;430607.02586249536;458356.8847964573;458576.28311332234;473955.3659136608;520073.9760144244;517415.04544896394;457975.9904348966;461547.357052399;466015.41043311567;466345.2199131555;432126.4518943907;412555.8353376608;459184.1982711204;458218.4865142734;;209472.28574929133;472897.388903147;200930.20588684612;208535.9226144052;273.5347073952206;2954920.597845685;1104835.0317491556;188761.10899643728;0.0;0;161;177;0;0;0;0;3;72;65;1264779961949.6475;463921844165.252;884747662519.6855;5882.918763337874;8748.277720357677;260.9415540897319;25051.483911286774;2475085.3038004716;979505.3295395076;71392.80268833866;918528.9578080826;3.2715816982794186;0.12212124035586355
5753;2019-02-11 16:53:37.885;770;188;146;146;138;43;199;24;56;33;634;607;52;81;247;244;255;190;207;205;198;23;553;355;367;123;360;249;554;-1.0;82.0;854.0;82.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29992.9140625;11073.7314453125;0.0;1165.51977539062;501.0;82826;;;Calculated values ==>;1549900417.885;350.16;291.96000000000004;287.76000000000005;287.76000000000005;286.96000000000004;277.46000000000004;273.8482719121499;293.06;275.56;278.76000000000005;276.46000000000004;336.56;333.86;278.36;281.26000000000005;297.86;297.56;298.66;292.16;293.66;292.96000000000004;;323.26000000000005;275.46000000000004;238.79729159403252;260.9983114674233;273.8482719121499;293.86;5530000.0;3550000.0;3670000.0000000005;1230000.0;3600000.0;2490000.0;5540000.0;0.0;0.013666666666666666;0.1423333333333333;0.013666666666666666;0.021166666666666667;0.021166666666666667;;11073.7314453125;0.0;1165.51977539062;29992.9140625;510459.5959323761;411644.6103821836;237211.48396038325;237211.48396038325;234705.5109248598;430477.46260093397;458356.8847964573;458774.03931581206;474212.7290111756;520952.94637897005;518197.0658601104;458295.82092260075;461734.1683304923;465857.34435233945;466187.4538382608;431626.0129066403;412420.9545810112;459184.1982711204;458218.4865142734;;210308.32490665457;473253.8794426113;201625.7463816661;237211.48396038325;273.815507234205;2955419.6647805036;1105019.476738919;188780.4695900645;0.0;0;161;177;0;0;0;0;3;72;65;1265000235349.5774;463996268965.2284;884897712519.6378;36600.773694293435;3712.2511518329175;262.46913045026434;4677.981554057342;2475439.452581096;979609.2018926564;71397.16589796034;918776.7859353969;3.6974055613864785;0.27157481924116844
5754;2019-02-11 16:54:37.856;774;191;146;145;139;45;199;25;56;33;641;611;52;79;247;244;255;192;207;205;198;24;554;356;367;124;361;252;555;151.0;84.0;800.0;196.0;127.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29805.306640625;11065.4599609375;0.0;1019.9583740234401;503.0;82827;;;Calculated values ==>;1549900477.856;350.56000000000006;292.26000000000005;287.76000000000005;287.66;287.06;277.66;273.955091788801;293.06;275.66;278.76000000000005;276.46000000000004;337.26;334.26000000000005;278.36;281.06;297.86;297.56;298.66;292.36;293.66;292.96000000000004;;323.46000000000004;275.56;239.02933182858504;261.41265627149306;273.955091788801;293.86;5540000.0;3560000.0;3670000.0000000005;1240000.0;3610000.0;2520000.0;5550000.0;0.025166666666666667;0.014;0.13333333333333333;0.03266666666666666;0.021166666666666667;0.04633333333333334;;11065.4599609375;0.0;1019.9583740234401;29805.306640625;510866.62358110014;412377.0396431636;237181.86059629428;236864.87743105832;234987.53823539513;430412.23801567365;458356.8847964573;458297.0064650394;474084.14901256585;521421.67666629166;518354.6799498337;457815.4988515172;461040.0202526866;465712.960854355;466043.6885466112;431373.8717029348;412758.3114497388;459184.1982711204;458218.4865142734;;211144.3756859795;473219.95304642635;201824.58452307762;217977.0092040075;273.8975580144886;2955917.742432054;1105203.8808287596;188798.67310534263;0.0;0;161;177;0;0;0;0;3;72;65;1265220328919.4165;464070333150.1742;885047939874.528;34196.322925594905;8865.58203842939;260.61784354474383;11131.188448708986;2476029.143230858;979713.9665084482;71401.52284919568;918908.4653428333;4.505736561783157;0.32301869905248093
5755;2019-02-11 16:55:37.856;778;191;144;144;139;46;199;27;55;34;644;614;52;80;248;243;255;193;207;205;198;25;552;359;367;128;364;255;552;270.0;82.0;924.0;196.0;127.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29741.1953125;11028.2626953125;0.0;981.9829711914059;505.0;82828;;;Calculated values ==>;1549900537.856;350.96000000000004;292.26000000000005;287.56;287.56;287.06;277.76000000000005;274.27422755570615;293.06;275.86;278.66;276.56;337.56000000000006;334.56;278.36;281.16;297.96000000000004;297.46000000000004;298.66;292.46000000000004;293.66;292.96000000000004;;323.66;275.66;239.943914813709;261.82340779136865;274.27422755570615;293.86;5520000.0;3590000.0;3670000.0000000005;1280000.0;3640000.0;2550000.0;5520000.0;0.045000000000000005;0.013666666666666666;0.154;0.03266666666666666;0.021166666666666667;0.06616666666666668;;11028.2626953125;0.0;981.9829711914059;29741.1953125;511532.8157759281;413633.1203958097;236636.12192516867;236636.12192516867;235069.58238254042;430214.79039162316;458356.8847964573;457695.4711337854;473664.3179132749;521483.3296614225;518410.82092978654;457331.6862898286;460696.965933693;465409.4377871421;465480.30547409743;431876.8669557194;414359.1762267576;459184.1982711204;458218.4865142734;;211980.4382156667;472795.0300870999;202635.5053220946;213512.27688025683;274.22667096472617;2956413.9632816636;1105387.9951842283;188815.35594988608;0.0;0;161;177;0;0;0;0;3;72;65;1265440528919.4165;464145933150.1742;885200039874.528;39279.23473500038;8825.211142323506;239.40843996247844;16191.394204117432;2476641.439544696;979861.3897849545;71405.68973489158;919136.1535316069;5.373349581132217;0.349104434841294
5756;2019-02-11 16:56:37.867;779;191;143;142;138;48;199;28;54;34;643;614;51;81;249;243;255;192;208;205;198;27;554;360;367;130;365;257;554;245.0;79.0;516.0;177.0;127.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29740.267578125;11034.419921875;0.0;991.9470825195309;506.0;82829;;;Calculated values ==>;1549900597.867;351.06000000000006;292.26000000000005;287.46000000000004;287.36;286.96000000000004;277.96000000000004;274.38016830617;293.06;275.96000000000004;278.56;276.56;337.46000000000004;334.56;278.26000000000005;281.26000000000005;298.06;297.46000000000004;298.66;292.36;293.66;292.96000000000004;;323.76000000000005;275.86;240.39332010688793;262.0952818180154;274.38016830617;293.96000000000004;5540000.0;3600000.0;3670000.0000000005;1300000.0;3650000.0;2570000.0;5540000.0;0.04083333333333334;0.013166666666666667;0.08600000000000001;0.029500000000000002;0.021166666666666667;0.062000000000000006;;11034.419921875;0.0;991.9470825195309;29740.267578125;511483.32993550797;412801.4708678641;236263.07671782744;235949.30615539083;234705.5109248598;430148.3826014536;458356.8847964573;457250.92665609595;473405.19094569265;521217.55497684894;518243.2718772962;456885.1506218106;460507.1815527726;465395.6337934009;465335.1870322967;431373.8717029348;413177.15693683183;459184.1982711204;458218.4865142734;;212398.47392691602;472727.1298661593;202891.51038593426;214284.4913648333;274.33059405126613;2956909.7330148346;1105571.8845800604;188831.8083827697;0.0;0;161;177;0;0;0;0;3;72;65;1265660769289.9905;464223347340.376;885353668034.9283;21874.90979923391;7960.150774666638;239.59007775368897;15123.907699265288;2477151.1508470858;980001.2934455969;71409.68212101958;919397.1622243044;3.758288628178702;0.22959284377582745
5757;2019-02-11 16:57:37.837;777;191;141;141;135;48;200;27;43;35;641;613;43;80;250;243;255;193;208;205;198;28;551;360;367;132;365;258;552;228.0;83.0;582.0;171.0;128.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29753.830078125;10987.40234375;0.0;1021.0560302734401;506.0;82830;;;Calculated values ==>;1549900657.837;350.86;292.26000000000005;287.26000000000005;287.26000000000005;286.66;277.96000000000004;274.38016830617;293.16;275.86;277.46000000000004;276.66;337.26;334.46000000000004;277.46000000000004;281.16;298.16;297.46000000000004;298.66;292.46000000000004;293.66;292.96000000000004;;323.76000000000005;275.96000000000004;240.83765695389522;262.23063862743834;274.38016830617;293.96000000000004;5510000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2580000.0;5520000.0;0.038;0.013833333333333333;0.097;0.0285;0.021333333333333333;0.059333333333333335;;10987.40234375;0.0;1021.0560302734401;29753.830078125;511496.0934422399;413633.1203958097;235692.7548229053;235692.7548229053;233836.31943346895;430148.3826014536;458495.1351315018;455740.0746669138;473242.3297776949;520930.7149873414;518056.6430479224;455740.0746669138;460232.5010792103;465526.9584903107;465335.1870322967;432126.4518943907;414359.1762267576;459184.1982711204;458218.4865142734;;212398.47392691602;472562.30901117553;202900.9243479707;214691.2454176101;274.3342429224922;2957405.2692681625;1105755.3080073728;188848.575021138;0.0;0;161;177;0;0;0;0;3;72;65;1265880859189.2205;464301908040.10114;885508090784.3881;24525.39758093748;7685.3494629013385;245.78064673559126;14449.282971735356;2477537.6267392877;980131.6074242031;71413.72485466482;919643.4822574065;3.9060643091186367;0.2438250137033052
5758;2019-02-11 16:58:37.827;773;189;140;140;134;48;200;27;32;35;640;613;33;73;250;243;255;191;207;205;198;28;551;358;367;133;363;261;551;-2.0;84.0;643.0;100.0;128.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29754.0859375;10958.1943359375;0.0;1042.87194824219;506.0;82831;;;Calculated values ==>;1549900717.827;350.46000000000004;292.06;287.16;287.16;286.56;277.96000000000004;274.1680685717883;293.16;275.86;276.36;276.66;337.16;334.46000000000004;276.46000000000004;280.46000000000004;298.16;297.46000000000004;298.66;292.26000000000005;293.66;292.96000000000004;;323.76000000000005;275.96000000000004;241.05796691057077;262.63441904999945;274.1680685717883;293.86;5510000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2610000.0;5510000.0;0.0;0.014;0.10716666666666666;0.016666666666666666;0.021333333333333333;0.021333333333333333;;10958.1943359375;0.0;1042.87194824219;29754.0859375;511003.59582267824;413307.47646805906;235408.44226868334;235408.44226868334;233556.60644053924;430280.9020939914;458495.1351315018;453870.04285650403;473112.1826642056;520581.80529503094;517804.51959563565;453995.204316005;458918.5806663399;465816.1379094171;465625.14543771395;432126.4518943907;414040.76927589084;459184.1982711204;458218.4865142734;;212398.47392691602;472431.1216696904;202404.75924410578;235408.44226868334;274.13246006051475;2957901.0859184884;1105938.157499737;188865.77155439506;0.0;0;161;177;0;0;0;0;3;72;65;1266101022489.2554;464381394790.1138;885663764834.4128;26948.69622712868;4500.439373759744;253.1995566589979;4753.280943905921;2477966.506029293;980233.138739818;71417.88232999905;919803.4769531679;3.037698087669982;0.2270429064977043
5759;2019-02-11 16:59:37.868;767;189;140;139;132;46;200;27;36;35;639;612;34;67;250;244;255;190;208;205;198;27;552;357;367;134;362;264;552;510.0;86.0;713.0;84.0;128.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29789.646484375;10912.2685546875;0.0;1075.95361328125;506.0;82832;;;Calculated values ==>;1549900777.868;349.86;292.06;287.16;287.06;286.36;277.76000000000005;274.0616903277293;293.16;275.86;276.76000000000005;276.66;337.06;334.36;276.56;279.86;298.16;297.56;298.66;292.16;293.66;292.96000000000004;;323.76000000000005;275.86;241.2770596917726;263.0348170998261;274.0616903277293;293.96000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2640000.0;5520000.0;0.08499999999999999;0.014333333333333333;0.11883333333333333;0.014;0.021333333333333333;0.10633333333333332;;10912.2685546875;0.0;1075.95361328125;29789.646484375;510176.1553413556;412889.33823237545;235380.60795484332;235069.58238254042;232922.26096884615;430346.717906069;458495.1351315018;453860.3037835336;472981.82504853373;520232.00053718564;517448.6756054593;453608.57175709575;457708.1779250081;465960.3153875682;465899.65062480443;431876.8669557194;413263.53111073095;459184.1982711204;458218.4865142734;;212398.47392691602;472202.2088784924;202184.37752185203;208844.43629210736;274.0422019679576;2958397.6227582037;1106120.5358976831;188883.44049964647;0.0;0;161;177;0;0;0;0;3;72;65;1266321372959.7244;464461549525.28436;885821372459.7483;29907.48923742983;3780.2496389929656;266.7911471115014;26516.774006956985;2478440.6313402294;980302.1916356614;71422.21854693121;920064.2388105708;5.044226173257295;0.20545197964506143
5760;2019-02-11 17:00:37.868;760;189;139;139;132;46;200;27;44;35;641;614;41;66;249;244;255;190;207;205;198;26;551;357;367;134;362;266;551;473.0;82.0;823.0;110.0;128.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29900.392578125;10908.16015625;0.0;1093.345703125;504.0;82833;;;Calculated values ==>;1549900837.868;349.16;292.06;287.06;287.06;286.36;277.76000000000005;274.0616903277293;293.16;275.86;277.56;276.66;337.26;334.56;277.26000000000005;279.76000000000005;298.06;297.56;298.66;292.16;293.66;292.96000000000004;;323.56;275.76000000000005;241.2770596917726;263.299902668528;274.0616903277293;293.86;5510000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2660000.0;5510000.0;0.07883333333333334;0.013666666666666666;0.1371666666666667;0.018333333333333333;0.021333333333333333;0.10016666666666667;;10908.16015625;0.0;1093.345703125;29900.392578125;509397.94777386275;413307.47646805906;235097.09363237605;235097.09363237605;232947.6685808663;430346.717906069;458495.1351315018;454525.8889938194;472981.82504853373;520273.19978624134;517486.54634889966;454148.83295247785;457261.95882343844;465829.7507489795;465899.65062480443;432126.4518943907;413676.3280692049;459184.1982711204;458218.4865142734;;211562.405474017;472104.6820821746;202165.85865031616;209179.49937860848;274.03499750207925;2958895.039750391;1106302.3728036075;188901.51799394985;0.0;0;161;177;0;0;0;0;3;72;65;1266541572959.7244;464541949525.28436;885980372459.7483;34615.3841621172;4948.8784295840715;252.15169227753947;24945.405211422436;2478978.321951892;980374.9343695663;71426.54307059279;920493.0903040573;5.396141138806547;0.2520710398003158
5761;2019-02-11 17:01:37.879;752;188;139;138;132;45;200;27;48;35;644;616;45;66;249;244;256;190;208;205;198;26;552;357;367;133;362;266;552;601.0;79.0;542.0;113.0;128.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29787.1328125;10898.306640625;0.0;1088.84313964844;504.0;82834;;;Calculated values ==>;1549900897.879;348.36;291.96000000000004;287.06;286.96000000000004;286.36;277.66;274.0616903277293;293.16;275.86;277.96000000000004;276.66;337.56000000000006;334.76000000000005;277.66;279.76000000000005;298.06;297.56;298.76000000000005;292.16;293.66;292.96000000000004;;323.56;275.76000000000005;241.05796691057077;263.299902668528;274.0616903277293;293.96000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2660000.0;5520000.0;0.10016666666666667;0.013166666666666667;0.09033333333333333;0.01883333333333333;0.021333333333333333;0.1215;;10898.306640625;0.0;1088.84313964844;29787.1328125;508317.1113170665;412510.35525449144;235069.58238254042;234759.65904579524;232922.26096884615;430346.717906069;458495.1351315018;455027.1040612277;473112.1826642056;520582.3846705564;517693.22035000246;454651.3550658584;457261.95882343844;465829.7507489795;465899.65062480443;432111.02054713457;413263.53111073095;459184.1982711204;458218.4865142734;;211562.405474017;472236.3865531139;202155.68916381957;207934.80896079662;274.0310408613604;2959392.526983908;1106484.126675435;188919.70623484772;0.0;0;161;177;0;0;0;0;3;72;65;1266761813329.4233;464622064210.17487;886140001719.5302;22842.7178123992;5086.519800831708;248.15861091264762;30409.466822747425;2479457.2272509034;980458.5780198971;71430.71308747663;920954.4654736549;4.887472345036016;0.17350972953477084
5762;2019-02-11 17:02:37.889;746;189;139;138;130;44;200;27;49;35;647;619;46;66;249;245;256;190;208;205;198;26;550;358;367;133;363;264;550;545.0;82.0;828.0;142.0;128.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.720703125;10907.3076171875;0.0;1076.46862792969;502.0;82835;;;Calculated values ==>;1549900957.889;347.76;292.06;287.06;286.96000000000004;286.16;277.56;274.1680685717883;293.16;275.86;278.06;276.66;337.86;335.06;277.76000000000005;279.76000000000005;298.06;297.66;298.76000000000005;292.16;293.66;292.96000000000004;;323.36;275.76000000000005;241.05796691057077;263.0348170998261;274.1680685717883;293.96000000000004;5500000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2640000.0;5500000.0;0.09083333333333334;0.013666666666666666;0.13799999999999998;0.023666666666666666;0.021333333333333333;0.11216666666666666;;10907.3076171875;0.0;1076.46862792969;29730.720703125;507749.2395615669;413720.03103230504;235124.68729056825;234814.12801345368;232367.60090600746;430280.9020939914;458495.1351315018;455485.93199604336;473112.1826642056;521055.3406380401;518170.9774110971;455112.38588102453;457585.54517211486;465685.3213544199;465885.42676947766;432606.41776339454;414083.7466353395;459184.1982711204;458218.4865142734;;210726.34883551928;472236.3865531139;202414.3350838885;208635.62049615447;274.1361809732981;2959888.5917601446;1106665.87041313;188937.7535069521;0.0;0;161;177;0;0;0;0;3;72;65;1266982050029.3884;464701877510.1622;886299028219.5049;34923.88037387737;6385.788551438333;253.14317208341862;27994.87813836567;2479938.695800432;980554.1965232458;71434.89129858675;921441.2494653993;5.804321510434258;0.2723395127613089
5763;2019-02-11 17:03:37.869;741;187;138;138;131;45;200;27;48;35;648;620;45;65;250;245;256;189;208;205;198;27;550;357;367;134;362;262;550;473.0;86.0;516.0;254.0;128.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.46875;10893.2470703125;0.0;1058.20764160156;502.0;82836;;;Calculated values ==>;1549901017.869;347.26;291.86;286.96000000000004;286.96000000000004;286.26000000000005;277.66;274.0616903277293;293.16;275.86;277.96000000000004;276.66;337.96000000000004;335.16;277.66;279.66;298.16;297.66;298.76000000000005;292.06;293.66;292.96000000000004;;323.36;275.86;241.2770596917726;262.7682575881327;274.0616903277293;293.96000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2620000.0;5500000.0;0.07883333333333334;0.014333333333333333;0.08600000000000001;0.042333333333333334;0.021333333333333333;0.10016666666666667;;10893.2470703125;0.0;1058.20764160156;29715.46875;507126.6898871831;412979.2520416587;234814.12801345368;234814.12801345368;232669.8860504643;430346.717906069;458495.1351315018;455694.20905127644;472981.82504853373;521321.7293075059;518441.58158120484;455322.20923687884;457785.4074473757;465960.3153875682;466029.4888257932;432606.41776339454;413720.03103230504;459184.1982711204;458218.4865142734;;210726.34883551928;472202.2088784924;202075.17277967127;209047.8620807098;273.99970517567914;2960383.8115441073;1106847.4811451538;188955.53654621422;0.0;0;161;177;0;0;0;0;3;72;65;1267202176629.4585;464781950810.1876;886456775619.555;21811.237119358047;11435.377861516761;270.70487647894953;24958.590880761953;2480411.3308488107;980702.6567401609;71439.25524385936;921882.3812810628;4.892786037152679;0.26591629011921375
5764;2019-02-11 17:04:37.860;739;187;138;138;130;44;200;27;47;36;642;617;44;78;249;246;256;189;208;205;198;25;551;356;367;155;361;261;551;431.0;83.0;358.0;418.0;128.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;30649.498046875;10897.267578125;0.0;1988.75354003906;501.0;82837;;;Calculated values ==>;1549901077.86;347.06000000000006;291.86;286.96000000000004;286.96000000000004;286.16;277.56;273.955091788801;293.16;275.86;277.86;276.76000000000005;337.36;334.86;277.56;280.96000000000004;298.06;297.76000000000005;298.76000000000005;292.06;293.66;292.96000000000004;;323.26000000000005;275.66;245.62243170879464;262.63441904999945;273.955091788801;293.96000000000004;5510000.0;3560000.0;3670000.0000000005;1550000.0;3610000.0;2610000.0;5510000.0;0.07183333333333333;0.013833333333333333;0.059666666666666666;0.06966666666666667;0.021333333333333333;0.09316666666666666;;10897.267578125;0.0;1988.75354003906;30649.498046875;506787.2468362273;412555.8353376608;234786.8531886823;234786.8531886823;232342.67949808593;430412.23801567365;458495.1351315018;455736.3202760886;470294.4950990811;520787.25963300024;518216.4126239948;455364.9365216554;459523.5096497764;465973.9058467576;466302.76539371355;432359.33568423445;413307.47646805906;459184.1982711204;458218.4865142734;;210308.32490665457;469185.9361491773;201588.350244401;209190.15413861925;273.8054078373019;2960886.777477345;1107029.0415288904;188980.92408066645;0.0;0;161;177;0;0;0;0;3;72;66;1267422343599.2275;464868637805.0967;886613652084.3905;15164.162211890694;18642.631818032754;263.5507191570929;23201.13963299844;2480719.4129569987;980953.2692230488;71443.70670599882;922283.6521685934;4.444466127821988;0.30503458585193555
5765;2019-02-11 17:05:37.850;741;188;138;138;130;44;200;25;48;33;586;567;45;130;249;246;256;189;208;205;198;23;549;357;368;154;362;264;549;423.0;110.0;821.0;393.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;31050.455078125;10881.5810546875;0.0;2383.64208984375;502.0;82838;;;Calculated values ==>;1549901137.85;347.26;291.96000000000004;286.96000000000004;286.96000000000004;286.16;277.56;274.0616903277293;293.16;275.66;277.96000000000004;276.46000000000004;331.76000000000005;329.86;277.66;286.16;298.06;297.76000000000005;298.76000000000005;292.06;293.66;292.96000000000004;;323.36;275.46000000000004;245.4256646245625;263.0348170998261;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3679999.9999999995;1540000.0;3620000.0000000005;2640000.0;5490000.0;0.07050000000000001;0.018333333333333333;0.13683333333333333;0.0655;0.021333333333333333;0.09183333333333334;;10881.5810546875;0.0;2383.64208984375;31050.455078125;507216.49996853387;413764.2266525931;234841.4839959749;234841.4839959749;232392.59126218566;430346.717906069;458335.0929063802;455361.52084696415;470127.80509401445;514761.25571091514;512792.49181733606;454987.66090120346;465263.5446437968;465829.7507489795;466159.22355335305;432852.2836029173;414127.2103214636;459025.7599915035;458057.79158168816;;210726.34883551928;469121.0811257814;201992.7953721208;209623.706703978;273.96762834474305;2961400.858059089;1107210.5016857919;189017.35463814955;0.0;0;161;177;0;0;0;0;3;72;66;1267642806849.2627;464961322355.1114;886771125834.4155;34669.28726914107;17496.90271686477;343.2930101599843;22814.53012793638;2481134.622489616;981254.3818170895;71448.76289423875;922667.0521726763;5.678307277865541;0.39412434912444677
