;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5766;2019-02-11 17:06:37.860;746;188;138;138;131;44;200;23;50;31;564;553;46;156;249;247;256;190;208;205;198;22;552;356;368;148;361;267;552;582.0;84.0;640.0;411.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;32171.37890625;10890.1708984375;0.0;3628.29223632812;502.0;82839;;;Calculated values ==>;1549901197.86;347.76;291.96000000000004;286.96000000000004;286.96000000000004;286.26000000000005;277.56;273.955091788801;293.16;275.46000000000004;278.16;276.26000000000005;329.56;328.46000000000004;277.76000000000005;288.76000000000005;298.06;297.86;298.76000000000005;292.16;293.66;292.96000000000004;;323.36;275.36;244.22491754036054;263.43189868330234;273.955091788801;293.96000000000004;5520000.0;3560000.0;3679999.9999999995;1480000.0;3610000.0;2670000.0;5520000.0;0.097;0.014;0.10666666666666667;0.0685;0.021333333333333333;0.11833333333333333;;10890.1708984375;0.0;3628.29223632812;32171.37890625;507570.4624655542;412510.35525449144;234759.65904579524;234759.65904579524;232619.5604419751;430412.23801567365;458335.0929063802;455109.83360149694;470735.8213545205;512216.8704222185;511071.9670341492;454608.2120918402;467877.4325338388;465973.9058467576;466432.15063586115;432111.02054713457;413263.53111073095;459025.7599915035;458057.79158168816;;210726.34883551928;469838.3355584004;201746.37598147398;207698.06644940795;273.86706590196457;2961927.7944836444;1107391.9631905835;189067.4624407685;0.0;0;161;177;0;0;0;0;3;73;66;1267863643649.2275;465051937455.097;886930452384.3903;27025.435479469117;18364.29923101946;263.8648521096506;29625.900807319824;2481648.830866221;981553.2749738327;71453.82338636501;923104.1285976658;5.185087407058622;0.3220333090913245
5767;2019-02-11 17:07:37.861;749;195;138;138;132;44;200;16;49;29;553;543;46;153;249;247;256;198;208;205;198;17;580;362;367;141;367;247;574;1.0;84.0;1228.0;529.0;128.0;0;8;0;1;0;1;0;0;0;0;1;1;1;0;0;40432.4765625;19931.576171875;0.0;3053.92260742188;501.0;82840;;;Calculated values ==>;1549901257.861;348.06000000000006;292.66;286.96000000000004;286.96000000000004;286.36;277.56;274.5913991737795;293.16;274.76000000000005;278.06;276.06;328.46000000000004;327.46000000000004;277.76000000000005;288.46000000000004;298.06;297.86;298.76000000000005;292.96000000000004;293.66;292.96000000000004;;323.26000000000005;274.86;242.77792619122317;260.72004837742526;274.5913991737795;293.96000000000004;5800000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2470000.0;5740000.0;0.00016666666666666666;0.014;0.20466666666666666;0.08816666666666667;0.021333333333333333;0.0215;;19931.576171875;0.0;3053.92260742188;40432.4765625;505425.17905694037;253764.7012984487;234180.89168135365;234180.89168135365;232380.59094041708;430014.67791919125;458495.1351315018;458256.2283559787;471472.3440730569;512840.92823991535;511814.7675149901;457897.57819490344;470295.8458147005;465104.8312706036;465568.3016696177;424574.74223365105;254999.13176056792;459184.1982711204;458218.4865142734;;210308.32490665457;470288.2636984603;203185.0876336584;233940.61413059637;274.45362615606115;2962532.836698093;1107648.8153643447;189123.1484927058;0.0;0;161;178;0;0;0;0;3;73;66;1268084147324.8374;465138638900.3368;887084654954.8168;52204.560134501546;23549.596689713366;2374.0585466231637;4821.9742562490555;2482309.0918356627;981902.5632621791;71475.8064477935;923391.1990084166;3.6088052916998543;0.3440978765737685
5768;2019-02-11 17:08:37.861;755;199;136;135;129;47;200;-20;47;28;555;549;39;139;252;242;256;200;208;205;198;-11;559;362;368;144;367;240;554;140.0;79.0;697.0;464.0;128.0;0;45;0;1;0;1;0;0;0;0;1;1;1;0;0;39672.80859375;19276.27734375;0.0;3108.08056640625;493.0;82841;;;Calculated values ==>;1549901317.861;348.66;293.06;286.76000000000005;286.66;286.06;277.86;274.5913991737795;293.16;271.16;277.86;275.96000000000004;328.66;328.06;277.06;287.06;298.36;297.36;298.76000000000005;293.16;293.66;292.96000000000004;;322.46000000000004;272.06;243.40439225979637;259.7329541166123;274.5913991737795;293.96000000000004;5590000.0;3620000.0000000005;3679999.9999999995;1440000.0;3670000.0000000005;2400000.0;5540000.0;0.02333333333333333;0.013166666666666667;0.11616666666666667;0.07733333333333332;0.021333333333333333;0.04466666666666666;;19276.27734375;0.0;3108.08056640625;39672.80859375;508068.5998011946;415686.1643850296;234090.121503474;233783.9913159303;231968.07999308215;430014.67791919125;458335.0929063802;459128.9313415406;470973.6072408108;513657.97758111946;513045.793004144;458184.73969773384;469678.2062695054;465500.0144636098;464912.7873590418;430336.7927326803;416029.10932482954;459025.7599915035;458057.79158168816;;206964.23671620517;467094.3613458646;202157.86127879788;217409.0900428223;274.0546174543377;2963200.3807410616;1107975.547476975;189174.49851915438;0.0;0;161;178;0;0;0;0;3;73;66;1268304647324.8374;465224138900.3368;887230754954.8168;29851.472638955278;20488.42267185316;188.38449820336805;10748.975335402674;2482992.8921087747;982269.5467568588;71497.16013983372;923520.9569216804;2.7375033668761932;0.2492924046788251
5769;2019-02-11 17:09:37.861;776;189;136;135;126;46;200;-71;48;24;556;551;36;158;252;242;256;191;208;205;198;-46;531;357;367;142;362;255;531;-1.0;81.0;668.0;434.0;128.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;31840.7890625;10540.060546875;0.0;3555.35107421875;487.0;82842;;;Calculated values ==>;1549901377.861;350.76;292.06;286.76000000000005;286.66;285.76000000000005;277.76000000000005;274.0616903277293;293.16;266.06;277.96000000000004;275.56;328.76000000000005;328.26000000000005;276.76000000000005;288.96000000000004;298.36;297.36;298.76000000000005;292.26000000000005;293.66;292.96000000000004;;321.86;268.56;242.98782864720522;261.82340779136865;274.0616903277293;293.96000000000004;5310000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2550000.0;5310000.0;0.0;0.013500000000000002;0.11133333333333333;0.07233333333333333;0.021333333333333333;0.021333333333333333;;10540.060546875;0.0;3555.35107421875;31840.7890625;513091.7353168961;420715.7639922369;234718.03493774188;234404.65337116705;231633.81061885512;430346.717906069;458495.1351315018;456845.36981976614;470845.5270076962;512445.99534241704;511930.0715830512;455377.41119875095;469770.88572950644;466221.12760670384;465639.66166502296;437087.0524704395;421299.49839414685;459184.1982711204;458218.4865142734;;204456.2876039246;463874.3622315379;199489.03327353526;234718.03493774188;272.9846919850946;2963796.327388197;1108224.016959397;189230.0271161596;0.0;0;161;178;0;0;0;0;3;73;66;1268525147324.8374;465309938900.3368;887379254954.8168;28652.33880214704;19123.87212796219;213.13198002995105;4768.009633632672;2483480.4238707838;982599.649213524;71500.50611048567;923650.2651297557;3.742874203462111;0.3802712006526603
5770;2019-02-11 17:10:37.852;790;177;136;136;125;44;200;-94;49;20;568;569;42;201;248;243;256;178;208;205;198;-70;533;352;367;140;357;270;534;416.0;85.0;540.0;427.0;128.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32001.16796875;10423.9423828125;0.0;3873.861328125;491.0;82843;;;Calculated values ==>;1549901437.852;352.16;290.86;286.76000000000005;286.76000000000005;285.66;277.56;273.5264737036516;293.16;263.76000000000005;278.06;275.16;329.96000000000004;330.06;277.36;293.26000000000005;297.96000000000004;297.46000000000004;298.76000000000005;290.96000000000004;293.66;292.96000000000004;;322.26000000000005;266.16;242.56692532238324;263.82572766246335;273.5264737036516;293.96000000000004;5330000.0;3520000.0000000005;3670000.0000000005;1400000.0;3570000.0000000005;2700000.0;5340000.0;0.06933333333333333;0.014166666666666666;0.09000000000000001;0.07116666666666666;0.021333333333333333;0.09066666666666666;;10423.9423828125;0.0;3873.861328125;32001.16796875;514616.5729597742;415866.65829745785;234633.65054134373;234633.65054134373;231256.75968811713;430671.36484660726;458495.1351315018;454479.2919047325;470718.74820856744;512368.82148900785;512473.0126169585;453592.71452856576;472664.2139798695;466418.3847020313;466488.4199259752;436633.1346868094;416203.08715611184;459184.1982711204;458218.4865142734;;206128.24275125185;461756.1185967569;198153.2688481895;206736.88807010817;272.43375067390855;2964328.2638937864;1108398.690778624;189291.927932932;0.0;0;161;178;0;0;0;0;3;73;66;1268745314294.6064;465394526210.24805;887536731329.6515;23069.342075088876;18759.73614043971;289.4256733515485;22800.998258937645;2483911.373225541;982915.2985942524;71504.69346272906;923879.9724006929;4.540522688680906;0.3189203204125239
5771;2019-02-11 17:11:37.852;792;179;138;137;129;44;200;-69;41;18;594;595;41;217;246;243;256;181;208;205;198;-65;569;350;367;142;355;266;564;188.0;85.0;1100.0;563.0;128.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40700.515625;19432.080078125;0.0;3838.69287109375;495.0;82844;;;Calculated values ==>;1549901497.852;352.36;291.06;286.96000000000004;286.86;286.06;277.56;273.3108153835814;293.16;266.26000000000005;277.26000000000005;274.96000000000004;332.56;332.66;277.26000000000005;294.86;297.76000000000005;297.46000000000004;298.76000000000005;291.26000000000005;293.66;292.96000000000004;;322.66;266.66;242.98782864720522;263.299902668528;273.3108153835814;293.96000000000004;5690000.0;3500000.0;3670000.0000000005;1420000.0;3550000.0;2660000.0;5640000.0;0.03133333333333333;0.014166666666666666;0.18333333333333332;0.09383333333333334;0.021333333333333333;0.05266666666666667;;19432.080078125;0.0;3838.69287109375;40700.515625;511799.18699672853;248090.95049340723;234439.45532599936;234134.22620186163;231727.17439693952;430799.1582183253;458495.1351315018;454148.83295247785;470252.297931023;515417.4224878937;515520.98438009026;454148.83295247785;475004.87174727797;466446.0373839678;466774.01648519514;427682.6438201872;248833.95606028772;459184.1982711204;458218.4865142734;;207800.24178383037;461960.71713639307;197870.84496022994;212683.446627377;272.3130909428589;2964934.1112570674;1108647.4909657985;189356.1992179255;0.0;0;162;178;0;0;0;0;3;73;66;1268965514294.6064;465479126210.24805;887697531329.6515;46984.29779857878;24780.43300586331;2533.6897432652427;12931.512100709877;2484495.1535578216;983278.1333371383;71528.2194245342;924177.7433203566;3.748475946147965;0.3257634439751981
5772;2019-02-11 17:12:37.873;788;199;139;139;134;45;200;-56;35;19;607;602;34;169;248;240;256;203;208;205;198;-56;574;361;367;146;367;252;569;-1.0;78.0;1314.0;605.0;128.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40603.55078125;19648.2734375;0.0;3537.94262695312;495.0;82845;;;Calculated values ==>;1549901557.873;351.96000000000004;293.06;287.06;287.06;286.56;277.66;274.4858918419099;293.16;267.56;276.66;275.06;333.86;333.36;276.56;290.06;297.96000000000004;297.16;298.76000000000005;293.46000000000004;293.66;292.96000000000004;;322.66;267.56;243.81672145450628;261.41265627149306;274.4858918419099;293.96000000000004;5740000.0;3610000.0;3670000.0000000005;1460000.0;3670000.0000000005;2520000.0;5690000.0;0.0;0.013000000000000001;0.219;0.10083333333333333;0.021333333333333333;0.021333333333333333;;19648.2734375;0.0;3537.94262695312;40603.55078125;510870.7405917564;409352.5130601531;234614.04505979858;234614.04505979858;233099.90676455226;430081.6785162784;458495.1351315018;455753.1787349472;469810.5336897695;517945.15256012353;517433.0361460335;455631.0316612243;471424.3494637922;464972.8808765168;464796.26975366054;426296.4950994271;411020.6008390681;459184.1982711204;458218.4865142734;;207800.24178383037;462274.3115212881;200904.6295670673;234614.04505979858;273.55987433218445;2965611.8822796126;1108973.2745622962;189417.69269550228;0.0;0;162;178;0;0;0;0;3;73;66;1269185791364.2705;465565556450.1162;887852985719.4143;55811.8322677657;26354.776263717264;198.58662538466697;4770.228084362129;2485352.08779578;983704.4092247616;71550.9963633776;924325.3094517493;3.7580700101737343;0.37357256494579905
5773;2019-02-11 17:13:37.853;800;198;135;134;130;48;200;-77;38;19;596;587;35;158;251;235;256;200;207;205;198;-75;561;361;368;150;366;250;555;-2.0;86.0;1073.0;563.0;128.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40073.66796875;19210.23828125;0.0;3451.96069335938;489.0;82846;;;Calculated values ==>;1549901617.853;353.16;292.96000000000004;286.66;286.56;286.16;277.96000000000004;274.4858918419099;293.16;265.46000000000004;276.96000000000004;275.06;332.76000000000005;331.86;276.66;288.96000000000004;298.26000000000005;296.66;298.76000000000005;293.16;293.66;292.96000000000004;;322.06;265.66;244.62907804385475;261.13683023647616;274.4858918419099;293.86;5610000.0;3610000.0;3679999.9999999995;1500000.0;3660000.0;2500000.0;5550000.0;0.0;0.014333333333333333;0.17883333333333334;0.09383333333333334;0.021333333333333333;0.021333333333333333;;19210.23828125;0.0;3451.96069335938;40073.66796875;513469.5369340447;414950.327482342;233757.93926872968;233453.11990292554;232243.67601103132;430081.6785162784;458335.0929063802;456447.63627741166;469266.0541087329;516987.7792391603;516066.1799133333;456083.53771632724;470452.42857949366;465513.42449155;464138.1880892104;429817.72224261804;415648.4156121035;459025.7599915035;458057.79158168816;;205292.2597576877;459724.9095583915;199997.14860177628;233757.93926872968;273.20250661450797;2966283.968332691;1109296.9875530784;189475.92247345863;0.0;0;162;178;0;0;0;0;3;73;66;1269406217864.3406;465654326850.1444;888003535519.4622;45861.8955459928;24371.121569762396;203.0933950373754;4785.063516009781;2486199.086434142;984126.9841349033;71554.34258110436;924404.9103393011;3.319235441850979;0.3325931163694066
5774;2019-02-11 17:14:37.853;816;192;134;133;127;48;200;-93;40;17;577;567;34;157;251;234;256;194;207;205;198;-92;557;360;368;151;365;248;552;0.0;84.0;748.0;553.0;128.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39851.2578125;19056.498046875;0.0;3405.24096679688;485.0;82847;;;Calculated values ==>;1549901677.853;354.76;292.36;286.56;286.46000000000004;285.86;277.96000000000004;274.38016830617;293.16;263.86;277.16;274.86;330.86;329.86;276.56;288.86;298.26000000000005;296.56;298.76000000000005;292.56;293.66;292.96000000000004;;321.66;263.96000000000004;244.82967444194236;260.85938512811435;274.38016830617;293.86;5570000.0;3600000.0;3679999.9999999995;1510000.0;3650000.0;2480000.0;5520000.0;0.0;0.014;0.12466666666666668;0.09216666666666667;0.021333333333333333;0.021333333333333333;;19056.498046875;0.0;3405.24096679688;39851.2578125;515764.15657064435;413998.2807911148;233530.62442456593;233225.9436851275;231418.27721477897;430148.3826014536;458335.0929063802;457015.7002368038;468928.5087773921;515213.43111959845;514189.0134276453;456291.2614103056;470610.7669652249;465658.1741919227;464153.9787801302;430850.3328823465;414715.9607757526;459025.7599915035;458057.79158168816;;203620.32615720207;457810.6170615957;198293.71517488954;233530.62442456593;272.5223111394883;2966950.009380868;1109615.8770224794;189533.0658206266;0.0;0;162;178;0;0;0;0;3;73;66;1269627017864.3406;465744626850.1444;888152935519.4622;32254.00747105198;23918.807790558087;225.88120949231484;4789.912899351941;2486850.0522926175;984529.400212906;71557.91736947544;924484.7018094291;2.7241260942979704;0.2862009110998533
5775;2019-02-11 17:15:37.854;828;189;135;134;126;46;200;-111;-31;12;559;550;-30;154;250;235;256;191;208;205;198;-109;555;359;367;151;364;247;549;140.0;83.0;525.0;543.0;128.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39824.1171875;19043.9921875;0.0;3379.419921875;484.0;82848;;;Calculated values ==>;1549901737.854;355.96000000000004;292.06;286.66;286.56;285.76000000000005;277.76000000000005;274.27422755570615;293.16;262.06;270.06;274.36;329.06;328.16;270.16;288.56;298.16;296.66;298.76000000000005;292.26000000000005;293.66;292.96000000000004;;321.56;262.26000000000005;244.82967444194236;260.72004837742526;274.27422755570615;293.96000000000004;5550000.0;3590000.0;3670000.0000000005;1510000.0;3640000.0;2470000.0;5490000.0;0.02333333333333333;0.013833333333333333;0.0875;0.0905;0.021333333333333333;0.04466666666666666;;19043.9921875;0.0;3379.419921875;39824.1171875;517388.4908078268;414127.2103214636;233915.3780254382;233608.79371650863;231191.84880649296;430214.79039162316;458495.1351315018;448394.3169639891;468426.02431618364;513456.1085282463;512533.1942592722;448521.9963590752;470408.4811614544;465671.6860993213;464432.8555123943;431358.50279428804;414840.6948555996;459184.1982711204;458218.4865142734;;203202.34940748036;456039.4414167953;197190.27113100432;214730.620692525;272.0769015367791;2967613.981907062;1109933.3864003788;189589.6056038359;0.0;0;162;178;0;0;0;0;3;73;66;1269847521539.9504;465835228360.39496;888301437994.8728;21980.354010386167;23425.849910864083;228.49634315185668;10875.791340038093;2487302.012838763;984923.9456038225;71561.70391219927;924615.2515209106;2.520155778647699;0.24434795400996254
5776;2019-02-11 17:16:37.874;836;189;136;136;127;44;200;-111;-80;9;545;538;-87;122;250;236;256;191;208;205;198;-109;557;357;368;151;362;248;552;0.0;83.0;550.0;551.0;128.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39977.015625;19171.599609375;0.0;3423.67919921875;484.0;82849;;;Calculated values ==>;1549901797.874;356.76;292.06;286.76000000000005;286.76000000000005;285.86;277.56;274.0616903277293;293.16;262.06;265.16;274.06;327.66;326.96000000000004;264.46000000000004;285.36;298.16;296.76000000000005;298.76000000000005;292.26000000000005;293.66;292.96000000000004;;321.56;262.26000000000005;244.82967444194236;260.85938512811435;274.0616903277293;293.96000000000004;5570000.0;3570000.0000000005;3679999.9999999995;1510000.0;3620000.0000000005;2480000.0;5520000.0;0.0;0.013833333333333333;0.09166666666666666;0.09183333333333334;0.021333333333333333;0.021333333333333333;;19171.599609375;0.0;3423.67919921875;39977.015625;518194.79902999324;412889.33823237545;234143.04538558066;234143.04538558066;231418.27721477897;430346.717906069;458335.0929063802;441753.3688128302;468124.2374093084;511931.62841358024;511212.2572309599;440798.5839222917;466635.5933478879;465960.3153875682;464857.1551205372;430850.3328823465;413633.1203958097;459025.7599915035;458057.79158168816;;203202.34940748036;456039.4414167953;196186.59682605963;234143.04538558066;271.66538679367363;2968279.2130167685;1110251.9558196731;189646.3169939912;0.0;0;162;178;0;0;0;0;3;73;66;1270068095039.8804;465925858560.36615;888449987494.8256;22510.287432120633;23863.152894915893;238.17143939709274;4776.847918850293;2487672.891769115;985318.1519854198;71565.59410668534;924745.7336609134;2.274300756392488;0.25225830016176054
5777;2019-02-11 17:17:37.845;838;189;136;135;128;42;200;-116;-79;6;536;530;-78;95;249;237;256;191;208;205;198;-115;556;357;367;151;362;246;551;92.0;81.0;582.0;565.0;128.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39788.5546875;19013.51953125;0.0;3386.98413085938;484.0;82850;;;Calculated values ==>;1549901857.845;356.96000000000004;292.06;286.76000000000005;286.66;285.96000000000004;277.36;274.0616903277293;293.16;261.56;265.26000000000005;273.76000000000005;326.76000000000005;326.16;265.36;282.66;298.06;296.86;298.76000000000005;292.26000000000005;293.66;292.96000000000004;;321.56;261.66;244.82967444194236;260.58029834229245;274.0616903277293;293.96000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1510000.0;3620000.0000000005;2460000.0;5510000.0;0.015333333333333334;0.013500000000000002;0.097;0.09416666666666668;0.021333333333333333;0.03666666666666667;;19013.51953125;0.0;3386.98413085938;39788.5546875;518518.2352435312;413307.47646805906;234169.62251935387;233862.59634759542;231741.51620549758;430346.717906069;458495.1351315018;442302.9112050419;467822.2246879858;511184.9043278495;510568.680613123;442437.3732933194;463816.3837609857;465829.7507489795;464987.84065055486;431105.079407129;414040.76927589084;459184.1982711204;458218.4865142734;;203202.34940748036;455411.40914801176;196574.9907671894;218448.23105935781;271.82184978368;2968943.604824228;1110570.011344438;189703.04508986193;0.0;0;162;178;0;0;0;0;3;73;66;1270288488464.7192;466016414770.2999;888598115864.7172;23835.608282471698;24373.762730860777;230.36818677171482;8791.576033346904;2488058.920895485;985719.9319944305;71569.49671639373;924858.7492098359;2.554911983084483;0.25973504359984406
5778;2019-02-11 17:18:37.865;835;189;135;135;127;41;200;-119;-51;-2;527;521;-51;90;249;237;256;191;207;205;198;-118;539;357;367;151;362;250;539;-1.0;84.0;522.0;569.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31874.05078125;10560.9736328125;0.0;3472.765625;483.0;82851;;;Calculated values ==>;1549901917.865;356.66;292.06;286.66;286.66;285.86;277.26000000000005;274.0616903277293;293.16;261.26000000000005;268.06;272.96000000000004;325.86;325.26000000000005;268.06;282.16;298.06;296.86;298.76000000000005;292.26000000000005;293.66;292.96000000000004;;321.46000000000004;261.36;244.82967444194236;261.13683023647616;274.0616903277293;293.86;5390000.0;3570000.0000000005;3670000.0000000005;1510000.0;3620000.0000000005;2500000.0;5390000.0;0.0;0.014;0.087;0.09483333333333334;0.021333333333333333;0.021333333333333333;;10560.9736328125;0.0;3472.765625;31874.05078125;519533.5677212157;417941.3382774923;234183.95861406074;234183.95861406074;231736.14143478384;430346.717906069;458495.1351315018;445227.7884508382;467015.7302770193;509900.65948069905;509281.8383437979;445227.7884508382;462638.4054052362;465829.7507489795;464987.84065055486;435247.4974539622;418574.0903739827;459184.1982711204;458218.4865142734;;202784.37528459195;455096.799939997;196018.28552371994;234183.95861406074;271.59747777963605;2969540.9922657376;1110816.54760543;189760.22872600303;0.0;0;162;178;0;0;0;0;3;73;66;1270508761864.6492;466107044970.2711;888746965464.6699;21681.226754659285;24569.27911714361;233.42769911971362;4779.403261871203;2488438.35428966;986127.9266292616;71573.36297043017;924971.8784010914;3.652863708740763;0.40885481884813507
5779;2019-02-11 17:19:37.865;830;178;134;134;125;41;200;-134;-29;-28;524;521;-26;157;248;238;256;179;208;205;198;-130;532;351;367;151;356;268;532;0.0;83.0;181.0;556.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31870.9921875;10377.6650390625;0.0;3788.75903320312;488.0;82852;;;Calculated values ==>;1549901977.865;356.16;290.96000000000004;286.56;286.56;285.66;277.26000000000005;273.4187578820637;293.16;259.76000000000005;270.26000000000005;270.36;325.56;325.26000000000005;270.56;288.86;297.96000000000004;296.96000000000004;298.76000000000005;291.06;293.66;292.96000000000004;;321.96000000000004;260.16;244.82967444194236;263.56353331371673;273.4187578820637;293.96000000000004;5320000.0;3510000.0;3670000.0000000005;1510000.0;3560000.0;2680000.0;5320000.0;0.0;0.013833333333333333;0.030166666666666668;0.09266666666666666;0.021333333333333333;0.021333333333333333;;10377.6650390625;0.0;3788.75903320312;31870.9921875;519501.51250606135;416958.94305242854;234064.87334725852;234064.87334725852;231306.26345570307;430735.4089219946;458495.1351315018;444629.26909833855;464382.6552225091;507954.03534625325;507640.00817848736;445037.92132268636;467853.6532843605;466561.43444993236;465987.53415588505;436860.5773309079;417284.06726515054;459184.1982711204;458218.4865142734;;204874.27233412856;453834.2767345014;192698.99166327235;234064.87334725852;270.22471650709946;2970072.2009571437;1110991.036261029;189820.74143148804;0.0;0;162;178;0;0;0;0;3;73;66;1270728961864.6492;466197644970.2711;888902365464.6699;7599.896702624497;24198.53641660056;270.80838924297706;4781.943747562984;2488682.363651804;986534.3250920428;71577.56493783319;925051.5562928367;2.6013046812693257;0.32619351118434914
5780;2019-02-11 17:20:37.876;819;177;135;135;127;42;200;-141;-10;-48;532;531;-12;184;246;239;256;179;208;205;198;-139;542;351;367;151;356;274;542;279.0;86.0;353.0;525.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32077.6328125;10579.2685546875;0.0;3894.6865234375;496.0;82853;;;Calculated values ==>;1549902037.876;355.06000000000006;290.86;286.66;286.66;285.86;277.36;273.4187578820637;293.16;259.06;272.16;268.36;326.36;326.26000000000005;271.96000000000004;291.56;297.76000000000005;297.06;298.76000000000005;291.06;293.66;292.96000000000004;;322.76000000000005;259.26000000000005;244.82967444194236;264.3458800820626;273.4187578820637;293.96000000000004;5420000.0;3510000.0;3670000.0000000005;1510000.0;3560000.0;2740000.0;5420000.0;0.0465;0.014333333333333333;0.05883333333333333;0.0875;0.021333333333333333;0.06783333333333333;;10579.2685546875;0.0;3894.6865234375;32077.6328125;517367.50529278023;412612.3614601752;234102.55251245902;234102.55251245902;231661.7827357078;430735.4089219946;458495.1351315018;446040.35349892214;462343.7064200721;508243.98010403453;508138.92615786684;445768.0906204286;470166.75571522966;466302.76539371355;466116.49786128954;434540.62737680087;413358.91634138394;459184.1982711204;458218.4865142734;;208218.24852204052;452882.92829634156;196363.87138048303;208232.5475104411;271.71364527546126;2970605.2038640366;1111165.709391609;189884.7818829699;0.0;0;162;178;0;0;0;0;3;73;66;1270949202234.3481;466288261580.1473;889064995274.4476;14689.299697968167;22445.41748013762;303.60452484097596;16957.37952909329;2488868.1410078276;986923.0959689139;71582.35258968596;925232.7505327495;3.758178116377479;0.3213400674110558
5781;2019-02-11 17:21:37.856;807;189;138;137;132;44;200;-124;3;-41;539;535;-1;158;246;239;256;193;207;205;198;-128;587;357;367;152;363;256;582;-1.0;83.0;527.0;562.0;128.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41153.4296875;20156.1875;0.0;3568.88989257812;503.0;82854;;;Calculated values ==>;1549902097.856;353.86;292.06;286.96000000000004;286.86;286.36;277.56;274.0616903277293;293.16;260.76000000000005;273.46000000000004;269.06;327.06;326.66;273.06;288.96000000000004;297.76000000000005;297.06;298.76000000000005;292.46000000000004;293.66;292.96000000000004;;323.46000000000004;260.36;245.02929689885198;261.9595390733887;274.0616903277293;293.86;5870000.0;3570000.0000000005;3670000.0000000005;1520000.0;3629999.9999999995;2560000.0;5820000.0;0.0;0.013833333333333333;0.08783333333333333;0.09366666666666666;0.021333333333333333;0.021333333333333333;;20156.1875;0.0;3568.88989257812;41153.4296875;512126.3957498293;250986.94214601637;233979.16410180728;233678.95402450833;232191.3936082771;430346.717906069;458495.1351315018;451086.5248879182;462910.8644913141;510601.1607560962;510187.2950338537;450578.1797118519;469633.8580811309;465292.22471119097;465248.88870971405;422476.3582580669;252528.8460235;459184.1982711204;458218.4865142734;;211144.3756859795;453877.7124002718;197572.746030426;233979.16410180728;272.2222199192138;2971215.259298779;1111421.7528158794;189946.95762096642;0.0;0;162;179;0;0;0;0;3;73;66;1271169328834.4182;466379131280.17615;889223942274.4982;22266.960242983067;24007.231849975553;2350.9405859115086;4783.772211465944;2489176.007184489;987310.0723449842;71604.46642521284;925413.8664052235;2.2511582999954256;0.23977167856882722
5782;2019-02-11 17:22:37.876;802;203;134;133;131;48;200;-108;11;-19;529;521;7;123;250;232;256;205;208;205;198;-107;566;365;367;152;370;250;560;-3.0;82.0;690.0;533.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40316.76953125;19426.390625;0.0;3445.7939453125;498.0;82855;;;Calculated values ==>;1549902157.876;353.36;293.46000000000004;286.56;286.46000000000004;286.26000000000005;277.96000000000004;274.9066339382667;293.16;262.36;274.26000000000005;271.26000000000005;326.06;325.26000000000005;273.86;285.46000000000004;298.16;296.36;298.76000000000005;293.66;293.66;292.96000000000004;;322.96000000000004;262.46000000000004;245.02929689885198;261.13683023647616;274.9066339382667;293.96000000000004;5660000.0;3650000.0;3670000.0000000005;1520000.0;3700000.0;2500000.0;5600000.0;0.0;0.013666666666666666;0.115;0.08883333333333333;0.021333333333333333;0.021333333333333333;;19426.390625;0.0;3445.7939453125;40316.76953125;513292.0034914055;414762.53354772273;233325.39325600056;233022.97828064728;232421.0110923772;429811.8947417682;458495.1351315018;453139.4843447668;465152.5735708309;510106.8345720099;509281.8383437979;452643.08846884506;466465.15716702095;464799.13120582135;463145.86696068436;428494.7257910184;415466.73700578744;459184.1982711204;458218.4865142734;;209054.2704885073;456086.2027793146;200371.00002799468;233325.39325600056;273.36718223241303;2971894.4039314953;1111751.7175850887;190005.43280482982;0.0;0;162;179;0;0;0;0;3;73;66;1271389602234.3481;466470361680.14716;889375792874.45;29068.375696428797;22716.033844408918;178.04918006482313;4797.719322843153;2489603.9442486702;987699.5626791627;71625.54836489419;925493.7387832383;2.4816246943643034;0.26248223142536753
5783;2019-02-11 17:23:37.877;811;195;131;131;125;50;200;-127;14;-48;514;505;11;122;251;231;256;196;208;205;198;-125;559;361;367;152;366;247;554;-1.0;83.0;474.0;500.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39998.47265625;19191.958984375;0.0;3394.97583007812;492.0;82856;;;Calculated values ==>;1549902217.877;354.26;292.66;286.26000000000005;286.26000000000005;285.66;278.16;274.4858918419099;293.16;260.46000000000004;274.56;268.36;324.56;323.66;274.26000000000005;285.36;298.26000000000005;296.26000000000005;298.76000000000005;292.76000000000005;293.66;292.96000000000004;;322.36;260.66;245.02929689885198;260.72004837742526;274.4858918419099;293.96000000000004;5590000.0;3610000.0;3670000.0000000005;1520000.0;3660000.0;2470000.0;5540000.0;0.0;0.013833333333333333;0.079;0.08333333333333333;0.021333333333333333;0.021333333333333333;;19191.958984375;0.0;3394.97583007812;39998.47265625;514986.8121487741;414277.0601677878;232569.5130961513;232569.5130961513;230776.24032262436;430081.6785162784;458495.1351315018;454022.3028421166;462194.4230582873;508832.45148129505;507904.8301940072;453654.0122306021;466777.8777914036;465513.42449155;463609.68473376584;430336.7927326803;414635.1960104896;459184.1982711204;458218.4865142734;;206546.2383541025;454194.45324818493;199173.80135530606;232569.5130961513;272.87655757394026;2972563.708773137;1112073.5425297166;190062.4401698893;0.0;0;162;179;0;0;0;0;3;73;66;1271609805904.957;466561563200.3994;889524895359.8623;20133.031617458033;21251.720991073238;217.20542132363767;4813.844766253272;2490013.9628109485;988065.966743771;71628.84220814468;925573.8364858085;2.054984581901181;0.22459645173459272
5784;2019-02-11 17:24:37.857;820;191;132;131;123;47;200;-124;-5;-71;496;488;-2;122;250;231;256;192;208;205;198;-126;557;359;367;152;364;247;551;0.0;84.0;1012.0;490.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39929.265625;19153.57421875;0.0;3407.63793945312;489.0;82857;;;Calculated values ==>;1549902277.857;355.16;292.26000000000005;286.36;286.26000000000005;285.46000000000004;277.86;274.27422755570615;293.16;260.76000000000005;272.66;266.06;322.76000000000005;321.96000000000004;272.96000000000004;285.36;298.16;296.26000000000005;298.76000000000005;292.36;293.66;292.96000000000004;;322.06;260.56;245.02929689885198;260.72004837742526;274.27422755570615;293.96000000000004;5570000.0;3590000.0;3670000.0000000005;1520000.0;3640000.0;2470000.0;5510000.0;0.0;0.014;0.16866666666666666;0.08166666666666668;0.021333333333333333;0.021333333333333333;;19153.57421875;0.0;3407.63793945312;39929.265625;516251.5432153176;414040.76927589084;232947.6685808663;232644.68827507718;230254.59199040785;430214.79039162316;458495.1351315018;451673.9615729994;459828.7437322263;506976.1654420321;506149.7801902332;452047.31439680717;466777.8777914036;465671.6860993213;463906.4806118374;430850.3328823465;414400.9631372732;459184.1982711204;458218.4865142734;;205292.2597576877;454088.9203575003;200885.56887342542;232947.6685808663;273.5436264916439;2973229.5512375305;1112392.9821244741;190119.1097218374;0.0;0;162;179;0;0;0;0;3;73;66;1271829932505.027;466652732800.4284;889673045959.9094;42299.642235328145;20678.273704532785;230.29117643102643;4805.777449246018;2490534.0616691266;988415.266894138;71632.57010341439;925653.9732831237;3.0146423023998956;0.2953792994003762
5785;2019-02-11 17:25:37.848;825;189;132;131;124;45;200;-120;-38;-46;483;476;-28;111;249;232;256;191;208;205;198;-120;555;358;367;151;363;246;550;-2.0;87.0;913.0;481.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40059.046875;19070.78515625;0.0;3411.12426757812;487.0;82858;;;Calculated values ==>;1549902337.848;355.66;292.06;286.36;286.26000000000005;285.56;277.66;274.1680685717883;293.16;261.16;269.36;268.56;321.46000000000004;320.76000000000005;270.36;284.26000000000005;298.06;296.36;298.76000000000005;292.26000000000005;293.66;292.96000000000004;;321.86;261.16;244.82967444194236;260.58029834229245;274.1680685717883;293.96000000000004;5550000.0;3579999.9999999995;3670000.0000000005;1510000.0;3629999.9999999995;2460000.0;5500000.0;0.0;0.0145;0.15216666666666667;0.08016666666666666;0.021333333333333333;0.021333333333333333;;19070.78515625;0.0;3411.12426757812;40059.046875;517024.4697679234;413720.03103230504;232973.14753796702;232669.8860504643;230573.56230372956;430280.9020939914;458495.1351315018;447684.95612329926;462548.1655100224;505726.401859339;505002.7218610101;448961.13115600165;465660.86871421343;465685.3213544199;464185.92985963024;431358.50279428804;414443.2327276156;459184.1982711204;458218.4865142734;;204456.2876039246;454886.83700366475;199852.8798543039;232973.14753796702;273.13274491886466;2973896.020522274;1112711.4706718158;190175.92421671696;0.0;0;162;179;0;0;0;0;3;73;66;1272050099474.7961;466743619165.33307;889820923774.7543;37711.78093893213;20445.22223147376;245.27141596675;4805.233898161203;2491200.723513934;988757.9112888753;71636.5325305603;925734.0530305039;2.8114831037234533;0.2791080458197295
5786;2019-02-11 17:26:37.868;827;188;133;132;124;42;200;-130;-23;-44;475;469;-22;101;248;233;256;191;208;205;198;-129;555;357;367;149;362;240;550;94.0;85.0;516.0;492.0;128.0;0;100;0;1;0;0;0;0;0;0;1;1;1;0;0;27485.564453125;6055.73046875;0.0;3388.197265625;486.0;82859;;;Calculated values ==>;1549902397.868;355.86;291.96000000000004;286.46000000000004;286.36;285.56;277.36;274.0616903277293;293.16;260.16;270.86;268.76000000000005;320.66;320.06;270.96000000000004;283.26000000000005;297.96000000000004;296.46000000000004;298.76000000000005;292.26000000000005;293.66;292.96000000000004;;321.76000000000005;260.26000000000005;244.42749628697553;259.7329541166123;274.0616903277293;293.96000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1490000.0;3620000.0000000005;2400000.0;5500000.0;0.015666666666666666;0.014166666666666666;0.08600000000000001;0.082;0.021333333333333333;0.037;;6055.73046875;0.0;3388.197265625;27485.564453125;517267.1890735591;413351.9237643686;233277.4010639255;232973.14753796702;230573.56230372956;430346.717906069;458495.1351315018;450676.5090730861;463048.54106253106;505463.2193314946;504845.4856804838;450800.6444807083;465383.2164754723;465699.07969398145;464464.4457187545;431358.50279428804;414443.2327276156;459184.1982711204;458218.4865142734;;204038.30555042345;454273.83845198044;198316.92059518845;218474.31473932514;272.51934271639544;2974459.0799070834;1112920.9280978343;190232.6041164799;0.0;0;162;179;0;0;0;0;3;73;66;1272270372874.726;466833649165.30444;889966772374.7079;21702.9246090992;20988.467264256942;239.6329926111925;8870.534355673084;2491696.011100859;989103.3071281452;71640.57474758719;925848.0557541614;5.4851710727399645;0.5376268684400352
5787;2019-02-11 17:27:37.868;827;179;132;132;123;41;200;-150;-6;-98;472;469;-6;151;247;234;256;180;208;205;198;-146;528;352;367;149;357;264;529;-2.0;82.0;510.0;472.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31845.298828125;10351.548828125;0.0;3782.1025390625;491.0;82860;;;Calculated values ==>;1549902457.868;355.86;291.06;286.36;286.36;285.46000000000004;277.26000000000005;273.5264737036516;293.16;258.16;272.56;263.36;320.36;320.06;272.56;288.26000000000005;297.86;296.56;298.76000000000005;291.16;293.66;292.96000000000004;;322.26000000000005;258.56;244.42749628697553;263.0348170998261;273.5264737036516;293.96000000000004;5280000.0;3520000.0000000005;3670000.0000000005;1490000.0;3570000.0000000005;2640000.0;5290000.0;0.0;0.013666666666666666;0.08499999999999999;0.07866666666666666;0.021333333333333333;0.021333333333333333;;10351.548828125;0.0;3782.1025390625;31845.298828125;519467.4100182394;418375.9553776801;233525.4149740876;233525.4149740876;230777.46704720828;430671.36484660726;458495.1351315018;448471.89238735946;457505.9205729066;502874.8034968948;502559.2988076689;448471.89238735946;467717.1456713724;466288.85533692164;465325.50294009753;437760.78520651395;418687.3951377897;459184.1982711204;458218.4865142734;;206128.24275125185;452483.2320285774;198506.30869620852;233525.4149740876;272.5741800062388;2974953.5037677605;1113057.6554253083;190292.3566148523;0.0;0;162;179;0;0;0;0;3;73;66;1272490572874.726;466923049165.30444;890117972374.7079;21247.074613747827;19979.51796881302;260.66966427256443;4793.452192857297;2492053.9277610495;989444.7070050875;71644.74393639456;925961.9223087325;3.274505167655076;0.3496156994713206
5788;2019-02-11 17:28:37.879;820;176;133;133;125;42;200;-156;5;-128;480;478;3;177;245;235;256;178;208;205;198;-154;542;350;367;148;355;271;543;146.0;84.0;451.0;490.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32188.94921875;10585.6708984375;0.0;3907.62231445312;497.0;82861;;;Calculated values ==>;1549902517.879;355.16;290.76000000000005;286.46000000000004;286.46000000000004;285.66;277.36;273.3108153835814;293.16;257.56;273.66;260.36;321.16;320.96000000000004;273.46000000000004;290.86;297.66;296.66;298.76000000000005;290.96000000000004;293.66;292.96000000000004;;322.86;257.76000000000005;244.22491754036054;263.95629194202945;273.3108153835814;293.96000000000004;5420000.0;3500000.0;3670000.0000000005;1480000.0;3550000.0;2710000.0;5430000.0;0.024333333333333332;0.014;0.07516666666666666;0.08166666666666668;0.021333333333333333;0.04566666666666666;;10585.6708984375;0.0;3907.62231445312;32188.94921875;517488.0102311163;247946.0763171146;233459.82925209776;233459.82925209776;231037.3220971734;430799.1582183253;458495.1351315018;448620.460883256;454544.8946559797;503046.8193201198;502835.468768849;448355.5935306646;469764.03109373234;466316.7963488316;465744.66450271517;434540.62737680087;412561.4825829053;459184.1982711204;458218.4865142734;;208636.25808486674;451808.69054504955;199159.37998205403;215182.94752426425;272.82475722200246;2975487.2203308563;1113232.1642435435;190356.4494034014;0.0;0;162;179;0;0;0;0;3;73;66;1272710813244.425;467012165500.1827;890278501799.4885;18751.157914407013;20633.027029311303;307.70802711453837;11098.622947210415;2492387.3074734057;989783.206926553;71649.48128550444;926094.3805476113;3.5044151230494105;0.3279606491412233
5789;2019-02-11 17:29:37.869;811;184;134;134;128;44;200;-148;10;-113;488;486;7;185;245;236;256;186;208;205;198;-149;555;353;367;148;358;273;555;-1.0;81.0;539.0;481.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32549.62890625;10861.2744140625;0.0;3948.93774414062;504.0;82862;;;Calculated values ==>;1549902577.869;354.26;291.56;286.56;286.56;285.96000000000004;277.56;273.6339639331285;293.16;258.36;274.16;261.86;321.96000000000004;321.76000000000005;273.86;291.66;297.66;296.76000000000005;298.76000000000005;291.76000000000005;293.66;292.96000000000004;;323.56;258.26000000000005;244.22491754036054;264.2163659402789;273.6339639331285;293.96000000000004;5550000.0;3529999.9999999995;3670000.0000000005;1480000.0;3579999.9999999995;2730000.0;5550000.0;0.0;0.013500000000000002;0.08983333333333333;0.08016666666666666;0.021333333333333333;0.021333333333333333;;10861.2744140625;0.0;3948.93774414062;32549.62890625;515321.0310492182;250421.68149151542;233453.11990292554;233453.11990292554;231644.6419601253;430607.02586249536;458495.1351315018;448911.81203468173;456109.5543915722;503701.23311974533;503489.79975236877;448514.082397922;470418.9485437014;465885.42676947766;465439.7093122847;431358.50279428804;251207.8992395357;459184.1982711204;458218.4865142734;;211562.405474017;452337.39719944156;199405.02652831585;233453.11990292554;272.9345642658804;2976026.6185672916;1113410.8590004188;190421.90982534445;0.0;0;162;179;0;0;0;0;3;73;66;1272930976544.46;467100950700.1968;890441674599.5144;22414.02623132187;20276.74504880191;2432.033147989157;4794.994487708754;2492730.2935008076;990124.064874797;71672.30865677119;926226.8052851213;3.3704985710264173;0.343161242398878
5790;2019-02-11 17:30:37.849;805;201;134;135;131;47;200;-134;10;-96;488;481;8;135;248;231;256;204;208;205;198;-138;579;366;367;148;371;248;573;-1.0;85.0;653.0;507.0;128.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40854.4609375;19890.41796875;0.0;3502.07568359375;505.0;82863;;;Calculated values ==>;1549902637.849;353.66;293.26000000000005;286.56;286.66;286.26000000000005;277.86;275.0112864084945;293.16;259.76000000000005;274.16;263.56;321.96000000000004;321.26000000000005;273.96000000000004;286.66;297.96000000000004;296.26000000000005;298.76000000000005;293.56;293.66;292.96000000000004;;323.66;259.36;244.22491754036054;260.85938512811435;275.0112864084945;293.96000000000004;5790000.0;3660000.0;3670000.0000000005;1480000.0;3710000.0;2480000.0;5730000.0;0.0;0.014166666666666666;0.10883333333333334;0.0845;0.021333333333333333;0.021333333333333333;;19890.41796875;0.0;3502.07568359375;40854.4609375;512558.9589325587;408315.9542519298;233001.45756476326;233301.29102571617;232107.39223103036;429743.705733735;458495.1351315018;453359.6852396347;457871.5928613704;506056.58394066064;505332.1603565511;453112.798581701;468119.92285971955;464386.83197356726;462862.4135483707;424866.38717167394;409626.2912194008;459184.1982711204;458218.4865142734;;211980.4382156667;453496.27280632383;202669.68332929042;233001.45756476326;274.27212080661064;2976638.1154159345;1113667.0376823226;190483.98090666914;0.0;0;163;179;0;0;0;0;3;73;66;1273151103144.53;467189721100.225;890597922499.5641;27283.428541242472;21194.846810809326;215.9013593238691;4804.629950922883;2493144.300908892;990469.5462748706;71694.36742229885;926306.7754898452;2.287007424577772;0.23974206151358923
5791;2019-02-11 17:31:37.850;812;200;129;128;124;51;200;-142;10;-116;470;461;8;117;250;226;257;202;208;205;198;-143;560;364;367;148;369;240;555;-2.0;81.0;567.0;489.0;128.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40115.2265625;19255.265625;0.0;3369.17993164062;497.0;82864;;;Calculated values ==>;1549902697.85;354.36;293.16;286.06;285.96000000000004;285.56;278.26000000000005;274.8017692304317;293.16;258.96000000000004;274.16;261.56;320.16;319.26000000000005;273.96000000000004;284.86;298.16;295.76000000000005;298.86;293.36;293.66;292.96000000000004;;322.86;258.86;244.22491754036054;259.7329541166123;274.8017692304317;293.96000000000004;5600000.0;3640000.0;3670000.0000000005;1480000.0;3690000.0;2400000.0;5550000.0;0.0;0.013500000000000002;0.0945;0.08149999999999999;0.021333333333333333;0.021333333333333333;;19255.265625;0.0;3369.17993164062;40115.2265625;515025.51559554494;415648.4156121035;231943.69716031195;231644.6419601253;230457.38305646804;429879.7862731237;458495.1351315018;454717.68590570294;455797.38968410797;504948.4750141267;504021.0765855981;454475.83543935703;467201.19513973844;464945.2602709624;462494.8638479254;430321.83239933517;416332.02074452443;459184.1982711204;458218.4865142734;;208636.25808486674;452970.2279693527;202753.06115239998;231943.69716031195;274.2953505310192;2977312.8740567425;1113993.257148777;190541.2423244013;0.0;0;163;179;0;0;0;0;3;73;66;1273371306814.264;467278522580.1177;890744324939.3872;23810.65703918713;20392.699095581644;188.86245733994494;4827.195506217844;2493570.092051282;990816.1149330533;71697.7405103175;926387.0420396446;2.1754970293130524;0.23012501745833547
5792;2019-02-11 17:32:37.860;825;189;128;127;119;49;200;-154;12;-153;448;438;9;133;249;227;257;190;208;205;198;-155;528;358;367;147;363;253;528;-2.0;85.0;364.0;517.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31768.83203125;10417.3564453125;0.0;3629.75634765625;493.0;82865;;;Calculated values ==>;1549902757.86;355.66;292.06;285.96000000000004;285.86;285.06;278.06;274.1680685717883;293.16;257.76000000000005;274.36;257.86;317.96000000000004;316.96000000000004;274.06;286.46000000000004;298.06;295.86;298.86;292.16;293.66;292.96000000000004;;322.46000000000004;257.66;244.02132995426717;261.54996906429363;274.1680685717883;293.96000000000004;5280000.0;3579999.9999999995;3670000.0000000005;1470000.0;3629999.9999999995;2530000.0;5280000.0;0.0;0.014166666666666666;0.06066666666666667;0.08616666666666667;0.021333333333333333;0.021333333333333333;;10417.3564453125;0.0;3629.75634765625;31768.83203125;519229.17841566744;421704.36401415785;232319.74262586454;232014.1784303355;229605.12150831282;430280.9020939914;458495.1351315018;452745.49504557555;452086.73721286753;501421.8534731238;500375.83851945563;452370.68877505016;467188.2228593156;465685.3213544199;463527.3134515757;437968.138185156;421989.31644015614;459184.1982711204;458218.4865142734;;206964.23671620517;451875.5477164257;202372.48990799268;232319.74262586454;274.1199193621777;2977912.007717232;1114240.5702112985;190599.576514131;0.0;0;163;179;0;0;0;0;3;73;66;1273591543514.229;467367037330.10364;890892249589.3636;15189.29564501336;21498.84681449331;226.36664138749785;4819.173202952722;2493895.145823533;991165.2693316177;71701.20132951342;926467.4418432758;2.970979369136737;0.33731794365653145
5793;2019-02-11 17:33:37.871;830;176;128;128;118;47;200;-166;13;-198;440;436;13;169;246;228;256;176;208;205;198;-162;533;352;367;146;357;264;533;336.0;86.0;385.0;541.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32091.865234375;10456.29296875;0.0;3833.33251953125;500.0;82866;;;Calculated values ==>;1549902817.871;356.16;290.76000000000005;285.96000000000004;285.96000000000004;284.96000000000004;277.86;273.5264737036516;293.16;256.56;274.46000000000004;253.36;317.16;316.76000000000005;274.46000000000004;290.06;297.76000000000005;295.96000000000004;298.76000000000005;290.76000000000005;293.66;292.96000000000004;;323.16;256.96000000000004;243.81672145450628;263.0348170998261;273.5264737036516;293.96000000000004;5330000.0;3520000.0000000005;3670000.0000000005;1460000.0;3570000.0000000005;2640000.0;5330000.0;0.056;0.014333333333333333;0.06416666666666666;0.09016666666666667;0.021333333333333333;0.07733333333333334;;10456.29296875;0.0;3833.33251953125;32091.865234375;519420.65808504703;415915.19278355275;232190.8448445964;232190.8448445964;229192.72799347003;430671.36484660726;458495.1351315018;450937.16830444353;447468.517733269;499500.9110945321;499077.7997870429;450937.16830444353;469798.3523310417;466159.22355335305;464545.5568033712;436633.1346868094;415915.19278355275;459184.1982711204;458218.4865142734;;209890.3038832737;451308.99270175997;202566.82522170205;210738.96856594877;273.5264737036516;2978444.277760787;1114414.5491805002;190661.78032346102;0.0;0;163;179;0;0;0;0;3;73;66;1273811783884.803;467454953445.33276;891047378024.768;15937.09701447591;22428.252101118556;296.9571672800118;19138.416054670437;2494154.579983916;991531.3956010477;71705.56316078617;926667.1250228155;4.044943122193551;0.32928477190951727
