;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5794;2019-02-11 17:34:37.851;826;178;130;129;121;46;200;-165;17;-213;443;440;18;182;244;229;257;180;208;205;198;-167;549;351;367;146;356;266;549;-2.0;81.0;306.0;544.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32421.23828125;10726.650390625;0.0;3901.98486328125;508.0;82867;;;Calculated values ==>;1549902877.851;355.76;290.96000000000004;286.16;286.06;285.26000000000005;277.76000000000005;273.4187578820637;293.16;256.66;274.86;251.86;317.46000000000004;317.16;274.96000000000004;291.36;297.56;296.06;298.86;291.16;293.66;292.96000000000004;;323.96000000000004;256.46000000000004;243.81672145450628;263.299902668528;273.4187578820637;293.96000000000004;5490000.0;3510000.0;3670000.0000000005;1460000.0;3560000.0;2660000.0;5490000.0;0.0;0.013500000000000002;0.051000000000000004;0.09066666666666667;0.021333333333333333;0.021333333333333333;;10726.650390625;0.0;3901.98486328125;32421.23828125;517638.0413238786;248415.73546700552;232392.59126218566;232090.99414364924;229711.25469212318;430735.4089219946;458495.1351315018;451094.88097808824;445846.2101355436;499620.31125222956;499302.58495385747;451223.52918494487;471020.5822798882;466043.6885466112;464822.24696235475;433081.73324326164;249177.87591693347;459184.1982711204;458218.4865142734;;213234.55432191002;450779.7560944109;203814.26085894508;232392.59126218566;273.4187578820637;2978981.707753856;1114591.0148670417;190726.2198146789;0.0;0;163;179;0;0;0;0;3;73;66;1274031910484.873;467542524245.3606;891206325024.8185;12611.311626076302;22391.538234682237;2482.7020739054306;4817.619098711205;2494392.4040881945;991904.7693545471;71728.71926652774;926866.692104615;2.8918057152377936;0.32098604481614723
5795;2019-02-11 17:35:37.861;821;186;132;131;124;47;200;-160;20;-192;444;441;22;183;244;230;257;188;208;205;198;-162;554;354;367;145;359;268;555;-2.0;82.0;390.0;586.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32621.22265625;10883.8310546875;0.0;3916.1826171875;512.0;82868;;;Calculated values ==>;1549902937.861;355.26;291.76000000000005;286.36;286.26000000000005;285.56;277.86;273.7412296467126;293.16;257.16;275.16;253.96000000000004;317.56;317.26000000000005;275.36;291.46000000000004;297.56;296.16;298.86;291.96000000000004;293.66;292.96000000000004;;324.36;256.96000000000004;243.61107973660833;263.56353331371673;273.7412296467126;293.96000000000004;5540000.0;3540000.0;3670000.0000000005;1450000.0;3590000.0;2680000.0;5550000.0;0.0;0.013666666666666666;0.065;0.09766666666666667;0.021333333333333333;0.021333333333333333;;10883.8310546875;0.0;3916.1826171875;32621.22265625;516621.13403462374;251207.8992395357;232846.462327757;232544.5928384478;230457.38305646804;430542.39183029096;458495.1351315018;451125.2849947226;448295.9832880755;499528.2886603972;499210.01980984973;451383.1401027414;470865.51175648876;465610.7510579218;464512.7476837228;431846.33549916884;411202.0240501036;459184.1982711204;458218.4865142734;;214906.75144652807;451482.68498046004;203360.27558199552;232846.462327757;273.7412296467126;2979523.8185983337;1114771.1322269482;190791.38206890505;0.0;0;163;179;0;0;0;0;3;73;66;1274252147184.8381;467629838795.34674;891366551724.793;16104.72561182726;24233.288651250034;282.1389231372247;4807.936515979016;2494631.7442818573;992293.3743352388;71751.76344822304;926946.9184368852;3.069462684924553;0.3563792777498207
5796;2019-02-11 17:36:37.852;820;191;132;131;127;48;200;-162;21;-200;445;441;22;183;245;230;257;193;208;205;198;-164;558;357;367;145;362;268;558;-1.0;109.0;408.0;572.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32501.044921875;10944.2041015625;0.0;3932.88354492188;515.0;82869;;;Calculated values ==>;1549902997.852;355.16;292.26000000000005;286.36;286.26000000000005;285.86;277.96000000000004;274.0616903277293;293.16;256.96000000000004;275.26000000000005;253.16000000000003;317.66;317.26000000000005;275.36;291.46000000000004;297.66;296.16;298.86;292.46000000000004;293.66;292.96000000000004;;324.66;256.76000000000005;243.61107973660833;263.56353331371673;274.0616903277293;293.96000000000004;5580000.0;3570000.0000000005;3670000.0000000005;1450000.0;3620000.0000000005;2680000.0;5580000.0;0.0;0.018166666666666668;0.068;0.09533333333333333;0.021333333333333333;0.021333333333333333;;10944.2041015625;0.0;3932.88354492188;32501.044921875;516168.7519927441;411066.4166422016;232771.29198370528;232470.24132427512;231275.2861762901;430346.717906069;458495.1351315018;451254.27673283155;447437.8337633764;499634.3376428262;499210.01980984973;451383.1401027414;470865.51175648876;465306.4224800408;464070.7449757509;430835.3136811821;411859.8641199572;459184.1982711204;458218.4865142734;;216160.93158060662;451271.6932129907;204472.20496832335;232771.29198370528;274.0616903277293;2980066.422758081;1114953.0052346822;190856.78114218797;0.0;0;163;179;0;0;0;0;3;73;66;1274472314154.6072;467716825745.2555;891527327604.6243;16781.180879986558;23528.21787932495;344.7206670289191;4809.540149985453;2494905.752394952;992691.3271873596;71756.98649456112;927027.0520538384;3.0559515851927808;0.34991951009401456
5797;2019-02-11 17:37:37.862;820;195;131;131;127;50;200;-159;18;-228;442;436;18;161;247;229;257;198;208;205;198;-162;583;363;367;146;368;250;578;-2.0;83.0;775.0;602.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41098.48046875;20063.865234375;0.0;3599.31591796875;518.0;82870;;;Calculated values ==>;1549903057.862;355.16;292.66;286.26000000000005;286.26000000000005;285.86;278.16;274.69669130483857;293.16;257.26000000000005;274.96000000000004;250.36;317.36;316.76000000000005;274.96000000000004;289.26000000000005;297.86;296.06;298.86;292.96000000000004;293.66;292.96000000000004;;324.96000000000004;256.96000000000004;243.81672145450628;261.13683023647616;274.69669130483857;293.96000000000004;5830000.0;3629999.9999999995;3670000.0000000005;1460000.0;3679999.9999999995;2500000.0;5780000.0;0.0;0.013833333333333333;0.12916666666666668;0.10033333333333333;0.021333333333333333;0.021333333333333333;;20063.865234375;0.0;3599.31591796875;41098.48046875;514084.138610583;253538.4424150588;231989.61417620996;231989.61417620996;230814.5134614537;429947.3805835815;458495.1351315018;454004.120453981;444209.4738011371;501087.69347183104;500461.408833775;454004.120453981;470791.12809400255;464694.4733131785;463045.65304645407;423971.85517176683;254758.8055299642;459184.1982711204;458218.4865142734;;217415.1398638553;451308.99270175997;206905.72840409336;231989.61417620996;274.69669130483857;2980679.854357802;1115211.4488792035;190919.55993242355;0.0;0;163;180;0;0;0;0;3;73;66;1274692550854.5723;467804140295.24164;891682753504.5996;31916.875639777154;24521.794184532548;2340.7805200449366;4826.21594321202;2495311.637168742;993091.8106906225;71779.36940097927;927107.3634042635;2.6879592341398593;0.2759248960911801
5798;2019-02-11 17:38:37.872;819;201;127;127;123;53;200;-143;17;-191;420;410;15;119;250;223;257;204;208;205;198;-145;563;366;367;146;371;244;558;-1.0;82.0;823.0;590.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40247.71484375;19418.263671875;0.0;3495.53686523438;510.0;82871;;;Calculated values ==>;1549903117.872;355.06000000000006;293.26000000000005;285.86;285.86;285.46000000000004;278.46000000000004;275.0112864084945;293.16;258.86;274.86;254.06000000000003;315.16;314.16;274.66;285.06;298.16;295.46000000000004;298.86;293.56;293.66;292.96000000000004;;324.16;258.66;243.81672145450628;260.2995467637923;275.0112864084945;293.96000000000004;5630000.0;3660000.0;3670000.0000000005;1460000.0;3710000.0;2440000.0;5580000.0;0.0;0.013666666666666666;0.1371666666666667;0.09833333333333334;0.021333333333333333;0.021333333333333333;;19418.263671875;0.0;3495.53686523438;40247.71484375;515631.8070615194;414836.19431195915;231275.2861762901;231275.2861762901;230094.4751798478;429743.705733735;458495.1351315018;454894.4273528235;448220.9393098723;499385.1706038825;498343.089858415;454651.4530453563;466861.7027702957;464652.7172634713;461788.64601299;429541.20082784496;415883.3332611013;459184.1982711204;458218.4865142734;;214070.64678622372;453099.1633984487;206618.90879465916;231275.2861762901;275.0112864084945;2981357.8522994583;1115540.5214563268;190978.6935595697;0.0;0;163;180;0;0;0;0;3;73;66;1274912787554.5374;467891754895.2277;891830978204.576;34055.12529556155;24237.225036039308;186.65752341216375;4841.454940543644;2495861.4954708945;993498.2035715894;71800.434895002;927187.9407556027;2.7634203541663833;0.28986904992414797
5799;2019-02-11 17:39:37.873;826;193;126;125;118;51;200;-147;22;-180;396;387;15;107;250;222;257;194;208;205;198;-148;554;361;367;144;366;239;549;-1.0;81.0;688.0;510.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39924.0234375;19117.25;0.0;3433.80493164062;502.0;82872;;;Calculated values ==>;1549903177.873;355.76;292.46000000000004;285.76000000000005;285.66;284.96000000000004;278.26000000000005;274.4858918419099;293.16;258.46000000000004;275.36;255.16000000000003;312.76000000000005;311.86;274.66;283.86;298.16;295.36;298.86;292.56;293.66;292.96000000000004;;323.36;258.36;243.40439225979637;259.59022785621676;274.4858918419099;293.96000000000004;5540000.0;3610000.0;3670000.0000000005;1440000.0;3660000.0;2390000.0;5490000.0;0.0;0.013500000000000002;0.11466666666666667;0.08499999999999999;0.021333333333333333;0.021333333333333333;;19117.25;0.0;3433.80493164062;39924.0234375;517227.9911922868;415538.5025391026;231191.84880649296;230893.96798110125;228833.11486510892;430081.6785162784;458495.1351315018;456325.3144101169;449754.6734312232;497388.0756895375;496450.99515547;455486.9224275378;466209.92535067495;465381.95360251743;462413.7112240227;431846.33549916884;415881.8595038191;459184.1982711204;458218.4865142734;;210726.34883551928;453123.6847326718;204714.78220817595;231191.84880649296;274.4858918419099;2982025.9612526256;1115861.6560886926;191036.4390368825;0.0;0;163;180;0;0;0;0;3;73;66;1275132991224.2712;467978756345.1226;891975880619.401;28851.34102582256;21114.75671458215;215.52042593722175;4843.234937765982;2496385.7247599484;993876.1430512745;71803.78643376725;927268.6478495869;2.440012375070951;0.2533493279352765
5800;2019-02-11 17:40:37.863;831;181;126;125;116;48;200;-152;27;-178;383;379;19;139;248;224;257;181;208;205;198;-150;525;354;367;142;359;261;526;-3.0;82.0;402.0;586.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31844.0390625;10320.1689453125;0.0;3868.90966796875;500.0;82873;;;Calculated values ==>;1549903237.863;356.26;291.26000000000005;285.76000000000005;285.66;284.76000000000005;277.96000000000004;273.7412296467126;293.16;257.96000000000004;275.86;255.36;311.46000000000004;311.06;275.06;287.06;297.96000000000004;295.56;298.86;291.26000000000005;293.66;292.96000000000004;;323.16;258.16;242.98782864720522;262.63441904999945;273.7412296467126;293.96000000000004;5250000.0;3540000.0;3670000.0000000005;1420000.0;3590000.0;2610000.0;5260000.0;0.0;0.013666666666666666;0.06699999999999999;0.09766666666666667;0.021333333333333333;0.021333333333333333;;10320.1689453125;0.0;3868.90966796875;31844.0390625;520185.0244157377;420035.61137499765;231760.54528462197;231456.43894970126;228762.61275107475;430542.39183029096;458495.1351315018;453242.58276183764;450320.5423637873;493754.2891639116;493327.48684737267;452232.76103068545;466746.8132450845;466131.47824129247;463727.09145321214;438630.855683594;420035.61137499765;459184.1982711204;458218.4865142734;;209890.3038832737;453253.20573581266;203186.3622416928;231760.54528462197;273.7412296467126;2982623.928762356;1116106.9270279717;191097.28484922976;0.0;0;163;180;0;0;0;0;3;73;66;1275353154524.3062;468064542045.1362;892125855619.4248;16753.7667748497;24423.195047925707;254.1350055508169;4831.102746232564;2496765.703984587;994255.5627355338;71807.69957673106;927349.2538937196;3.260408997329572;0.3774604647039261
5801;2019-02-11 17:41:37.854;829;175;127;127;118;46;200;-157;14;-176;393;393;17;162;245;225;257;176;208;205;198;-156;540;350;367;142;355;270;540;90.0;85.0;570.0;581.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32213.837890625;10519.9931640625;0.0;4017.77880859375;506.0;82874;;;Calculated values ==>;1549903297.854;356.06000000000006;290.66;285.86;285.86;284.96000000000004;277.76000000000005;273.3108153835814;293.16;257.46000000000004;274.56;255.56000000000003;312.46000000000004;312.46000000000004;274.86;289.36;297.66;295.66;298.86;290.76000000000005;293.66;292.96000000000004;;323.76000000000005;257.56;242.98782864720522;263.82572766246335;273.3108153835814;293.96000000000004;5400000.0;3500000.0;3670000.0000000005;1420000.0;3550000.0;2700000.0;5400000.0;0.015000000000000001;0.014166666666666666;0.095;0.09683333333333333;0.021333333333333333;0.036333333333333336;;10519.9931640625;0.0;4017.77880859375;32213.837890625;518733.5039381497;412715.60124540405;231711.2867370828;231711.2867370828;229033.58180221106;430799.1582183253;458495.1351315018;449986.8462479572;450531.2675432806;493882.1084836105;493882.1084836105;450378.0451711551;468156.8699517671;466316.7963488316;464448.7891454485;435232.17380264064;413089.51542064676;459184.1982711204;458218.4865142734;;212398.47392691602;452627.8510330415;201374.37069051727;219186.87185547315;273.3108153835814;2983157.6643328466;1116280.568995855;191162.99739503273;0.0;0;163;180;0;0;0;0;3;73;66;1275573321494.9502;468149729265.3854;892285131724.8907;23618.185177956795;24329.71201316776;313.68766041158;8684.815332603077;2497102.086453571;994661.7760210973;71812.43072251625;927461.8696498084;3.9171339522485527;0.3986875495874359
5802;2019-02-11 17:42:37.874;819;182;129;128;121;47;200;-152;-6;-149;409;410;0;167;243;227;257;184;208;205;198;-154;553;352;367;143;357;272;553;141.0;83.0;727.0;572.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32555.55078125;10841.6513671875;0.0;4038.06884765625;512.0;82875;;;Calculated values ==>;1549903357.874;355.06000000000006;291.36;286.06;285.96000000000004;285.26000000000005;277.86;273.5264737036516;293.16;257.96000000000004;272.56;258.26000000000005;314.06;314.16;273.16;289.86;297.46000000000004;295.86;298.86;291.56;293.66;292.96000000000004;;324.36;257.76000000000005;243.1966462407574;264.08650396036035;273.5264737036516;293.96000000000004;5530000.0;3520000.0000000005;3670000.0000000005;1430000.0;3570000.0000000005;2720000.0;5530000.0;0.0235;0.013833333333333333;0.12116666666666666;0.09533333333333333;0.021333333333333333;0.044833333333333336;;10841.6513671875;0.0;4038.06884765625;32555.55078125;516460.8147892839;249747.7444593594;231992.5290231695;231692.94852419267;229620.8446039585;430671.36484660726;458495.1351315018;446965.69159609877;453188.4355892672;495391.7146371913;495498.95293749956;447769.2580566222;468461.6598961862;465769.70841700374;464415.192549656;432095.879119245;250525.61461375855;459184.1982711204;458218.4865142734;;214906.75144652807;452666.348689687;200713.08812167798;215596.98565101225;273.4452251470278;2983697.5891532428;1116458.642038127;191230.15183616808;0.0;0;163;180;0;0;0;0;3;73;66;1275793594894.8801;468235257765.3582;892447785924.8391;29837.607120983983;24019.54417415019;2511.721992325896;10877.530622036209;2497547.6998775657;995064.8207926863;71835.98365130839;927624.9435392284;4.51933255051479;0.41535491678887576
5803;2019-02-11 17:43:37.854;810;197;130;130;126;49;200;-140;2;-128;418;415;0;125;246;224;257;201;208;205;198;-143;586;362;367;143;368;247;580;-2.0;82.0;1022.0;573.0;128.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41142.70703125;20100.474609375;0.0;3621.22265625;513.0;82876;;;Calculated values ==>;1549903417.854;354.16;292.86;286.16;286.16;285.76000000000005;278.06;274.5913991737795;293.16;259.16;273.36;260.36;314.96000000000004;314.66;273.16;285.66;297.76000000000005;295.56;298.86;293.26000000000005;293.66;292.96000000000004;;324.46000000000004;258.86;243.1966462407574;260.72004837742526;274.5913991737795;293.96000000000004;5860000.0;3620000.0000000005;3670000.0000000005;1430000.0;3679999.9999999995;2470000.0;5800000.0;0.0;0.013666666666666666;0.17033333333333334;0.0955;0.021333333333333333;0.021333333333333333;;20100.474609375;0.0;3621.22265625;41142.70703125;512586.344284624;254232.88981556942;231648.38632362554;231648.38632362554;230478.4451090723;430014.67791919125;458495.1351315018;452543.58963201864;455369.27950636204;498878.2531710931;498564.81184351776;452295.6682968842;467120.6494964129;464562.0351814137;462529.5463882496;423073.02533696574;255887.08394445688;459184.1982711204;458218.4865142734;;215324.80838970217;453813.4651475845;202982.46675683663;231648.38632362554;274.3751330377742;2984311.536584493;1116716.4071376636;191293.95798957784;0.0;0;164;180;0;0;0;0;3;73;66;1276013721494.9502;468321029165.3855;892603434024.8885;42508.57792973934;23954.36034631642;2284.8745323642875;4833.49547073382;2498150.3837915547;995464.4700696381;71875.9419651476;927755.8251149707;3.10185681299374;0.305176620124935
5804;2019-02-11 17:44:37.865;815;201;125;124;121;52;200;-134;13;-111;407;400;9;102;248;219;257;203;207;205;198;-135;562;364;367;144;369;243;556;-1.0;84.0;836.0;518.0;128.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40279.7578125;19295.21875;0.0;3529.9755859375;504.0;82877;;;Calculated values ==>;1549903477.865;354.66;293.26000000000005;285.66;285.56;285.26000000000005;278.36;274.8017692304317;293.16;259.76000000000005;274.46000000000004;262.06;313.86;313.16;274.06;283.36;297.96000000000004;295.06;298.86;293.46000000000004;293.66;292.96000000000004;;323.56;259.66;243.40439225979637;260.1585393101385;274.8017692304317;293.86;5620000.0;3640000.0;3670000.0000000005;1440000.0;3690000.0;2430000.0;5560000.0;0.0;0.014;0.13933333333333334;0.08633333333333333;0.021333333333333333;0.021333333333333333;;19295.21875;0.0;3529.9755859375;40279.7578125;515225.6165168801;415611.13515833655;230729.5810182014;230434.3282299751;229553.63973114427;429879.7862731237;458495.1351315018;454576.6798005715;456961.49217476865;498130.5789550536;497400.3963955025;454090.04932731506;465062.597645163;464680.42916884983;461555.367892846;429802.8270651793;416295.933616958;459184.1982711204;458218.4865142734;;211562.405474017;454478.6558896739;203112.37070635392;230729.5810182014;274.4347758344806;2984990.181519362;1117044.764769741;191353.56223362303;0.0;0;164;180;0;0;0;0;3;73;66;1276233961864.6492;468407144950.2678;892750460974.6876;35037.36040046099;21701.28928749329;189.09650827509853;4853.096650582869;2498796.7184163844;995845.0035677534;71896.56217013607;927836.5615148315;2.706695151749065;0.2743171330364674
5805;2019-02-11 17:45:37.895;825;192;124;123;117;51;200;-146;23;-124;393;386;15;102;248;219;257;194;208;205;198;-146;554;361;367;142;366;241;550;-2.0;85.0;685.0;606.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39952.2265625;19058.470703125;0.0;3511.78100585938;498.0;82878;;;Calculated values ==>;1549903537.895;355.66;292.36;285.56;285.46000000000004;284.86;278.26000000000005;274.4858918419099;293.16;258.56;275.46000000000004;260.76000000000005;312.46000000000004;311.76000000000005;274.66;283.36;297.96000000000004;295.06;298.86;292.56;293.66;292.96000000000004;;322.96000000000004;258.56;242.98782864720522;259.87524604437704;274.4858918419099;293.96000000000004;5540000.0;3610000.0;3670000.0000000005;1420000.0;3660000.0;2410000.0;5500000.0;0.0;0.014166666666666666;0.11416666666666667;0.10099999999999999;0.021333333333333333;0.021333333333333333;;19058.470703125;0.0;3511.78100585938;39952.2265625;517106.6972728268;414798.6417306446;230573.56230372956;230277.70356738323;228520.26270263235;430081.6785162784;458495.1351315018;456116.53558478656;455945.27061460767;496872.7974829134;496142.25582194683;455154.04091550614;465352.66557607363;465118.6810666539;462012.88651447376;431846.33549916884;415497.79424610164;459184.1982711204;458218.4865142734;;209054.2704885073;453669.2233870292;202212.17735963414;230573.56230372956;274.07123885884204;2985659.11568877;1117364.5386554042;191412.27287917916;0.0;0;164;180;0;0;0;0;3;73;66;1276454271964.5442;468492987850.2269;892895733574.6184;28987.4142307049;25397.161648766898;231.60433441845205;4856.425049824935;2499330.524974617;996237.6869022473;71900.06976341036;927917.5146519701;2.6349996460181857;0.2859252176781348
5806;2019-02-11 17:46:37.865;831;182;124;123;115;48;200;-156;28;-144;388;386;20;134;247;220;257;182;208;205;198;-154;528;353;367;142;358;264;528;-2.0;109.0;622.0;566.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31931.884765625;10345.6845703125;0.0;3917.55249023438;498.0;82879;;;Calculated values ==>;1549903597.865;356.26;291.36;285.56;285.46000000000004;284.66;277.96000000000004;273.6339639331285;293.16;257.56;275.96000000000004;258.76000000000005;311.96000000000004;311.76000000000005;275.16;286.56;297.86;295.16;298.86;291.36;293.66;292.96000000000004;;322.96000000000004;257.76000000000005;242.98782864720522;263.0348170998261;273.6339639331285;293.96000000000004;5280000.0;3529999.9999999995;3670000.0000000005;1420000.0;3579999.9999999995;2640000.0;5280000.0;0.0;0.018166666666666668;0.10366666666666666;0.09433333333333334;0.021333333333333333;0.021333333333333333;;10345.6845703125;0.0;3917.55249023438;31931.884765625;519943.4679982296;419648.98583751195;231103.55307676762;230801.97975986643;228422.67924295602;430607.02586249536;458495.1351315018;452850.65303800703;453876.97150536784;493974.04911157495;493760.26243579807;451833.5419501401;465733.1334736893;466145.29014520516;463350.48658631596;437968.138185156;419648.98583751195;459184.1982711204;458218.4865142734;;209054.2704885073;452836.481919178;200688.13604842356;231103.55307676762;273.43983467685763;2986257.850432993;1117609.450765486;191474.15303611988;0.0;0;164;180;0;0;0;0;3;73;66;1276674361864.6492;468578145250.2676;893047157824.6907;26140.847594586816;23785.9939604745;332.7979343155333;4845.118580000123;2499789.6974556227;996647.3416027046;71904.77076397593;927998.3204258254;3.863411779209687;0.4180093345057816
5807;2019-02-11 17:47:37.866;826;176;125;124;115;46;200;-157;23;-153;401;402;22;161;244;222;257;178;208;205;198;-155;540;350;367;142;356;271;540;245.0;85.0;537.0;579.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32131.228515625;10512.99609375;0.0;4058.02612304688;503.0;82880;;;Calculated values ==>;1549903657.866;355.76;290.76000000000005;285.66;285.56;284.66;277.76000000000005;273.3108153835814;293.16;257.46000000000004;275.46000000000004;257.86;313.26000000000005;313.36;275.36;289.26000000000005;297.56;295.36;298.86;290.96000000000004;293.66;292.96000000000004;;323.46000000000004;257.66;242.98782864720522;263.95629194202945;273.3108153835814;293.96000000000004;5400000.0;3500000.0;3670000.0000000005;1420000.0;3560000.0;2710000.0;5400000.0;0.04083333333333334;0.014166666666666666;0.0895;0.0965;0.021333333333333333;0.062166666666666676;;10512.99609375;0.0;4058.02612304688;32131.228515625;518373.36500487087;413089.51542064676;231109.87116931833;230810.57023856736;228156.60039566585;430799.1582183253;458495.1351315018;450978.4965836621;452940.7298026659;494636.85943646764;494744.18099928607;450848.6639803379;467899.93961583736;466043.6885466112;464057.96313179616;435232.17380264064;413823.3896241266;459184.1982711204;458218.4865142734;;211144.3756859795;452732.1890664285;200304.09354008795;210875.51320909997;273.27597790398636;2986791.7186073465;1117783.2760011824;191540.61729886953;0.0;0;164;180;0;0;0;0;3;73;66;1276894565534.383;468663346670.1647;893207660499.4968;22435.359072399886;24359.311218291867;303.29110919561543;15376.48817380495;2500194.505924054;997048.5591655576;71910.0715943445;928166.8366237934;4.287581793793048;0.38397158902756057
5808;2019-02-11 17:48:37.857;814;182;126;126;119;47;200;-156;17;-141;418;419;18;167;243;223;257;184;208;205;198;-157;569;353;367;141;358;266;563;141.0;85.0;330.0;582.0;128.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42763.8515625;21521.173828125;0.0;3958.93627929688;508.0;82881;;;Calculated values ==>;1549903717.857;354.56000000000006;291.36;285.76000000000005;285.76000000000005;285.06;277.86;273.6339639331285;293.16;257.56;274.86;259.06;314.96000000000004;315.06;274.96000000000004;289.86;297.46000000000004;295.46000000000004;298.86;291.56;293.66;292.96000000000004;;323.96000000000004;257.46000000000004;242.77792619122317;263.299902668528;273.6339639331285;293.96000000000004;5690000.0;3529999.9999999995;3670000.0000000005;1410000.0;3579999.9999999995;2660000.0;5630000.0;0.0235;0.014166666666666666;0.055;0.097;0.021333333333333333;0.044833333333333336;;21521.173828125;0.0;3958.93627929688;42763.8515625;514517.3940043678;249256.92272042195;230862.5836470123;230862.5836470123;228818.90440671053;430607.02586249536;458495.1351315018;451094.88097808824;454354.6546556138;496966.91849822615;497073.3082029044;451223.52918494487;469292.9348722499;465625.14543771395;463744.35380676674;427940.3075509794;250016.92013270967;459184.1982711204;458218.4865142734;;213234.55432191002;452693.92321264895;200265.96036712575;214824.94839621676;273.27402992600094;2987415.7506576395;1118050.1873752663;191607.41529788144;0.0;0;164;181;0;0;0;0;3;73;66;1277114732505.027;468748233935.41296;893368736334.968;13795.590633602937;24485.51239601575;2520.5813217588216;10912.143625626206;2500496.385217133;997455.5383075044;71933.60033483073;928385.8756953062;2.029576314975988;0.1976848688971832
5809;2019-02-11 17:49:37.837;806;201;127;127;123;50;200;-143;13;-123;424;420;12;121;246;219;257;205;208;205;198;-147;577;365;367;141;370;245;572;-2.0;81.0;742.0;594.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40850.79296875;19980.40234375;0.0;3610.31127929688;509.0;82882;;;Calculated values ==>;1549903777.837;353.76;293.26000000000005;285.86;285.86;285.46000000000004;278.16;274.9066339382667;293.16;258.86;274.46000000000004;260.86;315.56;315.16;274.36;285.26000000000005;297.76000000000005;295.06;298.86;293.66;293.66;292.96000000000004;;324.06;258.46000000000004;242.77792619122317;260.44013211722256;274.9066339382667;293.96000000000004;5770000.0;3650000.0;3670000.0000000005;1410000.0;3700000.0;2450000.0;5720000.0;0.0;0.013500000000000002;0.12366666666666666;0.099;0.021500000000000002;0.021500000000000002;;19980.40234375;0.0;3610.31127929688;40850.79296875;512853.3317818349;408798.784684045;230950.26644790167;230950.26644790167;229782.67341444275;429811.8947417682;458495.1351315018;454239.06529731845;456210.3019707529;499702.65617659513;499285.91508413025;454116.9317620451;466947.6826249167;464267.9552511883;461402.2117313213;425715.7868517843;410501.5336011124;459184.1982711204;458218.4865142734;;213652.59903751023;453733.16984239203;203220.88783452963;230950.26644790167;274.48148039122907;2988112.3070966178;1118395.918559945;191670.47133495146;0.0;0;164;181;0;0;0;0;3;73;66;1277334859104.2222;468832805735.1037;893521985234.4076;31042.58127956488;24800.71591877838;205.39241888407068;4886.266731426992;2500869.9120978992;997866.1199691031;71956.30921043709;928517.4852299938;2.5830060642643766;0.2758617348378935
5810;2019-02-11 17:50:37.887;813;198;123;122;118;52;200;-147;16;-130;411;404;12;106;248;215;257;200;208;205;198;-148;556;363;367;141;368;238;552;-1.0;83.0;402.0;595.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40027.4921875;19245.548828125;0.0;3480.78076171875;501.0;82883;;;Calculated values ==>;1549903837.887;354.46000000000004;292.96000000000004;285.46000000000004;285.36;284.96000000000004;278.36;274.69669130483857;293.16;258.46000000000004;274.76000000000005;260.16;314.26000000000005;313.56;274.36;283.76000000000005;297.96000000000004;294.66;298.86;293.16;293.66;292.96000000000004;;323.26000000000005;258.36;242.77792619122317;259.4470641161187;274.69669130483857;293.96000000000004;5560000.0;3629999.9999999995;3670000.0000000005;1410000.0;3679999.9999999995;2380000.0;5520000.0;0.0;0.013833333333333333;0.06699999999999999;0.09916666666666667;0.021500000000000002;0.021500000000000002;;19245.548828125;0.0;3480.78076171875;40027.4921875;515481.54907439824;416104.77006364113;230231.5404395455;229937.02860350022;228767.29854100602;429947.3805835815;458495.1351315018;455772.4603419304;455490.19001055125;499046.288971226;498320.1062298119;455292.96932366706;466239.56456020405;464826.7974263201;461169.71765311295;431343.4306109966;416777.91492359515;459184.1982711204;458218.4865142734;;210308.32490665457;453629.44071074465;202691.46727676695;230231.5404395455;274.2668213236689;2988786.8544631535;1118723.073889855;191729.6130125092;0.0;0;164;181;0;0;0;0;3;73;66;1277555242604.922;468917476235.3726;893667005984.8682;16956.426535365947;24884.682365536122;201.48963367572026;4901.71934060665;2501270.237157405;998280.5099936101;71959.70271978901;928599.1197529789;2.065635706355484;0.23975098852622917
5811;2019-02-11 17:51:37.877;824;183;121;121;114;50;200;-163;23;-159;399;394;16;137;246;216;257;183;208;205;198;-160;528;354;367;141;359;259;528;-2.0;110.0;615.0;585.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31875.349609375;10407.3798828125;0.0;3866.59692382812;500.0;82884;;;Calculated values ==>;1549903897.877;355.56000000000006;291.46000000000004;285.26000000000005;285.26000000000005;284.56;278.16;273.7412296467126;293.16;256.86;275.46000000000004;257.26000000000005;313.06;312.56;274.76000000000005;286.86;297.76000000000005;294.76000000000005;298.86;291.46000000000004;293.66;292.96000000000004;;323.16;257.16;242.77792619122317;262.3656120759269;273.7412296467126;293.96000000000004;5280000.0;3540000.0;3670000.0000000005;1410000.0;3590000.0;2590000.0;5280000.0;0.0;0.018333333333333333;0.10250000000000001;0.09749999999999999;0.021500000000000002;0.021500000000000002;;10407.3798828125;0.0;3866.59692382812;31875.349609375;519110.0115909088;419949.5066037348;230201.69302735408;230201.69302735408;228129.22125032014;430542.39183029096;458495.1351315018;453084.6477965463;452485.54343244946;495663.6512152069;495133.0221356421;452202.99536136934;466799.09227653267;465871.32459077286;462673.248417762;437968.138185156;419949.5066037348;459184.1982711204;458218.4865142734;;209890.3038832737;452381.28588076885;201396.12298483672;230201.69302735408;273.7213805831444;2989385.944946498;1118970.140444529;191790.83095520726;0.0;0;164;181;0;0;0;0;3;73;66;1277775405904.957;469002062135.38605;893816081134.8918;25798.07379320023;24471.05338235338;330.34157899272174;4902.361059968765;2501626.465278949;998691.7392419416;71964.1339079075;928680.8068062183;3.8883228245610035;0.4239764246519903
5812;2019-02-11 17:52:37.878;824;176;122;122;113;48;200;-169;29;-175;404;403;24;162;244;218;257;178;208;205;198;-167;540;352;367;140;357;266;541;150.0;84.0;163.0;569.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32141.96484375;10573.2822265625;0.0;3985.79931640625;505.0;82885;;;Calculated values ==>;1549903957.878;355.56000000000006;290.76000000000005;285.36;285.36;284.46000000000004;277.96000000000004;273.5264737036516;293.16;256.26000000000005;276.06;255.66000000000003;313.56;313.46000000000004;275.56;289.36;297.56;294.96000000000004;298.86;290.96000000000004;293.66;292.96000000000004;;323.66;256.46000000000004;242.56692532238324;263.299902668528;273.5264737036516;293.96000000000004;5400000.0;3520000.0000000005;3670000.0000000005;1400000.0;3570000.0000000005;2660000.0;5410000.0;0.025;0.014;0.027166666666666665;0.09483333333333334;0.021500000000000002;0.0465;;10573.2822265625;0.0;3985.79931640625;32141.96484375;518133.0925567452;412663.7354477416;230191.23535545796;230191.23535545796;227554.62049070376;430671.36484660726;458495.1351315018;452630.43480840453;450986.6548843996;495475.1323058731;495368.4064159147;451992.7755733859;468714.1490684398;465899.65062480443;463236.97874712443;435232.17380264064;413408.5767822079;459184.1982711204;458218.4865142734;;211980.4382156667;451822.8300039021;201459.9098770803;214744.28617353452;273.5264737036516;2989919.4314575903;1119144.98220921;191856.26868107409;0.0;0;164;181;0;0;0;0;3;73;66;1277995609574.691;469086363540.28424;893973583759.7015;6823.465927300975;23742.750258693603;305.53035828605863;11321.550315844357;2501898.3159737275;999093.5276348266;71969.4329290273;928816.0083208411;2.8980740808132963;0.3002055699121644
5813;2019-02-11 17:53:37.858;818;181;124;123;117;49;200;-168;34;-185;413;413;30;172;243;219;257;184;208;205;198;-170;553;352;367;140;357;271;553;234.0;84.0;286.0;531.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32468.189453125;10845.7529296875;0.0;4061.16577148438;513.0;82886;;;Calculated values ==>;1549904017.858;354.96000000000004;291.26000000000005;285.56;285.46000000000004;284.86;278.06;273.5264737036516;293.16;256.36;276.56;254.66000000000003;314.46000000000004;314.46000000000004;276.16;290.36;297.46000000000004;295.06;298.86;291.56;293.66;292.96000000000004;;324.46000000000004;256.16;242.56692532238324;263.95629194202945;273.5264737036516;293.96000000000004;5530000.0;3520000.0000000005;3670000.0000000005;1400000.0;3570000.0000000005;2710000.0;5530000.0;0.039;0.014;0.04766666666666666;0.0885;0.021500000000000002;0.0605;;10845.7529296875;0.0;4061.16577148438;32468.189453125;516339.3340738133;249363.19814104622;230503.67282818444;230208.5486171172;228455.2794383903;430671.36484660726;458495.1351315018;452398.1009342033;449937.1212580592;495923.13107748865;495923.13107748865;451883.6666370034;469183.1919724155;465769.70841700374;463368.3371447518;432095.879119245;250525.61461375855;459184.1982711204;458218.4865142734;;215324.80838970217;451509.615515638;201714.94880641572;211945.65238439967;273.5264737036516;2990457.6699375845;1119323.4146715824;191923.30437081368;0.0;0;164;181;0;0;0;0;3;73;66;1278215736174.761;469170335540.3109;894134630059.7528;11949.23025142454;22106.82800376617;2541.9837030768103;14899.506464857359;2502054.7029622216;999475.4800938623;71993.15430311825;929034.4442911476;3.4546071831113228;0.2966235037214578
5814;2019-02-11 17:54:37.869;812;191;126;126;120;50;200;-137;37;-144;421;420;34;155;243;220;257;195;208;205;198;-143;590;358;367;141;363;258;585;-1.0;107.0;783.0;543.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41463.6953125;20237.5859375;0.0;3820.08276367188;518.0;82887;;;Calculated values ==>;1549904077.869;354.36;292.26000000000005;285.76000000000005;285.76000000000005;285.16;278.16;274.1680685717883;293.16;259.46000000000004;276.86;258.76000000000005;315.26000000000005;315.16;276.56;288.66;297.46000000000004;295.16;298.86;292.66;293.66;292.96000000000004;;324.96000000000004;258.86;242.77792619122317;262.23063862743834;274.1680685717883;293.96000000000004;5900000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2580000.0;5850000.0;0.0;0.017833333333333333;0.1305;0.0905;0.021500000000000002;0.021500000000000002;;20237.5859375;0.0;3820.08276367188;41463.6953125;512496.1352478943;251601.06685732247;230368.55095489282;230368.55095489282;228643.49904190385;430280.9020939914;458495.1351315018;454999.4946030382;454044.101771914;498092.55342895427;497987.03571762197;454627.8331398351;469015.2309779772;464898.1456994284;462600.4079176935;421844.3320324903;253154.84274108894;459184.1982711204;458218.4865142734;;217415.1398638553;454147.6612539926;202538.8307464107;230368.55095489282;274.1680685717883;2991073.8819279466;1119582.4899835559;191988.9934826466;0.0;0;164;182;0;0;0;0;3;73;66;1278435976544.46;469254650995.1957;894293359154.5359;32946.11663328989;22770.59916093616;3008.295892363324;4898.773614526683;2502428.8994425293;999849.5272157929;72039.41511261086;929199.4602056226;2.6446363565567292;0.26221761891546685
5815;2019-02-11 17:55:37.859;813;204;122;122;119;52;200;-113;39;-92;418;413;35;122;247;214;257;206;207;205;198;-117;566;366;367;142;370;253;560;0.0;82.0;783.0;510.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40562.421875;19381.611328125;0.0;3718.27294921875;510.0;82888;;;Calculated values ==>;1549904137.859;354.46000000000004;293.56;285.36;285.36;285.06;278.36;275.0112864084945;293.16;261.86;277.06;263.96000000000004;314.96000000000004;314.46000000000004;276.66;285.36;297.86;294.56;298.86;293.76000000000005;293.66;292.96000000000004;;324.16;261.46000000000004;242.98782864720522;261.54996906429363;275.0112864084945;293.86;5660000.0;3660000.0;3670000.0000000005;1420000.0;3700000.0;2530000.0;5600000.0;0.0;0.013666666666666666;0.1305;0.08499999999999999;0.021500000000000002;0.021500000000000002;;19381.611328125;0.0;3718.27294921875;40562.421875;514645.9043772318;415116.5405843715;229756.6310752501;229756.6310752501;228883.60361819004;429743.705733735;458495.1351315018;456076.197443198;459222.5843325947;498278.4240647908;497752.8992437079;455587.36484581936;465920.06788148417;464400.92303500493;460570.8917965219;428747.56422639574;415813.24947149813;459184.1982711204;458218.4865142734;;214070.64678622372;456665.4047045899;203573.3676036845;229756.6310752501;274.6225878419491;2991757.318979455;1119912.594934159;192051.80264365883;0.0;0;164;182;0;0;0;0;3;73;66;1278656139844.4949;469339536845.20917;894446633604.5603;32951.61929405651;21512.82315357696;176.768968316934;4911.929891939001;2502977.955717378;1000218.494230386;72065.95289608622;929281.2024422124;2.5780709804810074;0.26277621288399894
5816;2019-02-11 17:56:37.859;819;195;120;119;114;52;200;-122;39;-77;412;407;33;117;247;213;257;196;208;205;198;-122;558;361;367;142;366;252;552;0.0;81.0;467.0;556.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40216.19921875;19125.75;0.0;3701.15478515625;501.0;82889;;;Calculated values ==>;1549904197.859;355.06000000000006;292.66;285.16;285.06;284.56;278.36;274.4858918419099;293.16;260.96000000000004;277.06;265.46000000000004;314.36;313.86;276.46000000000004;284.86;297.86;294.46000000000004;298.86;292.76000000000005;293.66;292.96000000000004;;323.26000000000005;260.96000000000004;242.98782864720522;261.41265627149306;274.4858918419099;293.96000000000004;5580000.0;3610000.0;3670000.0000000005;1420000.0;3660000.0;2520000.0;5520000.0;0.0;0.013500000000000002;0.07783333333333334;0.09266666666666666;0.021500000000000002;0.021500000000000002;;19125.75;0.0;3701.15478515625;40216.19921875;516046.87872387154;415068.77947206923;229350.5239250429;229058.50713763945;227610.32368758568;430081.6785162784;458495.1351315018;456240.8186863985;460746.61508693505;497748.55670960434;497222.9627890339;455508.78872362874;465485.9063825712;464986.8782582178;461207.877530726;430835.3136811821;415417.76904301543;459184.1982711204;458218.4865142734;;210308.32490665457;456151.2159540562;200782.96485543114;229350.5239250429;273.512078664097;2992430.4741552365;1120233.4896118934;192113.63120811194;0.0;0;164;182;0;0;0;0;3;73;66;1278876339844.4949;469424736845.20917;894598133604.5603;19883.136289843627;23664.124601805917;208.13685261525006;4920.6611956684565;2503418.2453472437;1000594.9687950142;72069.16044459399;929363.1407012758;2.1323985620506045;0.23933408984720597
5817;2019-02-11 17:57:37.870;821;190;121;120;113;49;200;-140;2;-99;408;404;7;110;246;214;258;192;208;205;198;-140;555;359;367;143;364;249;550;-1.0;85.0;200.0;533.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40141.9296875;19079.876953125;0.0;3645.15283203125;496.0;82890;;;Calculated values ==>;1549904257.87;355.26;292.16;285.26000000000005;285.16;284.46000000000004;278.06;274.27422755570615;293.16;259.16;273.36;263.26000000000005;313.96000000000004;313.56;273.86;284.16;297.76000000000005;294.56;298.96000000000004;292.36;293.66;292.96000000000004;;322.76000000000005;259.16;243.1966462407574;260.9983114674233;274.27422755570615;293.96000000000004;5550000.0;3590000.0;3670000.0000000005;1430000.0;3640000.0;2490000.0;5500000.0;0.0;0.014166666666666666;0.03333333333333333;0.08883333333333333;0.021500000000000002;0.021500000000000002;;19079.876953125;0.0;3645.15283203125;40141.9296875;516538.56435808295;414083.7466353395;229688.5652307168;229395.26074894576;227364.6465970384;430214.79039162316;458495.1351315018;452195.12568093836;458351.8364987236;497631.22869830724;497211.7172946236;452816.38497575984;465111.47193400207;465146.75317812245;461648.628002798;431831.5085889214;414798.6417306446;459184.1982711204;458218.4865142734;;208218.24852204052;454125.38969480863;199684.82584364733;229688.5652307168;273.0705895344569;2993100.2479979033;1120551.9282057753;192174.861661697;0.0;0;164;182;0;0;0;0;3;73;66;1279096580214.1938;469510252520.0923;894748461159.3549;8417.009994576369;22602.803422111498;241.29894715892092;4913.393307596467;2503654.1231356263;1000980.5972136043;72072.90642955835;929445.1061796076;1.5918353469033544;0.19401276565384867
5818;2019-02-11 17:58:37.860;821;188;122;121;114;46;200;-141;-16;-93;404;399;-12;99;245;216;258;190;208;205;198;-140;555;357;367;142;362;245;550;-2.0;80.0;193.0;494.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40169.32421875;19043.330078125;0.0;3592.43359375;493.0;82891;;;Calculated values ==>;1549904317.86;355.26;291.96000000000004;285.36;285.26000000000005;284.56;277.76000000000005;274.0616903277293;293.16;259.06;271.56;263.86;313.56;313.06;271.96000000000004;283.06;297.66;294.76000000000005;298.96000000000004;292.16;293.66;292.96000000000004;;322.46000000000004;259.16;242.98782864720522;260.44013211722256;274.0616903277293;293.96000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2450000.0;5500000.0;0.0;0.013333333333333334;0.03216666666666666;0.08233333333333334;0.021500000000000002;0.021500000000000002;;19043.330078125;0.0;3592.43359375;40169.32421875;516538.56435808295;413351.9237643686;229982.70873861105;229688.5652307168;227652.39945698058;430346.717906069;458495.1351315018;450655.1842140212;459120.7182997156;497616.1316731257;497093.3701330672;451154.9255917152;464425.7407824483;465306.4224800408;462219.8900438566;431831.5085889214;414083.7466353395;459184.1982711204;458218.4865142734;;206964.23671620517;454291.95439668663;198762.27132382846;229982.70873861105;272.6965371915443;2993769.3969038203;1120869.5686488543;192235.16482971807;0.0;0;164;182;0;0;0;0;3;73;66;1279316743514.2288;469595738270.1059;894896636459.3784;8102.5553646345315;21038.61057299866;236.63682604775843;4907.06922217674;2503791.7632364677;1001344.2150505463;72076.88856386936;929526.9297278374;1.5146328828506341;0.18194525867589892
5819;2019-02-11 17:59:37.850;820;188;123;122;115;44;200;-144;-2;-82;399;395;-10;92;244;217;258;190;208;205;198;-144;537;357;367;141;362;247;537;-2.0;80.0;162.0;500.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31987.177734375;10542.25390625;0.0;3633.02368164062;491.0;82892;;;Calculated values ==>;1549904377.85;355.16;291.96000000000004;285.46000000000004;285.36;284.66;277.56;274.0616903277293;293.16;258.76000000000005;272.96000000000004;264.96000000000004;313.06;312.66;272.16;282.36;297.56;294.86;298.96000000000004;292.16;293.66;292.96000000000004;;322.26000000000005;258.76000000000005;242.77792619122317;260.72004837742526;274.0616903277293;293.96000000000004;5370000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2470000.0;5370000.0;0.0;0.013333333333333334;0.027000000000000003;0.08333333333333333;0.021500000000000002;0.021500000000000002;;10542.25390625;0.0;3633.02368164062;31987.177734375;517897.93136415485;418341.5880032446;230583.756448734;230285.51142217952;228222.36287170718;430346.717906069;458495.1351315018;452047.31439680717;460392.4006851617;496890.33161711885;496470.955254218;451049.4723339517;463320.10309480637;465175.32018785755;462352.8576263787;436144.86092492763;418966.38346393174;459184.1982711204;458218.4865142734;;206128.24275125185;454044.101771914;197439.69522339437;230583.756448734;272.16896226817653;2994370.600869495;1121116.0740910077;192295.3669383319;0.0;0;164;182;0;0;0;0;3;73;66;1279536906814.2637;469680624120.1194;895044211859.4019;6874.405717682146;21383.700545709966;229.046366146612;4894.146696409097;2503916.550444172;1001697.6753900485;72080.76861035606;929608.5929143721;2.3548956356568387;0.28810334633219375
5820;2019-02-11 18:00:37.841;821;177;121;121;114;43;200;-156;4;-102;402;401;0;139;243;219;258;177;208;205;198;-153;527;352;367;141;357;262;528;-1.0;83.0;74.0;461.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31960.4765625;10365.1875;0.0;3896.80395507812;494.0;82893;;;Calculated values ==>;1549904437.841;355.26;290.86;285.26000000000005;285.26000000000005;284.56;277.46000000000004;273.5264737036516;293.16;257.56;273.56;262.96000000000004;313.36;313.26000000000005;273.16;287.06;297.46000000000004;295.06;298.96000000000004;290.86;293.66;292.96000000000004;;322.56;257.86;242.77792619122317;262.7682575881327;273.5264737036516;293.96000000000004;5270000.0;3520000.0000000005;3670000.0000000005;1410000.0;3570000.0000000005;2620000.0;5280000.0;0.0;0.013833333333333333;0.012333333333333333;0.07683333333333334;0.021500000000000002;0.021500000000000002;;10365.1875;0.0;3896.80395507812;31960.4765625;518833.6780510326;418108.05530869996;230201.69302735408;230201.69302735408;228129.22125032014;430671.36484660726;458495.1351315018;450138.1913660688;458359.64621818834;495673.7657811764;495567.42726279824;449621.4794556614;466604.35183117;465769.70841700374;463368.3371447518;438395.72524015297;418108.05530869996;459184.1982711204;458218.4865142734;;207382.2378540181;453110.14735915104;196397.0726886902;230201.69302735408;271.73087826296086;2994903.418055626;1121290.276635601;192358.10608987018;0.0;0;164;182;0;0;0;0;3;73;66;1279757073784.9077;469765211430.3668;895196888954.8484;3129.4737970210026;19724.121237180407;280.64610071843333;4902.361059968765;2503999.9036021894;1002040.1891877973;72085.01541047677;929690.2182336126;1.9658266016493726;0.24650428988508868
5821;2019-02-11 18:01:37.861;815;176;122;122;115;44;200;-164;10;-134;415;415;7;158;241;221;257;178;208;205;198;-163;543;350;367;141;355;266;544;240.0;84.0;0.0;476.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32364.27734375;10684.6904296875;0.0;3966.21508789062;501.0;82894;;;Calculated values ==>;1549904497.861;354.66;290.76000000000005;285.36;285.36;284.66;277.56;273.3108153835814;293.16;256.76000000000005;274.16;259.76000000000005;314.66;314.66;273.86;288.96000000000004;297.26000000000005;295.26000000000005;298.86;290.96000000000004;293.66;292.96000000000004;;323.26000000000005;256.86;242.77792619122317;263.299902668528;273.3108153835814;293.96000000000004;5430000.0;3500000.0;3670000.0000000005;1410000.0;3550000.0;2660000.0;5440000.0;0.04;0.014;0.0;0.07933333333333333;0.021500000000000002;0.0615;;10684.6904296875;0.0;3966.21508789062;32364.27734375;516802.5712200929;247898.52580026214;230121.17999148925;230121.17999148925;228069.68251047656;430799.1582183253;458495.1351315018;450190.7189087316;455077.8334625721;496647.61800704995;496647.61800704995;449801.23507067846;468250.0369068696;465798.81223944406;463927.47094490804;434525.33096017264;412128.71280242736;459184.1982711204;458218.4865142734;;210308.32490665457;452068.24002901337;198392.02029267556;209484.32815486245;272.5205183195851;2995439.636351213;1121465.7507568423;192423.6530902603;0.0;0;164;182;0;0;0;0;3;73;66;1279977347184.8376;469849839630.3399;895355341754.7981;0.0;20124.980099082797;313.5526542084339;15297.150739103772;2504025.9912434723;1002372.3757241087;72089.96871731835;929858.6036083064;2.4391450377943817;0.21604340618162168
