;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5822;2019-02-11 18:02:37.862;808;184;123;123;118;46;200;-161;13;-141;426;425;13;167;241;222;258;187;208;205;198;-162;555;354;367;140;359;267;555;-1.0;87.0;112.0;450.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32582.578125;10898.7978515625;0.0;3985.13916015625;509.0;82895;;;Calculated values ==>;1549904557.862;353.96000000000004;291.56;285.46000000000004;285.46000000000004;284.96000000000004;277.76000000000005;273.7412296467126;293.16;257.06;274.46000000000004;259.06;315.76000000000005;315.66;274.46000000000004;289.86;297.26000000000005;295.36;298.96000000000004;291.86;293.66;292.96000000000004;;324.06;256.96000000000004;242.56692532238324;263.43189868330234;273.7412296467126;293.96000000000004;5550000.0;3540000.0;3670000.0000000005;1400000.0;3590000.0;2670000.0;5550000.0;0.0;0.0145;0.018666666666666668;0.075;0.021500000000000002;0.021500000000000002;;10898.7978515625;0.0;3985.13916015625;32582.578125;514954.9853567832;250421.68149151542;230162.7429788659;230162.7429788659;228701.9733407252;430542.39183029096;458495.1351315018;450399.11328687094;454520.6082697717;497716.69811564597;497610.3552531057;450399.11328687094;469155.0100935588;465219.0939126357;463464.3154936422;431831.5085889214;410799.17277700413;459184.1982711204;458218.4865142734;;213652.59903751023;452343.93649991805;199704.06189282172;230162.7429788659;273.05694148526305;2995980.869166529;1121645.6161566754;192489.91547993541;0.0;0;164;182;0;0;0;0;3;73;66;1280197550854.5715;469934141035.2381;895515244419.605;4679.640959355586;18947.990595532225;304.9688692728003;4903.198486011262;2504064.98890137;1002697.9892396386;72095.1231492469;930026.9426572497;1.937377112484972;0.23525006005042162
5823;2019-02-11 18:03:37.852;805;190;124;123;120;49;200;-158;18;-149;433;432;20;168;243;220;258;192;208;205;198;-161;559;357;367;140;362;270;559;-1.0;81.0;330.0;459.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32537.9453125;10986.912109375;0.0;4035.61547851562;513.0;82896;;;Calculated values ==>;1549904617.852;353.66;292.16;285.56;285.46000000000004;285.16;278.06;274.0616903277293;293.16;257.36;274.96000000000004;258.26000000000005;316.46000000000004;316.36;275.16;289.96000000000004;297.46000000000004;295.16;298.96000000000004;292.36;293.66;292.96000000000004;;324.46000000000004;257.06;242.56692532238324;263.82572766246335;274.0616903277293;293.96000000000004;5590000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2700000.0;5590000.0;0.0;0.013500000000000002;0.055;0.0765;0.021500000000000002;0.021500000000000002;;10986.912109375;0.0;4035.61547851562;32537.9453125;514252.22053578316;410203.92175614706;230365.52043668393;230071.83560979165;229195.71235323403;430346.717906069;458495.1351315018;450508.17310183303;453693.61759634543;498159.8973783437;498053.39406250656;450768.02640384424;468856.1405072607;465044.1086722825;462751.0426575283;430820.5965209019;411022.3319942386;459184.1982711204;458218.4865142734;;215324.80838970217;452448.02207427175;201509.85891128174;230365.52043668393;273.77923665820026;2996523.4497500896;1121827.9666762261;192556.74396199797;0.0;0;164;182;0;0;0;0;3;73;66;1280417714154.6064;470018127035.25146;895676317569.6306;13694.907280480322;19196.769481968735;267.27657110995443;4898.838770668174;2504218.0846165204;1003015.8092615015;72099.89106646551;930108.6126871278;2.5333814087920112;0.2816260083945165
5824;2019-02-11 18:04:37.862;804;197;122;122;120;51;200;-158;28;-163;437;433;26;147;245;219;258;200;207;205;197;-161;587;365;367;140;369;250;582;0.0;108.0;225.0;466.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41264.42578125;20016.783203125;0.0;3685.96044921875;516.0;82897;;;Calculated values ==>;1549904677.862;353.56000000000006;292.86;285.36;285.36;285.16;278.26000000000005;274.9066339382667;293.16;257.36;275.96000000000004;256.86;316.86;316.46000000000004;275.76000000000005;287.86;297.66;295.06;298.96000000000004;293.16;293.66;292.86;;324.76000000000005;257.06;242.56692532238324;261.13683023647616;274.9066339382667;293.86;5870000.0;3650000.0;3670000.0000000005;1400000.0;3690000.0;2500000.0;5820000.0;0.0;0.018000000000000002;0.0375;0.07766666666666668;0.021500000000000002;0.021500000000000002;;20016.783203125;0.0;3685.96044921875;41264.42578125;511751.06166952633;254118.67475721712;229278.7570979684;229278.7570979684;228705.4645804952;429811.8947417682;458495.1351315018;455230.7011806706;452239.8059663957;500565.83243854647;500148.034069876;454986.1735460498;469206.535926253;464282.322002336;461402.2117313213;423059.9950945188;255346.49719440468;459184.1982711204;458079.93939307623;;216578.99785978085;452448.02207427175;204462.66528779015;229278.7570979684;274.9066339382667;2997138.5720124;1122086.3738644773;192621.1011524632;0.0;0;165;182;0;0;0;0;3;73;66;1280637950854.5715;470102141035.2381;895832343569.6058;9403.801345983016;19260.196043750075;3018.842962202055;4919.225419344819;2504410.6059365836;1003336.3373866171;72127.27995996033;930190.4435248985;1.5442121936656357;0.16472021127196884
5825;2019-02-11 18:05:37.843;807;202;119;118;115;55;200;-154;37;-166;423;414;27;119;248;214;258;204;207;205;197;-155;559;366;367;140;371;242;554;-1.0;84.0;447.0;462.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40230.09375;19183.552734375;0.0;3570.60327148438;507.0;82898;;;Calculated values ==>;1549904737.843;353.86;293.36;285.06;284.96000000000004;284.66;278.66;275.0112864084945;293.16;257.76000000000005;276.86;256.56;315.46000000000004;314.56;275.86;285.06;297.96000000000004;294.56;298.96000000000004;293.56;293.66;292.86;;323.86;257.66;242.56692532238324;260.01710675043796;275.0112864084945;293.86;5590000.0;3660000.0;3670000.0000000005;1400000.0;3710000.0;2420000.0;5540000.0;0.0;0.014;0.0745;0.077;0.021500000000000002;0.021500000000000002;;19183.552734375;0.0;3570.60327148438;40230.09375;514497.25170320156;416704.642931831;229014.4531857927;228723.69426592367;227856.11455276326;429743.705733735;458495.1351315018;457626.76246798836;451927.1424950348;499895.10238944285;498959.5504800672;456432.09229401714;467145.10144826496;464386.83197356726;460570.8917965219;430820.5965209019;417367.0771148122;459184.1982711204;458079.93939307623;;212816.51262364245;453071.6030691713;205163.67297063576;229014.4531857927;275.0112864084945;2997817.477952907;1122412.9398850014;192681.5533674832;0.0;0;165;182;0;0;0;0;3;73;66;1280858081124.3755;470186114435.1633;895979896829.4745;18808.500167552767;19088.910617587237;188.34927168525547;4924.907953456596;2504645.633999858;1003655.8120761457;72153.99809846166;930272.4519920247;1.890233502803016;0.20151737226537345
5826;2019-02-11 18:06:37.873;819;191;117;117;110;52;200;-159;41;-201;402;393;26;118;247;214;258;192;208;205;197;-160;532;360;367;140;365;248;532;-1.0;78.0;226.0;471.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32038.529296875;10558.0361328125;0.0;3664.84619140625;501.0;82899;;;Calculated values ==>;1549904797.873;355.06000000000006;292.26000000000005;284.86;284.86;284.16;278.36;274.38016830617;293.16;257.26000000000005;277.26000000000005;253.06000000000003;313.36;312.46000000000004;275.76000000000005;284.96000000000004;297.86;294.56;298.96000000000004;292.36;293.66;292.86;;323.26000000000005;257.16;242.56692532238324;260.85938512811435;274.38016830617;293.96000000000004;5320000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2480000.0;5320000.0;0.0;0.013000000000000001;0.03766666666666666;0.0785;0.021500000000000002;0.021500000000000002;;10558.0361328125;0.0;3664.84619140625;32038.529296875;518187.0757244553;420969.62485585356;228920.64013884208;228920.64013884208;226878.5628597881;430148.3826014536;458495.1351315018;457136.12912228703;448247.3487597643;497103.30378531566;496158.8555423041;455320.2338799726;466176.9010556822;465132.6551254336;461495.6585078262;437282.094967399;421260.93675219174;459184.1982711204;458079.93939307623;;210308.32490665457;452552.0628994988;205928.38455397607;228920.64013884208;274.38016830617;2998420.017597273;1122660.9103820634;192741.8789273513;0.0;0;165;182;0;0;0;0;3;73;66;1281078391224.2705;470270156435.1233;896126970329.4044;9462.158378739712;19359.958750123533;208.27505679769467;4926.924933966035;2504881.3406153754;1003976.3795243462;72157.30495379881;930354.5916486843;2.3875130473240573;0.27670570322506505
5827;2019-02-11 18:07:37.854;826;176;117;117;108;48;200;-174;46;-241;391;386;31;154;244;216;258;176;208;205;198;-169;528;352;367;138;357;261;529;87.0;84.0;316.0;448.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32038.58203125;10335.76953125;0.0;3919.61694335938;502.0;82900;;;Calculated values ==>;1549904857.854;355.76;290.76000000000005;284.86;284.86;283.96000000000004;277.96000000000004;273.5264737036516;293.16;255.76000000000002;277.76000000000005;249.06000000000003;312.26000000000005;311.76000000000005;276.26000000000005;288.56;297.56;294.76000000000005;298.96000000000004;290.76000000000005;293.66;292.96000000000004;;323.36;256.26000000000005;242.14157278889297;262.63441904999945;273.5264737036516;293.96000000000004;5280000.0;3520000.0000000005;3670000.0000000005;1380000.0;3570000.0000000005;2610000.0;5290000.0;0.0145;0.014;0.05266666666666667;0.07466666666666667;0.021500000000000002;0.036000000000000004;;10335.76953125;0.0;3919.61694335938;32038.58203125;519348.31118934014;417424.71264239453;228989.18491298947;228989.18491298947;226364.70308290762;430671.36484660726;458495.1351315018;455612.62700522714;444348.3826330534;494606.76613074704;494074.1427124042;453744.7720462681;468484.072934036;465899.65062480443;462973.9210329063;438174.8227786885;417424.71264239453;459184.1982711204;458218.4865142734;;210726.34883551928;451958.96133797773;204926.9817585784;219297.4641980183;273.5264737036516;2998953.8244342767;1122834.9702933691;192805.06277244707;0.0;0;165;182;0;0;0;0;3;73;66;1281298521494.9495;470353530025.38043;896279621974.8752;13202.777316323502;18445.05447526182;290.5015419081157;8601.156803385184;2505070.1552698365;1004291.3215389665;72161.46010925148;930467.2899644054;2.8438015489151773;0.28065812833983655
5828;2019-02-11 18:08:37.874;822;175;119;118;110;48;200;-175;48;-238;392;390;39;167;242;218;258;176;208;205;198;-175;544;350;367;138;355;264;544;139.0;109.0;641.0;471.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32347.484375;10668.623046875;0.0;3969.92602539062;509.0;82901;;;Calculated values ==>;1549904917.874;355.36;290.66;285.06;284.96000000000004;284.16;277.96000000000004;273.3108153835814;293.16;255.66000000000003;277.96000000000004;249.36;312.36;312.16;277.06;289.86;297.36;294.96000000000004;298.96000000000004;290.76000000000005;293.66;292.96000000000004;;324.06;255.66000000000003;242.14157278889297;263.0348170998261;273.3108153835814;293.96000000000004;5440000.0;3500000.0;3670000.0000000005;1380000.0;3550000.0;2640000.0;5440000.0;0.023166666666666665;0.018166666666666668;0.10683333333333334;0.0785;0.021500000000000002;0.04466666666666667;;10668.623046875;0.0;3969.92602539062;32347.484375;517564.9659878395;247522.6632799365;229236.96638929524;228943.91931632307;226628.2969396931;430799.1582183253;458495.1351315018;455361.52084696415;444671.2753204354;494401.3364177611;494187.7402054832;454237.06870369037;469568.04924650234;465928.4623088799;463535.3357554476;434510.30448832724;247898.52580026214;459184.1982711204;458218.4865142734;;213652.59903751023;451334.77657836326;202901.61169180248;215577.95779619267;273.3108153835814;2999490.553837676;1123010.065243666;192870.83087922956;0.0;0;165;182;0;0;0;0;3;73;66;1281518794894.8794;470436357625.3541;896437174474.8252;26971.13362807644;19502.003443595022;3390.1139794998494;10837.943616074272;2505405.0494551305;1004607.6524300174;72192.14212918546;930629.3364653505;4.146667430466236;0.35476157051703333
5829;2019-02-11 18:09:37.874;817;183;121;120;113;49;200;-162;49;-208;394;392;45;172;242;219;258;186;207;205;197;-166;556;352;367;138;358;264;556;134.0;83.0;601.0;458.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32601.7421875;10909.056640625;0.0;3993.44653320312;516.0;82902;;;Calculated values ==>;1549904977.874;354.86;291.46000000000004;285.26000000000005;285.16;284.46000000000004;278.06;273.5264737036516;293.16;256.96000000000004;278.06;252.36;312.56;312.36;277.66;290.36;297.36;295.06;298.96000000000004;291.76000000000005;293.66;292.86;;324.76000000000005;256.56;242.14157278889297;263.0348170998261;273.5264737036516;293.86;5560000.0;3520000.0000000005;3670000.0000000005;1380000.0;3579999.9999999995;2640000.0;5560000.0;0.022333333333333334;0.013833333333333333;0.10016666666666667;0.07633333333333334;0.021500000000000002;0.043833333333333335;;10909.056640625;0.0;3993.44653320312;32601.7421875;515969.06947449275;249982.54007122852;229553.63973114427;229261.72674995085;227240.2794848523;430671.36484660726;458495.1351315018;455485.93199604336;447870.8664524704;494614.83844323154;494401.3364177611;454987.66090120346;470143.3791476609;465494.84668458975;463368.3371447518;431580.72374335246;251154.38861518275;459184.1982711204;458079.93939307623;;216578.99785978085;452270.4471754056;202609.49860081333;215825.44615143194;273.52647370365156;3000031.7973923637;1123189.8792410619;192937.19231721785;0.0;0;165;182;0;0;0;0;3;73;66;1281738994894.8794;470519157625.3541;896595574474.8252;25329.78941175554;19057.452407860546;2495.897635939681;10618.821953758741;2505840.8904804625;1004928.9812287795;72241.19222598079;930808.1428450991;3.8585438123106632;0.33390589289540334
5830;2019-02-11 18:10:37.855;816;189;121;121;116;51;200;-154;50;-178;398;396;47;174;243;219;258;192;207;205;197;-156;557;357;367;138;362;267;557;-2.0;81.0;941.0;445.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32661.939453125;10915.888671875;0.0;4023.63696289062;520.0;82903;;;Calculated values ==>;1549905037.855;354.76;292.06;285.26000000000005;285.26000000000005;284.76000000000005;278.26000000000005;274.0616903277293;293.16;257.76000000000005;278.16;255.36;312.96000000000004;312.76000000000005;277.86;290.56;297.46000000000004;295.06;298.96000000000004;292.36;293.66;292.86;;325.16;257.56;242.14157278889297;263.43189868330234;274.0616903277293;293.86;5570000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2670000.0;5570000.0;0.0;0.013500000000000002;0.15683333333333332;0.07416666666666667;0.021500000000000002;0.021500000000000002;;10915.888671875;0.0;4023.63696289062;32661.939453125;515764.15657064435;410706.54676073755;229531.35143228946;229531.35143228946;228080.83877676062;430346.717906069;458495.1351315018;455109.83360149694;451022.0662005722;494730.7045832978;494516.7291861885;454733.78008571663;469964.23653441755;465044.1086722825;462618.4332792204;431328.6557449699;411902.9413244403;459184.1982711204;458079.93939307623;;218251.29456621417;453305.8979690103;202967.74781179984;229531.35143228946;274.0616903277293;3000575.489181947;1123371.6961915651;193003.98019009994;0.0;0;165;182;0;0;0;0;3;73;66;1281959125164.6833;470601931405.2804;896754824029.6833;39544.28378801749;18566.746136659774;262.2471446771497;4913.7946411569155;2506381.336561175;1005242.4169302919;72264.16948736119;930937.5403277589;4.236216949434902;0.406237692498127
5831;2019-02-11 18:11:37.865;817;192;120;120;118;53;200;-153;51;-173;403;403;48;177;244;218;258;194;207;205;197;-154;559;358;367;139;363;272;559;-2.0;84.0;818.0;468.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32767.734375;10985.025390625;0.0;4110.14013671875;522.0;82904;;;Calculated values ==>;1549905097.865;354.86;292.36;285.16;285.16;284.96000000000004;278.46000000000004;274.1680685717883;293.16;257.86;278.26000000000005;255.86;313.46000000000004;313.46000000000004;277.96000000000004;290.86;297.56;294.96000000000004;298.96000000000004;292.56;293.66;292.86;;325.36;257.76000000000005;242.35481222062532;264.08650396036035;274.1680685717883;293.86;5590000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2720000.0;5590000.0;0.0;0.014;0.13633333333333333;0.078;0.021500000000000002;0.021500000000000002;;10985.025390625;0.0;4110.14013671875;32767.734375;515719.9141666317;411022.3319942386;229195.71235323403;229195.71235323403;228615.62518107815;430280.9020939914;458495.1351315018;454393.7730496227;451369.74336155853;494747.7785908175;494747.7785908175;454013.21601284284;469626.89497566875;465029.61547741666;462334.5135562977;430820.5965209019;411817.33045329753;459184.1982711204;458079.93939307623;;219087.46209138638;453344.15158614254;203214.94782574582;229195.71235323403;274.1680685717883;3001120.827338308;1123554.2342266599;193071.7729628319;0.0;0;165;182;0;0;0;0;3;73;66;1282179361864.6484;470685045255.2672;896916550979.6576;34244.04650552188;19510.077893310943;266.04572494646106;4921.010881356608;2506996.3417973155;1005559.7766816358;72268.57266168078;931019.5106998855;3.9046395946018877;0.38604650867446727
5832;2019-02-11 18:12:37.875;817;203;118;118;116;55;200;-156;37;-177;405;401;37;138;247;215;258;206;207;205;197;-157;575;368;367;138;373;249;569;-2.0;82.0;884.0;465.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40708.49609375;19592.134765625;0.0;3705.81958007812;519.0;82905;;;Calculated values ==>;1549905157.875;354.86;293.46000000000004;284.96000000000004;284.96000000000004;284.76000000000005;278.66;275.2199585193972;293.16;257.56;276.86;255.46000000000004;313.66;313.26000000000005;276.86;286.96000000000004;297.86;294.66;298.96000000000004;293.76000000000005;293.66;292.86;;325.06;257.46000000000004;242.14157278889297;260.9983114674233;275.2199585193972;293.86;5750000.0;3679999.9999999995;3670000.0000000005;1380000.0;3729999.9999999995;2490000.0;5690000.0;0.0;0.013666666666666666;0.14733333333333334;0.0775;0.021500000000000002;0.021500000000000002;;19592.134765625;0.0;3705.81958007812;40708.49609375;514384.09650799644;411020.6008390681;228403.41824046758;228403.41824046758;227830.6227013314;429606.4342157736;458495.1351315018;456490.3279325524;451126.349344003;497316.62384500867;496896.88184757397;456490.3279325524;468321.8502532895;463958.4223604964;460396.3755515339;426548.7771941826;412209.8033933682;459184.1982711204;458079.93939307623;;217833.21561994078;453202.5455425244;205816.3827864648;228403.41824046758;275.2199585193972;3001733.231309104;1123809.0863628662;193136.91681596113;0.0;0;166;182;0;0;0;0;3;73;66;1282399598564.6135;470768159105.254;897072877029.6327;36932.62791819024;19172.42761359462;195.96597527779704;4938.045204781087;2507589.5796072446;1005882.1846198442;72272.42340086495;931101.6831937238;2.6285168990872436;0.2563955380962867
5833;2019-02-11 18:13:37.866;824;196;116;115;110;56;200;-163;1;-222;392;385;5;113;248;211;258;198;207;205;197;-164;554;363;367;138;368;240;550;-2.0;84.0;825.0;486.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39925.3359375;18988.748046875;0.0;3579.4580078125;509.0;82906;;;Calculated values ==>;1549905217.866;355.56000000000006;292.76000000000005;284.76000000000005;284.66;284.16;278.76000000000005;274.69669130483857;293.16;256.86;273.26000000000005;250.96000000000004;312.36;311.66;273.66;284.46000000000004;297.96000000000004;294.26000000000005;298.96000000000004;292.96000000000004;293.66;292.86;;324.06;256.76000000000005;242.14157278889297;259.7329541166123;274.69669130483857;293.86;5540000.0;3629999.9999999995;3670000.0000000005;1380000.0;3679999.9999999995;2400000.0;5500000.0;0.0;0.014;0.1375;0.081;0.021500000000000002;0.021500000000000002;;18988.748046875;0.0;3579.4580078125;39925.3359375;516985.36472049623;416182.2575204337;228230.19690437103;227940.9127301223;226505.84899828417;429947.3805835815;458495.1351315018;453626.3774612306;446384.16642721207;496870.182867843;496140.2374783882;454112.3550625347;466748.0559645745;464826.7974263201;460629.17054598924;432081.0281990086;416852.97288067103;459184.1982711204;458079.93939307623;;213652.59903751023;452477.8835794128;206060.9426624429;228230.19690437103;274.6966913048385;3002405.079116369;1124130.5454931962;193197.6183558662;0.0;0;166;182;0;0;0;0;3;73;66;1282619765534.3826;470850946685.1672;897219555024.4788;34040.24728483331;19959.772214274566;213.19277445672606;4941.769463507162;2508180.931517222;1006208.2373694845;72275.83254566073;931184.0026327715;2.621164553076431;0.260899730329357
5834;2019-02-11 18:14:37.846;831;185;115;114;107;51;200;-165;-2;-229;373;366;-3;116;246;213;258;186;207;205;198;-164;524;356;367;138;361;252;525;0.0;80.0;1060.0;466.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31707.755859375;10342.2265625;0.0;3778.17333984375;503.0;82907;;;Calculated values ==>;1549905277.846;356.26;291.66;284.66;284.56;283.86;278.26000000000005;273.955091788801;293.16;256.66;272.96000000000004;250.26000000000002;310.46000000000004;309.76000000000005;272.86;284.76000000000005;297.76000000000005;294.46000000000004;298.96000000000004;291.76000000000005;293.66;292.96000000000004;;323.46000000000004;256.76000000000005;242.14157278889297;261.41265627149306;273.955091788801;293.86;5240000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2520000.0;5250000.0;0.0;0.013333333333333334;0.17666666666666667;0.07766666666666668;0.021500000000000002;0.021500000000000002;;10342.2265625;0.0;3778.17333984375;31707.755859375;520265.45868475514;421538.41169564106;228490.48587977752;228196.31577900946;226160.1778457669;430412.23801567365;458495.1351315018;451165.5583384784;445636.6483400593;493635.4041667882;492893.691986109;451039.48320347135;465370.15420503;465582.3289076539;461972.54226096225;439053.1242026608;421823.78847226716;459184.1982711204;458218.4865142734;;211144.3756859795;452477.8835794128;204061.39093617955;228490.48587977752;273.955091788801;3003001.822567389;1124374.888806756;193258.91151258463;0.0;0;166;182;0;0;0;0;3;73;66;1282839892134.4526;470933719085.1935;897367105824.5256;43655.06957440612;19293.680928624453;229.72447640524868;4939.152013641661;2508828.1766709303;1006535.2404417428;72279.52229242671;931266.3161981031;4.824057920751317;0.4605970901764829
5835;2019-02-11 18:15:37.867;832;173;115;115;106;49;200;-171;7;-233;369;367;5;145;243;215;258;173;207;205;198;-168;530;351;367;137;356;261;531;138.0;83.0;729.0;474.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32008.306640625;10421.5009765625;0.0;3948.26171875;509.0;82908;;;Calculated values ==>;1549905337.867;356.36;290.46000000000004;284.66;284.66;283.76000000000005;278.06;273.4187578820637;293.16;256.06;273.86;249.86;310.06;309.86;273.66;287.66;297.46000000000004;294.66;298.96000000000004;290.46000000000004;293.66;292.96000000000004;;324.06;256.36;241.92719264551067;262.63441904999945;273.4187578820637;293.86;5300000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2610000.0;5310000.0;0.023;0.013833333333333333;0.1215;0.079;0.021500000000000002;0.0445;;10421.5009765625;0.0;3948.26171875;32008.306640625;519901.31012617424;415675.87559711473;228355.39492549954;228355.39492549954;225749.33859979376;430735.4089219946;458495.1351315018;450703.76831585314;445398.7182448285;492258.7914478612;492044.75696454494;450447.19885515835;467443.3729656888;465913.9958927326;462992.3648214444;437730.30332785496;415675.87559711473;459184.1982711204;458218.4865142734;;213652.59903751023;452234.3069661129;203072.95032214458;215288.0640069116;273.4187578820637;3003532.975594704;1124547.9804308768;193323.32100699944;0.0;0;166;182;0;0;0;0;3;73;66;1283060169204.9917;471016247960.39545;897521059689.9023;30087.14438623559;19683.7471748735;305.08625027523976;10810.4038015776;2509442.910203564;1006860.1660275657;72283.98060835792;931397.608433089;4.237118100274783;0.3784120086962256
5836;2019-02-11 18:16:37.887;824;176;117;116;109;49;200;-173;18;-222;376;376;14;153;241;217;258;179;207;205;198;-173;549;350;367;137;355;262;550;331.0;79.0;794.0;484.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32424.310546875;10802.5283203125;0.0;3979.34204101562;513.0;82909;;;Calculated values ==>;1549905397.887;355.56000000000006;290.76000000000005;284.86;284.76000000000005;284.06;278.06;273.3108153835814;293.16;255.86;274.96000000000004;250.96000000000004;310.76000000000005;310.76000000000005;274.56;288.46000000000004;297.26000000000005;294.86;298.96000000000004;291.06;293.66;292.96000000000004;;324.46000000000004;255.86;241.92719264551067;262.7682575881327;273.3108153835814;293.86;5490000.0;3500000.0;3670000.0000000005;1370000.0;3550000.0;2620000.0;5500000.0;0.05516666666666667;0.013166666666666667;0.13233333333333333;0.08066666666666666;0.021500000000000002;0.07666666666666667;;10802.5283203125;0.0;3979.34204101562;32424.310546875;517396.2621478707;247618.11338313355;228520.26270263235;228230.19690437103;226221.03737434192;430799.1582183253;458495.1351315018;451930.5317933771;446571.15530981653;492901.4911724099;492901.4911724099;451420.9266542574;468229.16017649975;465798.81223944406;463404.40252878325;433310.24721980916;248746.81474579297;459184.1982711204;458218.4865142734;;215324.80838970217;451715.8144119395;201940.365842979;209394.29344057743;273.3108153835814;3004070.093050588;1124724.9062972649;193389.4063927647;0.0;0;166;182;0;0;0;0;3;73;66;1283280442604.9216;471098475360.3693;897678011989.8524;33082.031960769345;20148.552851229477;2430.0851942412132;19076.52146898336;2509969.4954762226;1007192.2125062889;72306.7813014201;931646.7491628347;5.056003715926813;0.37882391761474327
5837;2019-02-11 18:17:37.857;817;185;119;118;113;51;200;-163;30;-198;383;382;25;161;242;218;258;188;207;205;198;-166;556;354;367;137;359;263;557;-3.0;81.0;761.0;474.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32557.3046875;10941.3203125;0.0;3977.38330078125;516.0;82910;;;Calculated values ==>;1549905457.857;354.86;291.66;285.06;284.96000000000004;284.46000000000004;278.26000000000005;273.7412296467126;293.16;256.86;276.16;253.36;311.46000000000004;311.36;275.66;289.26000000000005;297.36;294.96000000000004;298.96000000000004;291.96000000000004;293.66;292.96000000000004;;324.76000000000005;256.56;241.92719264551067;262.9017227912062;273.7412296467126;293.86;5560000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2630000.0;5570000.0;0.0;0.013500000000000002;0.12683333333333333;0.079;0.021500000000000002;0.021500000000000002;;10941.3203125;0.0;3977.38330078125;32557.3046875;515969.06947449275;250708.50003610677;228948.7842775292;228658.69265139283;227219.72489924103;430542.39183029096;458495.1351315018;453276.104731721;449106.0526768096;493544.473572936;493437.58417385095;452644.1785366772;469014.1415463623;465349.75327765616;462937.3989142076;431580.72374335246;410295.9558455669;459184.1982711204;458218.4865142734;;216578.99785978085;452441.3969153894;202727.0725648331;228948.7842775292;273.7412296467126;3004611.3357544024;1124906.0144365886;193455.67928428904;0.0;0;166;182;0;0;0;0;3;73;66;1283500532505.0266;471180634260.4085;897835433239.9275;31777.968913166944;19727.43162369395;287.3443666201054;4929.29859809;2510509.7252337593;1007524.3462271364;72329.41522514823;931846.6976392388;3.802075902297213;0.3805489621079123
5838;2019-02-11 18:18:37.868;816;190;119;119;115;53;200;-166;40;-190;389;388;35;162;244;216;258;192;207;205;198;-167;559;357;367;137;362;266;559;-1.0;82.0;427.0;485.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32636.546875;11013.9326171875;0.0;4054.3583984375;520.0;82911;;;Calculated values ==>;1549905517.868;354.76;292.16;285.06;285.06;284.66;278.46000000000004;274.0616903277293;293.16;256.56;277.16;254.16000000000003;312.06;311.96000000000004;276.66;289.36;297.56;294.76000000000005;298.96000000000004;292.36;293.66;292.96000000000004;;325.16;256.46000000000004;241.92719264551067;263.299902668528;274.0616903277293;293.86;5590000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2660000.0;5590000.0;0.0;0.013666666666666666;0.07116666666666666;0.08083333333333333;0.021500000000000002;0.021500000000000002;;11013.9326171875;0.0;4054.3583984375;32636.546875;515597.83272456273;410203.92175614706;228905.27667778588;228905.27667778588;227751.2694485136;430346.717906069;458495.1351315018;454022.92624855007;449944.4221733468;493871.7820052425;493764.70093280124;453391.7038751564;468714.1490684398;465175.32018785755;462219.8900438566;430820.5965209019;411022.3319942386;459184.1982711204;458218.4865142734;;218251.29456621417;452337.8736701107;203507.31622916326;228905.27667778588;274.0616903277293;3005154.7174517317;1125089.0084201668;193522.62273574085;0.0;0;166;182;0;0;0;0;3;73;66;1283720772874.7256;471262849330.29614;897994162334.7106;17828.36091304636;20113.80339314325;270.57628186439825;4930.234011484482;2510923.187102528;1007856.4173870431;72334.06541625802;931928.8754740477;2.8631630856346995;0.31093919188939334
5839;2019-02-11 18:19:37.898;815;193;117;117;115;54;200;-170;48;-240;395;394;42;167;245;216;258;195;207;205;198;-172;559;360;367;137;365;269;559;-2.0;84.0;524.0;515.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32660.36328125;10984.9345703125;0.0;4087.14135742188;521.0;82912;;;Calculated values ==>;1549905577.898;354.66;292.46000000000004;284.86;284.86;284.66;278.56;274.38016830617;293.16;256.16;277.96000000000004;249.16000000000003;312.66;312.56;277.36;289.86;297.66;294.76000000000005;298.96000000000004;292.66;293.66;292.96000000000004;;325.26000000000005;255.96000000000004;241.92719264551067;263.6948088759802;274.38016830617;293.86;5590000.0;3600000.0;3670000.0000000005;1370000.0;3650000.0;2690000.0;5590000.0;0.0;0.014;0.08733333333333333;0.08583333333333334;0.021500000000000002;0.021500000000000002;;10984.9345703125;0.0;4087.14135742188;32660.36328125;515475.71056661406;411422.6270748474;228326.74711488254;228326.74711488254;227751.2694485136;430148.3826014536;458495.1351315018;454522.18011340883;444648.9166538635;494201.2741191359;494094.0038095902;453763.8861497668;468878.4190942471;464869.23356765806;461763.66765822354;430820.5965209019;412206.6801068195;459184.1982711204;458218.4865142734;;218669.37671819705;451819.6014801845;206573.74562705331;228326.74711488254;274.38016830617005;3005699.1304399;1125272.423975255;193590.50248992298;0.0;0;166;182;0;0;0;0;3;73;66;1283941082974.6206;471345090430.25696;898154742584.634;21654.163278475047;21050.26929406043;260.5948297971536;4942.672397086903;2511252.3726478177;1008199.6228429091;72338.49405539938;932011.19083119;3.1785734114611093;0.3406574385312427
5840;2019-02-11 18:20:37.858;812;196;116;116;114;56;200;-168;51;-245;398;394;45;149;246;215;259;199;207;205;198;-172;583;365;367;137;371;251;578;-1.0;108.0;400.0;507.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41095.5390625;19972.015625;0.0;3783.47021484375;522.0;82913;;;Calculated values ==>;1549905637.858;354.36;292.76000000000005;284.76000000000005;284.76000000000005;284.56;278.76000000000005;274.9066339382667;293.16;256.36;278.26000000000005;248.66000000000003;312.96000000000004;312.56;277.66;288.06;297.76000000000005;294.66;299.06;293.06;293.66;292.96000000000004;;325.36;255.96000000000004;241.92719264551067;261.27494424493943;274.9066339382667;293.86;5830000.0;3650000.0;3670000.0000000005;1370000.0;3710000.0;2510000.0;5780000.0;0.0;0.018000000000000002;0.06666666666666667;0.0845;0.021500000000000002;0.021500000000000002;;19972.015625;0.0;3783.47021484375;41095.5390625;513090.1457868315;253941.7324591653;227647.59281757282;227647.59281757282;227081.21985100428;429811.8947417682;458495.1351315018;457855.67570293584;444111.5155794449;496377.8237757454;495956.6923680144;457131.95613493223;469295.9637387809;464120.4795009538;460861.3903087613;424534.26613404765;255172.84397889598;459184.1982711204;458218.4865142734;;219087.46209138638;451819.6014801845;208630.95701720825;227647.59281757282;274.9066339382667;3006313.3532048087;1125530.2265773234;193656.04719411372;0.0;0;166;183;0;0;0;0;3;73;66;1284161136174.7605;471427235630.3092;898310638584.7332;16614.98124571517;20549.44045712149;3048.5055987927303;4957.274214479063;2511571.069579364;1008546.0559815574;72366.05150843055;932093.6353866354;1.9014640163808816;0.19657223081649208
5841;2019-02-11 18:21:37.849;808;201;114;113;109;56;200;-164;53;-239;383;376;40;119;248;212;259;202;207;204;197;-166;558;365;367;136;370;241;553;-2.0;84.0;536.0;468.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40184.5078125;19177.015625;0.0;3610.40698242188;513.0;82914;;;Calculated values ==>;1549905697.849;353.96000000000004;293.26000000000005;284.56;284.46000000000004;284.06;278.76000000000005;274.9066339382667;293.16;256.76000000000005;278.46000000000004;249.26000000000002;311.46000000000004;310.76000000000005;277.16;285.06;297.96000000000004;294.36;299.06;293.36;293.56;292.86;;324.46000000000004;256.56;241.71165711629368;259.87524604437704;274.9066339382667;293.86;5580000.0;3650000.0;3670000.0000000005;1360000.0;3700000.0;2410000.0;5530000.0;0.0;0.014;0.08933333333333333;0.078;0.021500000000000002;0.021500000000000002;;19177.015625;0.0;3610.40698242188;40184.5078125;514703.59527405567;416741.05470413377;227589.36225082667;227302.23893897064;226161.05784588633;429811.8947417682;458495.1351315018;459677.7111525693;444948.06705532025;495828.88531306863;495097.0172147919;458143.4761249606;467286.400662222;464533.7745429937;460454.39186355175;431314.17877909355;417073.28253492253;459046.6745650736;458079.93939307623;;215324.80838970217;452611.8832943958;207894.6239723383;227589.36225082667;274.9066339382667;3006990.585327998;1125856.4195677754;193717.65359501314;0.0;0;166;183;0;0;0;0;3;73;66;1284381303144.5295;471509123345.22327;898458216444.5784;22492.6224547673;19087.946227120487;199.37254741839425;4955.5474085583655;2511896.9173920215;1008876.3179901795;72393.1130997729;932176.2298423804;2.050933510253273;0.2134506334600969
5842;2019-02-11 18:22:37.849;814;188;113;112;105;52;200;-170;54;-245;363;355;33;122;247;213;259;189;207;205;198;-169;523;357;367;135;362;250;524;-2.0;84.0;348.0;502.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31747.35546875;10346.1474609375;0.0;3796.205078125;504.0;82915;;;Calculated values ==>;1549905757.849;354.56000000000006;291.96000000000004;284.46000000000004;284.36;283.66;278.36;274.0616903277293;293.16;256.16;278.56;248.66000000000003;309.46000000000004;308.66;276.46000000000004;285.36;297.86;294.46000000000004;299.06;292.06;293.66;292.96000000000004;;323.56;256.26000000000005;241.49495122638035;261.13683023647616;274.0616903277293;293.86;5230000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2500000.0;5240000.0;0.0;0.014;0.058;0.08366666666666665;0.021500000000000002;0.021500000000000002;;10346.1474609375;0.0;3796.205078125;31747.35546875;518325.7514485149;422706.8119811211;227925.23729759487;227632.51734376303;225605.9768050852;430346.717906069;458495.1351315018;458375.91847690736;444498.58065570676;492787.35132957576;491939.56949261215;455840.3419343391;466350.20833347127;465568.3016696177;461820.26031341054;439472.18614936987;422983.81444402336;459184.1982711204;458218.4865142734;;211562.405474017;452472.76229202404;206943.94078272933;227925.23729759487;274.0616903277293;3007590.017522008;1126102.4459268248;193779.37536218436;0.0;0;166;183;0;0;0;0;3;73;66;1284601503144.5295;471590423345.22327;898605516444.5784;14583.054706262326;20542.578066277652;230.83720387485113;4951.304858158589;2512205.8813683633;1009206.5723592911;72396.69818103369;932258.7869446031;2.8501463758055507;0.3190254617728563
5843;2019-02-11 18:23:37.870;818;173;113;113;104;49;200;-173;58;-249;357;354;40;151;244;215;259;173;207;205;198;-171;529;350;367;136;355;261;530;376.0;79.0;605.0;453.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31980.0234375;10391.2705078125;0.0;3976.70434570312;505.0;82916;;;Calculated values ==>;1549905817.87;354.96000000000004;290.46000000000004;284.46000000000004;284.46000000000004;283.56;278.06;273.3108153835814;293.16;255.86;278.96000000000004;248.26000000000002;308.86;308.56;277.16;288.26000000000005;297.56;294.66;299.06;290.46000000000004;293.66;292.96000000000004;;323.66;256.06;241.71165711629368;262.63441904999945;273.3108153835814;293.86;5290000.0;3500000.0;3670000.0000000005;1360000.0;3550000.0;2610000.0;5300000.0;0.06266666666666666;0.013166666666666667;0.10083333333333333;0.0755;0.021500000000000002;0.08416666666666667;;10391.2705078125;0.0;3976.70434570312;31980.0234375;518312.6264044677;416063.33824025065;227792.6169447022;227792.6169447022;225198.59364428345;430799.1582183253;458495.1351315018;457090.42718842515;443875.6987603207;490973.06691702444;490651.05744376115;454868.3240118638;468137.71481340553;466187.4538382608;463142.2002654372;438159.9460489604;416063.33824025065;459184.1982711204;458218.4865142734;;211980.4382156667;452095.13352842705;202989.32746215304;209325.2172507646;273.3108153835815;3008121.264883605;1126275.3182271032;193844.17227826992;0.0;0;166;183;0;0;0;0;3;73;66;1284821780214.1936;471671751800.09924;898758870099.3445;25621.86088906577;18807.488358003688;290.93866948134473;20948.516829678658;2512541.039595484;1009534.6043500202;72401.04783515132;932474.694332819;4.570498307223953;0.33204620795328355
5844;2019-02-11 18:24:37.860;815;175;115;114;107;49;200;-159;59;-190;364;364;51;162;242;217;259;178;207;204;198;-160;548;349;367;135;354;267;548;358.0;82.0;470.0;494.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32484.69140625;10748.216796875;0.0;4072.64208984375;510.0;82917;;;Calculated values ==>;1549905877.86;354.66;290.66;284.66;284.56;283.86;278.06;273.20264511476705;293.16;257.26000000000005;279.06;254.16000000000003;309.56;309.56;278.26000000000005;289.36;297.36;294.86;299.06;290.96000000000004;293.56;292.96000000000004;;324.16;257.16;241.49495122638035;263.43189868330234;273.20264511476705;293.86;5480000.0;3490000.0;3670000.0000000005;1350000.0;3540000.0;2670000.0;5480000.0;0.059666666666666666;0.013666666666666666;0.07833333333333334;0.08233333333333334;0.021500000000000002;0.08116666666666666;;10748.216796875;0.0;4072.64208984375;32484.69140625;516389.1829583417;247337.98192314364;227983.62437842245;227694.6806430838;225692.9777646991;430862.6128555636;458495.1351315018;456232.27956913534;450297.78844635905;491079.6210019027;491079.6210019027;455234.9699716218;468575.2088410027;466072.45092096843;463553.39371655026;433778.9533352757;248463.74891948173;459046.6745650736;458218.4865142734;;214070.64678622372;453399.0870845641;201287.41182931585;208358.89318215929;273.20264511476705;3008658.3813063954;1126451.4512609378;193911.23898559564;0.0;0;166;183;0;0;0;0;3;73;66;1285041943514.2285;471753038250.1122;898917243699.3696;19970.68130628586;20757.19459601544;2532.6411270158505;20280.270325456593;2512920.914124197;1009864.2550904076;72424.57374515393;932818.210296962;4.287254054602317;0.31630781874117864
5845;2019-02-11 18:25:37.870;810;184;117;116;110;51;200;-158;60;-165;377;379;56;170;242;218;259;187;207;204;198;-160;556;354;367;135;359;270;556;-1.0;83.0;490.0;454.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32618.70703125;10914.1640625;0.0;4121.578125;514.0;82918;;;Calculated values ==>;1549905937.87;354.16;291.56;284.86;284.76000000000005;284.16;278.26000000000005;273.7412296467126;293.16;257.36;279.16;256.66;310.86;311.06;278.76000000000005;290.16;297.36;294.96000000000004;299.06;291.86;293.56;292.96000000000004;;324.56;257.16;241.49495122638035;263.82572766246335;273.7412296467126;293.86;5560000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2700000.0;5560000.0;0.0;0.013833333333333333;0.08166666666666668;0.07566666666666667;0.021500000000000002;0.021500000000000002;;10914.1640625;0.0;4121.578125;32618.70703125;515115.4836942737;250370.13788166858;228390.77645600727;228102.0192927474;226385.12821626765;430542.39183029096;458495.1351315018;455861.48441687645;452884.8757868745;492160.14499396156;492375.7522566643;455360.3838755622;469088.737189759;465349.75327765616;462937.3989142076;431816.9750014937;251551.24320648852;459046.6745650736;458218.4865142734;;215742.86842915416;453399.0870845641;201694.24931368683;228390.77645600727;273.7412296467126;3009201.0000480083;1126632.001188044;193979.53553490323;0.0;0;166;183;0;0;0;0;3;73;66;1285262180214.1936;471834051750.0993;899078370549.344;20756.99086676049;19045.666057996383;2493.6759564975714;4941.295766252722;2513260.367958463;1010196.0008775558;72466.46670183916;933028.4250443124;3.141689186901481;0.31443207176727855
5846;2019-02-11 18:26:37.871;808;191;117;117;114;54;200;-146;57;-150;391;392;56;166;243;217;259;194;207;204;198;-150;588;358;367;135;363;260;583;-2.0;86.0;630.0;420.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41343.65625;20002.505859375;0.0;3942.43872070312;517.0;82919;;;Calculated values ==>;1549905997.871;353.96000000000004;292.26000000000005;284.86;284.86;284.56;278.56;274.1680685717883;293.16;258.56;278.86;258.16;312.26000000000005;312.36;278.76000000000005;289.76000000000005;297.46000000000004;294.86;299.06;292.56;293.56;292.96000000000004;;324.86;258.16;241.49495122638035;262.5002047102346;274.1680685717883;293.86;5880000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2600000.0;5830000.0;0.0;0.014333333333333333;0.105;0.07;0.021500000000000002;0.021500000000000002;;20002.505859375;0.0;3942.43872070312;41343.65625;512166.1311109346;251701.6080795546;227830.8137521485;227830.8137521485;226983.09771249155;430280.9020939914;458495.1351315018;457130.4236791988;454424.4977128195;494710.62541344925;494816.9714259771;457008.00341949763;470000.92200345895;464898.1456994284;462201.38575610484;423047.3541364935;252868.09289801554;459046.6745650736;458218.4865142734;;216997.06728235667;454424.4977128195;202496.42290420205;227830.8137521485;274.1680685717883;3009817.363349607;1126889.644398754;194046.73679547227;0.0;0;167;183;0;0;0;0;3;73;66;1285482383884.8025;471915053100.3233;899237373199.7837;26736.570081374655;17634.965236603224;2439.2360777515178;4953.334964385685;2513656.154230453;1010501.6779003884;72507.57498736493;933110.8816748833;2.161796874785091;0.2063449758094373
5847;2019-02-11 18:27:37.871;808;206;114;114;112;57;200;-137;16;-122;394;391;23;128;247;211;259;209;207;204;197;-141;569;368;367;136;373;252;563;-2.0;86.0;715.0;455.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40577.484375;19423.119140625;0.0;3800.90942382812;511.0;82920;;;Calculated values ==>;1549906057.871;353.96000000000004;293.76000000000005;284.56;284.56;284.36;278.86;275.2199585193972;293.16;259.46000000000004;274.76000000000005;260.96000000000004;312.56;312.26000000000005;275.46000000000004;285.96000000000004;297.86;294.26000000000005;299.06;294.06;293.56;292.86;;324.26000000000005;259.06;241.71165711629368;261.41265627149306;275.2199585193972;293.86;5690000.0;3679999.9999999995;3670000.0000000005;1360000.0;3729999.9999999995;2520000.0;5630000.0;0.0;0.014333333333333333;0.11916666666666667;0.07583333333333334;0.021500000000000002;0.021500000000000002;;19423.119140625;0.0;3800.90942382812;40577.484375;513778.1908194214;414655.7257131721;227382.4968847431;227382.4968847431;226813.04900091747;429606.4342157736;458495.1351315018;453415.4703717118;457116.1727787149;495854.09466887516;495537.71282893827;454280.97009589704;466755.0730626177;463958.4223604964;459849.8075514734;428451.59690597263;415711.6716710133;459046.6745650736;458079.93939307623;;214488.6975840042;455180.2005273544;204347.8403208021;227382.4968847431;274.93087941443775;3010500.0395214823;1127218.191273754;194111.2646966767;0.0;0;167;183;0;0;0;0;3;73;66;1285702583884.8025;471996353100.3233;899390973199.7837;29680.55924773341;19021.453982330215;182.60559503441726;4959.995013929162;2514126.2969748625;1010807.1480605461;72529.42366797148;933193.4927580359;2.3184872378878394;0.23241317981936907
5848;2019-02-11 18:28:37.852;816;196;112;111;106;57;200;-138;2;-97;391;387;3;107;247;209;259;197;207;204;198;-141;557;362;367;136;368;248;551;-2.0;86.0;443.0;435.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40108.234375;19029.525390625;0.0;3725.61352539062;502.0;82921;;;Calculated values ==>;1549906117.852;354.76;292.76000000000005;284.36;284.26000000000005;283.76000000000005;278.86;274.5913991737795;293.16;259.36;273.36;263.46000000000004;312.26000000000005;311.86;273.46000000000004;283.86;297.86;294.06;299.06;292.86;293.56;292.96000000000004;;323.36;259.06;241.71165711629368;260.85938512811435;274.5913991737795;293.86;5570000.0;3620000.0000000005;3670000.0000000005;1360000.0;3679999.9999999995;2480000.0;5510000.0;0.0;0.014333333333333333;0.07383333333333333;0.0725;0.021500000000000002;0.021500000000000002;;19029.525390625;0.0;3725.61352539062;40108.234375;515764.15657064435;415802.19974565186;227056.99879057807;226770.9408044987;225351.37291809832;430014.67791919125;458495.1351315018;452369.6041520681;459644.64283091296;495948.76182648476;495528.3339862834;452493.7374024726;464910.49316164985;464694.4733131785;460513.55173570686;431566.2177635672;416143.28649519663;459046.6745650736;458218.4865142734;;210726.34883551928;455180.2005273544;201329.50740046834;227056.99879057807;273.73093206249473;3011172.2075898205;1127538.5285056394;194173.9658595399;0.0;0;167;183;0;0;0;0;3;73;66;1285922714154.6064;472077927260.2507;899540925699.6501;18535.127143493115;18404.175251699235;221.06201484664518;4969.97198605945;2514527.9671252593;1011118.9295418083;72532.78649948353;933276.2162788826;1.8514646977806886;0.1954469121282404
5849;2019-02-11 18:29:37.882;821;190;112;112;105;53;200;-154;16;-125;387;383;10;97;246;211;259;191;207;204;198;-154;554;359;367;136;364;243;548;-2.0;112.0;465.0;462.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39926.50390625;18958.0234375;0.0;3643.3916015625;497.0;82922;;;Calculated values ==>;1549906177.882;355.26;292.16;284.36;284.36;283.66;278.46000000000004;274.27422755570615;293.16;257.76000000000005;274.76000000000005;260.66;311.86;311.46000000000004;274.16;282.86;297.76000000000005;294.26000000000005;299.06;292.26000000000005;293.56;292.96000000000004;;322.86;257.76000000000005;241.71165711629368;260.1585393101385;274.27422755570615;293.86;5540000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2430000.0;5480000.0;0.0;0.018666666666666668;0.0775;0.077;0.021500000000000002;0.021500000000000002;;18958.0234375;0.0;3643.3916015625;39926.50390625;516621.13403462374;414883.2198629546;227119.0831788045;227119.0831788045;225127.49039810343;430214.79039162316;458495.1351315018;454940.6519600305;456811.3517641484;496041.9475762907;495623.3178362924;454211.85146746744;464488.4469162287;465146.75317812245;461246.53888341883;432314.7153286799;415233.3291099176;459046.6745650736;458218.4865142734;;208636.25808486674;453847.8011401521;201281.1012368156;227119.0831788045;273.69867825885296;3011839.4972199225;1127855.2496938428;194235.40493975658;0.0;0;167;183;0;0;0;0;3;73;66;1286143024254.5015;472159568060.2118;899688299349.58;19658.615181049154;19447.63589255691;318.85254275022885;4968.637171712582;2514846.4074517386;1011434.5190170731;72537.28803710535;933359.079432696;1.9642018303430224;0.20840164654318055
5850;2019-02-11 18:30:37.852;824;187;113;113;106;50;200;-155;24;-137;381;377;16;100;245;212;259;188;207;204;198;-156;532;357;367;135;362;248;531;-2.0;113.0;464.0;432.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31995.146484375;10557.1171875;0.0;3742.44799804688;494.0;82923;;;Calculated values ==>;1549906237.852;355.56000000000006;291.86;284.46000000000004;284.46000000000004;283.76000000000005;278.16;274.0616903277293;293.16;257.66;275.56;259.46000000000004;311.26000000000005;310.86;274.76000000000005;283.16;297.66;294.36;299.06;291.96000000000004;293.56;292.96000000000004;;322.56;257.56;241.49495122638035;260.85938512811435;274.0616903277293;293.86;5320000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2480000.0;5310000.0;0.0;0.01883333333333333;0.07733333333333332;0.07200000000000001;0.021500000000000002;0.021500000000000002;;10557.1171875;0.0;3742.44799804688;31995.146484375;518785.0690483403;420123.02712339454;227770.70906206622;227770.70906206622;225749.33859979376;430346.717906069;458495.1351315018;455076.53824479075;455751.7819891262;494897.08220367035;494475.8338942764;454097.8763767822;464100.6427479948;465306.4224800408;461686.8058337108;437491.7971462792;420420.54952011275;459046.6745650736;458218.4865142734;;207382.2378540181;453809.7265396699;201298.13475909125;227770.70906206622;273.6964607141331;3012438.5446332535;1128101.0862194158;194296.92282878436;0.0;0;167;183;0;0;0;0;3;73;66;1286363114154.6064;472240827410.25055;899835525699.6501;19625.52986956076;18180.834608201665;321.50849695946795;4954.627215222455;2515173.6116433786;1011747.9328194351;72542.62171093447;933441.7319556916;3.0128538617026965;0.3141693160761114
