;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5851;2019-02-11 18:31:37.863;824;175;113;113;105;47;200;-165;26;-150;383;382;20;145;243;214;259;175;207;204;198;-161;528;350;367;135;355;261;529;197.0;76.0;489.0;428.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32037.64453125;10362.8671875;0.0;3986.12866210938;498.0;82924;;;Calculated values ==>;1549906297.863;355.56000000000006;290.66;284.46000000000004;284.46000000000004;283.66;277.86;273.3108153835814;293.16;256.66;275.76000000000005;258.16;311.46000000000004;311.36;275.16;287.66;297.46000000000004;294.56;299.06;290.66;293.56;292.96000000000004;;322.96000000000004;257.06;241.49495122638035;262.63441904999945;273.3108153835814;293.86;5280000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2610000.0;5290000.0;0.03283333333333333;0.012666666666666666;0.08149999999999999;0.07133333333333333;0.021500000000000002;0.05433333333333333;;10362.8671875;0.0;3986.12866210938;32037.64453125;519110.0115909088;417101.70366243063;227814.58023808885;227814.58023808885;225504.0401409016;430799.1582183253;458495.1351315018;453116.75575113355;454424.4977128195;493754.2891639116;493647.62421464093;452359.39412714314;467443.3729656888;466058.0093327334;463010.93002433755;438380.8469881716;417101.70366243063;459046.6745650736;458218.4865142734;;209054.2704885073;453296.3265193804;199959.3668702178;210981.828601676;273.140428942299;3012972.2490521963;1128275.4513833898;194361.3394417453;0.0;0;167;183;0;0;0;0;3;73;66;1286583354524.3054;472321842260.13983;899988253694.4414;20632.32719379463;18071.36978830693;269.5358154593852;13433.191746584456;2515509.1552901743;1012050.0899076387;72547.54798318226;933594.991872665;3.652271217680507;0.3066571653921555
5852;2019-02-11 18:32:37.863;817;176;114;114;107;48;200;-168;24;-154;396;397;22;159;241;216;259;178;207;204;198;-167;544;351;367;135;356;264;545;277.0;86.0;546.0;449.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32630.89453125;10718.05078125;0.0;4027.76611328125;505.0;82925;;;Calculated values ==>;1549906357.863;354.86;290.76000000000005;284.56;284.56;283.86;277.96000000000004;273.4187578820637;293.16;256.36;275.56;257.76000000000005;312.76000000000005;312.86;275.36;289.06;297.26000000000005;294.76000000000005;299.06;290.96000000000004;293.56;292.96000000000004;;323.66;256.46000000000004;241.49495122638035;263.0348170998261;273.4187578820637;293.86;5440000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2640000.0;5450000.0;0.04616666666666667;0.014333333333333333;0.091;0.07483333333333334;0.021500000000000002;0.06766666666666667;;10718.05078125;0.0;4027.76611328125;32630.89453125;516961.59596476227;247851.21251987995;227758.4917236896;227758.4917236896;225752.48211634322;430735.4089219946;458495.1351315018;452343.05191013345;454014.80719353334;494828.2469713614;494934.9163879316;452088.5383488873;468644.5102396049;465654.29947270127;463123.7929140055;434732.21210702666;248609.26214740853;459046.6745650736;458218.4865142734;;211980.4382156667;452678.9026584537;200185.2339482175;208946.19516259164;273.23361290376437;3013511.1535443836;1128451.125699796;194428.1218982069;0.0;0;167;183;0;0;0;0;3;73;66;1286803554524.3054;472402842260.13983;900145753694.4414;22946.361434534352;18894.94287514934;2667.7622827545265;16867.425048130466;2515872.3110287436;1012358.1425131676;72572.02546733404;933847.4970126209;4.162298506726423;0.3158428486752385
5853;2019-02-11 18:33:37.843;811;183;116;115;110;50;200;-165;24;-160;408;408;23;168;241;217;259;186;207;204;198;-167;555;354;367;136;359;265;556;-1.0;80.0;635.0;454.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32763.2578125;10950.37109375;0.0;4038.16040039062;512.0;82926;;;Calculated values ==>;1549906417.843;354.26;291.46000000000004;284.76000000000005;284.66;284.16;278.16;273.7412296467126;293.16;256.66;275.56;257.16;313.96000000000004;313.96000000000004;275.46000000000004;289.96000000000004;297.26000000000005;294.86;299.06;291.76000000000005;293.56;292.96000000000004;;324.36;256.46000000000004;241.71165711629368;263.1675429290057;273.7412296467126;293.86;5550000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2650000.0;5560000.0;0.0;0.013333333333333334;0.10583333333333332;0.07566666666666667;0.021500000000000002;0.021500000000000002;;10950.37109375;0.0;4038.16040039062;32763.2578125;515321.0310492182;249982.54007122852;228102.0192927474;227814.02422442395;226385.12821626765;430542.39183029096;458495.1351315018;452168.16345269367;453230.5849330493;496004.34058229876;496004.34058229876;452040.6181146384;469545.99341411295;465219.0939126357;462805.38187136047;432066.4683662549;251154.38861518275;459046.6745650736;458218.4865142734;;214906.75144652807;452508.6189967966;201145.9636606027;228102.0192927474;273.62359145648026;3014055.923163665;1128631.6356920842;194495.31554715746;0.0;0;167;183;0;0;0;0;3;73;66;1287023681124.3755;472484115160.16565;900304400794.4918;26566.516144662957;19019.774253772008;2412.1610633476284;4947.504045262809;2516284.780806264;1012673.9931706836;72614.34405100017;934029.2274914318;3.5324311476239862;0.3445033670880607
5854;2019-02-11 18:34:37.884;809;190;116;116;113;53;200;-159;29;-161;416;414;26;169;243;217;259;193;207;204;198;-162;560;357;367;136;363;267;560;-2.0;117.0;621.0;454.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32881.953125;11009.4248046875;0.0;4066.80224609375;517.0;82927;;;Calculated values ==>;1549906477.884;354.06000000000006;292.16;284.76000000000005;284.76000000000005;284.46000000000004;278.46000000000004;274.0616903277293;293.16;257.26000000000005;276.06;257.06;314.76000000000005;314.56;275.76000000000005;290.06;297.46000000000004;294.86;299.06;292.46000000000004;293.56;292.96000000000004;;324.86;256.96000000000004;241.71165711629368;263.43189868330234;274.0616903277293;293.86;5600000.0;3570000.0000000005;3670000.0000000005;1360000.0;3629999.9999999995;2670000.0;5600000.0;0.0;0.0195;0.1035;0.07566666666666667;0.021500000000000002;0.021500000000000002;;11009.4248046875;0.0;4066.80224609375;32881.953125;514658.26619502174;252533.92740366157;228017.6052045426;228017.6052045426;227158.35379063422;430346.717906069;458495.1351315018;452456.2906240178;453127.5722712281;496652.29220441775;496439.1468934393;452073.0145892409;469386.5115773205;464898.1456994284;462352.8576263787;430806.1819859297;410978.81114965247;459046.6745650736;458218.4865142734;;216997.06728235667;453024.5181573709;202190.960533672;228017.6052045426;274.04476277356446;3014603.340402316;1128814.7590404653;194562.9030559482;0.0;0;167;183;0;0;0;0;3;73;66;1287244031594.8445;472565770920.3395;900464109854.8318;25902.46166435079;18979.73919352655;386.63373130740655;4949.318948159213;2516722.321070616;1012990.8721695371;72637.68327858677;934111.7573734613;3.3309496711739723;0.33857371544914533
5855;2019-02-11 18:35:37.854;811;194;115;115;113;55;200;-161;36;-172;422;420;32;173;244;216;259;195;207;204;198;-164;557;361;367;136;366;271;556;-1.0;83.0;627.0;471.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32865.953125;10915.6865234375;0.0;4127.97607421875;520.0;82928;;;Calculated values ==>;1549906537.854;354.26;292.56;284.66;284.66;284.46000000000004;278.66;274.4858918419099;293.16;257.06;276.76000000000005;255.96000000000004;315.36;315.16;276.36;290.46000000000004;297.56;294.76000000000005;299.06;292.66;293.56;292.96000000000004;;325.16;256.76000000000005;241.71165711629368;263.95629194202945;274.4858918419099;293.86;5570000.0;3610000.0;3670000.0000000005;1360000.0;3660000.0;2710000.0;5560000.0;0.0;0.013833333333333333;0.1045;0.0785;0.021500000000000002;0.021500000000000002;;10915.6865234375;0.0;4127.97607421875;32865.953125;515154.0148422407;413092.82235656865;227814.02422442395;227814.02422442395;227240.2794848523;430081.6785162784;458495.1351315018;452654.572528102;451991.654088182;496885.6168800812;496671.891665602;452141.1342797312;469299.48043698136;464590.79660714185;461610.94820493297;431566.2177635672;413465.294141843;459046.6745650736;458218.4865142734;;218251.29456621417;452818.28479797405;203635.15499285702;227814.02422442395;274.4858918419099;3015150.9656717177;1128997.3769469897;194631.15873040704;0.0;0;167;183;0;0;0;0;3;73;66;1287464121494.9495;472647330120.3784;900625429154.9087;26022.5291324331;19560.875689701686;250.39611010051868;4953.695939231763;2517154.812973334;1013311.8833744884;72642.98920631003;934194.2412350002;3.3760061116619027;0.3464670007639812
5856;2019-02-11 18:36:37.855;808;202;115;115;112;57;200;-160;42;-182;423;418;36;135;247;213;259;205;207;204;198;-163;580;367;367;136;373;249;574;-4.0;111.0;612.0;485.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41209.77734375;19828.833984375;0.0;3758.25;519.0;82929;;;Calculated values ==>;1549906597.855;353.96000000000004;293.36;284.66;284.66;284.36;278.86;275.1157276137837;293.16;257.16;277.36;254.96000000000004;315.46000000000004;314.96000000000004;276.76000000000005;286.66;297.86;294.46000000000004;299.06;293.66;293.56;292.96000000000004;;325.06;256.86;241.71165711629368;260.9983114674233;275.1157276137837;293.86;5800000.0;3670000.0000000005;3670000.0000000005;1360000.0;3729999.9999999995;2490000.0;5740000.0;0.0;0.018500000000000003;0.10200000000000001;0.08083333333333333;0.021500000000000002;0.021500000000000002;;19828.833984375;0.0;3758.25;41209.77734375;512847.0142866428;408277.1364858771;227444.14812360873;227444.14812360873;226595.36697174612;429675.2189834977;458495.1351315018;457094.34714836575;450954.42580956925;499201.72976621665;498678.68919323036;456369.25405053544;467980.05985209416;463958.4223604964;460279.31821408216;425402.77162147994;409589.60941121564;459046.6745650736;458218.4865142734;;217833.21561994078;452921.4223978162;205711.12790358707;227444.14812360873;275.1157276137837;3015768.2737131743;1129253.5855543176;194696.8783762553;0.0;0;167;184;0;0;0;0;3;73;66;1287684325164.6833;472728931480.27985;900781431754.7202;25641.088362967428;19982.83213828352;292.54350088988963;4961.6482753992905;2517585.3502941113;1013641.4197648385;72647.5137784711;934276.8704804868;2.1570327350020784;0.2227859126725753
5857;2019-02-11 18:37:37.865;811;198;112;111;107;57;200;-161;47;-184;409;401;33;117;248;211;260;199;207;204;198;-164;553;363;367;136;368;240;548;-3.0;79.0;600.0;467.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40214.08203125;19015.990234375;0.0;3627.666015625;508.0;82930;;;Calculated values ==>;1549906657.865;354.26;292.96000000000004;284.36;284.26000000000005;283.86;278.86;274.69669130483857;293.16;257.06;277.86;254.76000000000002;314.06;313.26000000000005;276.46000000000004;284.86;297.96000000000004;294.26000000000005;299.16;293.06;293.56;292.96000000000004;;323.96000000000004;256.76000000000005;241.71165711629368;259.7329541166123;274.69669130483857;293.86;5530000.0;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;2400000.0;5480000.0;0.0;0.013166666666666667;0.1;0.07783333333333334;0.021500000000000002;0.021500000000000002;;19015.990234375;0.0;3627.666015625;40214.08203125;515487.8611619181;417585.2463874381;227119.0831788045;226832.40886566712;225692.9777646991;429947.3805835815;458495.1351315018;459128.9313415406;450746.43826940574;498639.23685373995;497807.3757183764;457473.2609016057;467201.19513973844;464826.7974263201;460629.17054598924;432793.19233391056;417908.40772699506;459046.6745650736;458218.4865142734;;213234.55432191002;452818.28479797405;204708.7414761943;227119.0831788045;274.69669130483857;3016446.918963218;1129577.3463739005;194758.43793459242;0.0;0;167;184;0;0;0;0;3;73;66;1287904561864.6484;472810545080.26685;900928156204.6969;25442.018986534633;19311.19278854519;195.9829973243873;4968.637171712582;2518011.11380405;1013968.9245475447;72651.58551113126;934359.6366512626;2.204495219013793;0.22634774410063735
5858;2019-02-11 18:38:37.845;819;187;111;111;104;52;200;-150;50;-167;391;383;33;123;246;212;260;188;207;204;198;-153;527;356;367;136;361;252;527;-1.0;78.0;703.0;489.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32043.923828125;10456.28125;0.0;3829.97998046875;502.0;82931;;;Calculated values ==>;1549906717.845;355.06000000000006;291.86;284.26000000000005;284.26000000000005;283.56;278.36;273.955091788801;293.16;258.16;278.16;256.46000000000004;312.26000000000005;311.46000000000004;276.46000000000004;285.46000000000004;297.76000000000005;294.36;299.16;291.96000000000004;293.56;292.96000000000004;;323.36;257.86;241.71165711629368;261.41265627149306;273.955091788801;293.86;5270000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2520000.0;5270000.0;0.0;0.013000000000000001;0.11716666666666667;0.08149999999999999;0.021500000000000002;0.021500000000000002;;10456.28125;0.0;3829.97998046875;32043.923828125;518595.1995303201;421457.3489844649;227275.43574561484;227275.43574561484;225258.85716045997;430412.23801567365;458495.1351315018;457574.2241985461;452508.6189967966;495537.71282893827;494693.10417060455;455508.78872362874;466179.10248070053;465582.3289076539;461839.3725590994;438805.34621920105;421743.8203266799;459046.6745650736;458218.4865142734;;210726.34883551928;453950.52898301266;202563.7806100099;227275.43574561484;273.955091788801;3017048.8682955545;1129822.8667689275;194820.5642688963;0.0;0;167;184;0;0;0;0;3;73;66;1288124688464.7185;472892117880.2928;901075707004.7438;29878.72364045682;20488.01999239972;221.7998366027748;4965.27559152616;2518471.9663240253;1014300.4741007892;72655.06587424055;934442.3916634471;3.888618454106392;0.3963207060494339
5859;2019-02-11 18:39:37.856;823;174;112;111;103;50;200;-157;54;-172;388;387;41;157;243;215;260;175;207;204;198;-154;531;349;367;136;355;265;532;357.0;116.0;866.0;471.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32193.576171875;10416.1083984375;0.0;4030.33227539062;504.0;82932;;;Calculated values ==>;1549906777.856;355.46000000000004;290.56;284.36;284.26000000000005;283.46000000000004;278.16;273.20264511476705;293.16;257.46000000000004;278.56;255.96000000000004;311.96000000000004;311.86;277.26000000000005;288.86;297.46000000000004;294.66;299.16;290.66;293.56;292.96000000000004;;323.56;257.76000000000005;241.71165711629368;263.1675429290057;273.20264511476705;293.86;5310000.0;3490000.0;3670000.0000000005;1360000.0;3550000.0;2650000.0;5320000.0;0.0595;0.01933333333333333;0.14433333333333334;0.0785;0.021500000000000002;0.081;;10416.1083984375;0.0;4030.33227539062;32193.576171875;518746.92339840636;415625.7229017109;227457.9639964174;227167.86989247016;224874.56532760832;430862.6128555636;458495.1351315018;455941.3015012075;451991.654088182;493869.4292148242;493762.4359886118;454318.49147014046;468273.5721768372;466058.0093327334;463291.72860536695;437923.51492389286;415964.1527516769;459046.6745650736;458218.4865142734;;211562.405474017;453847.8011401521;200644.61357922826;207761.73745539575;273.20264511476705;3017584.278935448;1129996.8352374665;194886.07887974932;0.0;0;167;184;0;0;0;0;3;73;66;1288344928834.4175;472973732840.1813;901230835439.5317;36847.82195673901;19876.45022353252;424.54766866284155;20286.99667376909;2519028.122813242;1014636.9063534028;72660.4530909191;934652.8658452306;5.360200361531957;0.4025620840654275
5860;2019-02-11 18:40:37.886;817;177;114;113;106;50;200;-158;54;-155;400;400;49;169;241;216;260;179;207;204;198;-158;546;352;367;135;357;268;547;186.0;82.0;298.0;511.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32618.412109375;10718.2236328125;0.0;4096.19091796875;509.0;82933;;;Calculated values ==>;1549906837.886;354.86;290.86;284.56;284.46000000000004;283.76000000000005;278.16;273.5264737036516;293.16;257.36;278.56;257.66;313.16;313.16;278.06;290.06;297.26000000000005;294.76000000000005;299.16;291.06;293.56;292.96000000000004;;324.06;257.36;241.49495122638035;263.56353331371673;273.5264737036516;293.86;5460000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2680000.0;5470000.0;0.031000000000000003;0.013666666666666666;0.049666666666666665;0.08516666666666667;0.021500000000000002;0.052500000000000005;;10718.2236328125;0.0;4096.19091796875;32618.412109375;516796.6278255549;248133.32427208562;227715.89885732534;227427.50855945513;225429.48509228733;430671.36484660726;458495.1351315018;455443.32401979016;453912.286635181;494840.9751962915;494840.9751962915;454816.6015382149;469248.7437679847;465509.5098274704;462973.9210329063;434481.06363122794;248893.41244279422;459046.6745650736;458218.4865142734;;213652.59903751023;453604.4869986484;200762.39664588298;211800.4975515213;273.4645527265816;3018124.6488874853;1130173.042730693;194953.83376684165;0.0;0;167;184;0;0;0;0;3;73;66;1288565238934.3125;473055073490.1425;901390815389.4554;12649.15272623739;21533.71802837719;2536.364566241927;12936.944420544487;2519440.8038394647;1014982.1636310385;72685.13969666585;934929.8704539725;3.351882693115425;0.2966539246514147
5861;2019-02-11 18:41:37.857;811;185;115;115;110;52;200;-170;40;-177;413;413;42;179;242;217;260;188;207;204;198;-172;557;355;367;135;360;270;557;-2.0;82.0;473.0;537.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32845.73046875;10945.943359375;0.0;4138.13623046875;514.0;82934;;;Calculated values ==>;1549906897.857;354.26;291.66;284.66;284.66;284.16;278.36;273.8482719121499;293.16;256.16;277.16;255.46000000000004;314.46000000000004;314.46000000000004;277.36;291.06;297.36;294.86;299.16;291.96000000000004;293.56;292.96000000000004;;324.56;255.96000000000004;241.49495122638035;263.82572766246335;273.8482719121499;293.86;5570000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2700000.0;5570000.0;0.0;0.013666666666666666;0.07883333333333334;0.0895;0.021500000000000002;0.021500000000000002;;10945.943359375;0.0;4138.13623046875;32845.73046875;515154.0148422407;250708.50003610677;227793.0554331662;227793.0554331662;226365.17284227416;430477.46260093397;458495.1351315018;453338.36804366286;451646.49690223794;496025.6354448294;496025.6354448294;453592.71452856576;470132.4463169902;465204.3799370688;462654.8538357037;431802.7353091336;410295.9558455669;459046.6745650736;458218.4865142734;;215742.86842915416;452163.23474153894;201984.48897169743;227793.0554331662;273.8482719121499;3018669.91973572;1130353.4901977628;195022.41999392788;0.0;0;167;184;0;0;0;0;3;73;66;1288785332505.0266;473136034340.40515;901552137379.9788;19815.06413350661;22390.997746400815;293.9259860020785;4954.146768243805;2519711.2082221885;1015348.0260113544;72708.71405156297;935078.8908196896;3.1459748240856946;0.3462463199730082
5862;2019-02-11 18:42:37.877;808;193;116;116;113;55;200;-167;13;-185;422;420;19;165;244;216;260;195;207;204;198;-172;586;360;367;135;365;253;582;-2.0;81.0;626.0;522.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41342.20703125;20009.49609375;0.0;3848.94189453125;515.0;82935;;;Calculated values ==>;1549906957.877;353.96000000000004;292.46000000000004;284.76000000000005;284.76000000000005;284.46000000000004;278.66;274.38016830617;293.16;256.46000000000004;274.46000000000004;254.66000000000003;315.36;315.16;275.06;289.66;297.56;294.76000000000005;299.16;292.66;293.56;292.96000000000004;;324.66;255.96000000000004;241.49495122638035;261.54996906429363;274.38016830617;293.86;5860000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2530000.0;5820000.0;0.0;0.013500000000000002;0.10433333333333333;0.087;0.021500000000000002;0.021500000000000002;;20009.49609375;0.0;3848.94189453125;41342.20703125;512336.6428837762;252528.8460235;227567.4748597632;227567.4748597632;226721.2190412533;430148.3826014536;458495.1351315018;452870.2099539165;450817.42770465824;498698.4999541437;498488.49989908014;453616.22754005145;470837.79162810097;464737.35524180415;461763.66765822354;423933.0329074772;253317.38281904632;459046.6745650736;458218.4865142734;;216160.93158060662;452163.23474153894;203631.40369572953;227567.4748597632;274.38016830617;3019288.3586256276;1130611.5381804553;195089.00116460986;0.0;0;168;184;0;0;0;0;3;73;66;1289005605904.9565;473217061340.3794;901709089679.9288;26003.915452937505;21622.269300985416;2303.311276193817;4958.99675057197;2520093.1603268976;1015714.9254957078;72730.36490995568;935161.5278854966;2.3005903742587317;0.2331756811821103
5863;2019-02-11 18:43:37.897;809;204;114;113;111;57;200;-153;11;-166;414;407;9;117;247;210;260;207;206;204;198;-156;566;367;367;135;372;242;561;-4.0;84.0;722.0;554.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40520.390625;19350.833984375;0.0;3648.26953125;509.0;82936;;;Calculated values ==>;1549907017.897;354.06000000000006;293.56;284.56;284.46000000000004;284.26000000000005;278.86;275.1157276137837;293.16;257.86;274.26000000000005;256.56;314.56;313.86;274.06;284.86;297.86;294.16;299.16;293.86;293.56;292.96000000000004;;324.06;257.56;241.49495122638035;260.01710675043796;275.1157276137837;293.76000000000005;5660000.0;3670000.0000000005;3670000.0000000005;1350000.0;3720000.0000000005;2420000.0;5610000.0;0.0;0.014;0.12033333333333333;0.09233333333333334;0.021500000000000002;0.021500000000000002;;19350.833984375;0.0;3648.26953125;40520.390625;514154.1814700266;414726.43781185016;227423.4754406507;227137.99358835904;226569.1724143317;429675.2189834977;458495.1351315018;454502.3077960133;452781.91003012506;498959.5504800672;498230.94039458915;454259.41943859;466918.0393583354;464106.2147632996;459869.6921084229;429498.5101209513;415778.91531229374;459046.6745650736;458218.4865142734;;213652.59903751023;453809.7265396699;205287.7358377901;227423.4754406507;275.1157276137837;3019970.7743353173;1130939.6502652522;195151.4987520588;0.0;0;168;184;0;0;0;0;3;73;66;1289225879304.8865;473298088340.35364;901857639179.8816;29988.82015897286;22946.863808140235;192.07432732120552;4962.092738082888;2520559.921992225;1016086.4587413133;72751.16672160504;935244.231189791;2.5257441444642588;0.2637821039972653
5864;2019-02-11 18:44:37.868;820;194;112;111;105;56;200;-157;25;-174;396;388;14;111;247;209;260;195;207;204;198;-159;531;360;367;136;365;246;531;-2.0;81.0;633.0;548.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32000.865234375;10522.2841796875;0.0;3736.41015625;502.0;82937;;;Calculated values ==>;1549907077.868;355.16;292.56;284.36;284.26000000000005;283.66;278.76000000000005;274.38016830617;293.16;257.46000000000004;275.66;255.76000000000002;312.76000000000005;311.96000000000004;274.56;284.26000000000005;297.86;294.06;299.16;292.66;293.56;292.96000000000004;;323.36;257.26000000000005;241.71165711629368;260.58029834229245;274.38016830617;293.86;5310000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2460000.0;5310000.0;0.0;0.013500000000000002;0.1055;0.09133333333333334;0.021500000000000002;0.021500000000000002;;10522.2841796875;0.0;3736.41015625;32000.865234375;518388.37496815063;422159.1642672146;227479.59176483238;227189.27614161326;225463.60566335914;430148.3826014536;458495.1351315018;455531.3672577782;451784.56410131615;496677.70862219523;495839.01366520947;454191.92881908023;465660.86871421343;465132.6551254336;460823.4196012535;437923.51492389286;422441.66916784394;459046.6745650736;458218.4865142734;;210726.34883551928;453333.5563355696;203738.21346010824;227479.59176483238;274.38016830617;3020574.826034201;1131188.472594156;195213.0080055609;0.0;0;168;184;0;0;0;0;3;73;66;1289445972874.7256;473379349045.2942;902003968419.7745;26564.17772565418;22796.37464929214;209.00491770666042;4960.886237112982;2521030.9691913445;1016467.4681512472;72754.50743318643;935326.8827136363;3.824364436533846;0.4069975500340081
5865;2019-02-11 18:45:37.848;827;176;111;111;103;53;200;-170;36;-187;387;384;23;148;244;211;260;176;207;204;198;-167;526;353;367;135;358;260;527;-1.0;84.0;406.0;548.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32055.2734375;10376.2587890625;0.0;3960.29345703125;503.0;82938;;;Calculated values ==>;1549907137.848;355.86;290.76000000000005;284.26000000000005;284.26000000000005;283.46000000000004;278.46000000000004;273.6339639331285;293.16;256.16;276.76000000000005;254.46000000000004;311.86;311.56;275.46000000000004;287.96000000000004;297.56;294.26000000000005;299.16;290.76000000000005;293.56;292.96000000000004;;323.46000000000004;256.46000000000004;241.49495122638035;262.5002047102346;273.6339639331285;293.86;5260000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2600000.0;5270000.0;0.0;0.014;0.06766666666666667;0.09133333333333334;0.021500000000000002;0.021500000000000002;;10376.2587890625;0.0;3960.29345703125;32055.2734375;519629.13430897816;418154.7502145857;227275.43574561484;227275.43574561484;224973.77629320888;430607.02586249536;458495.1351315018;454539.0427855664;450609.70990602893;494285.0136409085;493965.5633421675;452911.8615402216;467931.11197501986;465755.3386178344;462162.69559092796;439023.6032482563;418154.7502145857;459046.6745650736;458218.4865142734;;211144.3756859795;452678.9026584537;202372.45041975036;227275.43574561484;273.6339639331285;3021108.449256251;1131362.5690674426;195277.12582262637;0.0;0;168;184;0;0;0;0;3;73;66;1289666099474.7957;473460621945.32;902155717819.8228;17063.272750086886;22861.32263780157;292.16394247138885;4965.27559152616;2521394.4100913955;1016847.8221351571;72758.68244822019;935409.5731562295;3.1515272393470095;0.35531223531238704
5866;2019-02-11 18:46:37.869;824;175;113;112;105;52;200;-172;44;-201;394;393;35;162;241;213;260;177;207;204;198;-171;545;350;367;135;355;264;546;210.0;108.0;571.0;519.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32516.28515625;10725.078125;0.0;4044.91162109375;510.0;82939;;;Calculated values ==>;1549907197.869;355.56000000000006;290.66;284.46000000000004;284.36;283.66;278.36;273.3108153835814;293.16;255.96000000000004;277.56;253.06000000000003;312.56;312.46000000000004;276.66;289.36;297.26000000000005;294.46000000000004;299.16;290.86;293.56;292.96000000000004;;324.16;256.06;241.49495122638035;263.0348170998261;273.3108153835814;293.86;5450000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2640000.0;5460000.0;0.035;0.018000000000000002;0.09516666666666666;0.08650000000000001;0.021500000000000002;0.05650000000000001;;10725.078125;0.0;4044.91162109375;32516.28515625;517724.1830542286;247429.87456087294;227448.56457755668;227160.72274887387;225166.34667516092;430799.1582183253;458495.1351315018;454862.83014053997;449150.4473512316;494614.83844323154;494508.09916063095;453734.4937347361;468991.27822987054;465798.81223944406;462879.54623284854;434717.7115687722;248180.9861076689;459046.6745650736;458218.4865142734;;214070.64678622372;452266.45312164933;201636.8168386537;211458.98633221854;273.3108153835814;3021646.733910757;1131538.475087024;195343.8592133571;0.0;0;168;184;0;0;0;0;3;73;66;1289886376544.4597;473541650295.1964;902312972839.5829;24098.675599229507;21679.463538479125;3357.66105829986;13941.9117602861;2521737.5463827993;1017219.1252633528;72789.10830183646;935567.1881965506;4.270667281470313;0.35685000129666933
5867;2019-02-11 18:47:37.849;818;183;115;114;108;53;200;-168;51;-188;403;403;45;172;241;215;260;186;207;204;198;-170;555;354;367;134;359;265;555;-1.0;111.0;511.0;547.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32679.830078125;10920.7314453125;0.0;4056.17651367188;514.0;82940;;;Calculated values ==>;1549907257.849;354.96000000000004;291.46000000000004;284.66;284.56;283.96000000000004;278.46000000000004;273.7412296467126;293.16;256.36;278.26000000000005;254.36;313.46000000000004;313.46000000000004;277.66;290.36;297.26000000000005;294.66;299.16;291.76000000000005;293.56;292.96000000000004;;324.56;256.16;241.2770596917726;263.1675429290057;273.7412296467126;293.86;5550000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2650000.0;5550000.0;0.0;0.018500000000000003;0.08516666666666667;0.09116666666666666;0.021500000000000002;0.021500000000000002;;10920.7314453125;0.0;4056.17651367188;32679.830078125;516173.7229315875;250033.15051479047;227835.04385385563;227547.59112166913;225838.1763250024;430542.39183029096;458495.1351315018;455568.38231598947;450681.15416112397;495471.480057516;495471.480057516;454819.7293445818;470006.93274698505;465219.0939126357;462540.9979189812;432300.4200275045;251207.8992395357;459046.6745650736;458218.4865142734;;215742.86842915416;452540.2242483338;202408.11237653976;227835.04385385563;273.7412296467126;3022189.8537708963;1131718.7967062518;195411.34577814568;0.0;0;168;184;0;0;0;0;3;73;66;1290106503144.5298;473622323395.22205;902471619939.6333;21560.816323176467;22803.71086564522;3350.211634577423;4953.244017198982;2522117.915317018;1017589.6948191316;72844.98860798184;935724.5953415359;3.516612573492081;0.3624501594635447
5868;2019-02-11 18:48:37.879;816;189;116;115;111;55;200;-166;54;-187;411;410;50;174;243;213;260;191;207;204;198;-169;558;356;367;134;361;268;558;-1.0;76.0;522.0;537.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32830.77734375;10963.0810546875;0.0;4106.048828125;517.0;82941;;;Calculated values ==>;1549907317.879;354.76;292.06;284.76000000000005;284.66;284.26000000000005;278.66;273.955091788801;293.16;256.56;278.56;254.46000000000004;314.26000000000005;314.16;278.16;290.56;297.46000000000004;294.46000000000004;299.16;292.26000000000005;293.56;292.96000000000004;;324.86;256.26000000000005;241.2770596917726;263.56353331371673;273.955091788801;293.86;5580000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2680000.0;5580000.0;0.0;0.012666666666666666;0.087;0.0895;0.021500000000000002;0.021500000000000002;;10963.0810546875;0.0;4106.048828125;32830.77734375;515681.0175908215;410249.6488763151;228059.70974580315;227772.13725049424;226629.2054418369;430412.23801567365;458495.1351315018;455443.32401979016;450784.8090625447;496016.84583645157;495910.0645099992;454942.16164491663;469827.4665791192;465189.78860520123;461972.54226096225;431552.0079502961;411066.4166422016;459046.6745650736;458218.4865142734;;216997.06728235667;452643.1002709737;202914.56511879707;228059.70974580315;273.955091788801;3022736.048460016;1131901.2529928836;195479.39833190048;0.0;0;168;184;0;0;0;0;3;73;66;1290326813244.4248;473702763595.1837;902631599889.557;21970.0020243864;22350.70389611981;259.484156569197;4948.413700522111;2522480.853514818;1017966.1697520284;72875.08444662618;935807.1504127181;3.2867593658535452;0.35698197482120575
5869;2019-02-11 18:49:37.870;816;193;114;114;112;56;200;-164;56;-190;418;416;51;180;244;213;260;195;207;204;198;-167;558;358;367;134;363;271;558;0.0;77.0;548.0;511.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32858.30078125;10971.10546875;0.0;4156.22705078125;519.0;82942;;;Calculated values ==>;1549907377.87;354.76;292.46000000000004;284.56;284.56;284.36;278.76000000000005;274.1680685717883;293.16;256.76000000000005;278.76000000000005;254.16000000000003;314.96000000000004;314.76000000000005;278.26000000000005;291.16;297.56;294.46000000000004;299.16;292.66;293.56;292.96000000000004;;325.06;256.46000000000004;241.2770596917726;263.95629194202945;274.1680685717883;293.86;5580000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2710000.0;5580000.0;0.0;0.012833333333333334;0.09133333333333334;0.08516666666666667;0.021500000000000002;0.021500000000000002;;10971.10546875;0.0;4156.22705078125;32858.30078125;515681.0175908215;411859.8641199572;227485.31038511245;227485.31038511245;226913.85408509918;430280.9020939914;458495.1351315018;455193.29537137283;450473.70849754073;496458.0752837109;496244.1670667485;454562.9019473556;470111.81830875704;465029.61547741666;461667.65482352895;431552.0079502961;412631.9622702012;459046.6745650736;458218.4865142734;;217833.21561994078;452848.7283510442;203642.44287128444;227485.31038511245;274.1680685717883;3023283.375332469;1132084.010462654;195548.24030297427;0.0;0;168;184;0;0;0;0;3;73;66;1290546980214.1938;473783151535.09937;902793275634.3873;22974.977861674743;21224.06864669287;242.80725289455145;4960.763286776961;2522855.338832251;1018329.2383877053;72879.26958050305;935889.7145010544;3.2657850935883275;0.34796460549514224
5870;2019-02-11 18:50:37.850;814;202;111;111;110;57;200;-149;50;-177;419;413;46;143;246;211;260;204;206;204;198;-156;578;367;367;135;372;249;572;0.0;87.0;903.0;512.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41180.87890625;19854.140625;0.0;3775.76293945312;518.0;82943;;;Calculated values ==>;1549907437.85;354.56000000000006;293.36;284.26000000000005;284.26000000000005;284.16;278.86;275.1157276137837;293.16;258.26000000000005;278.16;255.46000000000004;315.06;314.46000000000004;277.76000000000005;287.46000000000004;297.76000000000005;294.26000000000005;299.16;293.56;293.56;292.96000000000004;;324.96000000000004;257.56;241.49495122638035;260.9983114674233;275.1157276137837;293.76000000000005;5780000.0;3670000.0000000005;3670000.0000000005;1350000.0;3720000.0000000005;2490000.0;5720000.0;0.0;0.0145;0.1505;0.08533333333333333;0.021500000000000002;0.021500000000000002;;19854.140625;0.0;3775.76293945312;41180.87890625;513760.8619487893;409234.71558852436;226352.5912221013;226352.5912221013;226071.3164338147;429675.2189834977;458495.1351315018;458056.21065356245;451646.49690223794;498783.3335907402;498155.19169193995;457575.97053618653;468890.3961279828;463972.7110736834;460006.3717091514;426241.4551850449;410085.76223018457;459046.6745650736;458218.4865142734;;217415.1398638553;453809.7265396699;205624.2269932852;226352.5912221013;275.1157276137837;3023900.1628323398;1132340.8018878333;195614.31818627505;0.0;0;168;185;0;0;0;0;3;73;66;1290767106814.264;473863824635.125;902949223634.4369;37991.013540871725;21178.495961291494;234.2575478454749;4985.1167487817;2523363.2194107906;1018682.4753079824;72883.24379533048;935972.5692072659;2.7248898254350777;0.2695805484291529
5871;2019-02-11 18:51:37.870;817;198;107;107;103;57;200;-137;46;-136;406;399;37;123;247;208;260;199;206;204;198;-141;556;362;367;137;368;247;551;-1.0;15.0;759.0;509.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40231.8984375;19099.064453125;0.0;3702.91186523438;508.0;82944;;;Calculated values ==>;1549907497.87;354.86;292.96000000000004;283.86;283.86;283.46000000000004;278.86;274.5913991737795;293.16;259.46000000000004;277.76000000000005;259.56;313.76000000000005;313.06;276.86;285.46000000000004;297.86;293.96000000000004;299.16;293.06;293.56;292.96000000000004;;323.96000000000004;259.06;241.92719264551067;260.72004837742526;274.5913991737795;293.76000000000005;5560000.0;3620000.0000000005;3670000.0000000005;1370000.0;3679999.9999999995;2470000.0;5510000.0;0.0;0.0025;0.1265;0.08483333333333333;0.021500000000000002;0.021500000000000002;;19099.064453125;0.0;3702.91186523438;40231.8984375;515969.06947449275;416480.9241581686;225633.88773437397;225633.88773437397;224507.88348971008;430014.67791919125;458495.1351315018;457897.57819490344;455527.8560378548;497623.50421043707;496890.33161711885;456817.03147667996;466892.1928779692;464694.4733131785;460378.1213234712;432052.20019230543;416815.22164056764;459046.6745650736;458218.4865142734;;213234.55432191002;455015.92941394635;203335.89204807483;225633.88773437397;274.5119781457756;3024578.8287899257;1132665.5201333952;195676.661250391;0.0;0;168;185;0;0;0;0;3;73;66;1290987380214.1938;473945451835.09906;903098073234.3896;32202.05329757382;21350.856503204766;38.09244637934447;5000.568873767837;2523948.3566149995;1019037.0047154974;72885.51413514273;936055.8109921096;2.5695830178434935;0.2614717119949862
5872;2019-02-11 18:52:37.851;824;189;108;107;101;54;200;-138;43;-127;395;389;34;119;246;210;260;191;206;204;198;-141;552;358;367;136;364;246;548;-1.0;115.0;866.0;501.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40203.76171875;18949.431640625;0.0;3693.58569335938;501.0;82945;;;Calculated values ==>;1549907557.851;355.56000000000006;292.06;283.96000000000004;283.86;283.26000000000005;278.56;274.1680685717883;293.16;259.36;277.46000000000004;260.46000000000004;312.66;312.06;276.56;285.06;297.76000000000005;294.16;299.16;292.26000000000005;293.56;292.96000000000004;;323.26000000000005;259.06;241.71165711629368;260.58029834229245;274.1680685717883;293.76000000000005;5520000.0;3579999.9999999995;3670000.0000000005;1360000.0;3640000.0;2460000.0;5480000.0;0.0;0.019166666666666665;0.14433333333333334;0.08349999999999999;0.021500000000000002;0.021500000000000002;;18949.431640625;0.0;3693.58569335938;40203.76171875;517149.85684204416;414529.21004869137;225976.7647017498;225692.9777646991;224004.61729554815;430280.9020939914;458495.1351315018;457699.22325204633;456607.96269471606;496572.93967842264;495943.91896783287;456618.8809231077;466577.2273785423;465146.75317812245;461266.0568022734;433037.7777648651;415233.3291099176;459046.6745650736;458218.4865142734;;210308.32490665457;455180.2005273544;201973.15381433503;225976.7647017498;273.9645099460503;3025248.9136991915;1132982.4905294005;195738.27921170078;0.0;0;168;185;0;0;0;0;3;73;66;1291207510484.8728;474027325900.3516;903245926399.8457;36909.796022176335;21142.788400537112;341.2519325531595;4993.197018969257;2524524.1063159485;1019391.0062881131;72888.67433726258;936139.0660023681;2.7994075365167763;0.27745945931766336
5873;2019-02-11 18:53:37.881;828;187;109;108;102;51;200;-135;36;-108;388;383;29;115;244;211;260;189;206;204;198;-137;554;356;367;136;361;242;550;-2.0;83.0;711.0;507.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40175.04296875;19045.228515625;0.0;3638.25268554688;497.0;82946;;;Calculated values ==>;1549907617.881;355.96000000000004;291.86;284.06;283.96000000000004;283.36;278.26000000000005;273.955091788801;293.16;259.66;276.76000000000005;262.36;311.96000000000004;311.46000000000004;276.06;284.66;297.56;294.26000000000005;299.16;292.06;293.56;292.96000000000004;;322.86;259.46000000000004;241.71165711629368;260.01710675043796;273.955091788801;293.76000000000005;5540000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2420000.0;5500000.0;0.0;0.013833333333333333;0.11850000000000001;0.0845;0.021500000000000002;0.021500000000000002;;19045.228515625;0.0;3638.25268554688;40175.04296875;517470.4636218408;412979.2520416587;226221.03737434192;225936.93701479695;224246.7684676931;430412.23801567365;458495.1351315018;457507.6745058133;458534.62422594754;496248.86686508026;495726.15321975114;456671.7084522426;466690.75282545487;465320.7433433528;461706.0807142488;432547.4118538768;413720.03103230504;459046.6745650736;458218.4865142734;;208636.25808486674;455588.86724429944;200746.0693294646;226221.03737434192;273.4757232374223;3025919.071982954;1133299.2710083022;195799.40841415577;0.0;0;168;185;0;0;0;0;3;73;66;1291427820584.7678;474108966700.31274;903392399599.7759;30426.25021339732;21534.216423803544;260.4454346984091;4987.945156508527;2525085.52060117;1019746.8258156665;72893.69098905964;936222.2837752166;2.5220492710551086;0.25832512217409304
5874;2019-02-11 18:54:37.862;830;184;108;108;103;48;200;-146;33;-95;386;383;26;129;243;213;260;185;206;204;198;-144;526;353;367;135;358;258;526;-2.0;85.0;445.0;501.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31935.171875;10333.322265625;0.0;3931.4306640625;496.0;82947;;;Calculated values ==>;1549907677.862;356.16;291.56;283.96000000000004;283.96000000000004;283.46000000000004;277.96000000000004;273.6339639331285;293.16;258.56;276.46000000000004;263.66;311.76000000000005;311.46000000000004;275.76000000000005;286.06;297.46000000000004;294.46000000000004;299.16;291.66;293.56;292.96000000000004;;322.76000000000005;258.76000000000005;241.49495122638035;262.23063862743834;273.6339639331285;293.76000000000005;5260000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2580000.0;5260000.0;0.0;0.014166666666666666;0.07416666666666667;0.08349999999999999;0.021500000000000002;0.021500000000000002;;10333.322265625;0.0;3931.4306640625;31935.171875;519985.74440016394;420919.52148955024;226427.59805853933;226427.59805853933;224993.75921355461;430607.02586249536;458495.1351315018;454503.73903592775;459999.7099186881;494387.0522419734;494068.19659702346;453632.12292426935;466013.039192186;465625.14543771395;462427.4660375804;439023.6032482563;421209.68508980155;459046.6745650736;458218.4865142734;;208218.24852204052;455037.87817915034;198556.07982078346;226427.59805853933;272.5980834255395;3026519.800148606;1133544.0147378636;195862.4691331264;0.0;0;168;185;0;0;0;0;3;73;66;1291647950854.5718;474190240955.24036;903542352099.6423;18982.7847251232;21416.23016292363;252.36384057810912;4983.504101798283;2525497.1321736714;1020104.6328621143;72897.96304643645;936305.3528720818;3.1991358739518634;0.3488543078020981
5875;2019-02-11 18:55:37.852;828;175;109;108;102;48;200;-168;33;-127;399;400;29;163;242;215;260;175;207;204;198;-165;533;351;367;135;356;267;533;160.0;86.0;133.0;509.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32225.572265625;10467.1640625;0.0;4076.33911132812;501.0;82948;;;Calculated values ==>;1549907737.852;355.96000000000004;290.66;284.06;283.96000000000004;283.36;277.96000000000004;273.4187578820637;293.16;256.36;276.46000000000004;260.46000000000004;313.06;313.16;276.06;289.46000000000004;297.36;294.66;299.16;290.66;293.56;292.96000000000004;;323.26000000000005;256.66;241.49495122638035;263.43189868330234;273.4187578820637;293.86;5330000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2670000.0;5330000.0;0.02666666666666667;0.014333333333333333;0.022166666666666668;0.08483333333333333;0.021500000000000002;0.04816666666666667;;10467.1640625;0.0;4076.33911132812;32225.572265625;519181.81889433454;415575.99726857606;226569.10989044775;226281.55529895952;224571.67196779765;430735.4089219946;458495.1351315018;452965.6386944178;456768.56748629076;494837.6566293089;494944.58502290235;452456.2906240178;468691.28990224673;465784.1997128528;462992.3648214444;437477.1770824785;415575.99726857606;459046.6745650736;458218.4865142734;;210308.32490665457;452884.8757868745;198191.95469339608;210858.574141215;272.4450627401984;3027054.383904385;1133717.3232343944;195929.18942602948;0.0;0;168;185;0;0;0;0;3;73;66;1291868114154.6067;474271227455.25323;903699825849.6674;5647.4833286893145;21606.44947276342;313.91691066593467;11914.50244596898;2525702.35019878;1020463.095438747;72902.68126619652;936446.146123882;2.714775916516348;0.2676213089845592
5876;2019-02-11 18:56:37.862;819;179;110;110;105;49;200;-173;11;-158;416;417;17;173;241;217;260;181;207;204;198;-176;551;352;367;135;357;269;552;143.0;110.0;460.0;511.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32613.13671875;10819.5478515625;0.0;4097.16845703125;509.0;82949;;;Calculated values ==>;1549907797.862;355.06000000000006;291.06;284.16;284.16;283.66;278.06;273.5264737036516;293.16;255.86;274.26000000000005;257.36;314.76000000000005;314.86;274.86;290.46000000000004;297.26000000000005;294.86;299.16;291.26000000000005;293.56;292.96000000000004;;324.06;255.56000000000003;241.49495122638035;263.6948088759802;273.5264737036516;293.86;5510000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2690000.0;5520000.0;0.02383333333333333;0.018333333333333333;0.07666666666666666;0.08516666666666667;0.021500000000000002;0.04533333333333334;;10819.5478515625;0.0;4097.16845703125;32613.13671875;516626.07254333375;248650.32267567614;226465.41907476954;226465.41907476954;225050.3109542955;430671.36484660726;458495.1351315018;449776.70904639055;453604.4869986484;496448.43017174164;496555.18199670524;450558.0579483891;469574.6299494667;465509.5098274704;463105.5069138693;433281.1840897609;249412.79572734787;459046.6745650736;458218.4865142734;;213652.59903751023;451749.93126660783;200069.774274707;212588.2969923837;273.19251714552627;3027594.7965329313;1133894.7420651943;195997.31334118216;0.0;0;168;185;0;0;0;0;3;73;66;1292088350854.5718;474352240955.24036;903860652649.6418;19144.19833249574;21434.760037143555;3370.920453310905;11135.235258325667;2525908.981978815;1020821.8319640635;72933.39336205446;936638.2592849119;3.6928445203144666;0.3286955086617325
5877;2019-02-11 18:57:37.873;812;188;111;111;108;52;200;-150;-2;-125;429;429;1;176;241;218;260;191;206;204;198;-154;558;355;367;136;360;272;558;-2.0;111.0;611.0;516.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32813.84765625;10934.5107421875;0.0;4135.4208984375;513.0;82950;;;Calculated values ==>;1549907857.873;354.36;291.96000000000004;284.26000000000005;284.26000000000005;283.96000000000004;278.36;273.8482719121499;293.16;258.16;272.96000000000004;260.66;316.06;316.06;273.26000000000005;290.76000000000005;297.26000000000005;294.96000000000004;299.16;292.26000000000005;293.56;292.96000000000004;;324.46000000000004;257.76000000000005;241.71165711629368;264.08650396036035;273.8482719121499;293.76000000000005;5580000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2720000.0;5580000.0;0.0;0.018500000000000003;0.10183333333333335;0.08600000000000001;0.021500000000000002;0.021500000000000002;;10934.5107421875;0.0;4135.4208984375;32813.84765625;515192.6348136398;251841.11582703004;226629.2054418369;226629.2054418369;225779.46646605674;430477.46260093397;458495.1351315018;447502.0344661639;456811.3517641484;497532.0424476636;497532.0424476636;447902.6365248319;469510.6467346364;465073.4646152595;462787.14600039157;431552.0079502961;411066.4166422016;459046.6745650736;458218.4865142734;;215324.80838970217;453847.8011401521;200352.8784866552;226629.2054418369;273.31688761601583;3028140.1213598703;1134076.0591219284;196065.93082995102;0.0;0;168;185;0;0;0;0;3;73;66;1292308591224.2708;474433555860.1292;904022982404.42;25168.022383913307;21800.563348200736;378.9834391997484;4979.1695430573845;2526278.3181835064;1021182.1923790817;72964.64829013582;936772.5706106361;3.4722611861961314;0.36552702776462215
5878;2019-02-11 18:58:37.873;807;201;111;111;110;55;200;-141;3;-105;437;434;1;130;244;214;260;204;206;204;198;-145;587;366;367;136;371;251;581;0.0;81.0;600.0;533.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41327.03515625;20083.5625;0.0;3784.00146484375;514.0;82951;;;Calculated values ==>;1549907917.873;353.86;293.26000000000005;284.26000000000005;284.26000000000005;284.16;278.66;275.0112864084945;293.16;259.06;273.46000000000004;262.66;316.86;316.56;273.26000000000005;286.16;297.56;294.56;299.16;293.56;293.56;292.96000000000004;;324.56;258.66;241.71165711629368;261.27494424493943;275.0112864084945;293.76000000000005;5870000.0;3660000.0;3670000.0000000005;1360000.0;3710000.0;2510000.0;5810000.0;0.0;0.013500000000000002;0.1;0.08883333333333333;0.021500000000000002;0.021500000000000002;;20083.5625;0.0;3784.00146484375;41327.03515625;512126.3957498293;255824.93012437472;226179.39435659762;226179.39435659762;225899.7601595608;429743.705733735;458495.1351315018;451969.8232999104;458837.7372886051;500467.6917269401;500154.0771494121;451719.41024123173;467126.7195240056;463853.65480034467;460570.8917965219;423635.7887889581;257103.39602367824;459046.6745650736;458218.4865142734;;215742.86842915416;454770.9295086514;202668.84146937524;226179.39435659762;274.271793353465;3028757.9620499746;1134334.5430656134;196131.92601631169;0.0;0;169;185;0;0;0;0;3;73;66;1292528791224.2708;474515155860.1292;904179882404.42;24930.098183053517;22395.068820822362;2248.1873023312783;4988.84048139003;2526695.8025215645;1021550.4893138236;72986.54137964858;936855.6373608399;2.28603953331667;0.23436337312461858
