;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5879;2019-02-11 18:59:37.854;811;201;107;106;103;58;200;-131;14;-84;430;424;10;108;246;210;261;203;206;204;198;-135;559;364;367;138;369;248;554;-2.0;113.0;830.0;535.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40339.60546875;19138.568359375;0.0;3721.18334960938;505.0;82952;;;Calculated values ==>;1549907977.854;354.26;293.26000000000005;283.86;283.76000000000005;283.46000000000004;278.96000000000004;274.8017692304317;293.16;260.06;274.56;264.76000000000005;316.16;315.56;274.16;283.96000000000004;297.76000000000005;294.16;299.26000000000005;293.46000000000004;293.56;292.96000000000004;;323.66;259.66;242.14157278889297;260.85938512811435;274.8017692304317;293.76000000000005;5590000.0;3640000.0;3670000.0000000005;1380000.0;3690000.0;2480000.0;5540000.0;0.0;0.01883333333333333;0.13833333333333334;0.08916666666666666;0.021500000000000002;0.021500000000000002;;19138.568359375;0.0;3721.18334960938;40339.60546875;514986.8121487741;416368.5653301002;225575.2067312768;225293.25892233328;224451.42414037438;429879.7862731237;458495.1351315018;453852.2195597051;460647.8971741376;500031.8765508473;499405.5156745428;453359.6852396347;465025.9310737591;464415.139943259;460338.21932957764;431538.0948676872;417037.44699379225;459046.6745650736;458218.4865142734;;211980.4382156667;455466.8727057629;202031.5718455405;225575.2067312768;274.01440416523775;3029438.301881424;1134661.2906542707;196194.44941794284;0.0;0;169;185;0;0;0;0;3;73;66;1292748921494.9497;474597329830.3827;904329534999.8816;34835.18960045944;22597.98099336983;273.0955349583549;5001.830515334427;2527193.688874009;1021925.3126651054;73007.54541663885;936938.8665884653;2.74316613069233;0.27877054278127794
5880;2019-02-11 19:00:37.854;818;191;107;106;101;56;200;-135;23;-77;421;416;16;106;245;211;261;192;206;204;198;-136;553;360;367;137;365;245;548;-2.0;111.0;583.0;522.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40171.6328125;18973.080078125;0.0;3673.96484375;498.0;82953;;;Calculated values ==>;1549908037.854;354.96000000000004;292.26000000000005;283.86;283.76000000000005;283.26000000000005;278.76000000000005;274.38016830617;293.16;259.66;275.46000000000004;265.46000000000004;315.26000000000005;314.76000000000005;274.76000000000005;283.76000000000005;297.66;294.26000000000005;299.26000000000005;292.36;293.56;292.96000000000004;;322.96000000000004;259.56;241.92719264551067;260.44013211722256;274.38016830617;293.76000000000005;5530000.0;3600000.0;3670000.0000000005;1370000.0;3650000.0;2450000.0;5480000.0;0.0;0.018500000000000003;0.09716666666666667;0.087;0.021500000000000002;0.021500000000000002;;18973.080078125;0.0;3673.96484375;40171.6328125;516339.3340738133;415233.3291099176;225692.9777646991;225409.8893151775;224004.61729554815;430148.3826014536;458495.1351315018;455455.10963595036;461503.1061225798;499390.1262289817;498868.8962983492;454604.88135033794;465231.35095308645;464869.23356765806;461092.6986229182;433023.69240879256;415579.6716023351;459046.6745650736;458218.4865142734;;209054.2704885073;455527.8560378548;200196.76275282263;225692.9777646991;273.276993234701;3030109.228867101;1134978.8877245833;196256.0756528875;0.0;0;169;185;0;0;0;0;3;73;66;1292969121494.9497;474679829830.3827;904477434999.8816;24802.602705477242;22213.805115797797;322.7143849194627;4999.298438115848;2527690.6704765586;1022298.7442160152;73012.5104993045;937022.209329744;2.311048563945584;0.24509018503547517
5881;2019-02-11 19:01:37.874;822;188;108;107;101;52;200;-147;31;-96;416;410;22;105;244;213;261;189;206;204;198;-145;554;358;367;136;363;240;549;-1.0;78.0;254.0;541.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40194.73046875;19050.44921875;0.0;3595.41235351562;495.0;82954;;;Calculated values ==>;1549908097.874;355.36;291.96000000000004;283.96000000000004;283.86;283.26000000000005;278.36;274.1680685717883;293.16;258.46000000000004;276.26000000000005;263.56;314.76000000000005;314.16;275.36;283.66;297.56;294.46000000000004;299.26000000000005;292.06;293.56;292.96000000000004;;322.66;258.66;241.71165711629368;259.7329541166123;274.1680685717883;293.76000000000005;5540000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2400000.0;5490000.0;0.0;0.013000000000000001;0.042333333333333334;0.09016666666666667;0.021500000000000002;0.021500000000000002;;19050.44921875;0.0;3595.41235351562;40194.73046875;516742.5832250519;413764.2266525931;225956.82755774618;225673.23531596395;223985.98748797938;430280.9020939914;458495.1351315018;457235.448496145;459745.36586501705;499366.216924537;498743.14190994576;456161.13284579694;465839.08330671943;465029.61547741666;461667.65482352895;432779.13238984253;414127.2103214636;459046.6745650736;458218.4865142734;;207800.24178383037;454770.9295086514;199111.30332081357;225956.82755774618;272.83925571224836;3030779.1718007964;1135295.856089538;196316.67398889322;0.0;0;169;185;0;0;0;0;3;73;66;1293189394894.8796;474761757130.3566;904622983499.8353;10927.255479089032;23051.976294603377;242.4749868889263;4993.625667565336;2527988.518544275;1022676.0847992636;73017.22198070522;937105.5114553873;1.7316776534646698;0.20515142519370497
5882;2019-02-11 19:02:37.855;826;181;108;107;101;49;200;-167;34;-145;412;408;24;140;243;215;260;181;206;204;198;-165;524;353;367;135;358;259;525;-4.0;83.0;102.0;528.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31995.171875;10301.6376953125;0.0;3938.75024414062;496.0;82955;;;Calculated values ==>;1549908157.855;355.76;291.26000000000005;283.96000000000004;283.86;283.26000000000005;278.06;273.6339639331285;293.16;256.46000000000004;276.56;258.66;314.36;313.96000000000004;275.56;287.16;297.46000000000004;294.66;299.16;291.26000000000005;293.56;292.96000000000004;;322.76000000000005;256.66;241.49495122638035;262.3656120759269;273.6339639331285;293.76000000000005;5240000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2590000.0;5250000.0;0.0;0.013833333333333333;0.017;0.08800000000000001;0.021500000000000002;0.021500000000000002;;10301.6376953125;0.0;3938.75024414062;31995.171875;519671.91174885345;420375.544855085;226448.66604483078;226160.1778457669;224444.99287957212;430607.02586249536;458495.1351315018;454459.0917852496;454935.7430415579;497040.7603929444;496617.4165415276;453210.14481060026;467146.75039948855;465625.14543771395;462691.76546004;439457.5436815491;420375.544855085;459046.6745650736;458218.4865142734;;208218.24852204052;452884.8757868745;199465.03543782263;226448.66604483078;272.9582837418773;3031380.563818661;1135540.3793567081;196379.43879533318;0.0;0;169;185;0;0;0;0;3;73;66;1293409525164.6836;474843031385.28424;904772636094.702;4334.898957906259;22300.945950716567;263.96765043275275;4983.051140093016;2528115.66288934;1023053.9061363157;73021.44099956662;937188.624101369;2.2389041530825744;0.2823811362880942
5883;2019-02-11 19:03:37.865;823;174;108;108;101;49;200;-174;29;-168;420;419;25;167;241;217;261;175;206;204;198;-173;537;350;367;135;356;265;538;219.0;84.0;175.0;538.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32339.056640625;10545.5009765625;0.0;4040.73315429688;503.0;82956;;;Calculated values ==>;1549908217.865;355.46000000000004;290.56;283.96000000000004;283.96000000000004;283.26000000000005;278.06;273.3108153835814;293.16;255.76000000000002;276.06;256.36;315.16;315.06;275.66;289.86;297.26000000000005;294.86;299.26000000000005;290.66;293.56;292.96000000000004;;323.46000000000004;255.86;241.49495122638035;263.1675429290057;273.3108153835814;293.76000000000005;5370000.0;3500000.0;3670000.0000000005;1350000.0;3560000.0;2650000.0;5380000.0;0.0365;0.014;0.029166666666666667;0.08966666666666666;0.021500000000000002;0.057999999999999996;;10545.5009765625;0.0;4040.73315429688;32339.056640625;518257.97031672986;413192.9400412033;226178.74450032943;226178.74450032943;224193.24183886268;430799.1582183253;458495.1351315018;452804.09003365895;452575.85347751173;497280.9372756048;497174.6741724855;452295.5878413076;469430.61417611875;465654.29947270127;463404.40252878325;436786.30932705285;413560.4215453;459046.6745650736;458218.4865142734;;211144.3756859795;452059.9735664277;200095.0181187714;209763.98565676276;273.19380259312425;3031916.7717426345;1135714.1344666388;196445.9455729254;0.0;0;169;185;0;0;0;0;3;73;66;1293629761864.6487;474924044885.27136;904929862294.677;7370.681264184221;22592.857671806512;325.16242894454;14410.361049735615;2528213.2256489256;1023428.0835189489;73026.3512351302;937350.2628048866;3.0644690064382876;0.28314533198783454
5884;2019-02-11 19:04:37.845;816;180;110;109;104;50;200;-178;15;-176;430;429;17;173;240;218;261;183;206;204;198;-182;553;353;367;135;358;264;554;86.0;78.0;187.0;526.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32670.099609375;10865.7412109375;0.0;4026.01000976562;511.0;82957;;;Calculated values ==>;1549908277.845;354.76;291.16;284.16;284.06;283.56;278.16;273.6339639331285;293.16;255.36;274.66;255.56000000000003;316.16;316.06;274.86;290.46000000000004;297.16;294.96000000000004;299.26000000000005;291.46000000000004;293.56;292.96000000000004;;324.26000000000005;254.96000000000004;241.49495122638035;263.0348170998261;273.6339639331285;293.76000000000005;5530000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2640000.0;5540000.0;0.014333333333333333;0.013000000000000001;0.03116666666666667;0.08766666666666666;0.021500000000000002;0.035833333333333335;;10865.7412109375;0.0;4026.01000976562;32670.099609375;516096.25457133073;248932.97972240965;226425.17936498643;226141.15807206248;224731.37597688817;430607.02586249536;458495.1351315018;451193.9005649436;451749.93126660783;498442.53013222537;498336.5805930644;451450.12942785496;470258.27502134716;465233.93026070396;463087.3425671512;433023.69240879256;250084.03125215016;459046.6745650736;458218.4865142734;;214488.6975840042;451128.66390414373;200774.86298395062;216165.05281257207;273.4738415519496;3032458.334130567;1135892.5020092519;196513.1460250274;0.0;0;169;185;0;0;0;0;3;73;66;1293849888464.7188;475005017885.2971;905088509394.7274;7804.726671274282;21947.683214003595;2378.2155950363513;8673.581374310965;2528339.6452278504;1023799.1309693906;73048.8718759538;937542.5648697525;2.740054292466122;0.27930898086489264
5885;2019-02-11 19:05:37.876;813;188;111;111;107;53;200;-175;2;-193;436;433;6;177;241;218;261;190;206;204;198;-178;556;357;367;135;362;263;556;-2.0;109.0;196.0;537.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32727.18359375;10953.6689453125;0.0;4017.61352539062;516.0;82958;;;Calculated values ==>;1549908337.876;354.46000000000004;291.96000000000004;284.26000000000005;284.26000000000005;283.86;278.46000000000004;274.0616903277293;293.16;255.66000000000003;273.36;253.86;316.76000000000005;316.46000000000004;273.76000000000005;290.86;297.26000000000005;294.96000000000004;299.26000000000005;292.16;293.56;292.96000000000004;;324.76000000000005;255.36;241.49495122638035;262.9017227912062;274.0616903277293;293.76000000000005;5560000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2630000.0;5560000.0;0.0;0.018166666666666668;0.03266666666666666;0.0895;0.021500000000000002;0.021500000000000002;;10953.6689453125;0.0;4017.61352539062;32727.18359375;515481.54907439824;410752.57778573356;226669.4626369762;226669.4626369762;225536.3107355548;430346.717906069;458495.1351315018;449698.2626861094;449985.4480900186;499177.226313222;498859.98588842584;450215.42933890613;470852.54034515197;464781.3556694665;462485.70515263407;432286.41474518296;411554.17536023696;459046.6745650736;458218.4865142734;;216578.99785978085;451543.01873345184;203375.56810028967;226669.4626369762;274.0616903277293;3033003.5930613107;1136074.424371597;196580.2108533088;0.0;0;169;185;0;0;0;0;3;73;66;1294070202234.3477;475086059735.16064;905246691079.461;8046.54135647011;22210.98683166801;376.6356821598525;4978.30401336189;2528471.807376374;1024167.3100134251;73071.84083105698;937656.3893600757;2.378718586957991;0.2862977273862829
5886;2019-02-11 19:06:37.856;815;191;110;110;108;55;200;-178;0;-248;437;432;2;173;243;217;261;193;206;204;198;-181;558;358;367;135;364;264;558;-1.0;111.0;272.0;528.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32769.21484375;11003.716796875;0.0;4024.45092773438;519.0;82959;;;Calculated values ==>;1549908397.856;354.66;292.26000000000005;284.16;284.16;283.96000000000004;278.66;274.1680685717883;293.16;255.36;273.16;248.36;316.86;316.36;273.36;290.46000000000004;297.46000000000004;294.86;299.26000000000005;292.46000000000004;293.56;292.96000000000004;;325.06;255.06000000000003;241.49495122638035;263.0348170998261;274.1680685717883;293.76000000000005;5580000.0;3579999.9999999995;3670000.0000000005;1350000.0;3640000.0;2640000.0;5580000.0;0.0;0.018500000000000003;0.04533333333333334;0.08800000000000001;0.021500000000000002;0.021500000000000002;;11003.716796875;0.0;4024.45092773438;32769.21484375;515558.9830070013;411066.4166422016;226345.26399939676;226345.26399939676;225779.46646605674;430280.9020939914;458495.1351315018;449255.70623121556;444177.42419718223;499183.60749164;498654.3678296702;449515.8643212122;470258.27502134716;464751.8981387732;462201.38575610484;431788.7900753467;411859.8641199572;459046.6745650736;458218.4865142734;;217833.21561994078;451232.3193480328;207152.65370376344;226345.26399939676;274.1680685717883;3033549.2144473568;1136257.341593435;196647.2057180382;0.0;0;169;185;0;0;0;0;3;73;66;1294290328834.4177;475167032735.1864;905404738379.5114;10975.338381244497;21479.010576695706;368.685130174706;4985.274284069848;2528630.2702023503;1024531.2719641733;73078.04976749282;937739.391502641;2.5158295452260457;0.2916461930821254
5887;2019-02-11 19:07:37.877;818;193;107;107;106;56;200;-169;3;-246;431;426;4;168;243;217;261;195;206;204;198;-174;555;359;367;136;365;268;556;-2.0;84.0;336.0;527.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32833.02734375;10937.1806640625;0.0;4075.98168945312;520.0;82960;;;Calculated values ==>;1549908457.877;354.96000000000004;292.46000000000004;283.86;283.86;283.76000000000005;278.76000000000005;274.27422755570615;293.16;256.26000000000005;273.46000000000004;248.56000000000003;316.26000000000005;315.76000000000005;273.56;289.96000000000004;297.46000000000004;294.86;299.26000000000005;292.66;293.56;292.96000000000004;;325.16;255.76000000000002;241.71165711629368;263.56353331371673;274.27422755570615;293.76000000000005;5550000.0;3590000.0;3670000.0000000005;1360000.0;3650000.0;2680000.0;5560000.0;0.0;0.014;0.056;0.08783333333333333;0.021500000000000002;0.021500000000000002;;10937.1806640625;0.0;4075.98168945312;32833.02734375;516173.7229315875;412715.6717894541;225536.3107355548;225536.3107355548;225254.7373144569;430214.79039162316;458495.1351315018;448912.00216653576;444198.05242792907;498147.78028686217;497615.86834963725;449043.3012938747;469132.8211660295;464605.36442852597;462049.59554772783;432533.37858793477;413465.294141843;459046.6745650736;458218.4865142734;;218251.29456621417;451784.56410131615;207390.86407008604;225536.3107355548;274.27422755570615;3034096.0911401305;1136440.2464003414;196714.73294960847;0.0;0;169;185;0;0;0;0;3;73;66;1294510605904.9568;475248361190.3854;905564394239.902;13525.183733401185;21465.913319409712;266.953182245285;5002.66677924245;2528834.5126803285;1024889.2715868782;73083.3486073877;937822.6534765338;2.681694640094984;0.3045748171918186
5888;2019-02-11 19:08:37.857;818;193;106;106;105;56;200;-165;9;-248;426;421;8;153;244;217;261;194;206;204;198;-169;583;361;367;136;367;254;578;-1.0;83.0;537.0;524.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41286.0390625;19922.87890625;0.0;3830.18017578125;520.0;82961;;;Calculated values ==>;1549908517.857;354.96000000000004;292.46000000000004;283.76000000000005;283.76000000000005;283.66;278.76000000000005;274.4858918419099;293.16;256.66;274.06;248.36;315.76000000000005;315.26000000000005;273.96000000000004;288.46000000000004;297.56;294.86;299.26000000000005;292.56;293.56;292.96000000000004;;325.16;256.26000000000005;241.71165711629368;261.6868853414304;274.4858918419099;293.76000000000005;5830000.0;3610000.0;3670000.0000000005;1360000.0;3670000.0000000005;2540000.0;5780000.0;0.0;0.013833333333333333;0.0895;0.08733333333333333;0.021500000000000002;0.021500000000000002;;19922.87890625;0.0;3830.18017578125;41286.0390625;513835.91314119694;252741.77072699516;224842.24789006036;224842.24789006036;224565.22841471378;430081.6785162784;458495.1351315018;452196.10302430677;443983.2120943049;499018.7764795954;498493.50857158075;452070.60404684715;469338.2714708672;464443.9501982058;461745.05252366984;425089.670747955;253138.49193899822;459046.6745650736;458218.4865142734;;218251.29456621417;452301.96231823333;207388.9740242916;224842.24789006036;274.4858918419099;3034713.54414075;1136697.3278411215;196780.59567027897;0.0;0;169;186;0;0;0;0;3;73;66;1294730732505.0269;475329933990.4113;905720942039.9518;21910.23804550136;21389.067644337578;2378.6579735239015;5017.589130420581;2529129.709430186;1025246.2773867425;73105.38801810624;937906.1277750967;2.1342746893655336;0.2187003537928143
5889;2019-02-11 19:09:37.877;813;201;105;105;102;56;200;-156;16;-211;411;402;11;108;246;215;261;203;206;203;198;-160;560;364;367;135;369;242;555;-1.0;83.0;636.0;517.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40466.546875;19308.56640625;0.0;3658.85205078125;512.0;82962;;;Calculated values ==>;1549908577.877;354.46000000000004;293.26000000000005;283.66;283.66;283.36;278.76000000000005;274.8017692304317;293.16;257.56;274.76000000000005;252.06000000000003;314.26000000000005;313.36;274.26000000000005;283.96000000000004;297.76000000000005;294.66;299.26000000000005;293.46000000000004;293.46000000000004;292.96000000000004;;324.36;257.16;241.49495122638035;260.01710675043796;274.8017692304317;293.76000000000005;5600000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2420000.0;5550000.0;0.0;0.013833333333333333;0.10600000000000001;0.08616666666666667;0.021500000000000002;0.021500000000000002;;19308.56640625;0.0;3658.85205078125;40466.546875;515147.8490045888;415991.9691235561;224992.8870023503;224992.8870023503;224153.56336585854;429879.7862731237;458495.1351315018;455107.87767676736;448102.2724558849;498647.39326788386;497709.9774485817;454502.3077960133;465893.452525851;464415.139943259;461015.7208579768;431286.12083390786;416668.6815311742;458909.0072553948;458218.4865142734;;214906.75144652807;453399.0870845641;206437.29757836126;224992.8870023503;274.8017692304317;3035395.0427805292;1137024.365528192;196843.02507501445;0.0;0;169;186;0;0;0;0;3;73;66;1294951005904.9568;475411261090.3855;905869791639.9045;26359.08149043105;21279.874195784476;202.20791035448192;5014.350389506347;2529532.0878409673;1025601.9704268023;73126.90240287028;937989.7551375682;2.301325857974045;0.23986710646085818
5890;2019-02-11 19:10:37.858;818;190;104;103;98;54;200;-163;-5;-229;389;380;-3;102;246;216;261;191;206;204;198;-168;526;358;367;135;364;248;526;-2.0;82.0;438.0;487.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32000.873046875;10454.6396484375;0.0;3753.95385742188;503.0;82963;;;Calculated values ==>;1549908637.858;354.96000000000004;292.16;283.56;283.46000000000004;282.96000000000004;278.56;274.1680685717883;293.16;256.86;272.66;250.26000000000002;312.06;311.16;272.86;283.36;297.76000000000005;294.76000000000005;299.26000000000005;292.26000000000005;293.56;292.96000000000004;;323.46000000000004;256.36;241.49495122638035;260.85938512811435;274.1680685717883;293.76000000000005;5260000.0;3579999.9999999995;3670000.0000000005;1350000.0;3640000.0;2480000.0;5260000.0;0.0;0.013666666666666666;0.073;0.08116666666666666;0.021500000000000002;0.021500000000000002;;10454.6396484375;0.0;3753.95385742188;32000.873046875;518557.4833632645;422629.33253465424;225279.0406948816;224993.75921355461;223578.01420881483;430280.9020939914;458495.1351315018;451497.60010574484;446202.45426099305;495738.5881730115;494791.80142963084;451747.29889695195;464332.3503531742;465146.75317812245;462068.13665675744;439226.5937092691;422907.3627619235;459046.6745650736;458218.4865142734;;211144.3756859795;452575.85347751173;205851.93146468268;225279.0406948816;274.1680685717883;3035998.746712538;1137272.3137032997;196904.77889595667;0.0;0;169;186;0;0;0;0;3;73;66;1295171136174.7607;475492235440.3134;906016745089.7737;17932.133810797535;20025.758336707957;223.02948961372255;5008.198085116924;2529901.0644218866;1025946.0750299586;73130.44492571261;938073.2499263906;3.0396477810717637;0.32801663478238186
5891;2019-02-11 19:11:37.868;821;174;104;104;97;51;200;-160;-17;-219;379;376;-14;139;243;218;261;174;206;204;198;-160;528;350;367;135;355;261;529;249.0;77.0;581.0;510.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32141.103515625;10398.9970703125;0.0;3974.22314453125;504.0;82964;;;Calculated values ==>;1549908697.868;355.26;290.56;283.56;283.56;282.86;278.26000000000005;273.3108153835814;293.16;257.16;271.46000000000004;251.26000000000002;311.06;310.76000000000005;271.76000000000005;287.06;297.46000000000004;294.96000000000004;299.26000000000005;290.56;293.56;292.96000000000004;;323.56;257.16;241.49495122638035;262.63441904999945;273.3108153835814;293.76000000000005;5280000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2610000.0;5290000.0;0.0415;0.012833333333333334;0.09683333333333333;0.08499999999999999;0.021500000000000002;0.063;;10398.9970703125;0.0;3974.22314453125;32141.103515625;518752.30574088887;416775.57599871745;225218.6338467937;225218.6338467937;223240.54797884542;430799.1582183253;458495.1351315018;447589.67162258807;447260.0472815785;493327.48684737267;493007.1338527443;447983.3107201571;466746.8132450845;466058.0093327334;463535.3357554476;438790.9455139772;416775.57599871745;459046.6745650736;458218.4865142734;;211562.405474017;453399.0870845641;202729.31168152668;210404.23908713367;273.3108153835814;3036533.3522698856;1137446.122972646;196969.19110454188;0.0;0;169;186;0;0;0;0;3;73;66;1295391372874.7258;475573248940.30054;906169470539.7494;23710.644854292776;21306.93090925818;282.53057544583345;15612.297587909803;2530248.1454145666;1026290.5715134664;73134.65862842086;938245.1160298825;4.237909321392023;0.3564296399824368
5892;2019-02-11 19:12:37.859;815;175;106;105;98;51;200;-160;-16;-182;386;385;-22;147;240;220;261;178;206;204;198;-161;546;351;367;134;356;264;546;320.0;76.0;433.0;489.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32514.708984375;10733.4345703125;0.0;4037.35668945312;510.0;82965;;;Calculated values ==>;1549908757.859;354.66;290.66;283.76000000000005;283.66;282.96000000000004;278.26000000000005;273.4187578820637;293.16;257.16;271.56;254.96000000000004;311.76000000000005;311.66;270.96000000000004;287.86;297.16;295.16;299.26000000000005;290.96000000000004;293.56;292.96000000000004;;324.16;257.06;241.2770596917726;263.0348170998261;273.4187578820637;293.76000000000005;5460000.0;3510000.0;3670000.0000000005;1340000.0;3560000.0;2640000.0;5460000.0;0.05333333333333334;0.012666666666666666;0.07216666666666667;0.08149999999999999;0.021500000000000002;0.07483333333333334;;10733.4345703125;0.0;4037.35668945312;32514.708984375;516554.67463091295;247429.87456087294;225449.12634703482;225166.34667516092;223205.62333669173;430735.4089219946;458495.1351315018;447153.9695558647;451302.412647467;493760.26243579807;493653.3330343887;446355.9388875842;467251.9844932646;465524.29463401274;463648.37640278955;434703.4807504226;248560.50947822467;459046.6745650736;458218.4865142734;;214070.64678622372;453464.63459706795;201508.10105344624;208386.480258063;273.41875788206374;3037072.0698870546;1137622.2001539269;197035.94425528025;0.0;0;169;186;0;0;0;0;3;73;66;1295611539844.4949;475653936835.2159;906326946914.5841;17727.443510257865;20534.457483805167;2357.81096944784;18695.76180150641;2530593.4110196317;1026639.197447974;73156.6581741783;938530.9736394201;4.015727574905727;0.3038244789086975
5893;2019-02-11 19:13:37.869;809;183;108;107;102;53;200;-166;-3;-176;397;397;-11;150;241;220;261;186;206;204;198;-167;557;354;367;134;359;266;557;-2.0;84.0;380.0;500.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32742.87109375;10959.865234375;0.0;4083.59594726562;516.0;82966;;;Calculated values ==>;1549908817.869;354.06000000000006;291.46000000000004;283.96000000000004;283.86;283.36;278.46000000000004;273.7412296467126;293.16;256.56;272.86;255.56000000000003;312.86;312.86;272.06;288.16;297.26000000000005;295.16;299.26000000000005;291.76000000000005;293.56;292.96000000000004;;324.76000000000005;256.46000000000004;241.2770596917726;263.299902668528;273.7412296467126;293.76000000000005;5570000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2660000.0;5570000.0;0.0;0.014;0.06333333333333332;0.08333333333333333;0.021500000000000002;0.021500000000000002;;10959.865234375;0.0;4083.59594726562;32742.87109375;514909.67218530667;249932.1967514283;225798.991324316;225516.9295716143;224116.5712813661;430542.39183029096;458495.1351315018;448493.9866542453;451922.08812907006;494727.563508858;494727.563508858;447437.80203217675;467318.84728387697;465219.0939126357;463201.08628054545;432038.224239922;251101.17795168798;459046.6745650736;458218.4865142734;;216578.99785978085;452848.7283510442;201973.44866740267;225798.991324316;273.74122964671255;3037615.9736898136;1137803.0077818537;197103.63013967636;0.0;0;169;186;0;0;0;0;3;73;66;1295831776544.46;475734350235.2031;906485973414.5588;15612.967405833364;20906.273306970124;2533.1186480352767;4997.019146584084;2530871.294083348;1026984.5944277461;73197.42271394198;938728.446387263;2.9281412020514077;0.30832790706823854
5894;2019-02-11 19:14:37.879;805;190;108;108;105;55;200;-171;11;-190;407;407;5;147;243;219;261;193;206;204;198;-174;559;357;367;134;363;267;559;-1.0;78.0;475.0;505.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32809.33984375;10998.8564453125;0.0;4096.73095703125;518.0;82967;;;Calculated values ==>;1549908877.879;353.66;292.16;283.96000000000004;283.96000000000004;283.66;278.66;274.0616903277293;293.16;256.06;274.26000000000005;254.16000000000003;313.86;313.86;273.66;287.86;297.46000000000004;295.06;299.26000000000005;292.46000000000004;293.56;292.96000000000004;;324.96000000000004;255.76000000000002;241.2770596917726;263.43189868330234;274.0616903277293;293.76000000000005;5590000.0;3570000.0000000005;3670000.0000000005;1340000.0;3629999.9999999995;2670000.0;5590000.0;0.0;0.013000000000000001;0.07916666666666666;0.08416666666666667;0.021500000000000002;0.021500000000000002;;10998.8564453125;0.0;4096.73095703125;32809.33984375;514252.22053578316;410203.92175614706;225759.98644853765;225759.98644853765;224916.92659983123;430346.717906069;458495.1351315018;450139.6401536744;450473.70849754073;495692.42873797513;495692.42873797513;449357.9646112709;466826.5185672895;464898.1456994284;462618.4332792204;431538.0948676872;411422.6270748474;459046.6745650736;458218.4865142734;;217415.1398638553;452128.3024226628;203087.10530200423;225759.98644853765;274.06169032772937;3038162.3331589433;1137986.0276273799;197171.8108920998;0.0;0;169;186;0;0;0;0;3;73;66;1296052013244.425;475814763635.19037;906645900064.5334;19558.32567575722;20960.967424322094;261.50108130691746;4997.8577514133185;2531164.437041333;1027333.5462493969;73220.71509309909;938811.7509098399;3.0325850006798634;0.3273977032083118
5895;2019-02-11 19:15:37.880;804;193;107;107;105;57;200;-161;16;-209;414;412;18;153;244;218;261;194;206;204;198;-166;555;360;367;134;365;270;555;-3.0;115.0;575.0;491.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32758.150390625;10891.97265625;0.0;4120.26513671875;518.0;82968;;;Calculated values ==>;1549908937.88;353.56000000000006;292.46000000000004;283.86;283.86;283.66;278.86;274.38016830617;293.16;257.06;274.76000000000005;252.26000000000002;314.56;314.36;274.96000000000004;288.46000000000004;297.56;294.96000000000004;299.26000000000005;292.56;293.56;292.96000000000004;;324.96000000000004;256.56;241.2770596917726;263.82572766246335;274.38016830617;293.76000000000005;5550000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2700000.0;5550000.0;0.0;0.019166666666666665;0.09583333333333334;0.08183333333333334;0.021500000000000002;0.021500000000000002;;10891.97265625;0.0;4120.26513671875;32758.150390625;514466.3499886013;413134.7333990844;225555.73639277116;225555.73639277116;224992.8870023503;430148.3826014536;458495.1351315018;450247.78194653615;448493.6235088142;496132.5629646788;495918.6847731467;450508.17310183303;467103.6901120735;464737.35524180415;462031.17872931756;432533.37858793477;413506.49496626557;459046.6745650736;458218.4865142734;;217415.1398638553;452951.4807920536;205072.75081531645;225555.73639277116;274.38016830617;3038708.7380190035;1138168.4542441238;197240.28700098654;0.0;0;169;186;0;0;0;0;3;73;66;1296272216915.034;475895164975.4127;906807002749.979;23495.940483408558;20284.74273642966;364.68193608199294;5002.249127612298;2531523.228573411;1027677.2662302579;73225.93337189496;938895.0865229659;3.273836649893174;0.34136785242245127
5896;2019-02-11 19:16:37.880;801;201;106;106;104;59;200;-152;20;-177;414;409;21;122;246;216;261;204;206;203;198;-157;581;366;367;135;371;248;575;-2.0;86.0;761.0;509.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41116.82421875;19869.60546875;0.0;3771.28247070312;516.0;82969;;;Calculated values ==>;1549908997.88;353.26;293.26000000000005;283.76000000000005;283.76000000000005;283.56;279.06;275.0112864084945;293.16;257.96000000000004;275.16;255.46000000000004;314.56;314.06;275.26000000000005;285.36;297.76000000000005;294.76000000000005;299.26000000000005;293.56;293.46000000000004;292.96000000000004;;324.76000000000005;257.46000000000004;241.49495122638035;260.85938512811435;275.0112864084945;293.76000000000005;5810000.0;3660000.0;3670000.0000000005;1350000.0;3710000.0;2480000.0;5750000.0;0.0;0.014333333333333333;0.12683333333333333;0.08483333333333333;0.021500000000000002;0.021500000000000002;;19869.60546875;0.0;3771.28247070312;41116.82421875;511889.9046090364;256204.11725887365;224897.3162973203;224897.3162973203;224342.86949063675;429743.705733735;458495.1351315018;454587.9916849;451646.49690223794;498360.1594955276;497836.7975564741;454710.2740528838;466635.5933478879;464120.4795009538;460842.422834568;425662.72955753456;408684.5280648782;458909.0072553948;458218.4865142734;;216578.99785978085;453707.12672258995;205407.8744108629;224897.3162973203;275.0112864084945;3039324.362807415;1138424.8007284987;197306.04989771507;0.0;0;170;186;0;0;0;0;3;73;66;1296492416915.034;475975864975.4127;906962402749.979;31604.34487425704;21064.05323777818;243.35422139474133;5016.405159664492;2531982.397618058;1028021.839530043;73231.00033987394;938978.5753086932;2.450337637124915;0.2482267490782363
5897;2019-02-11 19:17:37.860;805;198;103;102;99;58;200;-155;25;-167;402;394;20;102;248;213;261;199;206;203;198;-156;554;363;367;135;368;242;549;-1.0;81.0;497.0;480.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40115.76171875;18968.3984375;0.0;3654.97485351562;505.0;82970;;;Calculated values ==>;1549909057.86;353.66;292.96000000000004;283.46000000000004;283.36;283.06;278.96000000000004;274.69669130483857;293.16;257.66;275.66;256.46000000000004;313.36;312.56;275.16;283.36;297.96000000000004;294.46000000000004;299.26000000000005;293.06;293.46000000000004;292.96000000000004;;323.66;257.56;241.49495122638035;260.01710675043796;274.69669130483857;293.76000000000005;5540000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2420000.0;5490000.0;0.0;0.013500000000000002;0.08283333333333333;0.08;0.021500000000000002;0.021500000000000002;;18968.3984375;0.0;3654.97485351562;40115.76171875;514672.53950698924;417221.04081361083;224545.7357725391;224265.5351087286;223428.81940578663;429947.3805835815;458495.1351315018;456192.1278643392;452678.9026584537;497709.9774485817;496875.49987677543;455590.66871061496;465207.7750234424;464826.7974263201;460899.70540415944;432779.13238984253;417547.8004773429;458909.0072553948;458218.4865142734;;211980.4382156667;453809.7265396699;204357.51819904445;224545.7357725391;274.69669130483857;3040001.075375014;1138748.3428765235;197367.91474669808;0.0;0;170;186;0;0;0;0;3;73;66;1296712543514.229;476056837975.1166;907109353749.4417;20860.300167275247;19956.176667250038;205.62298081874488;5023.964140947288;2532419.457256681;1028363.5608329187;73234.74056938647;939062.2171626444;2.035331485007919;0.21524118872424106
5898;2019-02-11 19:18:37.841;814;188;103;103;96;54;200;-168;30;-182;386;379;19;105;247;214;261;188;206;204;198;-168;528;358;367;134;363;247;528;-1.0;117.0;567.0;487.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31924.576171875;10475.986328125;0.0;3771.341796875;498.0;82971;;;Calculated values ==>;1549909117.841;354.56000000000006;291.96000000000004;283.46000000000004;283.46000000000004;282.76000000000005;278.56;274.1680685717883;293.16;256.36;276.16;254.96000000000004;311.76000000000005;311.06;275.06;283.66;297.86;294.56;299.26000000000005;291.96000000000004;293.56;292.96000000000004;;322.96000000000004;256.36;241.2770596917726;260.72004837742526;274.1680685717883;293.76000000000005;5280000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2470000.0;5280000.0;0.0;0.0195;0.0945;0.08116666666666666;0.021500000000000002;0.021500000000000002;;10475.986328125;0.0;3771.341796875;31924.576171875;517916.4468516034;421417.3492866751;224953.84055631023;224953.84055631023;222979.25171541426;430280.9020939914;458495.1351315018;455971.6787098664;451302.412647467;495526.2119649231;494790.2866022994;454634.1286075247;464825.39228129137;465423.3653177346;461801.27186994074;438790.9455139772;421417.3492866751;459046.6745650736;458218.4865142734;;209054.2704885073;452745.9349077956;203163.40140589088;224953.84055631023;274.1680685717883;3040601.2214195067;1138993.6350498672;197429.781121751;0.0;0;170;186;0;0;0;0;3;73;66;1296932673784.908;476137512420.3654;907256007294.894;23890.382205225687;20257.782302571268;338.78512643239094;5015.189888096208;2532792.2615188565;1028698.5710385311;73239.27586699504;939145.850287599;3.474485818534874;0.36144430495899693
5899;2019-02-11 19:19:37.871;818;174;104;104;95;51;200;-185;34;-245;381;378;23;144;244;217;261;174;206;204;198;-179;528;351;367;133;356;256;529;148.0;85.0;434.0;501.0;129.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32052.083984375;10444.875;0.0;3909.96362304688;503.0;82972;;;Calculated values ==>;1549909177.871;354.96000000000004;290.56;283.56;283.56;282.66;278.26000000000005;273.4187578820637;293.16;254.66000000000003;276.56;248.66000000000003;311.26000000000005;310.96000000000004;275.46000000000004;287.56;297.56;294.86;299.26000000000005;290.56;293.56;292.96000000000004;;323.46000000000004;255.26000000000002;241.05796691057077;261.9595390733887;273.4187578820637;293.76000000000005;5280000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2560000.0;5290000.0;0.024666666666666667;0.014166666666666666;0.07233333333333333;0.08349999999999999;0.021500000000000002;0.04616666666666667;;10444.875;0.0;3909.96362304688;32052.083984375;518394.2895646025;416775.57599871745;225218.6338467937;225218.6338467937;222681.46392739005;430735.4089219946;458495.1351315018;454963.98106415354;444883.0171619709;494064.6855409109;493746.1525351624;453600.15202743985;468030.47117422626;466043.6885466112;463255.1075124623;438790.9455139772;416775.57599871745;459046.6745650736;458218.4865142734;;211144.3756859795;451784.91558675154;203849.6364229386;213801.26338206243;273.41875788206374;3041134.626823305;1139168.0627311072;197493.8240056591;0.0;0;170;186;0;0;0;0;3;73;66;1297152983884.803;476217652470.3272;907406982744.8221;18163.937595714546;20702.595810178376;311.8844014661798;11283.928467937072;2533142.8894100296;1029040.0781908834;73244.70082418132;939281.7441868277;3.515354480842315;0.32602391982484186
5900;2019-02-11 19:20:37.862;815;175;105;105;97;51;200;-187;35;-249;384;382;29;155;242;218;261;176;206;204;198;-186;542;351;367;133;356;257;543;340.0;112.0;502.0;492.0;129.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32384.611328125;10734.0224609375;0.0;3922.55908203125;509.0;82973;;;Calculated values ==>;1549909237.862;354.66;290.66;283.66;283.66;282.86;278.26000000000005;273.4187578820637;293.16;254.46000000000004;276.66;248.26000000000002;311.56;311.36;276.06;288.66;297.36;294.96000000000004;299.26000000000005;290.76000000000005;293.56;292.96000000000004;;324.06;254.56000000000003;241.05796691057077;262.0952818180154;273.4187578820637;293.76000000000005;5420000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2570000.0;5430000.0;0.056666666666666664;0.018666666666666668;0.08366666666666665;0.082;0.021500000000000002;0.07816666666666666;;10734.0224609375;0.0;3922.55908203125;32384.611328125;516885.1126939039;247569.39969920204;225224.96854428554;225224.96854428554;222982.38292326924;430735.4089219946;458495.1351315018;454919.80551571876;444457.3502013234;494278.81360651535;494066.3958309008;454176.19436342403;469153.34094838233;465784.1997128528;463386.3092251209;435639.3794071737;247946.0763171146;459046.6745650736;458218.4865142734;;213652.59903751023;451062.7522532341;203092.9667147903;209180.4469621355;273.4187578820637;3041671.51873781;1139344.5270694748;197559.08523747956;0.0;0;170;186;0;0;0;0;3;73;66;1297373150854.572;476297440500.24347;907560859659.6606;21069.512179677677;20333.522414152394;3503.6083243477706;19466.47342499211;2533469.785782669;1029381.9945472463;73276.49182749717;939537.9590976642;4.392096216600513;0.32022742482276745
5901;2019-02-11 19:21:37.872;812;182;107;107;101;53;200;-180;35;-245;386;383;32;162;242;220;261;185;206;204;198;-184;555;352;367;133;357;256;555;152.0;86.0;671.0;522.0;129.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32586.21484375;10981.9638671875;0.0;3905.01293945312;511.0;82974;;;Calculated values ==>;1549909297.872;354.36;291.36;283.86;283.86;283.26000000000005;278.46000000000004;273.5264737036516;293.16;255.16000000000003;276.66;248.66000000000003;311.76000000000005;311.46000000000004;276.36;289.36;297.36;295.16;299.26000000000005;291.66;293.56;292.96000000000004;;324.26000000000005;254.76000000000002;241.05796691057077;261.9595390733887;273.5264737036516;293.76000000000005;5550000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2560000.0;5550000.0;0.025333333333333333;0.014333333333333333;0.11183333333333333;0.087;0.021500000000000002;0.04683333333333334;;10981.9638671875;0.0;3905.01293945312;32586.21484375;515442.96491880994;249647.54343461947;225555.73639277116;225555.73639277116;223875.07657432664;430671.36484660726;458495.1351315018;455087.3474150554;444883.0171619709;494595.1233058611;494276.9278181451;454716.9444498576;470089.96300729807;465639.66166502296;463499.5827140881;432533.37858793477;250813.23107298184;459046.6745650736;458218.4865142734;;214488.6975840042;451269.30121400836;203399.0155956343;213570.60628186434;273.5264737036516;3042213.032526415;1139525.5237832726;197624.3258759427;0.0;0;170;186;0;0;0;0;3;73;66;1297593387554.537;476377253800.2308;907714785309.6362;28147.145108471923;21564.714848798543;2604.6554477143254;11457.675724217825;2533879.992949807;1029731.2047163782;73327.40250928928;939795.7032907405;4.28389134728516;0.37478800130511813
5902;2019-02-11 19:22:40.842;815;189;108;108;104;55;200;-159;34;-194;386;384;32;162;242;220;261;192;206;203;198;-165;558;355;367;134;360;261;559;0.0;86.0;705.0;496.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32751.896484375;11015.7109375;0.0;4000.93530273438;515.0;82975;;;Calculated values ==>;1549909360.842;354.66;292.06;283.96000000000004;283.96000000000004;283.56;278.66;273.8482719121499;293.16;257.26000000000005;276.56;253.76000000000002;311.76000000000005;311.56;276.36;289.36;297.36;295.16;299.26000000000005;292.36;293.46000000000004;292.96000000000004;;324.66;256.66;241.2770596917726;262.63441904999945;273.8482719121499;293.76000000000005;5580000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2610000.0;5590000.0;0.0;0.014333333333333333;0.1175;0.08266666666666667;0.021500000000000002;0.021500000000000002;;11015.7109375;0.0;4000.93530273438;32751.896484375;515558.9830070013;252186.74541440952;225759.98644853765;225759.98644853765;224637.22318914058;430477.46260093397;458495.1351315018;454120.2570427979;450058.2677772067;494074.1427124042;493860.9305054765;453870.04285650403;469405.11289537087;465204.3799370688;463051.38004137354;431788.7900753467;411022.3319942386;458909.0072553948;458218.4865142734;;216160.93158060662;453054.1924212535;202947.0326092737;225759.98644853765;273.8482719121499;3042784.468758665;1139717.9117809227;197693.46998164227;0.0;0;170;186;0;0;0;0;3;73;66;1297824487454.642;476461318750.269;907877562759.7102;29512.853870939092;20675.525211123662;297.65256582921626;4997.8577514133185;2534384.2776911105;1030100.6308160701;73352.78561146927;939939.6206439949;3.694825629616703;0.37591483310492746
5903;2019-02-11 19:23:37.853;820;192;106;106;105;57;200;-153;33;-168;391;391;32;166;244;219;261;194;206;203;198;-156;559;359;367;134;364;267;559;-1.0;81.0;707.0;509.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32796.0625;10982.736328125;0.0;4084.63134765625;519.0;82976;;;Calculated values ==>;1549909417.853;355.16;292.36;283.76000000000005;283.76000000000005;283.66;278.86;274.27422755570615;293.16;257.86;276.46000000000004;256.36;312.26000000000005;312.26000000000005;276.36;289.76000000000005;297.56;295.06;299.26000000000005;292.56;293.46000000000004;292.96000000000004;;325.06;257.56;241.2770596917726;263.43189868330234;274.27422755570615;293.76000000000005;5590000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2670000.0;5590000.0;0.0;0.013500000000000002;0.11783333333333333;0.08483333333333333;0.021500000000000002;0.021500000000000002;;10982.736328125;0.0;4084.63134765625;32796.0625;516085.91549923044;411022.3319942386;225197.28280668746;225197.28280668746;224916.92659983123;430214.79039162316;458495.1351315018;452965.6386944178;452745.9349077956;493981.37065345666;493981.37065345666;452838.48027354735;469039.170105572;464883.6276779939;462316.2933191314;431538.0948676872;411817.33045329753;458909.0072553948;458218.4865142734;;217833.21561994078;453976.79153022036;203273.29992657146;225197.28280668746;274.27422755570615;3043303.490242593;1139892.0997635971;197757.49307048146;0.0;0;170;186;0;0;0;0;3;73;66;1298033717824.341;476537713490.15906;908028071799.4937;29422.080584811225;21268.01287104288;266.23031959426066;5009.955879713098;2534850.9359610304;1030432.7479058149;73357.25054579352;940018.864458176;3.714403262695956;0.38084903911890416
5904;2019-02-11 19:24:37.883;820;194;104;104;104;59;200;-165;32;-181;401;401;31;165;246;218;261;196;206;203;198;-165;558;361;367;134;366;273;558;-2.0;110.0;406.0;536.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32914.05859375;10937.78125;0.0;4196.89306640625;519.0;82977;;;Calculated values ==>;1549909477.883;355.16;292.56;283.56;283.56;283.56;279.06;274.4858918419099;293.16;256.66;276.36;255.06000000000003;313.26000000000005;313.26000000000005;276.26000000000005;289.66;297.76000000000005;294.96000000000004;299.26000000000005;292.76000000000005;293.46000000000004;292.96000000000004;;325.06;256.66;241.2770596917726;264.2163659402789;274.4858918419099;293.76000000000005;5580000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2730000.0;5580000.0;0.0;0.018333333333333333;0.06766666666666667;0.08933333333333333;0.021500000000000002;0.021500000000000002;;10937.78125;0.0;4196.89306640625;32914.05859375;516168.7519927441;412248.46956782654;224655.96928433658;224655.96928433658;224655.96928433658;430081.6785162784;458495.1351315018;451789.4743745533;451405.80063136015;494428.9110709351;494428.9110709351;451660.0887990883;468088.0247607773;464854.9636409364;461879.0317285414;431788.7900753467;413010.54793433315;458909.0072553948;458218.4865142734;;217833.21561994078;453054.1924212535;204218.50046632971;224655.96928433658;274.4858918419099;3043851.348376951;1140074.8620788176;197826.5402802508;0.0;0;170;186;0;0;0;0;3;73;66;1298254027924.236;476618153690.1207;908190152799.4164;16752.302567789797;22229.321814639858;344.26777258524857;5021.594120443642;2535235.914880382;1030795.4069335839;73362.34057363463;940102.5025062624;2.930190987154914;0.3267601311973313
5905;2019-02-11 19:25:37.893;814;200;102;103;102;61;200;-168;5;-232;410;408;10;134;248;216;262;202;206;203;198;-172;581;368;367;134;373;253;575;-2.0;82.0;460.0;520.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41317.3046875;19996.71875;0.0;3866.02026367188;516.0;82978;;;Calculated values ==>;1549909537.893;354.56000000000006;293.16;283.36;283.46000000000004;283.36;279.26000000000005;275.2199585193972;293.16;256.36;273.66;249.96000000000004;314.16;313.96000000000004;274.16;286.56;297.96000000000004;294.76000000000005;299.36;293.36;293.46000000000004;292.96000000000004;;324.76000000000005;255.96000000000004;241.2770596917726;261.54996906429363;275.2199585193972;293.76000000000005;5810000.0;3679999.9999999995;3670000.0000000005;1340000.0;3729999.9999999995;2530000.0;5750000.0;0.0;0.013666666666666666;0.07666666666666666;0.08666666666666667;0.021500000000000002;0.021500000000000002;;19996.71875;0.0;3866.02026367188;41317.3046875;513507.8374081175;255778.12118366026;223790.8553143455;224066.56189683836;223790.8553143455;429606.4342157736;458495.1351315018;451869.37958408456;446072.423620007;497437.3516245302;497226.88837480586;452495.7350895695;467303.1478773701;464092.0766318382;460532.67531867756;425934.08398858836;407785.5411195757;458909.0072553948;458218.4865142734;;216578.99785978085;452334.347272053;208423.37178494516;223790.8553143455;275.21995851939715;3044470.046169979;1140332.69254336;197893.7424231482;0.0;0;170;187;0;0;0;0;3;73;66;1298474264624.2012;476698567090.108;908347979099.3914;18664.193931267353;21138.95120888268;248.0300858765067;5040.1940707984495;2535531.1015407387;1031156.869442435;73367.27721175694;940186.3647158819;1.889614149951119;0.20551755032457839
5906;2019-02-11 19:26:37.884;810;198;99;99;95;59;200;-168;-5;-241;401;393;-3;99;250;212;262;199;206;203;198;-171;554;363;367;134;368;241;549;-2.0;84.0;572.0;532.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40275.26953125;19103.6328125;0.0;3663.01049804688;506.0;82979;;;Calculated values ==>;1549909597.884;354.16;292.96000000000004;283.06;283.06;282.66;279.06;274.69669130483857;293.16;256.36;272.66;249.06000000000003;313.26000000000005;312.46000000000004;272.86;283.06;298.16;294.36;299.36;293.06;293.46000000000004;292.96000000000004;;323.76000000000005;256.06;241.2770596917726;259.87524604437704;274.69669130483857;293.76000000000005;5540000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2410000.0;5490000.0;0.0;0.014;0.09533333333333333;0.08866666666666667;0.021500000000000002;0.021500000000000002;;19103.6328125;0.0;3663.01049804688;40275.26953125;515282.5827969169;417221.04081361083;223428.81940578663;223428.81940578663;222321.97675493482;429947.3805835815;458495.1351315018;452721.59022914467;445117.1731145082;497706.6022658479;496872.7974829134;452966.6017446543;465009.67389614537;465091.1060056729;460764.5036730645;433009.89121263515;417547.8004773429;458909.0072553948;458218.4865142734;;212398.47392691602;452437.30664671835;207329.40019333854;223428.81940578663;274.69669130483857;3045149.8822997394;1140658.4799318942;197956.47493505754;0.0;0;170;187;0;0;0;0;3;73;66;1298694431594.8452;476778955030.34314;908496156869.8248;23394.05545008018;21732.901038866345;216.46927029409133;5047.977842832465;2535881.5343804634;1031514.0812890624;73371.14745911215;940270.4202051931;2.213387494797213;0.2355060093699829
