;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5907;2019-02-11 19:27:37.864;813;186;99;98;92;55;200;-169;2;-217;381;373;-3;100;247;214;262;186;206;203;198;-168;521;356;367;133;361;249;522;-1.0;86.0;430.0;509.0;129.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31761.140625;10361.099609375;0.0;3796.05151367188;498.0;82980;;;Calculated values ==>;1549909657.864;354.46000000000004;291.76000000000005;283.06;282.96000000000004;282.36;278.66;273.955091788801;293.16;256.26000000000005;273.36;251.46000000000004;311.26000000000005;310.46000000000004;272.86;283.16;297.86;294.56;299.36;291.76000000000005;293.46000000000004;292.96000000000004;;322.96000000000004;256.36;241.05796691057077;260.9983114674233;273.955091788801;293.76000000000005;5210000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2490000.0;5220000.0;0.0;0.014333333333333333;0.07166666666666667;0.08483333333333333;0.021500000000000002;0.021500000000000002;;10361.099609375;0.0;3796.05151367188;31761.140625;518370.1924616078;422785.65095917275;223937.05284657612;223654.54048665156;221973.61638019656;430412.23801567365;458495.1351315018;452195.12568093836;447837.72705278813;494793.40555271093;493949.7008961848;451571.11678332236;463953.2549523258;465712.960854355;462105.5904936287;440499.22233246465;422785.65095917275;458909.0072553948;458218.4865142734;;209054.2704885073;452915.56003640924;204724.77956667313;223937.05284657612;273.9550917888009;3045749.98561676;1140903.9375223422;198018.61306555825;0.0;0;170;187;0;0;0;0;3;73;66;1298914558194.9153;476859028330.3686;908643107869.8716;17735.374804855677;21054.85120984928;253.89452301718384;5037.050823855492;2536224.1653842796;1031870.5270363811;73375.0658508249;940354.434096807;3.1137035254088987;0.34045871450388265
5908;2019-02-11 19:28:37.845;815;172;99;99;92;52;200;-174;11;-248;374;370;5;134;244;217;262;171;206;204;198;-171;529;350;367;133;355;257;529;447.0;84.0;486.0;500.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32125.025390625;10473.703125;0.0;3943.03173828125;502.0;82981;;;Calculated values ==>;1549909717.845;354.66;290.36;283.06;283.06;282.36;278.36;273.3108153835814;293.16;255.76000000000002;274.26000000000005;248.36;310.56;310.16;273.66;286.56;297.56;294.86;299.36;290.26000000000005;293.56;292.96000000000004;;323.36;256.06;241.05796691057077;262.0952818180154;273.3108153835814;293.76000000000005;5290000.0;3500000.0;3670000.0000000005;1330000.0;3550000.0;2570000.0;5290000.0;0.0745;0.014;0.081;0.08333333333333333;0.021500000000000002;0.096;;10473.703125;0.0;3943.03173828125;32125.025390625;517954.0483167594;416113.55827275355;223802.2781467023;223802.2781467023;221847.65719780093;430799.1582183253;458495.1351315018;451922.06768953014;444563.8545571434;493215.80849059904;492789.95551303524;451162.4699863795;466736.0420687806;466187.4538382608;463404.40252878325;438776.7849907735;415777.45088328427;459046.6745650736;458218.4865142734;;210726.34883551928;452607.6978580252;203199.45601518368;207813.6297217217;273.3108153835814;3046282.201744589;1141077.505897578;198083.085003353;0.0;0;170;187;0;0;0;0;3;73;66;1299134688464.7192;476938803060.29755;908794859799.7365;20146.531545622063;20784.020153570127;321.9906775048489;24038.866252084965;2536539.7479707776;1032219.0738892998;73379.86337446126;940596.6566774431;4.528862412187116;0.3200188195666401
5909;2019-02-11 19:29:37.865;810;175;101;101;94;53;200;-168;18;-208;377;376;14;148;242;218;262;177;206;203;198;-169;547;350;367;132;355;259;547;367.0;77.0;493.0;477.0;129.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32528.763671875;10810.2314453125;0.0;3948.78198242188;508.0;82982;;;Calculated values ==>;1549909777.865;354.16;290.66;283.26000000000005;283.26000000000005;282.56;278.46000000000004;273.3108153835814;293.16;256.36;274.96000000000004;252.36;310.86;310.76000000000005;274.56;287.96000000000004;297.36;294.96000000000004;299.36;290.86;293.46000000000004;292.96000000000004;;323.96000000000004;256.26000000000005;240.83765695389522;262.3656120759269;273.3108153835814;293.76000000000005;5470000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2590000.0;5470000.0;0.06116666666666667;0.012833333333333334;0.08216666666666667;0.07949999999999999;0.021500000000000002;0.08266666666666667;;10810.2314453125;0.0;3948.78198242188;32528.763671875;515865.96333473845;247383.81741644762;224023.28888244013;224023.28888244013;222081.7033454664;430799.1582183253;458495.1351315018;452455.4693029914;448958.6816535697;493324.6679032393;493218.08544034325;451950.05476434156;468071.1481773105;465928.4623088799;463535.3357554476;434689.5201944871;248133.32427208562;458909.0072553948;458218.4865142734;;213234.55432191002;452982.4049997951;201828.3507520558;207600.8245803211;273.3108153835814;3046821.162913797;1141254.9311409814;198148.87203937606;0.0;0;170;187;0;0;0;0;3;73;66;1299354961864.6492;477018329560.2723;908949711399.6873;20593.194907601875;19966.747312695272;2394.137847670819;20717.72671987339;2536879.35885702;1032558.7768146537;73402.50532363198;940969.7526092936;4.314096406213207;0.3097264711180745
5910;2019-02-11 19:30:37.865;808;184;103;103;98;55;200;-178;24;-204;383;382;20;150;242;219;262;186;206;203;198;-179;555;354;367;132;359;260;555;-2.0;80.0;231.0;484.0;129.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32643.9375;10950.2626953125;0.0;3963.82373046875;512.0;82983;;;Calculated values ==>;1549909837.865;353.96000000000004;291.56;283.46000000000004;283.46000000000004;282.96000000000004;278.66;273.7412296467126;293.16;255.36;275.56;252.76000000000002;311.46000000000004;311.36;275.16;288.16;297.36;295.06;299.36;291.76000000000005;293.46000000000004;292.96000000000004;;324.36;255.26000000000002;240.83765695389522;262.5002047102346;273.7412296467126;293.76000000000005;5550000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2600000.0;5550000.0;0.0;0.013333333333333334;0.0385;0.08066666666666666;0.021500000000000002;0.021500000000000002;;10950.2626953125;0.0;3963.82373046875;32643.9375;514954.9853567832;250421.68149151542;224432.68874789274;224432.68874789274;223043.3711411184;430542.39183029096;458495.1351315018;453037.69290263235;449374.4977733895;493859.0334615055;493752.48021398514;452533.6833682403;468162.023503508;465349.75327765616;463069.30017575866;432765.3587109492;251207.8992395357;458909.0072553948;458218.4865142734;;214906.75144652807;451956.9107188608;203195.04345821543;224432.68874789274;273.7412296467126;3047364.268756896;1141436.2685921532;198214.81042031682;0.0;0;170;187;0;0;0;0;3;73;66;1299575161864.6492;477097529560.2723;909105411399.6873;9618.942003610051;20066.79062569206;2420.766126285513;5026.394651977184;2537131.1266646134;1032892.3896308069;73442.62952341494;941184.286954059;2.4897866585629407;0.2710824378220397
5911;2019-02-11 19:31:37.866;808;190;103;103;100;57;200;-181;30;-248;389;387;26;157;244;218;262;192;206;203;198;-184;560;357;367;133;362;261;560;0.0;79.0;553.0;477.0;129.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32858.87109375;11039.1640625;0.0;3978.62158203125;515.0;82984;;;Calculated values ==>;1549909897.866;353.96000000000004;292.16;283.46000000000004;283.46000000000004;283.16;278.86;274.0616903277293;293.16;255.06000000000003;276.16;248.36;312.06;311.86;275.76000000000005;288.86;297.56;294.96000000000004;299.36;292.36;293.46000000000004;292.96000000000004;;324.66;254.76000000000002;241.05796691057077;262.63441904999945;274.0616903277293;293.76000000000005;5600000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2610000.0;5600000.0;0.0;0.013166666666666667;0.09216666666666667;0.07949999999999999;0.021500000000000002;0.021500000000000002;;11039.1640625;0.0;3978.62158203125;32858.87109375;514535.7662223963;252533.92740366157;224339.63702843452;224339.63702843452;223506.76828680112;430346.717906069;458495.1351315018;453619.39126228687;444563.8545571434;494393.7861244168;494180.7137503841;453116.75575113355;468829.89899580705;465175.32018785755;462485.70515263407;431524.479070907;410571.86841490306;458909.0072553948;458218.4865142734;;216160.93158060662;451269.30121400836;205339.8208400128;224339.63702843452;274.0616903277293;3047910.13459213;1141619.5168690006;198280.9985676251;0.0;0;170;187;0;0;0;0;3;73;66;1299795365534.383;477177030885.1763;909261714004.4984;22883.10040725293;19551.393689732642;275.8760403040518;5028.3952639455365;2537401.9815318827;1033222.5466688955;73465.10191597634;941268.0782664224;3.1788152082607;0.3298386541670655
5912;2019-02-11 19:32:37.856;812;193;102;102;101;59;200;-165;35;-217;391;388;32;158;245;217;262;195;206;203;198;-169;558;359;367;133;364;264;558;-2.0;84.0;507.0;482.0;129.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32819.17578125;11024.962890625;0.0;4035.51513671875;518.0;82985;;;Calculated values ==>;1549909957.856;354.36;292.46000000000004;283.36;283.36;283.26000000000005;279.06;274.27422755570615;293.16;256.66;276.66;251.46000000000004;312.26000000000005;311.96000000000004;276.36;288.96000000000004;297.66;294.86;299.36;292.66;293.46000000000004;292.96000000000004;;324.96000000000004;256.26000000000005;241.05796691057077;263.0348170998261;274.27422755570615;293.76000000000005;5580000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2640000.0;5580000.0;0.0;0.014;0.0845;0.08033333333333334;0.021500000000000002;0.021500000000000002;;11024.962890625;0.0;4035.51513671875;32819.17578125;515192.6348136398;411859.8641199572;224098.13670583526;224098.13670583526;223820.17163000492;430214.79039162316;458495.1351315018;453734.4937347361;447837.72705278813;494294.5501282735;493974.04911157495;453356.3894402828;468528.801738744;465015.24582933175;462049.59554772783;432024.54106326035;412631.9622702012;458909.0072553948;458218.4865142734;;217415.1398638553;452812.9799559104;205182.82524368603;224098.13670583526;274.2742275557062;3048457.360429999;1141803.3539490185;198347.7719095465;0.0;0;170;187;0;0;0;0;3;73;66;1300015528834.418;477256817585.18896;909419187754.5234;21002.615987493733;19892.955761882025;271.4961031028283;5033.5875208814205;2537767.6348828464;1033551.1947972259;73469.66259026637;941351.9141479998;3.0676752284674005;0.323323590997787
5913;2019-02-11 19:33:37.857;814;193;100;100;100;60;200;-160;39;-197;394;393;35;163;247;216;262;194;206;203;198;-163;556;360;367;134;365;269;555;-1.0;80.0;688.0;464.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32774.01953125;10891.6181640625;0.0;4135.84375;518.0;82986;;;Calculated values ==>;1549910017.857;354.56000000000006;292.46000000000004;283.16;283.16;283.16;279.16;274.38016830617;293.16;257.16;277.06;253.46000000000004;312.56;312.46000000000004;276.66;289.46000000000004;297.86;294.76000000000005;299.36;292.56;293.46000000000004;292.96000000000004;;324.96000000000004;256.86;241.2770596917726;263.6948088759802;274.38016830617;293.76000000000005;5560000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2690000.0;5550000.0;0.0;0.013333333333333334;0.11466666666666667;0.07733333333333332;0.021500000000000002;0.021500000000000002;;10891.6181640625;0.0;4135.84375;32774.01953125;515603.48964038194;413134.7333990844;223597.22063817244;223597.22063817244;223597.22063817244;430148.3826014536;458495.1351315018;453383.1958718612;449746.1997450831;494094.0038095902;493986.7089254229;452873.9678736973;468413.0638126183;465132.6551254336;461763.66765822354;432519.633724407;413506.49496626557;458909.0072553948;458218.4865142734;;217415.1398638553;453259.4940014377;204434.53693116835;223597.22063817244;274.38016830617;3049003.979502614;1141985.995168949;198415.86770203512;0.0;0;170;187;0;0;0;0;3;73;66;1300235732505.0269;477336918920.4105;909579090419.9657;28546.112891866112;19242.463346767494;253.5085167752191;5044.3572163361705;2538180.547839751;1033877.3287261748;73474.03770169476;941435.8984207568;3.5326286152199398;0.354551390358853
5914;2019-02-11 19:34:37.867;813;192;100;99;98;60;200;-169;39;-216;401;400;36;162;247;217;262;193;206;203;198;-170;573;360;367;134;365;263;569;-1.0;81.0;788.0;461.0;129.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;41210.80859375;19646.693359375;0.0;4007.45043945312;519.0;82987;;;Calculated values ==>;1549910077.867;354.46000000000004;292.36;283.16;283.06;282.96000000000004;279.16;274.38016830617;293.16;256.26000000000005;277.06;251.56000000000003;313.26000000000005;313.16;276.76000000000005;289.36;297.86;294.86;299.36;292.46000000000004;293.46000000000004;292.96000000000004;;325.06;256.16;241.2770596917726;262.9017227912062;274.38016830617;293.76000000000005;5730000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2630000.0;5690000.0;0.0;0.013500000000000002;0.13133333333333333;0.07683333333333334;0.021500000000000002;0.021500000000000002;;19646.693359375;0.0;4007.45043945312;41210.80859375;514058.17478021747;252835.82128379264;223346.41143975372;223071.5042441541;222797.18299823918;430148.3826014536;458495.1351315018;454406.46582794725;447759.66301755054;495464.447205362;495357.97822263004;454030.6727851501;469129.4697288529;465132.6551254336;461897.48510764097;428142.5931943297;253238.7894255362;458909.0072553948;458218.4865142734;;217833.21561994078;452540.2242483338;204783.94264588167;223346.41143975372;274.38016830617;3049620.6224935967;1142240.523512592;198483.73979706725;0.0;0;171;187;0;0;0;0;3;73;66;1300455969204.992;477417332320.39777;909738717019.9403;32783.758044577946;19035.940969788404;2361.2013508787127;5049.749614102173;2538691.7152778497;1034196.3685932124;73495.8305821299;941520.0299972566;2.504028490022186;0.23739644279154232
5915;2019-02-11 19:35:37.857;806;201;100;99;97;60;200;-164;33;-230;399;393;29;121;249;215;262;203;206;203;198;-168;565;366;367;134;371;246;559;-1.0;82.0;735.0;452.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40615.44921875;19385.451171875;0.0;3752.58227539062;513.0;82988;;;Calculated values ==>;1549910137.857;353.76;293.26000000000005;283.16;283.06;282.86;279.16;275.0112864084945;293.16;256.76000000000005;276.46000000000004;250.16000000000003;313.06;312.46000000000004;276.06;285.26000000000005;298.06;294.66;299.36;293.46000000000004;293.46000000000004;292.96000000000004;;324.46000000000004;256.36;241.2770596917726;260.58029834229245;275.0112864084945;293.76000000000005;5650000.0;3660000.0;3670000.0000000005;1340000.0;3710000.0;2460000.0;5590000.0;0.0;0.013666666666666666;0.1225;0.07533333333333332;0.021500000000000002;0.021500000000000002;;19385.451171875;0.0;3752.58227539062;40615.44921875;513869.34088892647;414441.78793705173;223524.77972476612;223248.2232942054;222696.92444173782;429743.705733735;458495.1351315018;456498.40645986306;446284.0842967587;496991.90058855724;496363.34392963967;456015.6140446141;466805.72844642797;464519.832704108;460706.7239573471;430251.64609222783;415152.5206096065;458909.0072553948;458218.4865142734;;215324.80838970217;452745.9349077956;207042.620391274;223524.77972476612;275.0112864084945;3050302.3943278957;1142565.7371724257;198548.3959585447;0.0;0;171;187;0;0;0;0;3;73;66;1300676132505.0269;477497718920.4105;909891391569.9646;30558.333793402162;18509.64969357796;206.35471492915792;5045.914695974407;2539219.4780681226;1034509.1963688032;73517.22331663161;941604.1465114313;2.3476607474738995;0.2314551191039157
5916;2019-02-11 19:36:37.898;809;192;98;98;93;56;200;-167;22;-212;383;375;16;103;249;214;262;193;206;203;198;-169;551;360;367;133;365;236;546;-1.0;85.0;654.0;442.0;129.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40151.69921875;19018.228515625;0.0;3600.46264648438;502.0;82989;;;Calculated values ==>;1549910197.898;354.06000000000006;292.36;282.96000000000004;282.96000000000004;282.46000000000004;278.76000000000005;274.38016830617;293.16;256.46000000000004;275.36;251.96000000000004;311.46000000000004;310.66;274.76000000000005;283.46000000000004;298.06;294.56;299.36;292.46000000000004;293.46000000000004;292.96000000000004;;323.36;256.26000000000005;241.05796691057077;259.15941142434775;274.38016830617;293.76000000000005;5510000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2360000.0;5460000.0;0.0;0.014166666666666666;0.109;0.07366666666666667;0.021500000000000002;0.021500000000000002;;19018.228515625;0.0;3600.46264648438;40151.69921875;515411.2181466046;416342.6448258762;223205.62333669173;223205.62333669173;221824.13461123648;430148.3826014536;458495.1351315018;456815.3962186557;448361.0131375355;496341.0062542678;495508.7161540334;456102.20450856345;466186.0180000319;465395.6337934009;461495.6585078262;433736.4907772498;416677.1505482303;458909.0072553948;458218.4865142734;;210726.34883551928;452812.9799559104;204814.8700539379;223205.62333669173;274.38016830617005;3050975.913821007;1142885.9865235186;198609.71320428647;0.0;0;171;187;0;0;0;0;3;73;66;1300896482974.6208;477577873655.2628;910036090379.698;27468.05735195424;18269.194096111976;241.67398657777656;5052.776558318006;2539703.3617548365;1034815.8961682349;73520.95944041184;941688.3597781649;2.2561739592806256;0.22465372004834697
5917;2019-02-11 19:37:37.878;816;177;98;98;91;53;200;-164;17;-202;369;364;12;128;246;216;262;177;206;203;198;-163;522;352;367;133;357;257;522;-2.0;87.0;781.0;432.0;129.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31870.93359375;10276.6494140625;0.0;3931.02563476562;500.0;82990;;;Calculated values ==>;1549910257.878;354.76;290.86;282.96000000000004;282.96000000000004;282.26000000000005;278.46000000000004;273.5264737036516;293.16;256.76000000000005;274.86;252.96000000000004;310.06;309.56;274.36;285.96000000000004;297.76000000000005;294.76000000000005;299.36;290.86;293.46000000000004;292.96000000000004;;323.16;256.86;241.05796691057077;262.0952818180154;273.5264737036516;293.76000000000005;5220000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2570000.0;5220000.0;0.0;0.0145;0.13016666666666665;0.07200000000000001;0.021500000000000002;0.021500000000000002;;10276.6494140625;0.0;3931.02563476562;31870.93359375;518645.47835335764;420212.2067004195;223654.54048665156;223654.54048665156;221695.74262630095;430671.36484660726;458495.1351315018;452677.4594084077;449403.89538351353;492683.43306867505;492150.4612369969;452048.2544113777;466040.4828539368;466159.22355335305;462973.9210329063;440286.8005875108;420212.2067004195;458909.0072553948;458218.4865142734;;209890.3038832737;453427.858262395;202353.57401166135;223654.54048665156;273.5264737036516;3051575.9023650996;1143130.0291316826;198672.4546858494;0.0;0;171;187;0;0;0;0;3;73;66;1301116609574.691;477657647055.2882;910183941079.745;32583.825749143143;18077.348466052827;291.0816113628242;5043.12483959387;2540203.627303385;1035118.6830603976;73525.39759051942;941772.4642456704;3.9412064587422617;0.38254424975959433
5918;2019-02-11 19:38:37.879;814;172;100;100;92;53;200;-157;17;-168;374;374;15;149;243;218;262;173;206;203;198;-156;540;349;367;133;354;266;540;296.0;83.0;857.0;429.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32393.048828125;10606.5791015625;0.0;4079.21875;505.0;82991;;;Calculated values ==>;1549910317.879;354.56000000000006;290.36;283.16;283.16;282.36;278.46000000000004;273.20264511476705;293.16;257.46000000000004;274.86;256.36;310.56;310.56;274.66;288.06;297.46000000000004;294.96000000000004;299.36;290.46000000000004;293.46000000000004;292.96000000000004;;323.66;257.56;241.05796691057077;263.299902668528;273.20264511476705;293.76000000000005;5400000.0;3490000.0;3670000.0000000005;1330000.0;3540000.0;2660000.0;5400000.0;0.04933333333333333;0.013833333333333333;0.14283333333333334;0.0715;0.021500000000000002;0.07083333333333333;;10606.5791015625;0.0;4079.21875;32393.048828125;516929.5380567224;246589.2255981088;223874.65753099526;223874.65753099526;221653.5780372641;430862.6128555636;458495.1351315018;451094.88097808824;452915.56003640924;492262.9645120227;492262.9645120227;450837.2001459352;467202.1649913667;466201.75019206293;463684.06007594336;436316.4409980719;246960.60813638967;458909.0072553948;458218.4865142734;;211980.4382156667;454143.42324623466;200461.49688841854;207568.07976581244;273.20264511476705;3052111.444476855;1143304.0589362176;198739.2078348424;0.0;0;171;187;0;0;0;0;3;73;66;1301336813244.4248;477737448385.19183;910340843694.5554;35798.801694141155;18138.25773458385;2619.4223545866043;17754.40381134932;2540773.492028978;1035420.484808317;73549.65219444303;941962.4468171889;5.060050965276946;0.3719264582001915
5919;2019-02-11 19:39:37.859;806;181;102;101;96;55;200;-152;20;-142;389;390;18;154;242;220;262;184;205;203;198;-154;556;350;367;133;355;270;556;267.0;81.0;913.0;424.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32740.298828125;10917.484375;0.0;4146.7275390625;510.0;82992;;;Calculated values ==>;1549910377.859;353.76;291.26000000000005;283.36;283.26000000000005;282.76000000000005;278.66;273.3108153835814;293.16;257.96000000000004;275.16;258.96000000000004;312.06;312.16;274.96000000000004;288.56;297.36;295.16;299.36;291.56;293.46000000000004;292.96000000000004;;324.16;257.76000000000005;241.05796691057077;263.82572766246335;273.3108153835814;293.66;5560000.0;3500000.0;3670000.0000000005;1330000.0;3550000.0;2700000.0;5560000.0;0.0445;0.013500000000000002;0.15216666666666667;0.07066666666666667;0.021500000000000002;0.066;;10917.484375;0.0;4146.7275390625;32740.298828125;514626.8230256211;249215.93450236163;224135.04677969657;223856.73452838918;222474.45286768;430799.1582183253;458495.1351315018;450768.02640384424;455568.9969168983;493452.23032346275;493559.73755032296;450508.17310183303;467220.9688735989;465928.4623088799;463796.86937508755;432519.633724407;250370.13788166858;458909.0072553948;458218.4865142734;;214070.64678622372;454347.5238790638;200069.92831084406;207909.3229635763;273.18393408104146;3052654.0414481973;1143483.3663428475;198807.73453742225;0.0;0;171;187;0;0;0;0;3;73;66;1301556939844.4949;477817221785.2172;910501590094.6066;38147.89392648486;17968.95008682086;2459.0181938769692;16520.40479434601;2541389.5090851914;1035721.2779091249;73591.95842558105;942247.9750145255;4.985077708009806;0.3721915513887395
5920;2019-02-11 19:40:37.859;801;189;103;102;99;57;200;-156;26;-143;405;407;23;156;243;220;262;192;205;203;198;-158;580;356;367;133;361;261;577;-1.0;113.0;950.0;420.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41290.70703125;19922.63671875;0.0;4011.75854492188;512.0;82993;;;Calculated values ==>;1549910437.859;353.26;292.06;283.46000000000004;283.36;283.06;278.86;273.955091788801;293.16;257.56;275.76000000000005;258.86;313.66;313.86;275.46000000000004;288.76000000000005;297.46000000000004;295.16;299.36;292.36;293.46000000000004;292.96000000000004;;324.36;257.36;241.05796691057077;262.63441904999945;273.955091788801;293.66;5800000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2610000.0;5770000.0;0.0;0.01883333333333333;0.15833333333333333;0.07;0.021500000000000002;0.021500000000000002;;19922.63671875;0.0;4011.75854492188;41290.70703125;511975.4995812067;251235.36921098;224030.8212339674;223755.44331299496;222932.82176542794;430412.23801567365;458495.1351315018;453116.75575113355;455467.40839908883;496095.0961228868;496307.3611403937;452738.59310404025;468714.68231279514;465189.78860520123;462901.36609670473;426216.03898442857;252401.15378869014;458909.0072553948;458218.4865142734;;214906.75144652807;453939.16980444617;201503.74770996606;224030.8212339674;273.77237224367735;3053270.9664970255;1143740.367351962;198875.72192145546;0.0;0;171;188;0;0;0;0;3;73;66;1301777139844.4949;477897021785.2172;910660890094.6066;39838.72627318485;17670.47954661361;3273.5136711864066;5035.034803526579;2542039.397586855;1036018.2731560702;73639.72952445658;942427.603677841;2.749923428999729;0.24631282796360707
5921;2019-02-11 19:41:37.860;797;205;100;100;100;61;200;-146;31;-125;410;406;27;115;246;214;262;209;205;203;198;-150;574;367;367;133;372;246;568;-3.0;110.0;1099.0;431.0;129.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40864.890625;19734.595703125;0.0;3749.38134765625;508.0;82994;;;Calculated values ==>;1549910497.86;352.86;293.66;283.16;283.16;283.16;279.26000000000005;275.1157276137837;293.16;258.56;276.26000000000005;260.66;314.16;313.76000000000005;275.86;284.66;297.76000000000005;294.56;299.36;294.06;293.46000000000004;292.96000000000004;;323.96000000000004;258.16;241.05796691057077;260.58029834229245;275.1157276137837;293.66;5740000.0;3670000.0000000005;3670000.0000000005;1330000.0;3720000.0000000005;2460000.0;5680000.0;0.0;0.018333333333333333;0.18316666666666667;0.07183333333333333;0.021500000000000002;0.021500000000000002;;19734.595703125;0.0;3749.38134765625;40864.890625;511991.2459417211;412245.45999216073;223364.07545697855;223364.07545697855;223364.07545697855;429675.2189834977;458495.1351315018;456257.19011546014;457290.6575257351;498142.49078921037;497724.35419407353;455773.67439515557;466119.52327613166;463972.7110736834;460415.58670500614;427872.2293309934;413758.1227596048;458909.0072553948;458218.4865142734;;213234.55432191002;454755.2723586367;204127.27314044282;223364.07545697855;274.8411442052668;3053955.607887167;1144070.8497963608;198940.3991650849;0.0;0;171;188;0;0;0;0;3;73;66;1301997343514.2288;477976823115.12085;910812992629.4229;46181.79645925734;18003.44461050693;258.7586204754567;5049.36983773184;2542756.247222721;1036315.5608117321;73669.1656174449;942511.6417836951;2.959182313017109;0.2734930024823009
5922;2019-02-11 19:42:37.830;807;197;98;97;94;61;200;-151;37;-114;402;396;28;108;247;210;262;198;205;203;198;-151;553;363;367;134;368;240;549;-1.0;85.0;787.0;461.0;129.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40220.12890625;19134.421875;0.0;3649.8544921875;498.0;82995;;;Calculated values ==>;1549910557.83;353.86;292.86;282.96000000000004;282.86;282.56;279.26000000000005;274.69669130483857;293.16;258.06;276.86;261.76000000000005;313.36;312.76000000000005;275.96000000000004;283.96000000000004;297.86;294.16;299.36;292.96000000000004;293.46000000000004;292.96000000000004;;322.96000000000004;258.06;241.2770596917726;259.7329541166123;274.69669130483857;293.66;5530000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2400000.0;5490000.0;0.0;0.014166666666666666;0.13116666666666668;0.07683333333333334;0.021500000000000002;0.021500000000000002;;19134.421875;0.0;3649.8544921875;40220.12890625;515000.42348436057;416891.1666452266;223151.18335246728;222874.16915008184;222046.7841436662;429947.3805835815;458495.1351315018;457947.90315330983;458242.5569661047;497911.4193116706;497286.8922519417;456878.1061855986;466180.37484035944;464694.4733131785;460493.7052714807;433253.2470958222;417221.04081361083;458909.0072553948;458218.4865142734;;209054.2704885073;454487.9745085242;202415.03547708795;223151.18335246728;274.15932690796484;3054630.978529335;1144394.5963220932;199002.02863363034;0.0;0;171;188;0;0;0;0;3;73;66;1302217433414.3337;478056883065.15906;910958719729.4924;33517.39447686444;19367.60414891535;227.12292233132746;5053.947017978831;2543420.0750675434;1036626.8305055059;73673.21260579713;942595.7939937126;2.552903925000537;0.2502837857131774
5923;2019-02-11 19:43:37.841;818;185;97;97;92;58;200;-160;40;-141;393;389;27;128;246;211;262;185;205;203;198;-159;523;356;367;134;361;256;524;-1.0;80.0;703.0;423.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32006.32421875;10328.916015625;0.0;3923.30151367188;494.0;82996;;;Calculated values ==>;1549910617.841;354.96000000000004;291.66;282.86;282.86;282.36;278.96000000000004;273.955091788801;293.16;257.16;277.16;259.06;312.46000000000004;312.06;275.86;285.96000000000004;297.76000000000005;294.26000000000005;299.36;291.66;293.46000000000004;292.96000000000004;;322.56;257.26000000000005;241.2770596917726;261.9595390733887;273.955091788801;293.66;5230000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2560000.0;5240000.0;0.0;0.013333333333333334;0.11716666666666667;0.07050000000000001;0.021500000000000002;0.021500000000000002;;10328.916015625;0.0;3923.30151367188;32006.32421875;518801.9434448521;421864.2967528722;223334.7384713236;223334.7384713236;221937.4291114483;430412.23801567365;458495.1351315018;455702.68171308783;455507.50758295256;495336.80724586593;494913.1192530058;454097.5536438728;466183.9505249419;465582.3289076539;461706.0807142488;440073.57262556563;421864.2967528722;458909.0072553948;458218.4865142734;;207382.2378540181;453669.6156993764;201281.8251825304;223334.7384713236;273.6856313627223;3055232.975986249;1144640.1691519213;199065.14983727646;0.0;0;171;188;0;0;0;0;3;73;66;1302437673784.9077;478137297805.36865;911107547009.8804;29809.643690163648;17793.339231437643;242.7903449692461;5050.0005829234215;2543947.8971366193;1036936.5618081462;73677.12926762456;942680.0089938596;3.7114065752056704;0.3618922798959713
5924;2019-02-11 19:44:37.851;819;174;98;98;91;56;200;-169;43;-170;398;397;34;157;243;214;262;174;205;203;198;-166;534;351;367;133;356;262;534;-1.0;83.0;677.0;445.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32215.23046875;10486.6552734375;0.0;4010.14624023438;497.0;82997;;;Calculated values ==>;1549910677.851;355.06000000000006;290.56;282.96000000000004;282.96000000000004;282.26000000000005;278.76000000000005;273.4187578820637;293.16;256.26000000000005;277.46000000000004;256.16;312.96000000000004;312.86;276.56;288.86;297.46000000000004;294.56;299.36;290.56;293.46000000000004;292.96000000000004;;322.86;256.56;241.05796691057077;262.7682575881327;273.4187578820637;293.66;5340000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2620000.0;5340000.0;0.0;0.013833333333333333;0.11283333333333333;0.07416666666666667;0.021500000000000002;0.021500000000000002;;10486.6552734375;0.0;4010.14624023438;32215.23046875;518023.51692567364;414835.70705943945;223427.04363641253;223427.04363641253;221483.0159848267;430735.4089219946;458495.1351315018;455073.69514115615;452710.35929286707;495248.27744375676;495141.8491413107;453950.15662217996;468691.1953004037;465913.9958927326;462860.8226217181;437672.2987581665;414835.70705943945;458909.0072553948;458218.4865142734;;208636.25808486674;453120.5992023326;200819.49800472826;223427.04363641253;273.4187578820637;3055768.2448051632;1144813.6611564849;199131.27292055928;0.0;0;171;188;0;0;0;0;3;73;66;1302657910484.8728;478217411155.3559;911262972909.8557;28688.34857689361;18712.33167215566;315.90618516572414;5048.016021874008;2544435.4616526454;1037240.8264346152;73681.78584800902;942764.1731572426;3.639740973643524;0.360719640463389
5925;2019-02-11 19:45:37.851;813;178;100;100;94;57;200;-164;45;-159;409;408;40;168;241;216;262;180;205;203;198;-164;548;353;367;133;358;263;548;0.0;85.0;569.0;432.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32568.671875;10782.615234375;0.0;4028.35864257812;503.0;82998;;;Calculated values ==>;1549910737.851;354.46000000000004;290.96000000000004;283.16;283.16;282.56;278.86;273.6339639331285;293.16;256.76000000000005;277.66;257.26000000000005;314.06;313.96000000000004;277.16;289.96000000000004;297.26000000000005;294.76000000000005;299.36;291.16;293.46000000000004;292.96000000000004;;323.46000000000004;256.76000000000005;241.05796691057077;262.9017227912062;273.6339639331285;293.66;5480000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2630000.0;5480000.0;0.0;0.014166666666666666;0.09483333333333334;0.07200000000000001;0.021500000000000002;0.021500000000000002;;10782.615234375;0.0;4028.35864257812;32568.671875;516146.73190352943;248463.74891948173;223725.5379881148;223725.5379881148;222064.22499960987;430607.02586249536;458495.1351315018;455155.1530933704;453836.98533477617;496315.39412278036;496209.10325424094;454531.51343594707;469820.22358353314;465364.4418098396;462823.7401354272;434452.90924055886;249227.62101289647;458909.0072553948;458218.4865142734;;211144.3756859795;453325.4782868969;200963.10722354878;223725.5379881148;273.5475910218162;3056308.1106580277;1144990.9050773834;199198.2604612494;0.0;0;171;188;0;0;0;0;3;73;66;1302878110484.8728;478297211155.3559;911420472909.8557;24105.879016654748;18170.090716561066;2624.0249165585506;5041.59839331241;2544875.4135492584;1037548.1799545211;73706.28527385673;942848.2532773692;3.3719317485799682;0.3239070996127778
5926;2019-02-11 19:46:40.852;809;185;101;101;97;58;200;-166;46;-164;418;417;43;174;242;216;262;188;205;203;198;-172;557;355;367;133;360;265;557;-1.0;84.0;678.0;451.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32791.4296875;10961.0966796875;0.0;4055.23315429688;509.0;82999;;;Calculated values ==>;1549910800.852;354.06000000000006;291.66;283.26000000000005;283.26000000000005;282.86;278.96000000000004;273.8482719121499;293.16;256.56;277.76000000000005;256.76000000000005;314.96000000000004;314.86;277.46000000000004;290.56;297.36;294.76000000000005;299.36;291.96000000000004;293.46000000000004;292.96000000000004;;324.06;255.96000000000004;241.05796691057077;263.1675429290057;273.8482719121499;293.66;5570000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2650000.0;5570000.0;0.0;0.014;0.113;0.07516666666666666;0.021500000000000002;0.021500000000000002;;10961.0966796875;0.0;4055.23315429688;32791.4296875;514909.67218530667;250708.50003610677;223838.43293397714;223838.43293397714;222732.06785385506;430477.46260093397;458495.1351315018;454944.76933570666;453325.4782868969;497068.3895249644;496962.0832540513;454569.3272039516;470237.0594515092;465204.3799370688;462522.44405874936;432272.7000352115;410295.9558455669;458909.0072553948;458218.4865142734;;213652.59903751023;452504.99546123616;201381.99107031862;223838.43293397714;273.72033141600434;3056880.0206238334;1145181.1655763725;199268.99301211175;0.0;0;171;188;0;0;0;0;3;73;66;1303109324154.6067;478381002485.2595;911586795549.6643;28652.59394398885;18876.079163383965;307.67441865502497;5039.17115197637;2545337.0575146987;1037872.3390858991;73731.9380501908;942936.4614108959;3.521201203128768;0.3499164655624103
5927;2019-02-11 19:47:37.852;810;191;101;101;99;60;200;-160;47;-157;425;424;45;177;243;216;262;193;205;203;198;-163;559;358;367;134;363;268;559;-2.0;86.0;739.0;478.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32846.16796875;10964.650390625;0.0;4118.18017578125;513.0;83000;;;Calculated values ==>;1549910857.852;354.16;292.26000000000005;283.26000000000005;283.26000000000005;283.06;279.16;274.1680685717883;293.16;257.16;277.86;257.46000000000004;315.66;315.56;277.66;290.86;297.46000000000004;294.76000000000005;299.36;292.46000000000004;293.46000000000004;292.96000000000004;;324.46000000000004;256.86;241.2770596917726;263.56353331371673;274.1680685717883;293.66;5590000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2680000.0;5590000.0;0.0;0.014333333333333333;0.12316666666666666;0.07966666666666668;0.021500000000000002;0.021500000000000002;;10964.650390625;0.0;4118.18017578125;32846.16796875;514864.48443629174;410616.18902811914;223801.95045643923;223801.95045643923;223248.2232942054;430280.9020939914;458495.1351315018;454565.1536419974;453874.4387854782;497509.4213459539;497402.9526194931;454313.26469778223;470173.99767101166;464898.1456994284;462068.13665675744;431775.1398548467;411422.6270748474;458909.0072553948;458218.4865142734;;215324.80838970217;453259.4940014377;202254.89159214668;223801.95045643923;274.07419537754527;3057399.6516052787;1145354.7444073458;199333.69920097486;0.0;0;171;188;0;0;0;0;3;73;66;1303318514154.6067;478457097485.2595;911738700549.6643;31076.21394247328;19996.699991940186;291.7193498466565;5039.955525243435;2545809.9105771333;1038180.0819208787;73736.68325085811;943016.2544970906;3.7396554022911728;0.3730122234796124
5928;2019-02-11 19:48:37.862;812;193;100;100;100;62;200;-159;50;-155;433;431;46;176;244;215;262;195;205;203;198;-161;580;360;367;133;365;261;576;-3.0;84.0;687.0;462.0;129.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;41265.91796875;19874.943359375;0.0;3987.30688476562;515.0;83001;;;Calculated values ==>;1549910917.862;354.36;292.46000000000004;283.16;283.16;283.16;279.36;274.38016830617;293.16;257.26000000000005;278.16;257.66;316.46000000000004;316.26000000000005;277.76000000000005;290.76000000000005;297.56;294.66;299.36;292.66;293.46000000000004;292.96000000000004;;324.66;257.06;241.05796691057077;262.63441904999945;274.38016830617;293.66;5800000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2610000.0;5760000.0;0.0;0.014;0.1145;0.077;0.021500000000000002;0.021500000000000002;;19874.943359375;0.0;3987.30688476562;41265.91796875;513344.0046796312;252850.0186367218;223223.81540803562;223223.81540803562;223223.81540803562;430148.3826014536;458495.1351315018;456106.798836512;454245.492575108;499059.16463505005;498847.97550220013;455612.62700522714;471008.22851984494;464737.35524180415;461629.7256903882;426216.03898442857;253650.9047824938;458909.0072553948;458218.4865142734;;216160.93158060662;453632.49999962444;202772.98264547458;223223.81540803562;274.2846331752118;3058017.355254779;1145611.7838546573;199401.2561840896;0.0;0;172;188;0;0;0;0;3;73;66;1303538750854.5718;478537210835.24677;911897426999.639;29006.721953873788;19316.182836269538;2415.9118788270866;5052.385428784112;2546310.6851580455;1038507.7438789546;73759.25060502574;943100.371355501;2.3380528461038184;0.2245728458018221
5929;2019-02-11 19:49:37.843;810;205;99;98;97;63;200;-159;49;-164;432;426;42;135;247;212;262;207;205;203;198;-163;568;367;367;134;372;248;562;-2.0;82.0;698.0;484.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40728.08984375;19493.130859375;0.0;3765.10888671875;509.0;83002;;;Calculated values ==>;1549910977.843;354.16;293.66;283.06;282.96000000000004;282.86;279.46000000000004;275.1157276137837;293.16;257.26000000000005;278.06;256.76000000000005;316.36;315.76000000000005;277.36;286.66;297.86;294.36;299.36;293.86;293.46000000000004;292.96000000000004;;324.06;256.86;241.2770596917726;260.85938512811435;275.1157276137837;293.66;5680000.0;3670000.0000000005;3670000.0000000005;1340000.0;3720000.0000000005;2480000.0;5620000.0;0.0;0.013666666666666666;0.11633333333333334;0.08066666666666666;0.021500000000000002;0.021500000000000002;;19493.130859375;0.0;3765.10888671875;40728.08984375;514108.9498462555;414690.8345392522;223194.80733158445;222919.35237207628;222644.49100477196;429675.2189834977;458495.1351315018;458096.4450345903;453156.8634281717;500240.5245197003;499614.3726474575;457256.47041669366;468119.92285971955;464106.2147632996;460142.91347879387;429471.63005615707;415397.39963423496;458909.0072553948;458218.4865142734;;213652.59903751023;453259.4940014377;204883.51418664336;223194.80733158445;275.1157276137837;3058700.422279532;1145939.7472515479;199465.83919103062;0.0;0;172;188;0;0;0;0;3;73;66;1303758881124.3757;478617285470.1755;912050078644.5032;29457.1042886445;20035.662371726743;192.34781576626884;5053.009102427813;2546797.7294300916;1038835.5720769155;73780.9792195538;943184.5563095062;2.3534938230980553;0.23693520901326282
5930;2019-02-11 19:50:37.853;817;194;97;96;92;60;200;-171;49;-184;418;410;35;120;248;210;262;194;205;203;198;-173;550;362;367;134;367;239;545;-1.0;80.0;725.0;462.0;129.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40006.4921875;18947.447265625;0.0;3627.17309570312;499.0;83003;;;Calculated values ==>;1549911037.853;354.86;292.56;282.86;282.76000000000005;282.36;279.16;274.5913991737795;293.16;256.06;278.06;254.76000000000002;314.96000000000004;314.16;276.66;285.16;297.96000000000004;294.16;299.36;292.56;293.46000000000004;292.96000000000004;;323.06;255.86;241.2770596917726;259.59022785621676;274.5913991737795;293.66;5500000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2390000.0;5450000.0;0.0;0.013333333333333334;0.12083333333333333;0.077;0.021500000000000002;0.021500000000000002;;18947.447265625;0.0;3627.17309570312;40006.4921875;516466.1491384694;417375.77136303985;222946.15321728104;222669.07968127984;221566.87239086215;430014.67791919125;458495.1351315018;459521.018635699;451095.504565671;499672.7632316343;498842.9175842651;457871.28073658946;467681.0415436172;464972.8808765168;460648.84988001734;433976.40864312765;417375.77136303985;458909.0072553948;458218.4865142734;;209472.28574929133;452231.34592934145;203983.4776213548;222946.15321728104;274.5913991737795;3059373.322594383;1146260.1387922305;199527.45180793267;0.0;0;172;188;0;0;0;0;3;73;66;1303979117824.3408;478697698870.1627;912196202994.48;30877.45287256659;19115.08585971497;221.3418304011707;5058.355165885336;2547300.601204351;1039161.882688165;73784.42720784027;943268.8317219568;2.448423709629829;0.2419299890738672
5931;2019-02-11 19:51:37.854;825;182;97;96;90;55;200;-171;51;-191;401;394;33;135;245;212;262;182;205;203;198;-168;522;354;367;133;359;252;522;-2.0;80.0;563.0;480.0;129.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31999.87109375;10342.1181640625;0.0;3867.50341796875;495.0;83004;;;Calculated values ==>;1549911097.854;355.66;291.36;282.86;282.76000000000005;282.16;278.66;273.7412296467126;293.16;256.06;278.26000000000005;254.06000000000003;313.26000000000005;312.56;276.46000000000004;286.66;297.66;294.36;299.36;291.36;293.46000000000004;292.96000000000004;;322.66;256.36;241.05796691057077;261.41265627149306;273.7412296467126;293.66;5220000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2520000.0;5220000.0;0.0;0.013333333333333334;0.09383333333333334;0.08;0.021500000000000002;0.021500000000000002;;10342.1181640625;0.0;3867.50341796875;31999.87109375;519714.8069076231;421662.6367070091;223372.71631543143;223091.57152837026;221418.49907019842;430542.39183029096;458495.1351315018;457694.9053075404;450545.60757164663;496591.60029142624;495854.09466887516;455508.78872362874;467558.91717344173;465741.0905809244;462143.5377314872;440286.8005875108;421662.6367070091;458909.0072553948;458218.4865142734;;207800.24178383037;452915.56003640924;202537.62656916794;223372.71631543143;273.7412296467126;3059973.38562427;1146504.222572815;199589.90848664663;0.0;0;172;188;0;0;0;0;3;73;66;1304199321494.9497;478777800205.3843;912343505449.8873;23942.25798828395;20030.234677379303;248.322185073356;5049.184059275102;2547757.4397433037;1039488.099130393;73788.34113987783;943353.0626195577;3.467368826508089;0.3586195189441419
5932;2019-02-11 19:52:37.874;827;172;97;97;90;53;199;-182;52;-197;399;396;40;161;242;214;262;172;205;203;198;-178;532;350;367;132;355;257;533;170.0;85.0;631.0;481.0;129.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32157.634765625;10478.4033203125;0.0;3918.61279296875;501.0;83005;;;Calculated values ==>;1549911157.874;355.86;290.36;282.86;282.86;282.16;278.46000000000004;273.3108153835814;293.06;254.96000000000004;278.36;253.46000000000004;313.06;312.76000000000005;277.16;289.26000000000005;297.36;294.56;299.36;290.36;293.46000000000004;292.96000000000004;;323.26000000000005;255.36;240.83765695389522;262.0952818180154;273.3108153835814;293.66;5320000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2570000.0;5330000.0;0.028333333333333332;0.014166666666666666;0.10516666666666666;0.08016666666666666;0.021500000000000002;0.049833333333333334;;10478.4033203125;0.0;3918.61279296875;32157.634765625;519143.4460886429;414536.0994166486;223165.95949941964;223165.95949941964;221225.12365794452;430799.1582183253;458356.8847964573;457007.1687273485;450100.3814554536;495869.114655242;495551.4474644808;455536.67342380155;469839.3353901346;465928.4623088799;463010.93002433755;438116.7799626134;414536.0994166486;458909.0072553948;458218.4865142734;;210308.32490665457;452059.64456660027;201127.91719627185;210635.96889227876;273.3108153835814;3060508.2097215555;1146677.7847532448;199654.8144164844;0.0;0;172;188;0;0;0;0;3;73;66;1304419594894.8796;478857326705.359;912496256349.8387;26909.967952684892;20116.360144187995;334.05964106783466;12337.862128162733;2548181.3495488605;1039822.765605452;73793.19593948808;943498.0029684241;4.146571025299597;0.3611611350575543
5933;2019-02-11 19:53:37.854;824;176;99;99;92;54;200;-184;52;-204;404;402;46;174;241;216;262;179;205;203;198;-185;549;351;367;133;356;257;549;147.0;0.0;580.0;476.0;129.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32553.064453125;10841.6728515625;0.0;3920.69458007812;509.0;83006;;;Calculated values ==>;1549911217.854;355.56000000000006;290.76000000000005;283.06;283.06;282.36;278.56;273.4187578820637;293.16;254.76000000000002;278.36;252.76000000000002;313.56;313.36;277.76000000000005;290.56;297.26000000000005;294.76000000000005;299.36;291.06;293.46000000000004;292.96000000000004;;324.06;254.66000000000003;241.05796691057077;262.0952818180154;273.4187578820637;293.66;5490000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2570000.0;5490000.0;0.0245;0.0;0.09666666666666666;0.07933333333333333;0.021500000000000002;0.046;;10841.6728515625;0.0;3920.69458007812;32553.064453125;517396.2621478707;247664.27914948677;223428.81940578663;223428.81940578663;221498.1710684307;430735.4089219946;458495.1351315018;457007.1687273485;449195.7046454631;496398.1339042954;496186.58964520984;456273.6486729509;471318.9624843566;465654.29947270127;463123.7929140055;434215.2100447866;248795.42989539623;458909.0072553948;458218.4865142734;;213652.59903751023;451166.0485937454;201436.41215963606;211715.47206816298;273.4187578820637;3061047.2857966074;1146855.3928322997;199720.1202020934;0.0;0;172;188;0;0;0;0;3;73;66;1304639721494.9497;478936800205.3843;912650404949.8878;24705.173134878867;19811.884490439337;0.0;11339.138664521079;2548611.332349335;1040155.3900657224;73795.97884188776;943695.2455389792;3.7836882565408207;0.33872124525403324
5934;2019-02-11 19:54:37.885;823;185;101;101;96;56;200;-177;50;-204;407;404;48;176;241;217;262;188;205;203;198;-181;557;353;367;132;358;258;558;-1.0;80.0;537.0;474.0;129.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32785.69921875;11026.2509765625;0.0;3940.03295898438;514.0;83007;;;Calculated values ==>;1549911277.885;355.46000000000004;291.66;283.26000000000005;283.26000000000005;282.76000000000005;278.76000000000005;273.6339639331285;293.16;255.46000000000004;278.16;252.76000000000002;313.86;313.56;277.96000000000004;290.76000000000005;297.26000000000005;294.86;299.36;291.96000000000004;293.46000000000004;292.96000000000004;;324.56;255.06000000000003;240.83765695389522;262.23063862743834;273.6339639331285;293.66;5570000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2580000.0;5580000.0;0.0;0.013333333333333334;0.0895;0.079;0.021500000000000002;0.021500000000000002;;11026.2509765625;0.0;3940.03295898438;32785.69921875;516616.6646652959;250656.5635399332;223820.17163000492;223820.17163000492;222439.55899862936;430607.02586249536;458495.1351315018;456599.5954917432;449374.4977733895;496613.4607166745;496295.9850862591;456354.50165650685;471411.7558546234;465364.4418098396;462955.59896260384;432272.7000352115;251841.11582703004;458909.0072553948;458218.4865142734;;215742.86842915416;451751.31777459657;202298.21229595222;223820.17163000492;273.6339639331285;3061592.0568126324;1147037.7196841212;199785.6601096077;0.0;0;172;188;0;0;0;0;3;73;66;1304860035264.5786;479016341280.2503;912804984774.6276;22759.97379602329;19706.795332812904;2405.7544561090867;5039.563770011772;2549007.0796035863;1040484.8825468995;73816.03715376435;943831.8052451169;3.334968624804005;0.33115088608547516
