;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5935;2019-02-11 19:55:37.855;827;190;101;101;98;59;200;-171;50;-199;409;406;49;181;242;217;262;192;205;203;198;-175;557;358;367;133;363;260;557;-1.0;113.0;562.0;476.0;129.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32698.22265625;10988.544921875;0.0;3957.93237304688;519.0;83008;;;Calculated values ==>;1549911337.855;355.86;292.16;283.26000000000005;283.26000000000005;282.96000000000004;279.06;274.1680685717883;293.16;256.06;278.16;253.26000000000002;314.06;313.76000000000005;278.06;291.26000000000005;297.36;294.86;299.36;292.36;293.46000000000004;292.96000000000004;;325.06;255.66000000000003;241.05796691057077;262.5002047102346;274.1680685717883;293.66;5570000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2600000.0;5570000.0;0.0;0.01883333333333333;0.09366666666666666;0.07933333333333333;0.021500000000000002;0.021500000000000002;;10988.544921875;0.0;3957.93237304688;32698.22265625;517102.94171146175;411111.06218014384;223838.43293397714;223838.43293397714;223007.74557405847;430280.9020939914;458495.1351315018;456271.4783607459;449715.82712283364;496621.4618612841;496303.47942055925;456148.38543321594;471711.9872454725;464766.5650395172;462201.38575610484;432272.7000352115;411902.9413244403;458909.0072553948;458218.4865142734;;217833.21561994078;452196.640584172;203634.05990574064;223838.43293397714;274.1680685717883;3062137.4833121765;1147221.0845883794;199851.44357921713;0.0;0;172;188;0;0;0;0;3;73;66;1305080125164.6836;479095801530.2882;912960307074.7017;23663.704861952156;19719.298067155552;383.63045571952455;5039.17115197637;2549393.750160593;1040813.26905;73839.27040560354;943915.7527081114;3.265371737686013;0.33604651070485736
5936;2019-02-11 19:56:37.865;832;192;100;100;100;61;200;-175;50;-233;410;407;48;181;244;215;262;194;205;203;198;-178;558;360;367;133;365;263;558;-2.0;116.0;372.0;476.0;129.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32769.5078125;11029.638671875;0.0;4014.51977539062;521.0;83009;;;Calculated values ==>;1549911397.865;356.36;292.36;283.16;283.16;283.16;279.26000000000005;274.38016830617;293.16;255.66000000000003;278.16;249.86;314.16;313.86;277.96000000000004;291.26000000000005;297.56;294.66;299.36;292.56;293.46000000000004;292.96000000000004;;325.26000000000005;255.36;241.05796691057077;262.9017227912062;274.38016830617;293.66;5580000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2630000.0;5580000.0;0.0;0.01933333333333333;0.062000000000000006;0.07933333333333333;0.021500000000000002;0.021500000000000002;;11029.638671875;0.0;4014.51977539062;32769.5078125;517628.1468126027;411465.9254258662;223542.83052315074;223542.83052315074;223542.83052315074;430148.3826014536;458495.1351315018;455776.1826095372;446154.5381571645;496421.66309230117;496102.7904062291;455528.07940442604;471309.9196096089;464737.35524180415;461629.7256903882;432024.54106326035;412248.46956782654;458909.0072553948;458218.4865142734;;218669.37671819705;451887.91011740494;206237.72075370976;223542.83052315074;274.38016830617;3062683.1386600663;1147404.600032442;199917.89175329375;0.0;0;172;188;0;0;0;0;3;73;66;1305300361864.6487;479175614830.2755;913117233224.6768;15471.384635061304;19488.248356186483;382.3373822450535;5045.526603809138;2549719.9302606406;1041140.0530584016;73845.65453476312;943999.8058625876;2.6845966239236656;0.29036842731124185
5937;2019-02-11 19:57:37.876;834;193;99;99;98;62;200;-180;52;-253;411;408;48;182;245;215;262;195;205;203;198;-182;556;361;367;133;366;267;556;0.0;81.0;481.0;487.0;129.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32889.37890625;10919.2734375;0.0;4090.45776367188;523.0;83010;;;Calculated values ==>;1549911457.876;356.56000000000006;292.46000000000004;283.06;283.06;282.96000000000004;279.36;274.4858918419099;293.16;255.16000000000003;278.36;247.86;314.26000000000005;313.96000000000004;277.96000000000004;291.36;297.66;294.66;299.36;292.66;293.46000000000004;292.96000000000004;;325.46000000000004;254.96000000000004;241.05796691057077;263.43189868330234;274.4858918419099;293.66;5560000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2670000.0;5560000.0;0.0;0.013500000000000002;0.08016666666666666;0.08116666666666666;0.021500000000000002;0.021500000000000002;;10919.2734375;0.0;4090.45776367188;32889.37890625;518033.98660668323;412715.6717894541;223301.98812614396;223301.98812614396;223025.53904528875;430081.6785162784;458495.1351315018;455359.9999389805;444030.7414392307;496119.2608074854;495799.1709999181;454859.23926218;470885.60735830164;464722.9366227796;461476.7180717267;432519.633724407;413465.294141843;458909.0072553948;458218.4865142734;;219505.55070137876;451475.6761052186;207026.1025157301;223301.98812614396;274.4858918419099;3063230.3963608295;1147587.5411661635;199985.44561529817;0.0;0;172;188;0;0;0;0;3;73;66;1305520602234.3477;479255429460.16644;913276262374.4595;19908.100776763906;19841.157056346816;257.2335843646143;5050.704715344783;2550014.8133573276;1041467.8581896496;73850.98526993323;944083.9565482634;3.00186562496884;0.3171887912299662
5938;2019-02-11 19:58:37.856;834;192;99;98;96;62;200;-181;54;-257;411;408;48;180;246;214;262;192;205;203;198;-183;553;361;367;133;366;270;553;-1.0;80.0;267.0;486.0;129.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32792.71484375;10825.544921875;0.0;4159.84765625;523.0;83011;;;Calculated values ==>;1549911517.856;356.56000000000006;292.36;283.06;282.96000000000004;282.76000000000005;279.36;274.4858918419099;293.16;255.06000000000003;278.56;247.46000000000004;314.26000000000005;313.96000000000004;277.96000000000004;291.16;297.76000000000005;294.56;299.36;292.36;293.46000000000004;292.96000000000004;;325.46000000000004;254.86;241.05796691057077;263.82572766246335;274.4858918419099;293.66;5530000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2700000.0;5530000.0;0.0;0.013333333333333334;0.0445;0.081;0.021500000000000002;0.021500000000000002;;10825.544921875;0.0;4159.84765625;32792.71484375;518278.39166270476;413590.4106133878;223356.10594676767;223079.1518112018;222527.07506723134;430081.6785162784;458495.1351315018;455109.19043650426;443603.17335116485;495811.7108648916;495490.6488684262;454352.9789406998;470248.11878300813;464854.9636409364;461342.3614177066;433253.2470958222;413590.4106133878;458909.0072553948;458218.4865142734;;219505.55070137876;451372.5103171178;208295.03450219135;223356.10594676767;274.4858918419099;3063777.564691993;1147768.6875836093;200054.175242971;0.0;0;172;188;0;0;0;0;3;73;66;1305740728834.4177;479335202860.19183;913437308674.5107;10983.229939076924;19689.275541009043;262.1711530991248;5049.541182201374;2550272.1553041227;1041797.1686546418;73855.31219995586;944168.0972078645;2.4012862944888482;0.2712707764152734
5939;2019-02-11 19:59:37.877;828;193;99;99;96;61;199;-183;53;-257;410;405;48;158;246;215;263;195;205;203;198;-185;582;363;367;133;368;250;577;0.0;78.0;327.0;486.0;129.0;0;96;0;1;0;1;0;0;0;0;1;1;1;0;0;41369.84375;19959.375;0.0;3821.3251953125;523.0;83012;;;Calculated values ==>;1549911577.877;355.96000000000004;292.46000000000004;283.06;283.06;282.76000000000005;279.26000000000005;274.69669130483857;293.06;254.86;278.46000000000004;247.46000000000004;314.16;313.66;277.96000000000004;288.96000000000004;297.76000000000005;294.66;299.46000000000004;292.66;293.46000000000004;292.96000000000004;;325.46000000000004;254.66000000000003;241.05796691057077;261.13683023647616;274.69669130483857;293.66;5820000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2500000.0;5770000.0;0.0;0.013000000000000001;0.0545;0.081;0.021500000000000002;0.021500000000000002;;19959.375;0.0;3821.3251953125;41369.84375;515158.4731157347;252795.74279168146;222932.82176542794;222932.82176542794;222115.33029816227;429947.3805835815;458356.8847964573;458256.0499142918;443603.17335116485;497740.1366482104;497215.3773348035;457655.4315585443;470452.42857949366;464562.0351814137;461169.71765311295;425921.98632158694;253594.50903460867;458909.0072553948;458218.4865142734;;219505.55070137876;451166.0485937454;208322.92531426495;222932.82176542794;274.69669130483857;3064395.802322583;1148025.318372936;200120.70829531763;0.0;0;172;189;0;0;0;0;3;73;66;1305961005904.9568;479415030790.38715;913593363274.8926;13621.355290701464;19670.292985637916;2240.2572047307176;5058.641792100178;2550477.2652782463;1042125.279858575;73876.17306840487;944252.3615483902;1.7068693074550945;0.17926734401428698
5940;2019-02-11 20:00:37.857;821;198;98;97;94;59;199;-179;51;-258;392;383;38;124;248;214;263;200;205;203;198;-182;554;363;367;133;368;238;549;-2.0;113.0;366.0;494.0;129.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;40139.4765625;19064.564453125;0.0;3616.490234375;512.0;83013;;;Calculated values ==>;1549911637.857;355.26;292.96000000000004;282.96000000000004;282.86;282.56;279.06;274.69669130483857;293.06;255.26000000000002;278.26000000000005;247.36;312.36;311.46000000000004;276.96000000000004;285.56;297.96000000000004;294.56;299.46000000000004;293.16;293.46000000000004;292.96000000000004;;324.36;254.96000000000004;241.05796691057077;259.4470641161187;274.69669130483857;293.66;5540000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2380000.0;5490000.0;0.0;0.01883333333333333;0.061000000000000006;0.08233333333333334;0.021500000000000002;0.021500000000000002;;19064.564453125;0.0;3616.490234375;40139.4765625;516621.13403462374;417221.04081361083;223151.18335246728;222874.16915008184;222046.7841436662;429947.3805835815;458356.8847964573;459911.414370669;443496.1293534738;497073.26899831096;496136.4646660082;458385.4233208961;468271.358622167;464826.7974263201;461034.77648449154;433239.70226993214;417871.5380410279;458909.0072553948;458218.4865142734;;214906.75144652807;451475.6761052186;208385.5446528334;223151.18335246728;274.69669130483857;3065074.8202439575;1148350.4094686504;200182.6694299863;0.0;0;172;189;0;0;0;0;3;73;66;1306181132505.0269;479494804190.41254;913739714474.9391;15343.078052787972;20014.42082291305;289.4337596443631;5053.947017978831;2550718.5550994263;1042455.8755717685;73897.24679952869;944336.6050313099;1.7944879642548246;0.19608726028569395
5941;2019-02-11 20:01:37.888;826;183;97;96;90;54;199;-194;51;-262;367;359;30;135;247;215;262;183;205;203;198;-191;520;355;367;132;360;249;521;3.0;85.0;299.0;475.0;129.0;0;88;98;1;0;0;0;0;0;0;1;1;1;0;0;31741.181640625;10290.3427734375;0.0;3788.85400390625;504.0;83014;;;Calculated values ==>;1549911697.888;355.76;291.46000000000004;282.86;282.76000000000005;282.16;278.56;273.8482719121499;293.06;253.76000000000002;278.26000000000005;246.96000000000004;309.86;309.06;276.16;286.66;297.86;294.66;299.36;291.46000000000004;293.46000000000004;292.96000000000004;;323.56;254.06000000000003;240.83765695389522;260.9983114674233;273.8482719121499;293.66;5200000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2490000.0;5210000.0;0.0005;0.014166666666666666;0.049833333333333334;0.07916666666666666;0.021500000000000002;0.022000000000000002;;10290.3427734375;0.0;3788.85400390625;31741.181640625;519994.8261856422;422269.0583671336;223391.77060312085;223110.44072485247;221436.309752833;430477.46260093397;458356.8847964573;458176.05790412496;443264.2958451262;493316.0175004189;492469.86645776563;455640.8797640685;467980.05985209416;465857.34435233945;462389.91602610215;440710.8462629979;422269.0583671336;458909.0072553948;458218.4865142734;;211562.405474017;450720.7968906129;206268.0982200909;223002.59623077928;273.8482719121499;3065674.1352141416;1148595.1600843102;200244.41251598904;0.0;0;172;189;0;0;0;0;3;73;66;1306401446274.6558;479574345265.27856;913885889959.693;12553.413324254363;19352.505311416324;261.25866185807735;5174.7495862368705;2550951.145970403;1042784.1027854894;73901.8382740703;944421.8882097562;2.6522767935068767;0.29289297392365726
5942;2019-02-11 20:02:37.858;829;171;97;97;90;52;199;-195;53;-262;353;350;37;157;243;217;262;171;205;203;198;-192;531;350;367;131;355;252;531;179.0;114.0;308.0;483.0;129.0;0;86;99;1;0;0;0;0;0;0;1;1;1;0;0;32052.662109375;10485.4814453125;0.0;3836.94921875;507.0;83015;;;Calculated values ==>;1549911757.858;356.06000000000006;290.26000000000005;282.86;282.86;282.16;278.36;273.3108153835814;293.06;253.66000000000003;278.46000000000004;246.96000000000004;308.46000000000004;308.16;276.86;288.86;297.46000000000004;294.86;299.36;290.26000000000005;293.46000000000004;292.96000000000004;;323.86;253.96000000000004;240.61611355647437;261.41265627149306;273.3108153835814;293.66;5310000.0;3500000.0;3670000.0000000005;1310000.0;3550000.0;2520000.0;5310000.0;0.029833333333333333;0.019;0.051333333333333335;0.0805;0.021500000000000002;0.051333333333333335;;10485.4814453125;0.0;3836.94921875;32052.662109375;519463.08420132333;414989.6497468807;223203.16967773798;223203.16967773798;221259.9406793504;430799.1582183253;458356.8847964573;457936.00528730644;443460.561953228;491513.22846960154;491194.0905110882;455997.1873575369;470067.14075640636;466058.0093327334;463404.40252878325;438337.66718077386;414989.6497468807;458909.0072553948;458218.4865142734;;212816.51262364245;450792.4679083579;204043.64710370102;212068.25233763206;273.3108153835814;3066205.484771296;1148768.205386948;200307.92910202805;0.0;0;172;189;0;0;0;0;3;73;66;1306621536174.7607;479653205815.31616;914036114809.7646;13033.141053425079;19863.28007477488;443.6123312439702;12635.71202106759;2551164.2606463423;1043110.737598091;73907.70926205315;944570.2345129645;3.210051880081553;0.2869313078014058
5943;2019-02-11 20:03:37.868;829;175;99;99;92;53;199;-194;53;-261;347;345;45;162;241;219;262;178;205;203;198;-194;548;351;367;131;356;250;548;319.0;84.0;336.0;493.0;129.0;0;83;98;1;0;0;0;0;0;0;1;1;1;0;0;32368.08984375;10830.2333984375;0.0;3804.32470703125;512.0;83016;;;Calculated values ==>;1549911817.868;356.06000000000006;290.66;283.06;283.06;282.36;278.46000000000004;273.4187578820637;293.06;253.76000000000002;278.46000000000004;247.06000000000003;307.86;307.66;277.66;289.36;297.26000000000005;295.06;299.36;290.96000000000004;293.46000000000004;292.96000000000004;;324.36;253.76000000000002;240.61611355647437;261.13683023647616;273.4187578820637;293.66;5480000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2500000.0;5480000.0;0.05316666666666667;0.014;0.056;0.08216666666666667;0.021500000000000002;0.07466666666666667;;10830.2333984375;0.0;3804.32470703125;32368.08984375;518082.05479095865;247337.98192314364;223447.0981789535;223447.0981789535;221515.2916914567;430735.4089219946;458356.8847964573;458256.0499142918;443567.16527777805;491090.2937232703;490877.7360875078;457294.02403925674;470903.9264540715;465654.29947270127;463517.398655582;434452.90924055886;248463.74891948173;458909.0072553948;458218.4865142734;;214906.75144652807;450586.2943025405;203671.1038226288;209365.53076898123;273.4187578820637;3066742.4138440867;1148945.8659491106;200371.61699761322;0.0;0;172;189;0;0;0;0;3;73;66;1306841772874.7258;479731818915.30365;914186739909.7407;14256.75698113313;20288.198151099412;2603.84824449508;18581.020695648484;2551391.714365897;1043445.3890158621;73933.10899943108;944830.4173088024;3.8080974957180684;0.2847946492998052
5944;2019-02-11 20:04:37.849;831;183;101;100;95;55;199;-182;54;-238;342;341;50;162;241;220;262;186;205;203;198;-185;555;352;367;132;357;250;556;162.0;113.0;404.0;493.0;129.0;0;82;98;1;0;0;0;0;0;0;1;1;1;0;0;32487.658203125;10971.7294921875;0.0;3779.91748046875;517.0;83017;;;Calculated values ==>;1549911877.849;356.26;291.46000000000004;283.26000000000005;283.16;282.66;278.66;273.5264737036516;293.06;254.96000000000004;278.56;249.36;307.36;307.26000000000005;278.16;289.36;297.26000000000005;295.16;299.36;291.76000000000005;293.46000000000004;292.96000000000004;;324.86;254.66000000000003;240.83765695389522;261.13683023647616;273.5264737036516;293.66;5550000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2500000.0;5560000.0;0.027000000000000003;0.01883333333333333;0.06733333333333333;0.08216666666666667;0.021500000000000002;0.0485;;10971.7294921875;0.0;3779.91748046875;32487.658203125;517752.1658004512;249982.54007122852;223856.73452838918;223579.050823104;222199.80168024582;430671.36484660726;458356.8847964573;458375.91847690736;445814.7156021105;490558.71770035545;490452.32935866975;457895.93577920616;470903.9264540715;465509.5098274704;463499.5827140881;432765.3587109492;251154.38861518275;458909.0072553948;458218.4865142734;;216997.06728235667;451339.6254172543;203492.50336615246;212519.94604631927;273.5264737036516;3067282.70726355;1149127.4914400799;200434.7990018137;0.0;0;172;189;0;0;0;0;3;73;66;1307061903144.5298;479810693930.2334;914336692409.6072;17162.14995079083;20364.77186186553;3420.3399368036007;11916.379212695776;2551653.455679092;1043784.0564869978;73983.29467040062;945084.4818285626;3.583575519407707;0.3065848529100019
5945;2019-02-11 20:05:37.849;837;188;101;101;98;58;199;-178;55;-226;340;340;53;162;242;220;263;190;205;202;198;-182;556;356;367;132;361;252;556;-1.0;81.0;477.0;509.0;129.0;0;81;99;1;0;0;0;0;0;0;1;1;1;0;0;32539.658203125;10989.6552734375;0.0;3805.25415039062;523.0;83018;;;Calculated values ==>;1549911937.849;356.86;291.96000000000004;283.26000000000005;283.26000000000005;282.96000000000004;278.96000000000004;273.955091788801;293.06;255.36;278.66;250.56000000000003;307.16;307.16;278.46000000000004;289.36;297.36;295.16;299.46000000000004;292.16;293.36;292.96000000000004;;325.46000000000004;254.96000000000004;240.83765695389522;261.41265627149306;273.955091788801;293.66;5560000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2520000.0;5560000.0;0.0;0.013500000000000002;0.07949999999999999;0.08483333333333333;0.021500000000000002;0.021500000000000002;;10989.6552734375;0.0;3805.25415039062;32539.658203125;518397.22952625685;410752.57778573356;223856.73452838918;223856.73452838918;223025.53904528875;430412.23801567365;458356.8847964573;458176.75864534016;447077.85399220785;490128.7045082999;490128.7045082999;457936.00528730644;470633.54349435284;465058.7251422519;462901.36609670473;432751.8718410045;411554.17536023696;458771.19548852823;458218.4865142734;;219505.55070137876;451648.4582884696;204331.72898113885;223856.73452838918;273.955091788801;3067824.6015669354;1149310.5029797934;200498.0087654042;0.0;0;172;189;0;0;0;0;3;73;66;1307282103144.5298;479889893930.2334;914487292409.6072;20180.679858304;20980.702536238558;286.1689024903622;5038.777667696511;2551964.6459275014;1044128.6021069819;74014.1822440614;945225.7748025658;3.142048905676997;0.33623279683324175
5946;2019-02-11 20:06:37.879;843;191;100;100;99;60;199;-180;56;-249;341;342;54;166;244;219;263;193;205;202;198;-181;557;359;367;132;364;252;558;-2.0;84.0;181.0;514.0;129.0;0;80;98;1;0;0;0;0;0;0;1;1;1;0;0;32430.810546875;11024.1513671875;0.0;3801.32934570312;527.0;83019;;;Calculated values ==>;1549911997.879;357.46000000000004;292.26000000000005;283.16;283.16;283.06;279.16;274.27422755570615;293.06;255.16000000000003;278.76000000000005;248.26000000000002;307.26000000000005;307.36;278.56;289.76000000000005;297.56;295.06;299.46000000000004;292.46000000000004;293.36;292.96000000000004;;325.86;255.06000000000003;240.83765695389522;261.41265627149306;274.27422755570615;293.66;5570000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2520000.0;5580000.0;0.0;0.014;0.030166666666666668;0.08566666666666665;0.021500000000000002;0.021500000000000002;;11024.1513671875;0.0;3801.32934570312;32430.810546875;519041.8974245069;411066.4166422016;223542.83052315074;223542.83052315074;223266.10593980542;430214.79039162316;458356.8847964573;458297.0064650394;444649.911644414;490235.3550358502;490341.98044257495;458056.425068471;471085.73683381133;464883.6276779939;462316.2933191314;432506.1778077381;411859.8641199572;458771.19548852823;458218.4865142734;;221177.93781777218;451751.31777459657;208010.0563406255;223542.83052315074;274.27422755570615;3068366.29284988;1149494.0430925721;200561.42865527267;0.0;0;172;189;0;0;0;0;3;73;66;1307502413244.4248;479969133530.1956;914638568009.535;7550.322995419819;20880.501396176853;289.0483916289322;5045.526603809138;2552195.8531636843;1044477.6198946021;74018.97811824884;945309.8526893894;2.277524758956115;0.2704181841553764
5947;2019-02-11 20:07:37.880;848;192;98;98;98;62;199;-192;57;-260;342;341;54;165;246;217;263;194;205;203;198;-195;555;361;367;133;366;254;556;-3.0;84.0;251.0;491.0;129.0;0;80;98;1;0;0;0;0;0;0;1;1;1;0;0;32526.1875;10946.2763671875;0.0;3846.7255859375;528.0;83020;;;Calculated values ==>;1549912057.88;357.96000000000004;292.36;282.96000000000004;282.96000000000004;282.96000000000004;279.36;274.4858918419099;293.06;253.96000000000004;278.86;247.16000000000003;307.36;307.26000000000005;278.56;289.66;297.76000000000005;294.86;299.46000000000004;292.56;293.46000000000004;292.96000000000004;;325.96000000000004;253.66000000000003;241.05796691057077;261.6868853414304;274.4858918419099;293.66;5550000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2540000.0;5560000.0;0.0;0.014;0.04183333333333333;0.08183333333333334;0.021500000000000002;0.021500000000000002;;10946.2763671875;0.0;3846.7255859375;32526.1875;519806.61007890635;412333.65201211494;223025.53904528875;223025.53904528875;223025.53904528875;430081.6785162784;458356.8847964573;458097.8040025414;443281.85702354775;490124.7589945001;490017.89493877016;457735.39621690055;470702.58624052344;464854.9636409364;461745.05252366984;432996.3747194074;413092.82235656865;458909.0072553948;458218.4865142734;;221596.04284303306;450131.08379157464;207812.86708272094;223025.53904528875;274.4858918419099;3068907.6101902397;1149677.1330423132;200625.1635087758;0.0;0;172;189;0;0;0;0;3;73;66;1307722616915.0337;480048634855.41547;914790370539.9548;10470.253194479155;19829.707400674528;278.64973307974265;5056.64837058317;2552346.0271352064;1044816.8772897098;74023.70901481478;945394.0388841553;2.4089267892842194;0.27379486232592665
5948;2019-02-11 20:08:37.880;851;191;97;97;96;63;199;-194;58;-260;338;338;52;164;247;217;263;192;205;202;198;-198;554;361;367;133;366;258;554;-1.0;84.0;190.0;531.0;129.0;0;82;98;1;0;0;0;0;0;0;1;1;1;0;0;32475.94921875;10851.86328125;0.0;3902.9228515625;530.0;83021;;;Calculated values ==>;1549912117.88;358.26;292.26000000000005;282.86;282.86;282.76000000000005;279.46000000000004;274.4858918419099;293.06;253.76000000000002;278.96000000000004;247.16000000000003;306.96000000000004;306.96000000000004;278.36;289.56;297.86;294.86;299.46000000000004;292.36;293.36;292.96000000000004;;326.16;253.36;241.05796691057077;262.23063862743834;274.4858918419099;293.66;5540000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2580000.0;5540000.0;0.0;0.014;0.03166666666666666;0.0885;0.021500000000000002;0.021500000000000002;;10851.86328125;0.0;3902.9228515625;32475.94921875;520248.1333040735;412801.4708678641;222785.0675546653;222785.0675546653;222509.4966223222;430081.6785162784;458356.8847964573;457576.2050488785;443281.85702354775;489259.3059605737;489259.3059605737;456844.3087148479;470045.25133386505;464986.8782582178;461745.05252366984;433239.70226993214;413177.15693683183;458771.19548852823;458218.4865142734;;222432.26289678228;449819.71074751863;208095.541687803;222785.0675546653;274.4858918419099;3069449.294662896;1149858.7842060502;200689.74391242163;0.0;0;172;189;0;0;0;0;3;73;66;1307942816915.0337;480128434855.41547;914943970539.9548;7900.221006434057;21392.588961784833;280.8756346634043;5061.818507631575;2552499.114420214;1045160.3964260636;74028.37172621264;945478.3594414738;2.3474080748272956;0.27934775632853104
5949;2019-02-11 20:09:37.861;850;191;97;97;94;62;199;-194;57;-261;336;336;50;164;247;217;263;192;205;202;198;-196;553;360;367;132;365;260;554;0.0;116.0;354.0;499.0;129.0;0;79;99;1;0;0;0;0;0;0;1;1;1;0;0;32464.783203125;10856.5302734375;0.0;3935.17138671875;529.0;83022;;;Calculated values ==>;1549912177.861;358.16;292.26000000000005;282.86;282.86;282.56;279.36;274.38016830617;293.06;253.76000000000002;278.86;247.06000000000003;306.76000000000005;306.76000000000005;278.16;289.56;297.86;294.86;299.46000000000004;292.36;293.36;292.96000000000004;;326.06;253.56000000000003;240.83765695389522;262.5002047102346;274.38016830617;293.66;5530000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2600000.0;5540000.0;0.0;0.01933333333333333;0.059000000000000004;0.08316666666666667;0.021500000000000002;0.021500000000000002;;10856.5302734375;0.0;3935.17138671875;32464.783203125;520207.87993540487;412801.4708678641;222785.0675546653;222785.0675546653;221960.13721825808;430148.3826014536;458356.8847964573;457130.4236791988;443371.2413604828;488824.20978526695;488824.20978526695;456271.4783607459;469771.8562921278;465132.6551254336;461897.48510764097;433481.86997994775;413177.15693683183;458771.19548852823;458218.4865142734;;222014.15119762826;450203.89612078085;207016.52306195747;222785.0675546653;274.38016830617;3069990.2960612196;1150039.6301994731;200755.0406804894;0.0;0;172;189;0;0;0;0;3;73;66;1308162947184.8376;480207909680.3447;915099321329.8165;14756.720136417238;20225.083192725477;392.557785500241;5061.818507631575;2552687.862473753;1045507.1005359632;74033.9818942597;945562.6963680394;2.7337070846416323;0.3001089722230513
5950;2019-02-11 20:10:37.881;846;189;97;96;93;61;199;-189;53;-261;335;336;47;160;247;218;263;190;205;202;198;-192;549;360;367;132;365;262;549;-1.0;79.0;88.0;534.0;129.0;0;79;98;1;0;0;0;0;0;0;1;1;1;0;0;32447.376953125;10767.658203125;0.0;3976.052734375;529.0;83023;;;Calculated values ==>;1549912237.881;357.76;292.06;282.86;282.76000000000005;282.46000000000004;279.26000000000005;274.38016830617;293.06;254.26000000000002;278.46000000000004;247.06000000000003;306.66;306.76000000000005;277.86;289.16;297.86;294.96000000000004;299.46000000000004;292.16;293.36;292.96000000000004;;326.06;253.96000000000004;240.83765695389522;262.7682575881327;274.38016830617;293.66;5490000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2620000.0;5490000.0;0.0;0.013166666666666667;0.014666666666666666;0.089;0.021500000000000002;0.021500000000000002;;10767.658203125;0.0;3976.052734375;32447.376953125;520047.71473610116;414127.2103214636;222874.16915008184;222597.76937715456;221772.18453898572;430148.3826014536;458356.8847964573;456312.18921735487;443371.2413604828;488495.5383182399;488603.54194511735;455570.3112013108;469037.1014438402;465132.6551254336;462031.17872931756;434439.2408254744;414485.982530214;458771.19548852823;458218.4865142734;;222014.15119762826;450617.505717723;209240.5294778602;222874.16915008184;274.38016830617005;3070531.4110405724;1150219.8918372442;200820.98952376677;0.0;0;172;189;0;0;0;0;3;73;66;1308383220584.7676;480287136080.3196;915255973529.7667;3623.7176761792552;21482.550885347788;262.71790088759485;5059.902823330119;2552841.083845581;1045854.780007709;74039.44434518811;945647.0721616631;2.063855525568544;0.2588112871977743
5951;2019-02-11 20:11:37.851;839;187;97;96;93;59;199;-176;48;-253;333;336;43;159;246;220;263;188;205;202;198;-181;552;356;367;134;361;268;552;-2.0;81.0;531.0;511.0;129.0;0;83;98;1;0;0;0;0;0;0;1;1;1;0;0;32622.826171875;10769.0107421875;0.0;4067.072265625;527.0;83024;;;Calculated values ==>;1549912297.851;357.06000000000006;291.86;282.86;282.76000000000005;282.46000000000004;279.06;273.955091788801;293.06;255.56000000000003;277.96000000000004;247.86;306.46000000000004;306.76000000000005;277.46000000000004;289.06;297.76000000000005;295.16;299.46000000000004;291.96000000000004;293.36;292.96000000000004;;325.86;255.06000000000003;241.2770596917726;263.56353331371673;273.955091788801;293.66;5520000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2680000.0;5520000.0;0.0;0.013500000000000002;0.0885;0.08516666666666667;0.021500000000000002;0.021500000000000002;;10769.0107421875;0.0;4067.072265625;32622.826171875;518963.3303837708;412126.3827081116;222820.59212987707;222544.6914179639;221720.5655691246;430412.23801567365;458356.8847964573;454690.93240954535;443836.1789812497;487612.09775343904;487938.4679120062;454060.9296701385;468086.7857437354;465582.3289076539;462901.36609670473;433722.89300720714;412510.35525449144;458771.19548852823;458218.4865142734;;221177.93781777218;451405.80063136015;205684.4245156263;222820.59212987707;273.955091788801;3071073.391607693;1150399.27434242;200887.98205244457;0.0;0;172;189;0;0;0;0;3;73;66;1308603310484.8726;480366896180.3576;915414894029.8425;22037.075948611833;20927.270532523333;286.36925966166194;5061.0547292645215;2553054.816872583;1046208.0184787706;74044.01778366503;945731.3713039851;3.2563696525977215;0.34405795782390924
5952;2019-02-11 20:12:37.872;830;187;97;96;93;57;199;-171;45;-244;337;340;42;158;245;221;263;189;205;202;197;-173;551;356;367;133;361;271;551;-1.0;85.0;410.0;491.0;129.0;0;83;98;1;0;0;0;0;0;0;1;1;1;0;0;32591.09375;10699.3515625;0.0;4124.7470703125;526.0;83025;;;Calculated values ==>;1549912357.872;356.16;291.86;282.86;282.76000000000005;282.46000000000004;278.86;273.955091788801;293.06;256.06;277.66;248.76000000000002;306.86;307.16;277.36;288.96000000000004;297.66;295.26000000000005;299.46000000000004;292.06;293.36;292.86;;325.76000000000005;255.86;241.05796691057077;263.95629194202945;273.955091788801;293.66;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2710000.0;5510000.0;0.0;0.014166666666666666;0.06833333333333333;0.08183333333333334;0.021500000000000002;0.021500000000000002;;10699.3515625;0.0;4124.7470703125;32591.09375;517957.93331485114;412555.8353376608;222838.4122977445;222562.34582125494;221737.73533559474;430412.23801567365;458356.8847964573;453802.7222983125;444989.28877188935;487713.29602351494;488040.4487022684;453421.07473185885;467548.63363421103;465451.58992337313;463033.5824654418;433962.786189477;413307.47646805906;458771.19548852823;458079.93939307623;;220759.83610629753;452402.2519114501;206011.95348625115;222838.4122977445;273.955091788801;3071617.0311468123;1150578.2399774096;200956.2711062796;0.0;0;172;189;0;0;0;0;3;73;66;1308823587554.5366;480447024215.23535;915576650624.5958;16932.369202157526;20162.939421128784;292.61688772008773;5057.692832549633;2553379.6759092254;1046550.5567409743;74048.84435692878;945815.7237132186;2.863284938593467;0.30975751277793107
5953;2019-02-11 20:13:37.852;820;187;97;97;94;57;199;-177;46;-254;346;349;43;154;245;222;263;188;205;202;198;-178;551;357;367;133;362;272;551;-2.0;112.0;474.0;479.0;129.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32689.78515625;10795.880859375;0.0;4127.5478515625;522.0;83026;;;Calculated values ==>;1549912417.852;355.16;291.86;282.86;282.86;282.56;278.86;274.0616903277293;293.06;255.46000000000004;277.76000000000005;247.76000000000002;307.76000000000005;308.06;277.46000000000004;288.56;297.66;295.36;299.46000000000004;291.96000000000004;293.36;292.96000000000004;;325.36;255.36;241.05796691057077;264.08650396036035;274.0616903277293;293.66;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2720000.0;5510000.0;0.0;0.018666666666666668;0.079;0.07983333333333334;0.021500000000000002;0.021500000000000002;;10795.880859375;0.0;4127.5478515625;32689.78515625;516747.34243222076;412555.8353376608;222838.4122977445;222838.4122977445;222012.01432803305;430346.717906069;458356.8847964573;453758.9345247691;443923.94004489185;488583.51289359515;488910.2239749781;453376.6336760692;466937.39522168017;465306.4224800408;463015.90774916107;433962.786189477;412934.04071806197;458771.19548852823;458218.4865142734;;219087.46209138638;451887.91011740494;206237.3598002217;222838.4122977445;274.0616903277293;3072160.857135429;1150757.3072053366;201025.01730760897;0.0;0;172;189;0;0;0;0;3;73;66;1309043714154.6067;480526797615.26074;915739496324.6476;19554.204403239244;19611.102266988466;392.536582133081;5060.671595655372;2553683.6293377737;1046881.8966050316;74054.55206597528;945900.0153102459;2.989829999007862;0.3146360445187389
5954;2019-02-11 20:14:37.893;808;194;99;98;95;56;199;-179;21;-256;351;352;26;130;246;223;263;197;205;202;198;-183;581;362;367;133;367;249;576;-2.0;111.0;533.0;473.0;129.0;0;82;0;1;1;0;0;0;0;0;1;1;1;0;0;41127.31640625;19843.345703125;0.0;3777.61987304688;521.0;83027;;;Calculated values ==>;1549912477.893;353.96000000000004;292.56;283.06;282.96000000000004;282.66;278.76000000000005;274.5913991737795;293.06;255.26000000000002;275.26000000000005;247.56000000000003;308.26000000000005;308.36;275.76000000000005;286.16;297.76000000000005;295.46000000000004;299.46000000000004;292.86;293.36;292.96000000000004;;325.26000000000005;254.86;241.05796691057077;260.9983114674233;274.5913991737795;293.66;5810000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2490000.0;5760000.0;0.0;0.018500000000000003;0.08883333333333333;0.07883333333333334;0.021500000000000002;0.021500000000000002;;19843.345703125;0.0;3777.61987304688;41127.31640625;512762.07333099126;253248.80892852604;222950.0289687649;222676.8144220767;221860.53832817433;430014.67791919125;458356.8847964573;454541.9300910364;443710.1562791648;491622.25925170595;491728.29127820005;455153.4212451428;467409.28252843616;464708.6425554581;462396.02367842785;426203.85868940194;254465.47988705966;458771.19548852823;458218.4865142734;;218669.37671819705;451372.5103171178;207144.066802935;222950.0289687649;274.5913991737795;3072776.4199947;1151012.8085662602;201090.938720731;0.0;0;173;189;0;0;0;0;3;73;66;1309264064624.2007;480606652145.1136;915895903129.3594;21977.176855426344;19253.342297034746;3177.1600078433326;5058.271837228433;2554029.960679101;1047205.9882872218;74084.31986494249;945984.397460459;2.0941544848375133;0.20411993459072464
5955;2019-02-11 20:15:37.863;805;197;97;96;93;57;199;-169;-55;-224;337;333;-33;94;248;219;263;198;205;202;197;-173;552;362;367;133;367;235;548;-1.0;109.0;791.0;522.0;129.0;0;80;0;1;1;0;0;0;0;0;1;1;1;0;0;39985.08203125;18974.88671875;0.0;3541.30517578125;510.0;83028;;;Calculated values ==>;1549912537.863;353.66;292.86;282.86;282.76000000000005;282.46000000000004;278.86;274.5913991737795;293.06;256.26000000000005;267.66;250.76000000000002;306.86;306.46000000000004;269.86;282.56;297.96000000000004;295.06;299.46000000000004;292.96000000000004;293.36;292.86;;324.16;255.86;241.05796691057077;259.0149159925826;274.5913991737795;293.66;5520000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2350000.0;5480000.0;0.0;0.018166666666666668;0.13183333333333333;0.087;0.021500000000000002;0.021500000000000002;;18974.88671875;0.0;3541.30517578125;39985.08203125;514840.3347316275;417259.07475794794;222892.10613992158;222615.53882796288;221789.46425383518;430014.67791919125;458356.8847964573;447587.921025713;447102.98853512324;491645.60230691865;491226.4179609828;450333.5402976184;465310.57800588856;464972.8808765168;461860.70334265823;433722.89300720714;417585.2463874381;458771.19548852823;458079.93939307623;;214070.64678622372;452402.2519114501;205648.1795691561;222892.10613992158;274.5913991737795;3073452.018680341;1151336.1320939616;201151.89926731263;0.0;0;173;189;0;0;0;0;3;73;66;1309484154524.3057;480686412245.1516;916041030529.4286;31895.722582022747;21467.604293779576;293.16724692580436;5056.5384149428255;2554478.677037546;1047545.159838363;74113.22479904913;946068.6454008913;2.607591586210065;0.26364493593850963
5956;2019-02-11 20:16:37.823;812;179;96;95;90;54;199;-169;-83;-206;322;321;-82;102;246;220;263;179;205;202;198;-167;523;353;367;131;358;252;523;1.0;80.0;479.0;491.0;129.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;31920.740234375;10374.783203125;0.0;3827.97802734375;505.0;83029;;;Calculated values ==>;1549912597.823;354.36;291.06;282.76000000000005;282.66;282.16;278.56;273.6339639331285;293.06;256.26000000000005;264.86;252.56000000000003;305.36;305.26000000000005;264.96000000000004;283.36;297.76000000000005;295.16;299.46000000000004;291.06;293.36;292.96000000000004;;323.66;256.46000000000004;240.61611355647437;261.41265627149306;273.6339639331285;293.66;5230000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2520000.0;5230000.0;0.00016666666666666666;0.013333333333333334;0.07983333333333334;0.08183333333333334;0.021500000000000002;0.021666666666666667;;10374.783203125;0.0;3827.97802734375;31920.740234375;518087.4496061558;420462.6348099973;223072.7452647333;222792.45307460526;221400.72741129328;430607.02586249536;458356.8847964573;440498.94287779136;449345.51420350536;488204.5901530993;488097.44399454416;440637.30509569816;463742.81794692425;466015.41043311567;463350.48658631596;440272.85353506077;420462.6348099973;458771.19548852823;458218.4865142734;;211980.4382156667;453355.49386228115;203211.56092932745;222919.9669236917;273.6339639331285;3074050.8343894784;1151580.5496230775;201213.26902024882;0.0;0;173;189;0;0;0;0;3;73;66;1309704207724.4456;480765559445.20197;916187033129.5215;18943.442658885702;20470.11184501338;264.1362496675132;5098.13459112927;2554902.0543083493;1047894.4078190966;74117.8658987265;946153.2112611457;3.152614102153577;0.33754591915440596
5957;2019-02-11 20:17:37.854;812;173;97;97;90;53;199;-190;-81;-253;325;327;-80;113;243;222;263;174;205;202;198;-188;536;351;367;132;356;255;537;248.0;84.0;452.0;460.0;129.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32225.693359375;10651.1083984375;0.0;3832.61083984375;510.0;83030;;;Calculated values ==>;1549912657.854;354.36;290.46000000000004;282.86;282.86;282.16;278.46000000000004;273.4187578820637;293.06;254.16000000000003;265.06;247.86;305.66;305.86;265.16;284.46000000000004;297.46000000000004;295.36;299.46000000000004;290.56;293.36;292.96000000000004;;324.16;254.36;240.83765695389522;261.82340779136865;273.4187578820637;293.66;5360000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2550000.0;5370000.0;0.04133333333333333;0.014;0.07533333333333332;0.07666666666666666;0.021500000000000002;0.06283333333333334;;10651.1083984375;0.0;3832.61083984375;32225.693359375;517018.7524057314;413245.3675832885;223092.03802487027;223092.03802487027;221155.93702729174;430735.4089219946;458356.8847964573;440134.66587728175;444224.63423545426;488193.6450899186;488408.4390407985;440274.29709283967;464584.7349765202;465913.9958927326;463909.99922022235;437434.8123305195;413611.98051250586;458771.19548852823;458218.4865142734;;214070.64678622372;451030.40675864165;203355.63227343053;210108.93822020962;273.4187578820637;3074585.6641900167;1151755.8559149692;201277.1402440458;0.0;0;173;189;0;0;0;0;3;73;66;1309924521494.9495;480844500210.38257;916339211714.8696;17837.353864823457;18988.39937719952;333.5196454521908;15589.549951143676;2555208.7193085114;1048223.3986375132;74122.84893777121;946325.697704701;3.641939060735233;0.29466269138216505
5958;2019-02-11 20:18:37.864;807;179;99;98;93;55;199;-191;-81;-258;329;331;-82;110;243;223;263;181;205;202;198;-192;551;353;367;132;358;253;552;93.0;82.0;550.0;494.0;129.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32526.806640625;10962.6572265625;0.0;3797.03686523438;513.0;83031;;;Calculated values ==>;1549912717.864;353.86;291.06;283.06;282.96000000000004;282.46000000000004;278.66;273.6339639331285;293.06;254.06000000000003;265.06;247.36;306.06;306.26000000000005;264.96000000000004;284.16;297.46000000000004;295.46000000000004;299.46000000000004;291.26000000000005;293.36;292.96000000000004;;324.46000000000004;253.96000000000004;240.83765695389522;261.54996906429363;273.6339639331285;293.66;5510000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2530000.0;5520000.0;0.015500000000000002;0.013666666666666666;0.09166666666666666;0.08233333333333334;0.021500000000000002;0.037000000000000005;;10962.6572265625;0.0;3797.03686523438;32526.806640625;515167.7704096934;248650.32267567614;223374.2243858141;223097.10069021035;221720.5655691246;430607.02586249536;458356.8847964573;440562.76732374553;443691.7132699362;488843.74379124056;489057.8284317536;440424.0522794746;464527.9884471217;465625.14543771395;463744.35380676674;433962.786189477;249412.79572734787;458771.19548852823;458218.4865142734;;215324.80838970217;450617.505717723;204192.9529174164;215338.82687878262;273.6339639331284;3075125.3582906253;1151936.0006476012;201340.73123831092;0.0;0;173;189;0;0;0;0;3;73;66;1310144758194.9146;480923713410.37;916491637114.8455;21667.232987246836;20288.954847225243;2522.1832029824313;8986.54740651316;2555537.9790663747;1048550.7644745455;74146.65042775834;946530.5326494508;3.622359522592159;0.33200848419481327
5959;2019-02-11 20:19:37.865;805;186;101;100;96;57;199;-188;-63;-257;330;330;-77;103;243;223;263;189;205;202;198;-191;557;356;367;131;361;250;558;-1.0;110.0;569.0;474.0;129.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32592.015625;11063.5244140625;0.0;3733.267578125;516.0;83032;;;Calculated values ==>;1549912777.865;353.66;291.76000000000005;283.26000000000005;283.16;282.76000000000005;278.86;273.955091788801;293.06;254.36;266.86;247.46000000000004;306.16;306.16;265.46000000000004;283.46000000000004;297.46000000000004;295.46000000000004;299.46000000000004;292.06;293.36;292.96000000000004;;324.76000000000005;254.06000000000003;240.61611355647437;261.13683023647616;273.955091788801;293.66;5570000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2500000.0;5580000.0;0.0;0.018333333333333333;0.09483333333333334;0.079;0.021500000000000002;0.021500000000000002;;11063.5244140625;0.0;3733.267578125;32592.015625;514420.49082191795;251048.26350210488;223820.17163000492;223542.83052315074;222439.55899862936;430412.23801567365;458356.8847964573;443634.363200754;443992.9839294284;489280.4140483845;489280.4140483845;441744.6550019577;464154.3950671345;465189.78860520123;463297.66702555475;432506.1778077381;410249.6488763151;458771.19548852823;458218.4865142734;;216578.99785978085;450895.48949302867;205109.1597104839;223820.17163000492;273.955091788801;3075668.024186464;1152119.5552202433;201403.48482113873;0.0;0;173;189;0;0;0;0;3;73;66;1310364961864.6484;481002614725.27466;916642539629.6632;22620.14013099395;19417.12005282104;408.03636374275453;5039.563770011772;2555907.046659605;1048881.6539463787;74171.06933109317;946647.418857185;3.2091321107062165;0.33069599349776
5960;2019-02-11 20:20:37.855;807;190;101;100;97;59;199;-191;-39;-261;329;329;-55;101;245;222;263;192;205;202;198;-193;555;359;367;131;364;250;556;-1.0;84.0;421.0;508.0;129.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32599.998046875;11070.6962890625;0.0;3724.65893554688;518.0;83033;;;Calculated values ==>;1549912837.855;353.86;292.16;283.26000000000005;283.16;282.86;279.06;274.27422755570615;293.06;254.06000000000003;269.26000000000005;247.06000000000003;306.06;306.06;267.66;283.26000000000005;297.66;295.36;299.46000000000004;292.36;293.36;292.96000000000004;;324.96000000000004;253.86;240.61611355647437;261.13683023647616;274.27422755570615;293.66;5550000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2500000.0;5560000.0;0.0;0.014;0.07016666666666667;0.08466666666666667;0.021500000000000002;0.021500000000000002;;11070.6962890625;0.0;3724.65893554688;32599.998046875;514832.8883271323;411554.17536023696;223856.73452838918;223579.050823104;222749.69632998656;430214.79039162316;458356.8847964573;446798.9124131832;443567.16527777805;489173.72443315905;489173.72443315905;444699.21315727197;463921.9086424215;465015.24582933175;462715.43254397233;432996.3747194074;412333.65201211494;458771.19548852823;458218.4865142734;;217415.1398638553;450689.40291228204;206652.69549565262;223856.73452838918;274.27422755570615;3076211.200422686;1152303.976317492;201465.62385053126;0.0;0;173;189;0;0;0;0;3;73;66;1310585125164.6833;481081201625.2872;916792514629.687;16850.259553713397;20661.774561274626;289.2781179020946;5038.777667696511;2556235.91183703;1049215.5890697513;74176.87931661546;946731.3910381495;2.895509384548601;0.3156724248980347
5961;2019-02-11 20:21:37.855;810;191;99;99;98;61;199;-197;-19;-262;327;326;-32;99;246;222;263;193;205;202;198;-199;557;359;367;132;364;251;557;-1.0;110.0;509.0;486.0;129.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32574.25390625;11098.7490234375;0.0;3737.8037109375;520.0;83034;;;Calculated values ==>;1549912897.855;354.16;292.26000000000005;283.06;283.06;282.96000000000004;279.26000000000005;274.27422755570615;293.06;253.46000000000004;271.26000000000005;246.96000000000004;305.86;305.76000000000005;269.96000000000004;283.06;297.76000000000005;295.36;299.46000000000004;292.46000000000004;293.36;292.96000000000004;;325.16;253.26000000000002;240.83765695389522;261.27494424493943;274.27422755570615;293.66;5570000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2510000.0;5570000.0;0.0;0.018333333333333333;0.08483333333333333;0.081;0.021500000000000002;0.021500000000000002;;11098.7490234375;0.0;3737.8037109375;32574.25390625;515031.8640715476;411509.7758049635;223284.02749959895;223284.02749959895;223007.74557405847;430214.79039162316;458356.8847964573;449189.33536165266;443264.2958451262;488850.15650255285;488743.2670342553;447517.64494928316;463540.9324300247;465146.75317812245;462715.43254397233;432506.1778077381;412290.7944217916;458771.19548852823;458218.4865142734;;218251.29456621417;449893.2159362727;205995.92554568287;223284.02749959895;274.27422755570615;3076754.319188962;1152488.7216950962;201527.81103925197;0.0;0;173;189;0;0;0;0;3;73;66;1310805325164.6833;481160101625.2872;916942814629.687;20630.9075993881;19755.680521637776;370.6153620756849;5051.090868815501;2556548.2548966394;1049552.4011954423;74182.3784289486;946815.4732759538;3.087529507159924;0.32358633773654866
5962;2019-02-11 20:22:37.846;811;192;99;98;96;61;199;-195;-3;-261;320;319;-14;101;247;222;263;194;205;202;198;-198;554;360;367;133;365;251;555;-3.0;85.0;440.0;473.0;129.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32600.291015625;11029.32421875;0.0;3746.16357421875;520.0;83035;;;Calculated values ==>;1549912957.846;354.26;292.36;283.06;282.96000000000004;282.76000000000005;279.26000000000005;274.38016830617;293.06;253.66000000000003;272.86;247.06000000000003;305.16;305.06;271.76000000000005;283.26000000000005;297.86;295.36;299.46000000000004;292.56;293.36;292.96000000000004;;325.16;253.36;241.05796691057077;261.27494424493943;274.38016830617;293.66;5540000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2510000.0;5550000.0;0.0;0.014166666666666666;0.07333333333333333;0.07883333333333334;0.021500000000000002;0.021500000000000002;;11029.32421875;0.0;3746.16357421875;32600.291015625;515404.4693428564;412758.3114497388;223319.9879729902;223043.3711411184;222491.95593743247;430148.3826014536;458356.8847964573;451217.21332440624;443174.6281258087;488101.37456541444;487994.2989419844;449826.42710104544;463774.1466464308;465132.6551254336;462564.72855843324;433239.70226993214;413506.49496626557;458771.19548852823;458218.4865142734;;218251.29456621417;449819.71074751863;206462.09324337862;223319.9879729902;274.38016830617;3077297.3589278935;1152673.0946451628;201590.16807827042;0.0;0;173;189;0;0;0;0;3;73;66;1311025492134.4524;481239589700.2038;917093392039.529;17948.708805942024;19184.692179909707;279.55377013527635;5050.317718637589;2556869.7034751596;1049876.8556254823;74187.79569233327;946899.6390540001;2.8738998718425868;0.30474282246445455
