;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5963;2019-02-11 20:23:37.846;811;190;98;98;95;61;199;-194;7;-261;312;312;-2;107;247;222;263;191;205;202;198;-197;551;359;367;132;364;254;552;-2.0;78.0;410.0;492.0;129.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32586.41015625;11004.9091796875;0.0;3797.45971679688;521.0;83036;;;Calculated values ==>;1549913017.846;354.26;292.16;282.96000000000004;282.96000000000004;282.66;279.26000000000005;274.27422755570615;293.06;253.76000000000002;273.86;247.06000000000003;304.36;304.36;272.96000000000004;283.86;297.86;295.36;299.46000000000004;292.26000000000005;293.36;292.96000000000004;;325.26000000000005;253.46000000000004;240.83765695389522;261.6868853414304;274.27422755570615;293.66;5510000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2540000.0;5520000.0;0.0;0.013000000000000001;0.06833333333333333;0.082;0.021500000000000002;0.021500000000000002;;11004.9091796875;0.0;3797.45971679688;32586.41015625;515654.50557211833;413263.53111073095;223097.10069021035;223097.10069021035;222269.39140671407;430214.79039162316;458356.8847964573;451944.99109075684;443371.2413604828;486907.27537448966;486907.27537448966;450809.2339808877;464031.21435686434;465278.15030523995;462715.43254397233;433962.786189477;413633.1203958097;458771.19548852823;458218.4865142734;;218669.37671819705;450100.3814554536;206428.52121125677;223097.10069021035;274.27422755570615;3077840.581437659;1152856.7132568164;201653.03160569555;0.0;0;173;189;0;0;0;0;3;73;66;1311245692134.4524;481319089700.2038;917244892039.529;16776.95877509917;19981.09254002414;264.2856553176751;5055.109795217356;2557159.084038335;1050203.237164815;74192.32768754537;946983.8509499489;2.842615736704947;0.30734453456468397
5964;2019-02-11 20:24:37.867;809;188;98;98;94;59;199;-196;12;-261;307;308;5;103;247;223;263;189;205;202;198;-199;551;358;367;133;363;255;551;-1.0;86.0;302.0;475.0;129.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32566.46484375;10985.4697265625;0.0;3808.77392578125;520.0;83037;;;Calculated values ==>;1549913077.867;354.06000000000006;291.96000000000004;282.96000000000004;282.96000000000004;282.56;279.06;274.1680685717883;293.06;253.56000000000003;274.36;247.06000000000003;303.86;303.96000000000004;273.66;283.46000000000004;297.86;295.46000000000004;299.46000000000004;292.06;293.36;292.96000000000004;;325.16;253.26000000000002;241.05796691057077;261.82340779136865;274.1680685717883;293.66;5510000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.014333333333333333;0.050333333333333334;0.07916666666666666;0.021500000000000002;0.021500000000000002;;10985.4697265625;0.0;3808.77392578125;32566.46484375;515411.2181466046;412934.04071806197;223115.08880334796;223115.08880334796;222012.01432803305;430280.9020939914;458356.8847964573;452397.8611071685;443174.6281258087;486255.4425006736;486363.3650152104;451516.9522019146;463414.85103132733;465423.3653177346;462998.3561934723;433962.786189477;413307.47646805906;458771.19548852823;458218.4865142734;;218251.29456621417;449715.82712283364;206495.22537986079;223115.08880334796;274.1680685717883;3078383.7120932066;1153040.0305534222;201716.43907105364;0.0;0;173;189;0;0;0;0;3;73;66;1311465969204.9915;481398617525.3984;917397645484.9028;12377.099331607822;19254.964304652018;296.05943934032405;5054.723050784897;2557402.1195558216;1050530.3187444867;74196.99886435215;947068.1290442176;2.4998132378687785;0.27687861592555657
5965;2019-02-11 20:25:37.857;806;187;98;97;94;57;199;-190;15;-260;303;304;10;108;246;224;263;188;205;202;198;-193;548;357;367;133;362;257;548;-1.0;80.0;413.0;485.0;129.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32601.1171875;10933.2392578125;0.0;3853.39086914062;518.0;83038;;;Calculated values ==>;1549913137.857;353.76;291.86;282.96000000000004;282.86;282.56;278.86;274.0616903277293;293.06;254.16000000000003;274.66;247.16000000000003;303.46000000000004;303.56;274.16;283.96000000000004;297.76000000000005;295.56;299.46000000000004;291.96000000000004;293.36;292.96000000000004;;324.96000000000004;253.86;241.05796691057077;262.0952818180154;274.0616903277293;293.66;5480000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2570000.0;5480000.0;0.0;0.013333333333333334;0.06883333333333333;0.08083333333333333;0.021500000000000002;0.021500000000000002;;10933.2392578125;0.0;3853.39086914062;32601.1171875;515296.91814570676;413808.91226698237;223169.29010121396;222892.10613992158;222064.22499960987;430346.717906069;458356.8847964573;452426.1204590945;443281.85702354775;485595.67774163943;485703.9821705538;451795.7641514069;463705.0269019331;465437.41611875535;463280.3055365746;434675.83043656324;414171.1577566021;458771.19548852823;458218.4865142734;;217415.1398638553;450338.4364414482;206045.66445638868;223169.29010121396;274.0616903277293;3078926.684766356;1153222.656019003;201780.27980245926;0.0;0;173;189;0;0;0;0;3;73;66;1311686132505.0264;481478404225.4111;917551219884.9272;16959.18805485292;19746.999068792313;273.39563573281515;5053.557722880778;2557646.547872571;1050855.2809365902;74201.74353240202;947152.350678066;2.8426450192759383;0.3059203382883864
5966;2019-02-11 20:26:37.857;801;186;98;98;94;56;199;-194;21;-261;299;302;16;101;246;226;263;187;205;202;198;-196;549;356;367;132;361;256;550;-2.0;111.0;291.0;482.0;129.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32564.646484375;10916.001953125;0.0;3842.46508789062;517.0;83039;;;Calculated values ==>;1549913197.857;353.26;291.76000000000005;282.96000000000004;282.96000000000004;282.56;278.76000000000005;273.955091788801;293.06;253.76000000000002;275.26000000000005;247.06000000000003;303.06;303.36;274.76000000000005;283.26000000000005;297.76000000000005;295.76000000000005;299.46000000000004;291.86;293.36;292.96000000000004;;324.86;253.56000000000003;240.83765695389522;261.9595390733887;273.955091788801;293.66;5490000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2560000.0;5500000.0;0.0;0.018500000000000003;0.0485;0.08033333333333334;0.021500000000000002;0.021500000000000002;;10916.001953125;0.0;3842.46508789062;32564.646484375;514604.67570262944;412601.8314242595;223133.1163054763;223133.1163054763;222029.3806340375;430412.23801567365;458356.8847964573;453350.8084663683;443371.2413604828;485276.64340484544;485601.43428098666;452725.5354362392;463030.7466937289;465582.3289076539;463692.9327583057;434439.2408254744;412979.2520416587;458771.19548852823;458218.4865142734;;216997.06728235667;450203.89612078085;206232.7240053286;223133.1163054763;273.955091788801;3079469.732796955;1153404.733029094;201844.41193543453;0.0;0;173;189;0;0;0;0;3;73;66;1311906332505.0264;481557904225.4111;917705119884.9272;11985.227096360426;19599.017493274663;397.00979250059055;5054.335459489138;2557887.7513321643;1051183.1644079408;74207.33024430396;947236.5831212525;2.509446932306607;0.2795138143887433
5967;2019-02-11 20:27:37.868;796;186;98;98;94;56;199;-194;29;-261;296;299;24;115;246;227;263;187;205;202;198;-196;549;356;367;132;361;255;549;0.0;108.0;250.0;497.0;129.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32531.310546875;10903.3076171875;0.0;3825.30883789062;515.0;83040;;;Calculated values ==>;1549913257.868;352.76;291.76000000000005;282.96000000000004;282.96000000000004;282.56;278.76000000000005;273.955091788801;293.06;253.76000000000002;276.06;247.06000000000003;302.76000000000005;303.06;275.56;284.66;297.76000000000005;295.86;299.46000000000004;291.86;293.36;292.96000000000004;;324.66;253.56000000000003;240.83765695389522;261.82340779136865;273.955091788801;293.66;5490000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2550000.0;5490000.0;0.0;0.018000000000000002;0.041666666666666664;0.08283333333333333;0.021500000000000002;0.021500000000000002;;10903.3076171875;0.0;3825.30883789062;32531.310546875;513995.0120217633;413024.9693880693;223151.18335246728;223151.18335246728;222046.7841436662;430412.23801567365;458356.8847964573;454514.59662898886;443371.2413604828;485066.3246378868;485390.99185339466;453895.2343805052;464817.9006336984;465582.3289076539;463824.4608297027;434439.2408254744;413396.8702782222;458771.19548852823;458218.4865142734;;216160.93158060662;450203.89612078085;206518.21519198417;223151.18335246728;273.955091788801;3080012.298556964;1153586.5939436543;201908.32176604998;0.0;0;173;189;0;0;0;0;3;73;66;1312126572874.7253;481637118745.3028;917858447989.7177;10333.182559875195;20185.297236935323;378.76266985053934;5053.947017978831;2558073.7721766154;1051514.7611451647;74213.79620002264;947320.8342516589;2.4409074399004176;0.2783940845788438
5968;2019-02-11 20:28:37.858;793;185;98;98;95;56;199;-196;36;-261;292;294;30;111;246;227;263;187;205;202;198;-197;550;357;367;132;362;253;550;-2.0;84.0;272.0;487.0;129.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32465.6796875;10985.5732421875;0.0;3786.52392578125;516.0;83041;;;Calculated values ==>;1549913317.858;352.46000000000004;291.66;282.96000000000004;282.96000000000004;282.66;278.76000000000005;274.0616903277293;293.06;253.56000000000003;276.76000000000005;247.06000000000003;302.36;302.56;276.16;284.26000000000005;297.76000000000005;295.86;299.46000000000004;291.86;293.36;292.96000000000004;;324.76000000000005;253.46000000000004;240.83765695389522;261.54996906429363;274.0616903277293;293.66;5500000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.014;0.04533333333333334;0.08116666666666666;0.021500000000000002;0.021500000000000002;;10985.5732421875;0.0;3786.52392578125;32465.6796875;513543.91349860874;412219.46467945963;223133.1163054763;223133.1163054763;222304.41058384304;430346.717906069;458356.8847964573;455709.7166268838;443371.2413604828;484863.14341208467;485079.32940038736;454974.1460003086;464644.3512885259;465437.41611875535;463676.0370021611;434201.56405380985;412979.2520416587;458771.19548852823;458218.4865142734;;216578.99785978085;450100.3814554536;206552.1261715642;223133.1163054763;274.0616903277293;3080553.849868739;1153768.9708829548;201971.7431337674;0.0;0;173;189;0;0;0;0;3;73;66;1312346736174.7603;481716305545.31537;918010822589.7418;11295.144100641155;19768.000053875687;297.11236817011644;5054.335459489138;2558253.978192806;1051847.649798617;74219.42755329171;947405.0558997033;2.4650929091595812;0.27767316703169037
5969;2019-02-11 20:29:37.888;793;186;98;98;95;56;199;-194;42;-261;287;290;34;116;246;228;263;188;205;202;198;-197;552;356;367;133;361;254;552;-1.0;108.0;484.0;500.0;129.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32618.6640625;10970.1533203125;0.0;3813.53979492188;516.0;83042;;;Calculated values ==>;1549913377.888;352.46000000000004;291.76000000000005;282.96000000000004;282.96000000000004;282.66;278.76000000000005;273.955091788801;293.06;253.76000000000002;277.36;247.06000000000003;301.86;302.16;276.56;284.76000000000005;297.76000000000005;295.96000000000004;299.46000000000004;291.96000000000004;293.36;292.96000000000004;;324.76000000000005;253.46000000000004;241.05796691057077;261.6868853414304;273.955091788801;293.66;5520000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2540000.0;5520000.0;0.0;0.018000000000000002;0.08066666666666666;0.08333333333333333;0.021500000000000002;0.021500000000000002;;10970.1533203125;0.0;3813.53979492188;32618.6640625;513374.15651687566;411737.20685016055;223097.10069021035;223097.10069021035;222269.39140671407;430412.23801567365;458356.8847964573;456277.67593644746;443174.6281258087;484206.4691949914;484531.5686877088;455298.37176911125;465079.92870560935;465582.3289076539;463955.8763240681;433722.89300720714;412510.35525449144;458771.19548852823;458218.4865142734;;216578.99785978085;449923.5479235049;205401.58797746932;223097.10069021035;273.95509178880104;3081096.490584496;1153952.0267530824;202035.10866500856;0.0;0;173;189;0;0;0;0;3;73;66;1312567046274.6553;481795845295.27747;918162998639.6693;20237.337762024235;20376.829995502965;381.8256795488826;5055.109795217356;2558516.8802602105;1052182.3573189941;74225.08819926187;947489.3433994743;3.1149931802114086;0.3298523119265475
5970;2019-02-11 20:30:37.849;794;187;98;97;95;57;199;-180;46;-257;283;287;39;120;246;229;263;189;204;202;197;-183;551;358;367;133;363;257;551;-1.0;113.0;398.0;486.0;129.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32588.712890625;10909.1455078125;0.0;3864.92041015625;516.0;83043;;;Calculated values ==>;1549913437.849;352.56000000000006;291.86;282.96000000000004;282.86;282.66;278.86;274.1680685717883;293.06;255.16000000000003;277.76000000000005;247.46000000000004;301.46000000000004;301.86;277.06;285.16;297.76000000000005;296.06;299.46000000000004;292.06;293.36;292.86;;324.76000000000005;254.86;241.05796691057077;262.0952818180154;274.1680685717883;293.56;5510000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.01883333333333333;0.06633333333333333;0.081;0.021500000000000002;0.021500000000000002;;10909.1455078125;0.0;3864.92041015625;32588.712890625;513581.3803343018;412555.8353376608;223115.08880334796;222838.4122977445;222286.8821828218;430280.9020939914;458356.8847964573;456273.6486729509;443603.17335116485;483423.0128562441;483858.57000475406;455413.50032756815;465109.494089118;465292.22471119097;463791.1003516643;433962.786189477;413307.47646805906;458771.19548852823;458079.93939307623;;216578.99785978085;451372.5103171178;206767.80046693183;223115.08880334796;274.1680685717883;3081639.5321855024;1154134.2357303437;202099.05424168817;0.0;0;173;189;0;0;0;0;3;73;66;1312787103144.5293;481875593425.2318;918316198994.5815;16550.55459766593;19812.981497865065;389.0083330867048;5051.744287679158;2558823.246761949;1052517.0547197682;74231.50764067925;947573.5124379906;2.829572370152551;0.30382546850904113
5971;2019-02-11 20:31:37.879;795;188;98;97;95;57;199;-178;49;-258;283;288;42;123;246;230;263;189;204;202;197;-181;552;357;367;132;362;258;553;-2.0;86.0;496.0;504.0;129.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32607.724609375;10948.5107421875;0.0;3894.6318359375;516.0;83044;;;Calculated values ==>;1549913497.879;352.66;291.96000000000004;282.96000000000004;282.86;282.66;278.86;274.0616903277293;293.06;255.36;278.06;247.36;301.46000000000004;301.96000000000004;277.36;285.46000000000004;297.76000000000005;296.16;299.46000000000004;292.06;293.36;292.86;;324.76000000000005;255.06000000000003;240.83765695389522;262.23063862743834;274.0616903277293;293.56;5520000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.014333333333333333;0.08266666666666667;0.084;0.021500000000000002;0.021500000000000002;;10948.5107421875;0.0;3894.6318359375;32607.724609375;513618.9372916261;412080.6298862991;223079.1518112018;222802.81059893177;222251.93811128108;430346.717906069;458356.8847964573;456477.09640699456;443691.7132699362;483306.1965268115;483851.2531741879;455616.8949157441;465314.2558036612;465437.41611875535;464070.7449757509;433722.89300720714;412465.3940541978;458771.19548852823;458079.93939307623;;216578.99785978085;451751.31777459657;206296.52359257077;223079.1518112018;274.06169032772925;3082183.1074828994;1154316.4739392411;202163.74950850915;0.0;0;173;189;0;0;0;0;3;73;66;1313007413244.4243;481955133175.1939;918470776244.5078;20681.5940193257;20618.202711290167;304.69081832646685;5052.516933010301;2559133.669800895;1052854.1497179514;74237.2913573514;947657.756715878;3.1433373516679106;0.3323555602669602
5972;2019-02-11 20:32:37.860;794;189;98;98;95;57;199;-180;50;-259;287;292;44;123;246;231;263;190;204;202;197;-182;551;358;367;132;363;259;551;0.0;82.0;341.0;511.0;129.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32637.96484375;10932.892578125;0.0;3891.478515625;516.0;83045;;;Calculated values ==>;1549913557.86;352.56000000000006;292.06;282.96000000000004;282.96000000000004;282.66;278.86;274.1680685717883;293.06;255.16000000000003;278.16;247.26000000000002;301.86;302.36;277.56;285.46000000000004;297.76000000000005;296.26000000000005;299.46000000000004;292.16;293.36;292.86;;324.76000000000005;254.96000000000004;240.83765695389522;262.3656120759269;274.1680685717883;293.56;5510000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.013666666666666666;0.05683333333333333;0.08516666666666667;0.021500000000000002;0.021500000000000002;;10932.892578125;0.0;3891.478515625;32637.96484375;513581.3803343018;413307.47646805906;223115.08880334796;223115.08880334796;222286.8821828218;430280.9020939914;458356.8847964573;456435.7429073308;443584.949795068;483625.89676402183;484170.98542067193;455697.50911575207;465169.12366023014;465292.22471119097;464054.43266303884;433962.786189477;413676.3280692049;458771.19548852823;458079.93939307623;;216578.99785978085;451648.4582884696;207332.63515787365;223115.08880334796;274.1680685717883;3082726.6493850667;1154498.761224156;202228.61321470098;0.0;0;173;189;0;0;0;0;3;73;66;1313227543514.2283;482034308095.1234;918625827129.3698;14157.359957094148;20807.564269955754;277.2482609770526;5051.744287679158;2559423.902480978;1053199.2551244916;74242.13931400204;947741.9322286195;2.71808608411686;0.302045882910746
5973;2019-02-11 20:33:37.840;792;188;98;97;95;58;199;-190;25;-261;291;296;30;128;247;231;263;189;204;202;197;-192;551;359;367;132;364;260;552;0.0;83.0;344.0;500.0;129.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;32602.4140625;10960.205078125;0.0;3906.20263671875;514.0;83046;;;Calculated values ==>;1549913617.84;352.36;291.96000000000004;282.96000000000004;282.86;282.66;278.96000000000004;274.27422755570615;293.06;254.16000000000003;275.66;247.06000000000003;302.26000000000005;302.76000000000005;276.16;285.96000000000004;297.86;296.26000000000005;299.46000000000004;292.06;293.36;292.86;;324.56;253.96000000000004;240.83765695389522;262.5002047102346;274.27422755570615;293.56;5510000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2600000.0;5520000.0;0.0;0.013833333333333333;0.05733333333333333;0.08333333333333333;0.021500000000000002;0.021500000000000002;;10960.205078125;0.0;3906.20263671875;32602.4140625;513336.6967230302;412510.35525449144;223097.10069021035;222820.59212987707;222269.39140671407;430214.79039162316;458356.8847964573;453163.41134310083;443371.2413604828;483946.02576840913;484491.1455631971;453790.33218921116;465608.40644126426;465278.15030523995;463906.4806118374;433962.786189477;412889.33823237545;458771.19548852823;458079.93939307623;;215742.86842915416;450617.505717723;207050.89179763;223097.10069021035;274.27422755570615;3083270.1379861836;1154681.1428905225;202293.57223076574;0.0;0;173;189;0;0;0;0;3;73;66;1313447670114.2983;482113481695.14856;918781475229.4192;14110.451120606995;20297.217826674416;291.51603007323837;5052.131032111617;2559659.3890516697;1053541.6807954556;74246.87743652816;947826.1031233241;2.673901911742642;0.2951606006278117
5974;2019-02-11 20:34:37.860;790;188;97;97;94;57;199;-191;-8;-261;294;298;4;122;247;232;263;190;204;202;197;-193;552;358;367;132;363;260;552;-1.0;77.0;419.0;512.0;129.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;32579.458984375;10904.58984375;0.0;3889.56176757812;514.0;83047;;;Calculated values ==>;1549913677.86;352.16;291.96000000000004;282.86;282.86;282.56;278.86;274.1680685717883;293.06;254.06000000000003;272.36;247.06000000000003;302.56;302.96000000000004;273.56;285.36;297.86;296.36;299.46000000000004;292.16;293.36;292.86;;324.56;253.86;240.83765695389522;262.5002047102346;274.1680685717883;293.56;5520000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2600000.0;5520000.0;0.0;0.012833333333333334;0.06983333333333334;0.08533333333333333;0.021500000000000002;0.021500000000000002;;10904.58984375;0.0;3889.56176757812;32579.458984375;513006.6669272378;412510.35525449144;222820.59212987707;222820.59212987707;221994.68508385716;430280.9020939914;458356.8847964573;448951.28392358357;443371.2413604828;484273.19567364757;484708.9659194339;450498.7090510377;464906.5623957422;465423.3653177346;464185.92985963024;433722.89300720714;413263.53111073095;458771.19548852823;458079.93939307623;;215742.86842915416;450514.17026127904;206424.6501836947;222820.59212987707;274.1680685717883;3083813.50132216;1154863.410250355;202358.55858901536;0.0;0;173;189;0;0;0;0;3;73;66;1313667943514.2283;482192708095.1234;918937527229.3696;16936.44325616891;20828.972379953862;262.5618110047777;5058.075966158783;2559918.1994127673;1053884.5132864858;74251.49629097412;947910.3829321912;2.9123706816884756;0.3169335500011183
5975;2019-02-11 20:35:37.881;788;188;97;97;93;57;199;-191;-11;-262;296;299;-2;117;247;232;263;189;204;202;197;-193;548;359;367;132;364;260;549;-1.0;82.0;404.0;448.0;129.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32535.673828125;10907.4638671875;0.0;3878.0380859375;514.0;83048;;;Calculated values ==>;1549913737.881;351.96000000000004;291.96000000000004;282.86;282.86;282.46000000000004;278.86;274.27422755570615;293.06;254.06000000000003;272.06;246.96000000000004;302.76000000000005;303.06;272.96000000000004;284.86;297.86;296.36;299.46000000000004;292.06;293.36;292.86;;324.56;253.86;240.83765695389522;262.5002047102346;274.27422755570615;293.56;5480000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2600000.0;5490000.0;0.0;0.013666666666666666;0.06733333333333333;0.07466666666666667;0.021500000000000002;0.021500000000000002;;10907.4638671875;0.0;3878.0380859375;32535.673828125;513102.6008496735;413764.2266525931;222874.16915008184;222874.16915008184;221772.18453898572;430214.79039162316;458356.8847964573;448561.4055851513;443264.2958451262;484491.1455631971;484817.8278333404;449727.36943250604;464319.83021282876;465278.15030523995;464038.2431886511;434675.83043656324;414127.2103214636;458771.19548852823;458079.93939307623;;215742.86842915416;450514.17026127904;206570.2216975255;222874.16915008184;274.27422755570615;3084356.3173493966;1155045.2409835476;202423.31124345268;0.0;0;173;189;0;0;0;0;3;73;66;1313888220584.7673;482271935815.31726;919093581829.7515;16294.073048433469;18214.481492760267;280.8311415730285;5056.92406022438;2560195.217304989;1054209.9892796287;74256.02615048613;947994.7041013675;2.6949582008995914;0.28401682611273166
5976;2019-02-11 20:36:37.841;785;187;97;97;93;56;199;-193;2;-263;297;300;0;111;247;233;263;188;204;202;197;-194;551;357;367;131;362;260;551;126.0;83.0;421.0;458.0;129.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32603.041015625;10926.431640625;0.0;3869.57373046875;512.0;83049;;;Calculated values ==>;1549913797.841;351.66;291.86;282.86;282.86;282.46000000000004;278.76000000000005;274.0616903277293;293.06;253.86;273.36;246.86;302.86;303.16;273.16;284.26000000000005;297.86;296.46000000000004;299.46000000000004;291.96000000000004;293.36;292.86;;324.36;253.76000000000002;240.61611355647437;262.5002047102346;274.0616903277293;293.56;5510000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2600000.0;5510000.0;0.021;0.013833333333333333;0.07016666666666667;0.07633333333333334;0.021500000000000002;0.0425;;10926.431640625;0.0;3869.57373046875;32603.041015625;512478.96297625685;412555.8353376608;222838.4122977445;222838.4122977445;221737.73533559474;430346.717906069;458356.8847964573;450242.1124448524;443353.8986186012;484600.0718706783;484926.65773569886;449985.0013450601;463613.4557367293;465568.3016696177;464464.4457187545;433962.786189477;412934.04071806197;458771.19548852823;458079.93939307623;;214906.75144652807;450586.2943025405;205530.44035828582;214286.23792765907;274.0616903277293;3084898.7780916905;1155227.0688134755;202487.83163300925;0.0;0;173;189;0;0;0;0;3;73;66;1314108273784.9072;482350783215.36743;919249477829.8506;17170.602324740757;18705.93018441144;290.8976456879082;10361.23231228023;2560473.90368508;1054517.4542637358;74260.78738077862;948123.1030814624;3.1446773166236586;0.2871529354989626
5977;2019-02-11 20:37:37.852;781;187;98;97;93;55;199;-199;11;-263;298;301;8;108;246;234;263;189;204;202;197;-200;549;357;367;131;362;260;550;154.0;86.0;555.0;477.0;129.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32551.48828125;10899.1767578125;0.0;3832.23510742188;509.0;83050;;;Calculated values ==>;1549913857.852;351.26;291.86;282.96000000000004;282.86;282.46000000000004;278.66;274.0616903277293;293.06;253.26000000000002;274.26000000000005;246.86;302.96000000000004;303.26000000000005;273.96000000000004;283.96000000000004;297.76000000000005;296.56;299.46000000000004;292.06;293.36;292.86;;324.06;253.16000000000003;240.61611355647437;262.5002047102346;274.0616903277293;293.56;5490000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2600000.0;5500000.0;0.025666666666666667;0.014333333333333333;0.0925;0.07949999999999999;0.021500000000000002;0.04716666666666667;;10899.1767578125;0.0;3832.23510742188;32551.48828125;512159.7438787921;412979.2520416587;223133.1163054763;222856.27125374912;221754.94161270538;430346.717906069;458356.8847964573;451392.83422320004;443353.8986186012;484708.9659194339;485035.4557492374;451010.38351294905;463259.30796988215;465437.41611875535;464595.45822754485;434439.2408254744;413720.03103230504;458771.19548852823;458079.93939307623;;213652.59903751023;449966.7153116749;204894.1064994531;213208.00142870043;274.0616903277293;3085441.8320433977;1155408.9822278933;202552.02513988965;0.0;0;173;189;0;0;0;0;3;73;66;1314328514154.6062;482429397625.26;919405506429.6373;22801.132314446593;19483.27240057163;296.97534036876056;11549.793073986393;2560807.0625412124;1054835.7559627907;74265.68722046168;948305.7284346094;3.6745407449452325;0.32437497054130443
5978;2019-02-11 20:38:37.872;779;186;98;97;94;55;199;-200;18;-264;297;300;15;112;246;235;263;187;204;202;197;-201;550;357;367;131;362;258;550;146.0;78.0;524.0;484.0;129.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;32523.228515625;10892.9970703125;0.0;3764.65649414062;510.0;83051;;;Calculated values ==>;1549913917.872;351.06000000000006;291.76000000000005;282.96000000000004;282.86;282.56;278.66;274.0616903277293;293.06;253.16000000000003;274.96000000000004;246.76000000000002;302.86;303.16;274.66;284.36;297.76000000000005;296.66;299.46000000000004;291.86;293.36;292.86;;324.16;253.06000000000003;240.61611355647437;262.23063862743834;274.0616903277293;293.56;5500000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2580000.0;5500000.0;0.024333333333333332;0.013000000000000001;0.08733333333333333;0.08066666666666666;0.021500000000000002;0.04583333333333334;;10892.9970703125;0.0;3764.65649414062;32523.228515625;511828.2196268935;412601.8314242595;223133.1163054763;222856.27125374912;222029.3806340375;430346.717906069;458356.8847964573;452629.4584523774;443247.1749993515;484830.3046721622;485156.0820062237;452251.6005123059;464026.93797578337;465437.41611875535;464726.3611697759;434201.56405380985;412979.2520416587;458771.19548852823;458079.93939307623;;214070.64678622372;449863.29566359846;205009.35502057162;213511.04667785417;274.0616903277293;3085984.302112968;1155590.6442102194;202615.35367235923;0.0;0;173;189;0;0;0;0;3;73;66;1314548787554.5361;482508023825.23505;919560958229.5879;21625.489033044374;19751.551211870832;275.8900561579653;11209.407582781012;2561177.407792939;1055162.821811745;74270.46269005732;948495.451660024;3.606466591082001;0.3235358835742661
5979;2019-02-11 20:39:37.872;778;186;98;97;93;55;199;-200;32;-264;293;297;26;113;246;236;263;188;204;202;197;-201;550;356;367;131;361;256;551;341.0;81.0;550.0;509.0;129.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;32482.60546875;10948.603515625;0.0;3724.71459960938;508.0;83052;;;Calculated values ==>;1549913977.872;350.96000000000004;291.76000000000005;282.96000000000004;282.86;282.46000000000004;278.66;273.955091788801;293.06;253.16000000000003;276.36;246.76000000000002;302.46000000000004;302.86;275.76000000000005;284.46000000000004;297.76000000000005;296.76000000000005;299.46000000000004;291.96000000000004;293.36;292.86;;323.96000000000004;253.06000000000003;240.61611355647437;261.9595390733887;273.955091788801;293.56;5500000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2560000.0;5510000.0;0.05683333333333333;0.013500000000000002;0.09166666666666666;0.08483333333333333;0.021500000000000002;0.07833333333333334;;10948.603515625;0.0;3724.71459960938;32482.60546875;511705.34492506186;412172.66196668637;223115.08880334796;222838.4122977445;221737.73533559474;430412.23801567365;458356.8847964573;454716.9444498576;443247.1749993515;484626.229340029;485059.9628114277;453973.3624221716;464438.2222441744;465582.3289076539;465003.21838653134;434201.56405380985;412934.04071806197;458771.19548852823;458079.93939307623;;213234.55432191002;449863.29566359846;204377.6912534745;209520.5088788653;273.955091788801;3086526.017396171;1155772.6575484355;202677.7650981405;0.0;0;173;189;0;0;0;0;3;73;66;1314768987554.5361;482586623825.23505;919715158229.5879;22947.764876335114;20825.36210745885;287.1115650325965;19470.48872361319;2561548.851575517;1055500.9627560726;74275.15437023391;948751.1174625773;4.329676953332035;0.3317626769302769
5980;2019-02-11 20:40:37.873;778;187;98;97;93;55;199;-200;42;-263;289;293;34;114;246;237;263;188;204;202;197;-202;549;357;367;131;362;254;549;156.0;85.0;473.0;494.0;129.0;0;45;100;1;0;0;0;0;0;0;1;1;1;0;0;32492.859375;10942.26953125;0.0;3688.87060546875;509.0;83053;;;Calculated values ==>;1549914037.873;350.96000000000004;291.86;282.96000000000004;282.86;282.46000000000004;278.66;274.0616903277293;293.06;253.16000000000003;277.36;246.86;302.06;302.46000000000004;276.56;284.56;297.76000000000005;296.86;299.46000000000004;291.96000000000004;293.36;292.86;;324.06;252.96000000000004;240.61611355647437;261.6868853414304;274.0616903277293;293.56;5490000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2540000.0;5490000.0;0.026000000000000002;0.014166666666666666;0.07883333333333334;0.08233333333333334;0.021500000000000002;0.0475;;10942.26953125;0.0;3688.87060546875;32492.859375;511791.5317713048;413396.8702782222;223151.18335246728;222874.16915008184;221772.18453898572;430346.717906069;458356.8847964573;456277.67593644746;443353.8986186012;484423.2334780104;484856.38803150825;455298.37176911125;464847.3441928139;465437.41611875535;464987.84065055486;434439.2408254744;413764.2266525931;458771.19548852823;458079.93939307623;;213652.59903751023;449759.8307496442;205052.4085435356;213244.4855623152;274.0616903277293;3087067.4886269183;1155955.0845306714;202739.54600443944;0.0;0;173;189;0;0;0;0;3;73;66;1314989191224.27;482665225135.1401;919868160779.4031;19804.925246141218;20147.577761636276;292.8960341158178;11629.684056961149;2561905.1299306476;1055842.409611922;74279.98784744425;949010.2898882375;3.5455256811235913;0.31886085502357797
5981;2019-02-11 20:41:37.863;780;186;98;98;95;56;199;-164;48;-207;283;289;41;118;245;237;263;188;204;202;197;-173;552;355;367;133;360;260;552;-1.0;83.0;1055.0;495.0;129.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32520.978515625;10946.4248046875;0.0;3787.68872070312;509.0;83054;;;Calculated values ==>;1549914097.863;351.16;291.76000000000005;282.96000000000004;282.96000000000004;282.66;278.76000000000005;273.8482719121499;293.06;256.76000000000005;277.96000000000004;252.46000000000004;301.46000000000004;302.06;277.26000000000005;284.96000000000004;297.66;296.86;299.46000000000004;291.96000000000004;293.36;292.86;;324.06;255.86;241.05796691057077;262.5002047102346;273.8482719121499;293.56;5520000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2600000.0;5520000.0;0.0;0.013833333333333333;0.17583333333333334;0.0825;0.021500000000000002;0.021500000000000002;;10946.4248046875;0.0;3787.68872070312;32520.978515625;511778.8963524388;411737.20685016055;223097.10069021035;223097.10069021035;222269.39140671407;430477.46260093397;458356.8847964573;456025.1943148685;448883.0597431867;483072.11058510415;483727.74763809197;455160.0616132378;464437.3142385576;465596.4787924315;465279.17082256265;433722.89300720714;412510.35525449144;458771.19548852823;458079.93939307623;;213652.59903751023;452402.2519114501;202833.61920739283;223097.10069021035;273.8482719121499;3087609.180312429;1156137.4599158687;202801.8402813906;0.0;0;173;189;0;0;0;0;3;73;66;1315209354524.305;482744411935.15265;920022335079.4276;44519.51862306447;20589.412198084727;293.4401055792338;5052.131032111617;2562441.0776234707;1056181.8279491542;74284.87316758673;949149.2818448142;4.781726558399937;0.45537275892607815
5982;2019-02-11 20:42:37.853;781;188;98;98;95;56;199;-153;53;-156;287;294;47;124;245;238;263;190;204;202;197;-158;553;356;367;133;361;265;554;239.0;114.0;1063.0;504.0;129.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32698.5546875;10953.3623046875;0.0;3896.23876953125;509.0;83055;;;Calculated values ==>;1549914157.853;351.26;291.96000000000004;282.96000000000004;282.96000000000004;282.66;278.76000000000005;273.955091788801;293.06;257.86;278.46000000000004;257.56;301.86;302.56;277.86;285.56;297.66;296.96000000000004;299.46000000000004;292.16;293.36;292.86;;324.06;257.36;241.05796691057077;263.1675429290057;273.955091788801;293.56;5530000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2650000.0;5540000.0;0.03983333333333334;0.019;0.17716666666666667;0.084;0.021500000000000002;0.06133333333333334;;10953.3623046875;0.0;3896.23876953125;32698.5546875;511815.809595767;411644.6103821836;223061.24201246156;223061.24201246156;222234.52215319444;430412.23801567365;458356.8847964573;455817.0978178465;454143.42324623466;482924.27602634346;483693.00987316616;455069.7027408463;464410.4523688999;465451.58992337313;465263.9689877527;433481.86997994775;412420.9545810112;458771.19548852823;458079.93939307623;;213652.59903751023;453939.16980444617;201915.2578514742;209327.84469051595;273.9328907466576;3088152.5858398564;1156319.9277254383;202865.86233836456;0.0;0;173;189;0;0;0;0;3;73;66;1315429517824.3398;482824198635.16534;920179808829.4526;44982.94264737563;21170.008604049646;400.1573925797943;15256.795141757031;2563186.807158536;1056529.765123365;74290.65218340911;949318.494689448;5.509232428324085;0.44793860635345395
5983;2019-02-11 20:43:37.844;779;189;98;98;96;58;199;-143;56;-124;302;309;52;129;245;238;263;190;204;202;197;-148;554;356;367;135;361;275;554;147.0;113.0;1102.0;495.0;129.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32719.52734375;10879.3173828125;0.0;4053.83349609375;508.0;83056;;;Calculated values ==>;1549914217.844;351.06000000000006;292.06;282.96000000000004;282.96000000000004;282.76000000000005;278.96000000000004;273.955091788801;293.06;258.86;278.76000000000005;260.76000000000005;303.36;304.06;278.36;286.06;297.66;296.96000000000004;299.46000000000004;292.16;293.36;292.86;;323.96000000000004;258.36;241.49495122638035;264.4750485637546;273.955091788801;293.56;5540000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2750000.0;5540000.0;0.0245;0.01883333333333333;0.18366666666666667;0.0825;0.021500000000000002;0.046;;10879.3173828125;0.0;4053.83349609375;32719.52734375;511483.32993550797;412035.40644734737;223061.24201246156;223061.24201246156;222509.4966223222;430412.23801567365;458356.8847964573;454520.55096188234;457072.9187374385;483409.15557623137;484183.9971969581;454011.2738692397;463529.1995312023;465451.58992337313;465263.9689877527;433239.70226993214;412420.9545810112;458771.19548852823;458079.93939307623;;213234.55432191002;454629.1104798382;201278.63204161084;211459.63452798672;273.68438239616904;3088697.654752442;1156501.8394325166;202932.10300318152;0.0;0;173;189;0;0;0;0;3;73;66;1315649684794.984;482904586575.4005;920341784529.9264;46512.09910835653;20901.41447115376;392.0864148080109;11344.534023794116;2563949.1514732614;1056880.3077274049;74297.2532248519;949540.1391814812;5.300296947372009;0.45494104168298327
5984;2019-02-11 20:44:37.844;770;196;99;99;97;58;199;-136;58;-101;321;327;54;117;246;237;263;199;204;201;197;-144;585;363;367;134;368;258;578;1.0;83.0;1259.0;504.0;129.0;0;62;1;1;0;1;0;0;0;0;1;1;1;0;0;41485.16015625;20099.19140625;0.0;3846.71533203125;505.0;83057;;;Calculated values ==>;1549914277.844;350.16;292.76000000000005;283.06;283.06;282.86;278.96000000000004;274.69669130483857;293.06;259.56;278.96000000000004;263.06;305.26000000000005;305.86;278.56;284.86;297.76000000000005;296.86;299.46000000000004;293.06;293.26000000000005;292.86;;323.66;258.76000000000005;241.2770596917726;262.23063862743834;274.69669130483857;293.56;5850000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2580000.0;5780000.0;0.00016666666666666666;0.013833333333333333;0.20983333333333334;0.084;0.021500000000000002;0.021666666666666667;;20099.19140625;0.0;3846.71533203125;41485.16015625;507643.6907466391;253941.7324591653;222915.6507540314;222915.6507540314;222370.4060547938;429947.3805835815;458356.8847964573;457576.2050488785;459550.90772862127;487428.8289238612;488075.8042010347;457088.64538944094;464613.09849656257;464562.0351814137;464106.9778253677;425065.6442004586;255172.84397889598;458633.2384034343;458079.93939307623;;211980.4382156667;455202.0369400525;202559.41003092777;222759.0642869306;274.2154929999159;3089316.0271482756;1156759.9936724254;202997.94091008257;0.0;0;173;190;0;0;0;0;3;73;66;1315869884794.984;482985286575.4005;920501684529.9264;53511.024154599996;21221.98066036648;2350.1837363982827;5098.618960633155;2564782.677500453;1057231.3360201675;74320.10547611194;949677.1654563515;3.4319772648499267;0.31284850389261
5985;2019-02-11 20:45:37.865;768;198;97;96;94;60;199;-133;60;-65;328;332;52;105;250;230;263;200;204;201;197;-135;555;364;367;133;370;252;549;-2.0;79.0;1054.0;481.0;129.0;0;61;1;1;0;1;0;0;0;0;1;1;1;0;0;40375.828125;19005.814453125;0.0;3728.35009765625;494.0;83058;;;Calculated values ==>;1549914337.865;349.96000000000004;292.96000000000004;282.86;282.76000000000005;282.56;279.16;274.8017692304317;293.06;259.86;279.16;266.66;305.96000000000004;306.36;278.36;283.66;298.16;296.16;299.46000000000004;293.16;293.26000000000005;292.86;;322.56;259.66;241.05796691057077;261.41265627149306;274.8017692304317;293.56;5550000.0;3640000.0;3670000.0000000005;1330000.0;3700000.0;2520000.0;5490000.0;0.0;0.013166666666666667;0.17566666666666667;0.08016666666666666;0.021500000000000002;0.021500000000000002;;19005.814453125;0.0;3728.35009765625;40375.828125;510037.6659018504;417221.04081361083;222874.16915008184;222597.76937715456;222046.7841436662;429879.7862731237;458356.8847964573;458777.14900429564;463295.3669994605;488846.90410722914;489274.58456427377;457815.4988515172;464092.62273748446;464799.13120582135;463029.0030910028;432996.3747194074;417871.5380410279;458633.2384034343;458079.93939307623;;207382.2378540181;456279.12343524327;201863.6544424792;222874.16915008184;273.9488309264491;3089998.4408107945;1157085.9827770235;203061.08854917448;0.0;0;173;190;0;0;0;0;3;73;66;1316090161864.648;483065414610.2783;920654738079.6929;45131.13721135909;20395.640097586587;199.14368293199684;5056.92406022438;2565604.9832168855;1057578.2709106817;74341.35730677893;949761.82460173;3.113501043506331;0.2956877912749145
5986;2019-02-11 20:46:37.865;777;190;97;96;91;57;199;-151;10;-80;332;336;20;101;249;230;263;191;204;201;197;-147;554;360;367;133;365;247;549;-1.0;87.0;618.0;505.0;129.0;0;60;1;1;0;1;0;0;0;0;1;1;1;0;0;40354.73828125;19062.80859375;0.0;3649.8134765625;487.0;83059;;;Calculated values ==>;1549914397.865;350.86;292.16;282.86;282.76000000000005;282.26000000000005;278.86;274.38016830617;293.06;258.06;274.16;265.16;306.36;306.76000000000005;275.16;283.26000000000005;298.06;296.16;299.46000000000004;292.26000000000005;293.26000000000005;292.86;;321.86;258.46000000000004;241.05796691057077;260.72004837742526;274.38016830617;293.56;5540000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2470000.0;5490000.0;0.0;0.0145;0.103;0.08416666666666667;0.021500000000000002;0.021500000000000002;;19062.80859375;0.0;3649.8134765625;40354.73828125;511236.7829527942;414485.982530214;222874.16915008184;222597.76937715456;221224.7369880645;430148.3826014536;458356.8847964573;453531.0461702515;461803.7073291271;489821.48308193544;490246.3491552112;454756.19987399655;464363.390947719;465395.6337934009;463626.08760426834;433239.70226993214;414840.6948555996;458633.2384034343;458079.93939307623;;204456.2876039246;455060.69301108416;199987.20519758345;222874.16915008184;273.1943129320615;3090671.1955308467;1157403.221302414;203122.57324562632;0.0;0;173;190;0;0;0;0;3;73;66;1316310361864.648;483145214610.2783;920804438079.6929;26115.015620184808;21468.68522430298;266.78560750782174;5056.92406022438;2566198.7011571485;1057927.1402883641;74345.24005086592;949846.1066694004;2.3294276789545525;0.2413921065028275
5987;2019-02-11 20:47:37.856;787;187;97;97;91;54;199;-169;-84;-133;334;337;-91;70;248;231;263;189;204;202;197;-168;552;358;367;133;364;240;548;0.0;81.0;671.0;523.0;129.0;0;59;1;1;0;1;0;0;0;0;1;1;1;0;0;40252.9609375;19086.568359375;0.0;3535.72924804688;482.0;83060;;;Calculated values ==>;1549914457.856;351.86;291.86;282.86;282.86;282.26000000000005;278.56;274.1680685717883;293.06;256.26000000000005;264.76000000000005;259.86;306.56;306.86;264.06;280.16;297.96000000000004;296.26000000000005;299.46000000000004;292.06;293.36;292.86;;321.36;256.36;241.05796691057077;259.7329541166123;274.1680685717883;293.56;5520000.0;3579999.9999999995;3670000.0000000005;1330000.0;3640000.0;2400000.0;5480000.0;0.0;0.013500000000000002;0.11183333333333333;0.08716666666666667;0.021500000000000002;0.021500000000000002;;19086.568359375;0.0;3535.72924804688;40252.9609375;512638.7918840203;413808.91226698237;222892.10613992158;222892.10613992158;221241.70052868038;430280.9020939914;458356.8847964573;442865.1928298147;456481.7024080026;490792.8120350926;491108.89133984805;441934.0222171909;461816.86773413705;465409.4377871421;464054.43266303884;433722.89300720714;414529.21004869137;458771.19548852823;458079.93939307623;;202366.40377179522;452915.56003640924;200934.36891731486;222892.10613992158;273.55838276968234;3091342.8255973407;1157721.0850899688;203182.44378634018;0.0;0;173;190;0;0;0;0;3;73;66;1316530528834.417;483225002640.1946;920950516164.5396;27055.93047421456;21964.360492547727;259.1147199399629;5056.5384149428255;2566641.7259104545;1058289.0280443176;74349.62189621464;949930.3728814436;2.401875576237608;0.2491633205079857
5988;2019-02-11 20:48:37.876;794;182;98;97;91;52;199;-169;-86;-152;331;334;-85;59;247;232;263;182;204;202;197;-168;524;354;367;132;359;254;524;162.0;86.0;510.0;495.0;129.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32068.419921875;10424.8671875;0.0;3739.33813476562;481.0;83061;;;Calculated values ==>;1549914517.876;352.56000000000006;291.36;282.96000000000004;282.86;282.26000000000005;278.36;273.7412296467126;293.06;256.26000000000005;264.56;257.96000000000004;306.26000000000005;306.56;264.66;279.06;297.86;296.36;299.46000000000004;291.36;293.36;292.86;;321.26000000000005;256.36;240.83765695389522;261.6868853414304;273.7412296467126;293.56;5240000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2540000.0;5240000.0;0.027000000000000003;0.014333333333333333;0.08499999999999999;0.0825;0.021500000000000002;0.0485;;10424.8671875;0.0;3739.33813476562;32068.419921875;515852.9404852773;421003.5473487544;223616.18937704668;223334.7384713236;221659.89905525028;430542.39183029096;458356.8847964573;439650.723794829;454716.7087785905;488947.82729991677;489269.1227645774;439790.83177171345;458338.9730458517;466001.4536310495;464773.75813807436;440059.62775789696;421003.5473487544;458771.19548852823;458079.93939307623;;201948.4348523538;453084.7324903462;200754.72209511054;210889.18697266988;273.4703416003354;3091945.704663702;1157967.0956956577;203243.08955636487;0.0;0;173;190;0;0;0;0;3;73;66;1316750802234.347;483304529140.1693;921098765564.4924;20306.160144476067;20817.22585760694;273.13715253104306;11988.751492389709;2567036.541560181;1058645.6601015287;74354.05880696124;950072.464311987;3.769027166182351;0.3395234759700311
5989;2019-02-11 20:49:37.846;789;173;99;98;91;51;199;-185;-77;-177;339;345;-79;81;243;234;263;174;204;202;197;-181;534;350;367;131;355;257;535;222.0;86.0;392.0;527.0;129.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;32304.17578125;10632.65234375;0.0;3757.30078125;485.0;83062;;;Calculated values ==>;1549914577.846;352.06000000000006;290.46000000000004;283.06;282.96000000000004;282.26000000000005;278.26000000000005;273.3108153835814;293.06;254.66000000000003;265.46000000000004;255.46000000000004;307.06;307.66;265.26000000000005;281.26000000000005;297.46000000000004;296.56;299.46000000000004;290.56;293.36;292.86;;321.66;255.06000000000003;240.61611355647437;262.0952818180154;273.3108153835814;293.56;5340000.0;3500000.0;3670000.0000000005;1310000.0;3550000.0;2570000.0;5350000.0;0.037000000000000005;0.014333333333333333;0.06533333333333333;0.08783333333333333;0.021500000000000002;0.05850000000000001;;10632.65234375;0.0;3757.30078125;32304.17578125;514411.3248862755;414076.94479363307;223688.46677985875;223408.36399544822;221465.53808094055;430799.1582183253;458356.8847964573;440264.71770410275;452333.34454334324;489476.25779584295;490119.5296820812;439984.22902465134;460507.1815527726;466058.0093327334;465615.5433184189;437881.1032761794;414433.15166931204;458771.19548852823;458079.93939307623;;203620.32615720207;451923.36154572497;200203.45033640298;208834.69569596363;273.23643429402404;3092481.8747423347;1158142.4872855037;203305.53031136596;0.0;0;173;190;0;0;0;0;3;73;66;1316970892134.452;483383389690.2069;921251988914.5656;15684.002801356382;22109.398867885448;336.087306365099;14580.84675628109;2567336.3096258603;1059003.2031134753;74359.13313901922;950293.7669241722;3.6629956521757623;0.3220023596817358
5990;2019-02-11 20:50:37.877;778;178;101;100;93;53;199;-182;-66;-184;349;355;-78;83;242;235;263;181;204;202;197;-184;548;353;367;132;359;256;548;-1.0;86.0;468.0;498.0;129.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;32535.73828125;10932.5986328125;0.0;3736.02661132812;492.0;83063;;;Calculated values ==>;1549914637.877;350.96000000000004;290.96000000000004;283.26000000000005;283.16;282.46000000000004;278.46000000000004;273.6339639331285;293.06;254.96000000000004;266.56;254.76000000000002;308.06;308.66;265.36;281.46000000000004;297.36;296.66;299.46000000000004;291.26000000000005;293.36;292.86;;322.36;254.76000000000002;240.83765695389522;261.9595390733887;273.6339639331285;293.56;5480000.0;3529999.9999999995;3670000.0000000005;1320000.0;3590000.0;2560000.0;5480000.0;0.0;0.014333333333333333;0.078;0.083;0.021500000000000002;0.021500000000000002;;10932.5986328125;0.0;3736.02661132812;32535.73828125;511877.6668812669;248463.74891948173;224004.61729554815;223725.5379881148;221789.46425383518;430607.02586249536;458356.8847964573;442000.84256826784;451442.61230735405;490656.05510269315;491297.0661736828;440339.2141695772;460900.01592134766;465349.75327765616;465309.9380718084;434675.83043656324;249613.81447620134;458771.19548852823;458079.93939307623;;206546.2383541025;451442.61230735405;201183.85751793825;224004.61729554815;273.6339639331285;3093022.4865326113;1158322.2905611058;203368.0069693844;0.0;0;173;190;0;0;0;0;3;73;66;1317191205904.9558;483462330455.3875;921405968429.9178;18783.72483392571;20771.476647521515;2652.5555620985206;5032.619425096855;2567623.6890928615;1059360.72836958;74384.05136408133;950457.2969229261;3.2205046950471896;0.3287529629228215
