;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5991;2019-02-11 20:51:37.857;770;185;102;102;97;55;199;-186;-45;-196;354;359;-60;88;244;234;263;188;204;202;197;-187;557;356;367;132;361;254;558;-1.0;112.0;421.0;518.0;129.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;32732.41015625;11126.5908203125;0.0;3695.78125;497.0;83064;;;Calculated values ==>;1549914697.857;350.16;291.66;283.36;283.36;282.86;278.66;273.955091788801;293.06;254.56000000000003;268.66;253.56000000000003;308.56;309.06;267.16;281.96000000000004;297.56;296.56;299.46000000000004;291.96000000000004;293.36;292.86;;322.86;254.46000000000004;240.83765695389522;261.6868853414304;273.955091788801;293.56;5570000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2540000.0;5580000.0;0.0;0.018666666666666668;0.07016666666666667;0.08633333333333333;0.021500000000000002;0.021500000000000002;;11126.5908203125;0.0;3695.78125;32732.41015625;510110.6460369028;250656.5635399332;224098.13670583526;224098.13670583526;222714.4772729475;430412.23801567365;458356.8847964573;445237.6107652672;450203.89612078085;491405.1609142478;491937.6137499009;443228.88432612095;461798.91127483884;465320.7433433528;464742.0383762814;432506.1778077381;251841.11582703004;458771.19548852823;458079.93939307623;;208636.25808486674;451133.5228432422;202485.08803693068;224098.13670583526;273.955091788801;3093566.206469351;1158506.055864414;203429.9180576711;0.0;0;173;190;0;0;0;0;3;73;66;1317411332505.026;483541504055.4127;921558917429.9664;17033.135344771614;21466.648204944897;3372.4144903065503;5030.608757775682;2567922.0634365007;1059712.595415338;74434.24271183941;950541.1292043984;3.1643252898596206;0.32453772033059125
5992;2019-02-11 20:52:37.857;769;191;101;101;99;57;199;-189;-24;-248;356;358;-36;87;245;233;263;193;204;202;197;-191;557;358;367;133;363;254;558;-1.0;86.0;545.0;515.0;129.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32701.3125;11123.876953125;0.0;3688.619140625;500.0;83065;;;Calculated values ==>;1549914757.857;350.06000000000006;292.26000000000005;283.26000000000005;283.26000000000005;283.06;278.86;274.1680685717883;293.06;254.26000000000002;270.76000000000005;248.36;308.76000000000005;308.96000000000004;269.56;281.86;297.66;296.46000000000004;299.46000000000004;292.46000000000004;293.36;292.86;;323.16;254.06000000000003;241.05796691057077;261.6868853414304;274.1680685717883;293.56;5570000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2540000.0;5580000.0;0.0;0.014333333333333333;0.09083333333333334;0.08583333333333334;0.021500000000000002;0.021500000000000002;;11123.876953125;0.0;3688.619140625;32701.3125;509986.6945593696;411066.4166422016;223820.17163000492;223820.17163000492;223266.10593980542;430280.9020939914;458356.8847964573;447990.58999055956;444563.8545571434;491618.21474309516;491831.17152594496;446425.47789043846;461680.6988375962;465160.9749554807;464317.31521373475;432506.1778077381;411859.8641199572;458771.19548852823;458079.93939307623;;209890.3038832737;450545.60757164663;205402.65196313523;223820.17163000492;274.1680685717883;3094111.4874914866;1158691.4764291926;203491.454727593;0.0;0;173;190;0;0;0;0;3;73;66;1317631532505.026;483621004055.4127;921711317429.9664;22035.071037491045;21041.4370230639;295.93049619152583;5036.585006906033;2568247.6318230196;1060066.8294589047;74464.81225339357;950625.0224857708;3.26812059610117;0.3447145394960003
5993;2019-02-11 20:53:37.848;771;192;99;100;98;59;199;-194;-6;-257;352;353;-15;96;247;232;263;193;204;202;197;-196;556;360;367;134;365;254;556;-1.0;84.0;404.0;514.0;129.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32637.23828125;11089.09765625;0.0;3713.93994140625;501.0;83066;;;Calculated values ==>;1549914817.848;350.26;292.36;283.06;283.16;282.96000000000004;279.06;274.38016830617;293.06;253.76000000000002;272.56;247.46000000000004;308.36;308.46000000000004;271.66;282.76000000000005;297.86;296.36;299.46000000000004;292.46000000000004;293.36;292.86;;323.26000000000005;253.56000000000003;241.2770596917726;261.6868853414304;274.38016830617;293.56;5560000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2540000.0;5560000.0;0.0;0.014;0.06733333333333333;0.08566666666666665;0.021500000000000002;0.021500000000000002;;11089.09765625;0.0;3713.93994140625;32637.23828125;510321.77183954004;412333.65201211494;223301.98812614396;223579.050823104;223025.53904528875;430148.3826014536;458356.8847964573;450301.3406100169;443407.2471738869;491192.00931502366;491298.59738143545;449151.2634756794;462741.9622625073;465132.6551254336;463890.26140234835;432751.8718410045;412715.6717894541;458771.19548852823;458079.93939307623;;210308.32490665457;449850.26928431273;206626.9909763446;223301.98812614396;274.38016830617;3094655.893740904;1158876.5567845248;203553.1334666797;0.0;0;173;190;0;0;0;0;3;73;66;1317851699474.795;483701092040.3287;921863694569.8065;16407.406208667267;20836.1275083826;280.50680072170564;5047.725952239044;2568567.9377466384;1060415.7568160116;74469.61517698286;950709.0458049534;2.8758804528572544;0.3141700138395237
5994;2019-02-11 20:54:37.868;774;192;99;98;96;59;199;-196;6;-253;342;341;-2;109;247;232;263;193;204;202;197;-199;554;359;367;138;365;255;555;-2.0;83.0;320.0;556.0;129.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32711.431640625;11045.693359375;0.0;3775.93872070312;502.0;83067;;;Calculated values ==>;1549914877.868;350.56000000000006;292.36;283.06;282.96000000000004;282.76000000000005;279.06;274.27422755570615;293.06;253.56000000000003;273.76000000000005;247.86;307.36;307.26000000000005;272.96000000000004;284.06;297.86;296.36;299.46000000000004;292.46000000000004;293.36;292.86;;323.36;253.26000000000002;242.14157278889297;261.82340779136865;274.27422755570615;293.56;5540000.0;3590000.0;3670000.0000000005;1380000.0;3650000.0;2550000.0;5550000.0;0.0;0.013833333333333333;0.05333333333333334;0.09266666666666666;0.021500000000000002;0.021500000000000002;;11045.693359375;0.0;3775.93872070312;32711.431640625;510866.62358110014;412758.3114497388;223319.9879729902;223043.3711411184;222491.95593743247;430214.79039162316;458356.8847964573;451643.1437993765;443051.09370972594;490015.96576670127;489908.9817871577;450630.2777926138;464117.6002860963;465132.6551254336;464038.2431886511;433239.70226993214;413134.7333990844;458771.19548852823;458079.93939307623;;210726.34883551928;448821.0013433725;206420.25997715714;223319.9879729902;274.2742275557061;3095200.647514163;1159061.0748617935;203615.56992739593;0.0;0;173;190;0;0;0;0;3;73;66;1318071972874.7249;483782719240.30273;922016445469.7579;13078.5538038517;22462.468699935955;278.1187360467268;5047.33895553185;2568813.7359854425;1060776.6987248445;74474.27194152538;950793.1993876718;2.7572186365559035;0.31552311442510733
5995;2019-02-11 20:55:37.869;777;190;98;98;95;59;199;-183;12;-249;322;321;5;118;248;232;263;190;204;202;197;-187;549;359;367;139;364;256;549;-2.0;85.0;374.0;565.0;129.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32712.630859375;10898.240234375;0.0;3905.62524414062;502.0;83068;;;Calculated values ==>;1549914937.869;350.86;292.16;282.96000000000004;282.96000000000004;282.66;279.06;274.27422755570615;293.06;254.86;274.36;248.26000000000002;305.36;305.26000000000005;273.66;284.96000000000004;297.96000000000004;296.36;299.46000000000004;292.16;293.36;292.86;;323.36;254.46000000000004;242.35481222062532;261.9595390733887;274.27422755570615;293.56;5490000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2560000.0;5490000.0;0.0;0.014166666666666666;0.06233333333333334;0.09416666666666668;0.021500000000000002;0.021500000000000002;;10898.240234375;0.0;3905.62524414062;32712.630859375;511668.70679447585;414485.982530214;223151.18335246728;223151.18335246728;222321.97675493482;430214.79039162316;458356.8847964573;452223.3063917059;443287.953609939;487759.8726132931;487652.22520883713;451339.97013099515;465021.7676379016;465409.4377871421;464038.2431886511;434439.2408254744;414485.982530214;458771.19548852823;458079.93939307623;;210726.34883551928;449904.2657459934;206739.14224238397;223151.18335246728;274.27422755570615;3095745.857121013;1159243.9440226224;203679.58402724285;0.0;0;173;190;0;0;0;0;3;73;66;1318292176544.4587;483865820625.20233;922169748024.5728;15301.8462319744;22898.049129923224;282.6711591828552;5050.9682548730925;2569050.2432605107;1061154.7093397086;74478.94526853414;950877.3533501995;2.9406870009142145;0.33208817328881574
5996;2019-02-11 20:56:37.879;778;188;98;98;94;58;199;-174;15;-248;304;306;11;122;247;233;263;189;204;202;197;-177;551;356;367;139;361;260;551;-1.0;111.0;330.0;545.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32875.10546875;10936.6220703125;0.0;4057.24194335938;505.0;83069;;;Calculated values ==>;1549914997.879;350.96000000000004;291.96000000000004;282.96000000000004;282.96000000000004;282.56;278.96000000000004;273.955091788801;293.06;255.76000000000002;274.66;248.36;303.56;303.76000000000005;274.26000000000005;285.36;297.86;296.46000000000004;299.46000000000004;292.06;293.36;292.86;;323.66;255.46000000000004;242.35481222062532;262.5002047102346;273.955091788801;293.56;5510000.0;3560000.0;3670000.0000000005;1390000.0;3610000.0;2600000.0;5510000.0;0.0;0.018500000000000003;0.055;0.09083333333333334;0.021500000000000002;0.021500000000000002;;10936.6220703125;0.0;4057.24194335938;32875.10546875;511619.10628060164;412934.04071806197;223115.08880334796;223115.08880334796;222012.01432803305;430412.23801567365;458356.8847964573;451901.06599294435;443396.5059848855;485361.6596757207;485578.9717405768;451392.83422320004;464906.5623957422;465712.960854355;464611.2859323508;433962.786189477;413307.47646805906;458771.19548852823;458079.93939307623;;211980.4382156667;450951.9909226629;206678.2465732175;223115.08880334796;273.955091788801;3096292.5126844053;1159425.9315346635;203745.95231333256;0.0;0;173;190;0;0;0;0;3;73;66;1318512413244.4238;483949234525.1891;922324573824.5481;13487.255068084976;22188.198445074624;382.1232298462323;5051.744287679158;2569290.192422836;1061530.4906892288;74484.4861451007;950961.5566529193;2.7417429551982204;0.3108550368354682
5997;2019-02-11 20:57:37.869;778;187;98;98;94;56;199;-176;23;-247;295;299;20;124;246;234;263;189;204;201;197;-179;551;356;367;140;361;263;551;85.0;83.0;498.0;533.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32869.83203125;10920.2763671875;0.0;4078.92407226562;505.0;83070;;;Calculated values ==>;1549915057.869;350.96000000000004;291.86;282.96000000000004;282.96000000000004;282.56;278.76000000000005;273.955091788801;293.06;255.56000000000003;275.46000000000004;248.46000000000004;302.66;303.06;275.16;285.56;297.76000000000005;296.56;299.46000000000004;292.06;293.26000000000005;292.86;;323.66;255.26000000000002;242.56692532238324;262.9017227912062;273.955091788801;293.56;5510000.0;3560000.0;3670000.0000000005;1400000.0;3610000.0;2630000.0;5510000.0;0.014166666666666666;0.013833333333333333;0.083;0.08883333333333333;0.021500000000000002;0.035666666666666666;;10920.2763671875;0.0;4078.92407226562;32869.83203125;511619.10628060164;412555.8353376608;223115.08880334796;223115.08880334796;222012.01432803305;430412.23801567365;458356.8847964573;452390.59391075175;443308.39552771143;484034.93023902026;484472.2094419851;452009.3275507951;464703.45926080074;465582.3289076539;464742.0383762814;433962.786189477;413307.47646805906;458633.2384034343;458079.93939307623;;211980.4382156667;450567.4275729035;205439.16210954264;216094.2767987991;273.9550917888009;3096840.295851246;1159608.0419982015;203813.7423965763;0.0;0;173;190;0;0;0;0;3;73;66;1318732576544.4587;484032920575.2024;922481447674.573;20496.968839500358;21775.56091532856;285.7317844796151;8630.821965862551;2569573.347088467;1061896.794289847;74490.0506759779;951075.5590348194;3.412787482359791;0.33654711475634197
5998;2019-02-11 20:58:37.860;775;187;98;98;95;56;199;-161;34;-224;294;298;30;126;246;235;263;188;204;201;197;-164;551;356;367;141;361;267;551;-2.0;76.0;500.0;540.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32955.6953125;10863.791015625;0.0;4145.85888671875;505.0;83071;;;Calculated values ==>;1549915117.86;350.66;291.86;282.96000000000004;282.96000000000004;282.66;278.76000000000005;273.955091788801;293.06;257.06;276.56;250.76000000000002;302.56;302.96000000000004;276.16;285.76000000000005;297.76000000000005;296.66;299.46000000000004;291.96000000000004;293.26000000000005;292.86;;323.66;256.76000000000005;242.77792619122317;263.43189868330234;273.955091788801;293.56;5510000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2670000.0;5510000.0;0.0;0.012666666666666666;0.08333333333333333;0.09000000000000001;0.021500000000000002;0.021500000000000002;;10863.791015625;0.0;4145.85888671875;32955.6953125;511249.9341811573;412555.8353376608;223115.08880334796;223115.08880334796;222286.8821828218;430412.23801567365;458356.8847964573;453092.67920619925;445604.3281823063;483459.8975717424;483899.5289390214;452583.806937409;464353.4064002734;465582.3289076539;464872.6823385499;433962.786189477;412934.04071806197;458633.2384034343;458079.93939307623;;211980.4382156667;451963.7996316748;205274.29206453;223115.08880334796;273.955091788801;3097388.7596299592;1159789.5486627836;203882.27197351723;0.0;0;173;190;0;0;0;0;3;73;66;1318952743514.2278;484117207930.11395;922640423824.4062;20651.53226180577;22202.05568104303;266.36410930459067;5051.744287679158;2569916.199828325;1062263.2194557448;74494.65078496806;951189.5633169381;3.2093817412963483;0.34633364877595235
5999;2019-02-11 20:59:37.820;770;188;98;97;95;56;199;-157;42;-202;298;304;37;133;246;236;263;189;204;201;197;-161;553;356;367;141;361;271;552;135.0;111.0;507.0;505.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32983.27734375;10873.6845703125;0.0;4176.73828125;503.0;83072;;;Calculated values ==>;1549915177.82;350.16;291.96000000000004;282.96000000000004;282.86;282.66;278.76000000000005;273.955091788801;293.06;257.46000000000004;277.36;252.96000000000004;302.96000000000004;303.56;276.86;286.46000000000004;297.76000000000005;296.76000000000005;299.46000000000004;292.06;293.26000000000005;292.86;;323.46000000000004;257.06;242.77792619122317;263.95629194202945;273.955091788801;293.56;5530000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2710000.0;5520000.0;0.022500000000000003;0.018500000000000003;0.0845;0.08416666666666667;0.021500000000000002;0.044000000000000004;;10873.6845703125;0.0;4176.73828125;32983.27734375;510459.5959323761;412510.35525449144;223097.10069021035;222820.59212987707;222269.39140671407;430412.23801567365;458356.8847964573;453421.07473185885;447958.71550412604;483433.7543930689;484095.50535295956;452782.62450223195;464597.56007439585;465582.3289076539;465003.21838653134;433481.86997994775;412889.33823237545;458633.2384034343;458079.93939307623;;211144.3756859795;452276.9829386835;203873.50123084994;213266.85096667378;273.955091788801;3097937.8847414847;1159970.5735290283;203951.58071331013;0.0;0;173;190;0;0;0;0;3;73;66;1319172796714.3677;484201751530.1677;922801716224.5089;21086.769960835256;20907.293043742655;380.9618373300876;10771.775890761708;2570263.7871342776;1062622.224532298;74500.04157160486;951321.3380767301;3.531249670314222;0.32594261003901204
6000;2019-02-11 21:00:37.861;764;189;98;98;95;57;199;-157;43;-190;307;313;39;125;246;236;263;191;204;201;197;-160;579;360;367;141;365;256;574;0.0;114.0;391.0;498.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41502.796875;19912.833984375;0.0;3940.30224609375;501.0;83073;;;Calculated values ==>;1549915237.861;349.56000000000006;292.06;282.96000000000004;282.96000000000004;282.66;278.86;274.38016830617;293.06;257.46000000000004;277.46000000000004;254.16000000000003;303.86;304.46000000000004;277.06;285.66;297.76000000000005;296.76000000000005;299.46000000000004;292.26000000000005;293.26000000000005;292.86;;323.26000000000005;257.16;242.77792619122317;261.9595390733887;274.38016830617;293.56;5790000.0;3600000.0;3670000.0000000005;1410000.0;3650000.0;2560000.0;5740000.0;0.0;0.019;0.06516666666666666;0.083;0.021500000000000002;0.021500000000000002;;19912.833984375;0.0;3940.30224609375;41502.796875;507418.3600542512;251387.53756404857;222711.02443959523;222711.02443959523;221893.83083531787;430148.3826014536;458356.8847964573;456070.70380752016;449231.4603558763;486142.1468045582;486790.0202069148;455579.81269681326;465835.96990742465;465000.999999308;464417.2445854314;426762.4220894695;252167.38695654608;458633.2384034343;458079.93939307623;;210308.32490665457;452381.28588076885;204783.92926958652;222711.02443959523;274.38016830617;3098559.0261847745;1160227.3031629834;204019.26893988508;0.0;0;174;190;0;0;0;0;3;73;66;1319393147184.8367;484286409340.3479;922959924259.8457;16375.521474055342;20550.580598728135;3317.305667525545;5060.431671499842;2570576.186223837;1062967.942892946;74530.88152712314;951453.3632956564;1.8992822987335352;0.19309508739784786
6001;2019-02-11 21:01:37.861;761;200;96;96;94;58;199;-167;-4;-192;302;304;3;92;249;230;263;202;204;201;197;-169;560;365;367;140;370;242;555;-1.0;86.0;426.0;485.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40550.91015625;19327.875;0.0;3715.1103515625;494.0;83074;;;Calculated values ==>;1549915297.861;349.26;293.16;282.76000000000005;282.76000000000005;282.56;278.96000000000004;274.9066339382667;293.06;256.46000000000004;272.76000000000005;253.96000000000004;303.36;303.56;273.46000000000004;282.36;298.06;296.16;299.46000000000004;293.36;293.26000000000005;292.86;;322.56;256.26000000000005;242.56692532238324;260.01710675043796;274.9066339382667;293.56;5600000.0;3650000.0;3670000.0000000005;1400000.0;3700000.0;2420000.0;5550000.0;0.0;0.014333333333333333;0.071;0.08083333333333333;0.021500000000000002;0.021500000000000002;;19327.875;0.0;3715.1103515625;40550.91015625;508728.44761389564;415648.4156121035;222491.95593743247;222491.95593743247;221942.91831766407;429811.8947417682;458356.8847964573;452671.1032609795;449199.4814301631;487184.20555908565;487396.98134599184;453528.43592084665;464060.13858822396;464666.51039494085;462878.96902001434;431761.7851935074;416332.02074452443;458633.2384034343;458079.93939307623;;207382.2378540181;451614.0667309735;205607.72922474166;222491.95593743247;274.9066339382667;3099242.8070767014;1160554.3090711865;204083.06404486555;0.0;0;174;190;0;0;0;0;3;73;66;1319613347184.8367;484370709340.3479;923109324259.8457;17541.499556572886;19885.512281753738;221.159957102089;5065.141644296341;2570858.828065759;1063304.9103336167;74560.36874066171;951537.743073288;1.853636270997705;0.19851778957246174
6002;2019-02-11 21:02:37.851;776;190;95;95;90;56;199;-173;-11;-215;287;288;-10;82;249;229;263;190;204;201;197;-174;524;358;367;139;363;247;525;-1.0;110.0;426.0;496.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32144.421875;10478.341796875;0.0;3820.58178710938;485.0;83075;;;Calculated values ==>;1549915357.851;350.76;292.16;282.66;282.66;282.16;278.76000000000005;274.1680685717883;293.06;255.86;272.06;251.66000000000003;301.86;301.96000000000004;272.16;281.36;298.06;296.06;299.46000000000004;292.16;293.26000000000005;292.86;;321.66;255.76000000000002;242.35481222062532;260.72004837742526;274.1680685717883;293.56;5240000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2470000.0;5250000.0;0.0;0.018333333333333333;0.071;0.08266666666666667;0.021500000000000002;0.021500000000000002;;10478.341796875;0.0;3820.58178710938;32144.421875;513688.4373986333;422945.4189984735;222755.29025234096;222755.29025234096;221365.3005481944;430280.9020939914;458356.8847964573;450924.2334244592;446943.47812701407;485013.1234850504;485120.58262774115;451049.4723339517;462154.51858942985;465685.3213544199;463791.1003516643;440059.62775789696;422945.4189984735;458633.2384034343;458079.93939307623;;203620.32615720207;451265.3754637507;204821.43492049418;222755.29025234096;274.1680685717883;3099848.5005446523;1160802.6528136765;204145.8510131254;0.0;0;174;190;0;0;0;0;3;73;66;1319833510484.8716;484454395390.3612;923255999809.869;17473.29869378151;20372.699084909204;313.7604939227635;5059.479956525809;2571150.569419561;1063640.3395142097;74564.82566814256;951622.1008580005;3.022551870795877;0.32533259810223986
6003;2019-02-11 21:03:37.862;784;173;95;95;88;54;199;-181;-8;-245;285;289;-9;106;246;231;263;173;204;201;197;-177;527;352;367;137;357;255;528;-3.0;83.0;368.0;470.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32311.146484375;10503.810546875;0.0;3968.40942382812;488.0;83076;;;Calculated values ==>;1549915417.862;351.56000000000006;290.46000000000004;282.66;282.66;281.96000000000004;278.56;273.5264737036516;293.06;255.06000000000003;272.36;248.66000000000003;301.66;302.06;272.26000000000005;283.76000000000005;297.76000000000005;296.26000000000005;299.46000000000004;290.46000000000004;293.26000000000005;292.86;;321.96000000000004;255.46000000000004;241.92719264551067;261.82340779136865;273.5264737036516;293.56;5270000.0;3520000.0000000005;3670000.0000000005;1370000.0;3570000.0000000005;2550000.0;5280000.0;0.0;0.013833333333333333;0.06133333333333334;0.07833333333333334;0.021500000000000002;0.021500000000000002;;10503.810546875;0.0;3968.40942382812;32311.146484375;514398.6710117729;416824.70099249517;222699.8585191835;222699.8585191835;220761.80281634783;430671.36484660726;458356.8847964573;449865.4974072816;444111.5155794449;483873.48670686997;484307.6863733054;449737.593453776;463766.5361833838;466159.22355335305;464936.0064030323;439415.03021336213;416824.70099249517;458633.2384034343;458079.93939307623;;204874.27233412856;451300.2171018968;204952.32194269085;222699.8585191835;273.5264737036516;3100385.7287540315;1160977.536139035;204210.77117297548;0.0;0;174;190;0;0;0;0;3;73;66;1320053750854.5706;484537210570.24805;923406627419.6632;15021.3414284949;19297.251787471138;312.4995542219929;5060.671738788694;2571421.4077314655;1063970.9830445636;74570.04545865614;951706.450916689;2.742617552063668;0.2962272088405307
6004;2019-02-11 21:04:37.892;780;174;97;97;90;54;199;-183;1;-248;293;298;-2;116;243;232;263;177;204;202;197;-182;545;351;367;136;356;254;546;324.0;82.0;324.0;486.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32650.322265625;10891.0771484375;0.0;3962.37426757812;492.0;83077;;;Calculated values ==>;1549915477.892;351.16;290.56;282.86;282.86;282.16;278.56;273.4187578820637;293.06;254.86;273.26000000000005;248.36;302.46000000000004;302.96000000000004;272.96000000000004;284.76000000000005;297.46000000000004;296.36;299.46000000000004;290.86;293.36;292.86;;322.36;254.96000000000004;241.71165711629368;261.6868853414304;273.4187578820637;293.56;5450000.0;3510000.0;3670000.0000000005;1360000.0;3560000.0;2540000.0;5460000.0;0.054000000000000006;0.013666666666666666;0.054000000000000006;0.081;0.021500000000000002;0.07550000000000001;;10891.0771484375;0.0;3962.37426757812;32650.322265625;512380.5362280119;247058.13451249053;222928.0980178336;222928.0980178336;221002.40704374787;430735.4089219946;458356.8847964573;451188.88220968534;443983.2120943049;484856.38803150825;485397.1397720137;450809.2339808877;465079.92870560935;465913.9958927326;465211.60993853054;435379.2114017756;248180.9861076689;458771.19548852823;458079.93939307623;;206546.2383541025;450954.42580956925;203644.45446609758;209135.8231596383;273.4187578820637;3100927.3449994763;1161155.9160151095;204276.89408197106;0.0;0;174;190;0;0;0;0;3;73;66;1320274060954.4656;484619151520.209;923559403769.5905;13367.39909815374;20032.107678821205;2558.3757456861244;18795.280775624567;2571658.0988554936;1064298.8915789574;74593.98138145772;951905.3499206831;3.6862249563928597;0.27168281566719965
6005;2019-02-11 21:05:37.853;777;182;99;98;93;56;199;-183;12;-250;299;303;6;121;243;232;263;185;204;201;197;-185;552;355;367;135;360;252;553;-2.0;110.0;450.0;476.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32828.28515625;11002.5849609375;0.0;3938.9970703125;497.0;83078;;;Calculated values ==>;1549915537.853;350.86;291.36;283.06;282.96000000000004;282.46000000000004;278.76000000000005;273.8482719121499;293.06;254.86;274.36;248.16000000000003;303.06;303.46000000000004;273.76000000000005;285.26000000000005;297.46000000000004;296.36;299.46000000000004;291.66;293.26000000000005;292.86;;322.86;254.66000000000003;241.49495122638035;261.41265627149306;273.8482719121499;293.56;5520000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2520000.0;5530000.0;0.0;0.018333333333333333;0.075;0.07933333333333333;0.021500000000000002;0.021500000000000002;;11002.5849609375;0.0;3938.9970703125;32828.28515625;511409.70873640885;249747.7444593594;223356.10594676767;223079.1518112018;221703.43217562634;430477.46260093397;458356.8847964573;452918.5822822412;443963.0154527873;485733.19192329486;486164.0815072512;452169.987868462;465948.2860197519;465335.1870322967;464627.23559176613;433722.89300720714;410894.04197200795;458633.2384034343;458079.93939307623;;208636.25808486674;450817.42770465824;205233.18253580047;223356.10594676767;273.84827191214987;3101472.645385223;1161338.2446085801;204342.69604398773;0.0;0;174;190;0;0;0;0;3;73;66;1320494117824.3396;484700398675.1625;923711105099.5035;18576.404980983054;19483.016783396048;418.5289356453184;5046.562419095634;2571924.1241937284;1064627.9702423634;74618.77279555427;952103.9028038748;2.9129788952795943;0.30683149116883657
6006;2019-02-11 21:06:37.863;780;188;100;99;96;58;199;-180;18;-255;303;306;14;125;245;231;263;190;204;201;197;-183;557;357;367;133;363;250;558;-3.0;83.0;330.0;485.0;129.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32867.62109375;11121.8037109375;0.0;3902.99291992188;502.0;83079;;;Calculated values ==>;1549915597.863;351.16;291.96000000000004;283.16;283.06;282.76000000000005;278.96000000000004;274.0616903277293;293.06;255.16000000000003;274.96000000000004;247.66000000000003;303.46000000000004;303.76000000000005;274.56;285.66;297.66;296.26000000000005;299.46000000000004;292.16;293.26000000000005;292.86;;323.36;254.86;241.05796691057077;261.13683023647616;274.0616903277293;293.56;5570000.0;3570000.0000000005;3670000.0000000005;1330000.0;3629999.9999999995;2500000.0;5580000.0;0.0;0.013833333333333333;0.055;0.08083333333333333;0.021500000000000002;0.021500000000000002;;11121.8037109375;0.0;3902.99291992188;32867.62109375;511347.60791418067;251841.11582703004;223542.83052315074;223266.10593980542;222439.55899862936;430346.717906069;458356.8847964573;454004.120453981;443817.0784174524;486390.47469666856;486712.5630354129;453510.6666037085;466694.875025402;465160.9749554807;464202.0896790568;432506.1778077381;410661.08281804813;458633.2384034343;458079.93939307623;;210726.34883551928;451372.5103171178;206730.660187667;223542.83052315074;274.0616903277293;3102020.202514867;1161522.6452424673;204408.0568522154;0.0;0;174;190;0;0;0;0;3;73;66;1320714354524.3047;484780812075.1497;923861730199.4796;13600.040314647269;19775.21621879727;302.19048069071084;5042.547840703399;2572192.3059273236;1064955.17670932;74624.77979168863;952187.9927353462;2.5770728087801054;0.28365729092418607
6007;2019-02-11 21:07:37.873;788;191;99;98;97;60;199;-180;28;-258;304;307;26;132;246;231;263;193;204;201;197;-183;557;358;367;133;363;252;557;-2.0;79.0;374.0;498.0;129.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32902.48046875;11063.380859375;0.0;3963.92333984375;506.0;83080;;;Calculated values ==>;1549915657.873;351.96000000000004;292.26000000000005;283.06;282.96000000000004;282.86;279.16;274.1680685717883;293.06;255.16000000000003;275.96000000000004;247.36;303.56;303.86;275.76000000000005;286.36;297.76000000000005;296.26000000000005;299.46000000000004;292.46000000000004;293.26000000000005;292.86;;323.76000000000005;254.86;241.05796691057077;261.41265627149306;274.1680685717883;293.56;5570000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2520000.0;5570000.0;0.0;0.013166666666666667;0.06233333333333334;0.083;0.021500000000000002;0.021500000000000002;;11063.380859375;0.0;3963.92333984375;32902.48046875;512333.9048820958;411509.7758049635;223284.02749959895;223007.74557405847;222732.06785385506;430280.9020939914;458356.8847964573;454896.1176830147;443496.1293534738;486271.73114171973;486594.5071854198;454650.359655761;467214.7668601507;465292.22471119097;464054.43266303884;432506.1778077381;412290.7944217916;458633.2384034343;458079.93939307623;;212398.47392691602;451372.5103171178;206994.6312985767;223284.02749959895;274.1680685717883;3102568.3780418304;1161707.55259328;204473.62541397562;0.0;0;174;190;0;0;0;0;3;73;66;1320934591224.2698;484860625375.137;924012355299.4557;15452.52598462997;20283.36395853891;266.16921458162824;5048.112105709762;2572434.4509972325;1065289.0538476615;74629.51691187028;952272.0955830251;2.7317056152755868;0.29851952115283015
6008;2019-02-11 21:08:37.874;795;192;97;97;96;61;199;-175;39;-256;306;308;33;133;247;230;263;193;204;201;197;-180;555;359;367;133;364;256;556;-1.0;80.0;358.0;485.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;33008.41796875;11061.3359375;0.0;4010.00170898438;509.0;83081;;;Calculated values ==>;1549915717.874;352.66;292.36;282.86;282.86;282.76000000000005;279.26000000000005;274.27422755570615;293.06;255.66000000000003;277.06;247.56000000000003;303.76000000000005;303.96000000000004;276.46000000000004;286.46000000000004;297.86;296.16;299.46000000000004;292.46000000000004;293.26000000000005;292.86;;324.06;255.16000000000003;241.05796691057077;261.9595390733887;274.27422755570615;293.56;5550000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2560000.0;5560000.0;0.0;0.013333333333333334;0.059666666666666666;0.08083333333333333;0.021500000000000002;0.021500000000000002;;11061.3359375;0.0;4010.00170898438;33008.41796875;513364.47824095795;412333.65201211494;222749.69632998656;222749.69632998656;222474.45286768;430214.79039162316;458356.8847964573;455579.81269681326;443710.1562791648;486034.06432202156;486250.199504298;454840.5135957991;466762.6636185938;465278.15030523995;463774.604463236;432996.3747194074;412715.6717894541;458633.2384034343;458079.93939307623;;213652.59903751023;451681.8785402479;207344.4219620943;222749.69632998656;274.27422755570615;3103117.64468462;1161891.9283066413;204540.07589705588;0.0;0;174;190;0;0;0;0;3;73;66;1321154794894.8787;484940426705.3577;924164757839.8772;14811.378313838231;19750.61107340075;270.40937239937716;5059.600225856429;2572686.6544037373;1065622.6758674579;74633.9884746323;952356.3279232034;2.6468784603734363;0.2884858742686293
6009;2019-02-11 21:09:40.854;800;191;96;96;95;61;199;-177;47;-257;308;311;39;139;248;230;263;193;204;201;197;-180;554;359;367;133;364;259;555;-2.0;113.0;359.0;489.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32997.796875;11031.48046875;0.0;4083.5185546875;511.0;83082;;;Calculated values ==>;1549915780.854;353.16;292.26000000000005;282.76000000000005;282.76000000000005;282.66;279.26000000000005;274.27422755570615;293.06;255.46000000000004;277.86;247.46000000000004;303.96000000000004;304.26000000000005;277.06;287.06;297.96000000000004;296.16;299.46000000000004;292.46000000000004;293.26000000000005;292.86;;324.26000000000005;255.16000000000003;241.05796691057077;262.3656120759269;274.27422755570615;293.56;5540000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2590000.0;5550000.0;0.0;0.01883333333333333;0.05983333333333333;0.08149999999999999;0.021500000000000002;0.021500000000000002;;11031.48046875;0.0;4083.5185546875;32997.796875;514061.46650063555;412377.0396431636;222491.95593743247;222491.95593743247;222217.14339002664;430214.79039162316;458356.8847964573;456067.0669192615;443603.17335116485;485909.876915871;486235.03200680146;455079.5801925144;467030.92635545804;465409.4377871421;463774.604463236;433239.70226993214;413134.7333990844;458633.2384034343;458079.93939307623;;214488.6975840042;451681.8785402479;207416.67412815927;222491.95593743247;274.27422755570615;3103695.015714081;1162085.17908132;204610.8717173837;0.0;0;174;190;0;0;0;0;3;73;66;1321385931494.9487;485024190105.3831;924326931339.9263;14877.58183533428;19907.61415958522;378.64358040096533;5065.141644296341;2572946.3503357875;1065969.5751766148;74639.66588504615;952444.891290311;2.6615272126208716;0.2897413613778404
6010;2019-02-11 21:10:37.884;800;190;94;94;93;60;198;-177;51;-257;313;316;43;140;248;230;263;190;204;201;197;-180;549;360;367;133;365;263;549;-1.0;111.0;343.0;507.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32857.4921875;10898.734375;0.0;4137.62060546875;510.0;83083;;;Calculated values ==>;1549915837.884;353.16;292.16;282.56;282.56;282.46000000000004;279.16;274.38016830617;292.96000000000004;255.46000000000004;278.26000000000005;247.46000000000004;304.46000000000004;304.76000000000005;277.46000000000004;287.16;297.96000000000004;296.16;299.46000000000004;292.16;293.26000000000005;292.86;;324.16;255.16000000000003;241.05796691057077;262.9017227912062;274.38016830617;293.56;5490000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2630000.0;5490000.0;0.0;0.018500000000000003;0.05716666666666667;0.0845;0.021500000000000002;0.021500000000000002;;10898.734375;0.0;4137.62060546875;32857.4921875;514482.82495053957;414485.982530214;222046.7841436662;222046.7841436662;221772.18453898572;430148.3826014536;458218.4865142734;455900.0816055211;443603.17335116485;485998.57928990206;486324.8492891844;454906.01452564285;466578.2991689436;465264.19953021937;463626.08760426834;434439.2408254744;414485.982530214;458633.2384034343;458079.93939307623;;214070.64678622372;451681.8785402479;207838.17011422635;222046.7841436662;274.38016830617;3104216.644482602;1162258.8846579744;204675.98999044878;0.0;0;174;190;0;0;0;0;3;73;66;1321595231594.8438;485100040005.3451;924475779639.8516;14180.872606919018;20604.793361998825;369.1352784623169;5074.712837862316;2573176.5175102334;1066290.4672043645;74645.58891675442;952525.2073876482;2.6754831298873967;0.29561098448575257
6011;2019-02-11 21:11:37.855;797;188;94;94;91;59;198;-175;55;-255;318;321;46;143;248;231;263;189;203;201;197;-178;551;357;367;133;362;267;551;-1.0;114.0;352.0;478.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;33013.40625;10849.396484375;0.0;4192.08740234375;509.0;83084;;;Calculated values ==>;1549915897.855;352.86;291.96000000000004;282.56;282.56;282.26000000000005;279.06;274.0616903277293;292.96000000000004;255.66000000000003;278.66;247.66000000000003;304.96000000000004;305.26000000000005;277.76000000000005;287.46000000000004;297.96000000000004;296.26000000000005;299.46000000000004;292.06;293.26000000000005;292.86;;324.06;255.36;241.05796691057077;263.43189868330234;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2670000.0;5510000.0;0.0;0.019;0.058666666666666666;0.07966666666666668;0.021500000000000002;0.021500000000000002;;10849.396484375;0.0;4192.08740234375;33013.40625;513948.0905793548;412934.04071806197;222012.01432803305;222012.01432803305;221190.91689781568;430346.717906069;458218.4865142734;455734.45731961867;443817.0784174524;486089.56800103403;486416.94653850136;454608.2120918402;466357.7601398379;465699.07969398145;464202.0896790568;433962.786189477;413307.47646805906;458633.2384034343;458079.93939307623;;213652.59903751023;451887.91011740494;206882.50406990547;222012.01432803305;274.0616903277293;3104765.3033225057;1162440.0314850318;204745.37067358365;0.0;0;174;190;0;0;0;0;3;73;66;1321815325164.6829;485179801435.28674;924634702789.7354;14599.314590649841;19518.76401511746;392.45088470694117;5075.460388898428;2573416.2364831725;1066624.6685734899;74651.9324006097;952609.7512818339;2.6317875402124455;0.2844227793167963
6012;2019-02-11 21:12:37.865;792;187;93;93;90;58;199;-170;57;-246;325;329;50;146;247;232;263;189;203;201;197;-174;551;356;367;133;361;270;551;129.0;86.0;571.0;469.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;33016.69921875;10811.3505859375;0.0;4259.01318359375;509.0;83085;;;Calculated values ==>;1549915957.865;352.36;291.86;282.46000000000004;282.46000000000004;282.16;278.96000000000004;273.955091788801;293.06;256.16;278.86;248.56000000000003;305.66;306.06;278.16;287.76000000000005;297.86;296.36;299.46000000000004;292.06;293.26000000000005;292.86;;324.06;255.76000000000002;241.05796691057077;263.82572766246335;273.955091788801;293.46000000000004;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2700000.0;5510000.0;0.021500000000000002;0.014333333333333333;0.09516666666666666;0.07816666666666668;0.021500000000000002;0.043000000000000003;;10811.3505859375;0.0;4259.01318359375;33016.69921875;513336.6967230302;412555.8353376608;221737.73533559474;221737.73533559474;220918.36424528874;430412.23801567365;458356.8847964573;455485.8189051035;444776.68776814727;486514.85549350124;486951.98224918207;454605.4929423079;466280.88176771195;465712.960854355;464480.4244350529;433962.786189477;413307.47646805906;458633.2384034343;458079.93939307623;;213652.59903751023;452299.4670167154;204990.3798278659;213364.0575817303;273.955091788801;3105315.6459098044;1162620.56779496;204815.8082494283;0.0;0;174;190;0;0;0;0;3;73;66;1322035561864.648;485259614735.27405;924795829639.7097;23838.815952183777;19331.326981928403;296.05943934032405;10522.782917887876;2573736.6076239375;1066948.4732902069;74657.67094290686;952739.7583069298;3.582460657020999;0.32047850503166525
6013;2019-02-11 21:13:37.866;785;187;93;93;91;58;198;-163;59;-209;335;339;53;146;246;233;263;188;203;201;197;-165;570;356;367;133;361;264;566;93.0;81.0;503.0;453.0;129.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;41361.00390625;19526.8671875;0.0;4150.54248046875;508.0;83086;;;Calculated values ==>;1549916017.866;351.66;291.86;282.46000000000004;282.46000000000004;282.26000000000005;278.96000000000004;273.955091788801;292.96000000000004;256.86;279.06;252.26000000000002;306.66;307.06;278.46000000000004;287.76000000000005;297.76000000000005;296.46000000000004;299.46000000000004;291.96000000000004;293.26000000000005;292.86;;323.96000000000004;256.66;241.05796691057077;263.0348170998261;273.955091788801;293.46000000000004;5700000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2640000.0;5660000.0;0.015500000000000002;0.013500000000000002;0.08383333333333334;0.0755;0.021500000000000002;0.037000000000000005;;19526.8671875;0.0;4150.54248046875;41361.00390625;510843.1339393564;251022.3019509767;221483.94688592633;221483.94688592633;220941.71395953555;430412.23801567365;458218.4865142734;456724.4461298918;448674.38799888134;488274.1106085941;488706.95284863294;455982.54772463517;467135.5370509492;465582.3289076539;464611.2859323508;429195.87110185507;251412.36279694637;458633.2384034343;458079.93939307623;;213234.55432191002;453223.05866181996;203936.55605726517;214133.0128901358;273.955091788801;3105935.4704320007;1162873.3904897412;204885.88904787131;0.0;0;175;190;0;0;0;0;3;73;66;1322255765534.3818;485339416065.1777;924956032309.5162;21192.051451088533;18821.130946643887;2400.0773621162675;9026.036280608796;2574111.871106132;1067266.41573818;74680.13912402197;952902.667848501;2.172505217496217;0.19344947086274575
6014;2019-02-11 21:14:37.886;779;200;93;93;91;57;198;-158;54;-187;340;341;49;114;248;230;263;202;203;201;197;-162;568;364;367;132;369;245;563;-1.0;78.0;700.0;484.0;129.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;41034.9296875;19500.125;0.0;3808.50708007812;503.0;83087;;;Calculated values ==>;1549916077.886;351.06000000000006;293.16;282.46000000000004;282.46000000000004;282.26000000000005;278.86;274.8017692304317;292.96000000000004;257.36;278.56;254.46000000000004;307.16;307.26000000000005;278.06;284.56;297.96000000000004;296.16;299.46000000000004;293.36;293.26000000000005;292.86;;323.46000000000004;256.96000000000004;240.83765695389522;260.44013211722256;274.8017692304317;293.46000000000004;5680000.0;3640000.0;3670000.0000000005;1320000.0;3690000.0;2450000.0;5630000.0;0.0;0.013000000000000001;0.11666666666666667;0.08066666666666666;0.021500000000000002;0.021500000000000002;;19500.125;0.0;3808.50708007812;41034.9296875;510269.6549179203;412431.9645018818;221534.06906908812;221534.06906908812;220990.93729731304;429879.7862731237;458218.4865142734;459168.07163815456;451133.5228432422;490886.83355176094;490992.6593511914;458574.65660136164;466148.3816897692;464680.42916884983;463029.0030910028;429720.027349649;413191.2454050922;458633.2384034343;458079.93939307623;;211144.3756859795;453697.87210335315;205110.49418084897;221534.06906908812;274.8017692304318;3106622.3320893236;1163198.7238328452;204952.2365693258;0.0;0;175;190;0;0;0;0;3;73;66;1322476038934.3118;485418942565.1524;925108783209.4677;29640.05070335232;20052.715152415338;214.87416527923844;5085.736211965745;2574535.613157568;1067590.4724384751;74701.93765049758;953020.3051519365;2.3593566556836025;0.2353561941565484
6015;2019-02-11 21:15:37.866;791;193;91;91;87;56;198;-163;31;-182;331;329;29;104;250;228;263;194;203;201;197;-163;549;361;367;132;366;236;545;-1.0;82.0;367.0;505.0;129.0;0;91;15;1;0;0;0;0;0;0;1;1;1;0;0;27599.154296875;5778.76708984375;0.0;3681.54565429688;492.0;83088;;;Calculated values ==>;1549916137.866;352.26;292.46000000000004;282.26000000000005;282.26000000000005;281.86;278.76000000000005;274.4858918419099;292.96000000000004;256.86;276.26000000000005;254.96000000000004;306.26000000000005;306.06;276.06;283.56;298.16;295.96000000000004;299.46000000000004;292.56;293.26000000000005;292.86;;322.36;256.86;240.83765695389522;259.15941142434775;274.4858918419099;293.46000000000004;5490000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2360000.0;5450000.0;0.0;0.013666666666666666;0.06116666666666667;0.08416666666666667;0.021500000000000002;0.021500000000000002;;5778.76708984375;0.0;3681.54565429688;27599.154296875;513384.31351622584;417048.3261485654;221292.80674210374;221292.80674210374;220202.28547764203;430081.6785162784;458218.4865142734;457879.6470920144;451648.4582884696;490908.90318140003;490698.8649805309;457643.708316057;466299.10801442794;465381.95360251743;463212.09266578907;434439.2408254744;417375.77136303985;458633.2384034343;458079.93939307623;;206546.2383541025;453595.7795116107;204408.31114096136;221292.80674210374;274.4858918419099;3107194.092139142;1163409.3110478495;205014.6328697634;0.0;0;175;190;0;0;0;0;3;73;66;1322696165534.3818;485498116165.1776;925253035109.5135;15503.996715672743;20973.278587862984;233.20074931993852;5090.923351995909;2574911.6881527146;1067932.241758659;74705.67036346789;953105.082379831;4.418606502278884;0.48516105138407833
6016;2019-02-11 21:16:37.877;803;176;91;91;85;54;198;-158;-6;-174;326;328;3;125;247;229;263;176;203;201;197;-159;525;351;367;132;356;259;525;299.0;115.0;671.0;467.0;129.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32245.07421875;10373.1455078125;0.0;4010.75317382812;491.0;83089;;;Calculated values ==>;1549916197.877;353.46000000000004;290.76000000000005;282.26000000000005;282.26000000000005;281.66;278.56;273.4187578820637;292.96000000000004;257.36;272.56;255.76000000000002;305.76000000000005;305.96000000000004;273.46000000000004;285.66;297.86;296.06;299.46000000000004;290.76000000000005;293.26000000000005;292.86;;322.26000000000005;257.26000000000005;240.83765695389522;262.3656120759269;273.4187578820637;293.46000000000004;5250000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2590000.0;5250000.0;0.049833333333333334;0.019166666666666665;0.11183333333333333;0.07783333333333334;0.021500000000000002;0.07133333333333333;;10373.1455078125;0.0;4010.75317382812;32245.07421875;516847.9384222928;418869.6213534979;221642.0363338157;221642.0363338157;219990.71464629233;430735.4089219946;458218.4865142734;449393.7258124901;452470.1669646005;487856.78326132713;488072.52264887735;450550.2896508503;465402.7570864703;466432.15063586115;464822.24696235475;439845.58775870834;418869.6213534979;458633.2384034343;458079.93939307623;;206128.24275125185;454003.91949061956;201155.2343329881;207329.99474912538;273.4187578820637;3107692.8854734213;1163543.9349963807;205078.74711228808;0.0;0;175;190;0;0;0;0;3;73;66;1322916405904.9558;485577330685.38403;925401562334.9006;27761.33796379097;19680.055994768984;402.0393560998666;17886.829384601828;2575272.2987091336;1068271.081656992;74710.96500153256;953296.5987580351;4.569711185685612;0.350413673502522
6017;2019-02-11 21:17:37.867;799;173;92;93;86;54;198;-147;-12;-135;339;344;-16;136;243;231;263;175;203;201;196;-147;542;350;367;132;355;264;542;182.0;78.0;746.0;489.0;129.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32674.04296875;10683.515625;0.0;4103.1416015625;495.0;83090;;;Calculated values ==>;1549916257.867;353.06000000000006;290.46000000000004;282.36;282.46000000000004;281.76000000000005;278.56;273.3108153835814;292.96000000000004;258.46000000000004;271.96000000000004;259.66;307.06;307.56;271.56;286.76000000000005;297.46000000000004;296.26000000000005;299.46000000000004;290.66;293.26000000000005;292.76000000000005;;322.66;258.46000000000004;240.83765695389522;263.0348170998261;273.3108153835814;293.46000000000004;5420000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2640000.0;5420000.0;0.030333333333333334;0.013000000000000001;0.12433333333333334;0.08149999999999999;0.021500000000000002;0.051833333333333335;;10683.515625;0.0;4103.1416015625;32674.04296875;514949.4419143629;246869.15310385768;221618.7842593598;221893.92302085183;219980.182482121;430799.1582183253;458218.4865142734;447682.9185349403;456440.38079729525;488706.95284863294;489247.3617115238;447153.9695558647;465967.5239656374;466058.0093327334;465227.56439982605;436073.2830173287;247616.36746104417;458633.2384034343;457941.242533051;;207800.24178383037;455224.73743236286;199973.2986806897;208951.6512197522;273.1459126500421;3108233.7879512957;1163719.3779271527;205146.35163279544;0.0;0;175;190;0;0;0;0;3;73;66;1323136569204.9907;485656517485.3966;925558436184.9255;30798.56273521182;20802.992258261358;2449.9399022316993;12905.960483072655;2575760.2165485076;1068608.3841660316;74734.72753427346;953553.1625725428;4.528234769552668;0.3756674046974427
6018;2019-02-11 21:18:37.868;791;181;94;94;90;55;198;-150;-1;-115;358;363;-10;134;243;232;263;184;203;201;196;-151;556;352;367;132;357;268;556;152.0;82.0;610.0;473.0;129.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;33041.70703125;10950.5693359375;0.0;4154.72802734375;500.0;83091;;;Calculated values ==>;1549916317.868;352.26;291.26000000000005;282.56;282.56;282.16;278.66;273.5264737036516;292.96000000000004;258.16;273.06;261.66;308.96000000000004;309.46000000000004;272.16;286.56;297.46000000000004;296.36;299.46000000000004;291.56;293.26000000000005;292.76000000000005;;323.16;258.06;240.83765695389522;263.56353331371673;273.5264737036516;293.46000000000004;5560000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2680000.0;5560000.0;0.025333333333333333;0.013666666666666666;0.10166666666666666;0.07883333333333334;0.021500000000000002;0.04683333333333334;;10950.5693359375;0.0;4154.72802734375;33041.70703125;512788.3676193937;249215.93450236163;221925.73592054195;221925.73592054195;220835.19461660323;430671.36484660726;458218.4865142734;448385.3612346019;458455.70772737334;490323.74577674223;490863.9382576191;447191.71053922107;465153.89063815266;465769.70841700374;465065.94374329987;432751.8718410045;250370.13788166858;458633.2384034343;457941.242533051;;209890.3038832737;454818.3873678693;199527.39366842565;209809.9066596107;272.9786750757575;3108781.4283278217;1163899.66497301;205215.16835987955;0.0;0;175;190;0;0;0;0;3;73;66;1323356772874.7246;485735718805.3009;925718038844.7328;25300.56003589458;20125.440003306143;2492.5503641109244;11620.817563406123;2576227.717029247;1068949.4601189704;74775.91563956688;953757.5557958469;3.941621706266385;0.3347476460092949
