;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6019;2019-02-11 21:19:37.858;785;189;95;95;92;57;198;-167;13;-142;377;381;8;136;244;232;263;192;203;201;196;-167;561;356;367;132;361;269;560;-2.0;77.0;401.0;503.0;129.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;33126.58203125;11048.767578125;0.0;4163.95556640625;502.0;83092;;;Calculated values ==>;1549916377.858;351.66;292.06;282.66;282.66;282.36;278.86;273.955091788801;292.96000000000004;256.46000000000004;274.46000000000004;258.96000000000004;310.86;311.26000000000005;273.96000000000004;286.76000000000005;297.56;296.36;299.46000000000004;292.36;293.26000000000005;292.76000000000005;;323.36;256.46000000000004;240.83765695389522;263.6948088759802;273.955091788801;293.46000000000004;5610000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2690000.0;5600000.0;0.0;0.012833333333333334;0.06683333333333333;0.08383333333333334;0.021500000000000002;0.021500000000000002;;11048.767578125;0.0;4163.95556640625;33126.58203125;511620.3039778542;252131.3319659097;222130.80257518392;222130.80257518392;221312.20667247413;430412.23801567365;458218.4865142734;450037.7033802001;455731.8679182325;492266.5738260871;492697.22025923606;449384.17698037095;465244.9998923961;465320.7433433528;464480.4244350529;431511.1611060929;410571.86841490306;458633.2384034343;457941.242533051;;210726.34883551928;453187.0203747399;200556.2651013795;222130.80257518392;273.40118902677915;3109332.738836362;1164082.9622260218;205284.47916944462;0.0;0;175;190;0;0;0;0;3;73;66;1323576936174.7595;485814905605.3135;925879111994.7584;16673.67612496784;21178.87831708338;268.7209228702698;5069.924459094143;2576577.444033093;1069293.6054045863;74798.92239852971;953896.622131137;2.839149796763522;0.30973189714405985
6020;2019-02-11 21:20:37.868;781;193;95;95;93;59;198;-180;6;-180;391;393;10;135;247;228;263;195;203;201;197;-182;580;362;367;132;367;258;577;-1.0;83.0;430.0;505.0;129.0;0;88;0;1;0;1;0;0;0;0;1;1;1;0;0;41513.72265625;19921.271484375;0.0;3967.2138671875;503.0;83093;;;Calculated values ==>;1549916437.868;351.26;292.46000000000004;282.66;282.66;282.46000000000004;279.06;274.5913991737795;292.96000000000004;255.16000000000003;273.76000000000005;255.16000000000003;312.26000000000005;312.46000000000004;274.16;286.66;297.86;295.96000000000004;299.46000000000004;292.66;293.26000000000005;292.86;;323.46000000000004;254.96000000000004;240.83765695389522;262.23063862743834;274.5913991737795;293.46000000000004;5800000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2580000.0;5770000.0;0.0;0.013833333333333333;0.07166666666666667;0.08416666666666667;0.021500000000000002;0.021500000000000002;;19921.271484375;0.0;3967.2138671875;41513.72265625;509472.5270114187;252795.74279168146;221843.94354858666;221843.94354858666;221302.79911266526;430014.67791919125;458218.4865142734;451111.70319578337;451854.13518630783;494918.0266667733;495130.2602898993;451619.51363749814;466709.514661873;464840.8181699309;463062.42787711835;426483.99422670493;253594.50903460867;458633.2384034343;458079.93939307623;;211144.3756859795;451648.4582884696;203430.30188499487;221843.94354858666;274.54847929758125;3109954.8450424154;1164341.0888987782;205352.25020800467;0.0;0;175;191;0;0;0;0;3;73;66;1323797172874.7246;485894118805.3009;926037238344.7333;17750.500427273175;20891.694830625787;2391.637878490665;5079.073910656526;2576864.3599823387;1069644.2519454465;74821.09575014698;953981.2112133692;1.9303403446644216;0.19877183239454962
6021;2019-02-11 21:21:40.863;776;205;94;94;92;63;198;-170;-48;-187;389;386;-31;88;250;221;263;207;203;201;196;-174;568;368;367;133;373;242;562;-2.0;79.0;471.0;512.0;129.0;0;89;0;1;0;1;0;0;0;0;1;1;1;0;0;40763.8359375;19483.5859375;0.0;3699.60668945312;497.0;83094;;;Calculated values ==>;1549916500.863;350.76;293.66;282.56;282.56;282.36;279.46000000000004;275.2199585193972;292.96000000000004;256.16;268.36;254.46000000000004;312.06;311.76000000000005;270.06;281.96000000000004;298.16;295.26000000000005;299.46000000000004;293.86;293.26000000000005;292.76000000000005;;322.86;255.76000000000002;241.05796691057077;260.01710675043796;275.2199585193972;293.46000000000004;5680000.0;3679999.9999999995;3670000.0000000005;1330000.0;3729999.9999999995;2420000.0;5620000.0;0.0;0.013166666666666667;0.0785;0.08533333333333333;0.021500000000000002;0.021500000000000002;;19483.5859375;0.0;3699.60668945312;40763.8359375;509895.73726471467;414690.8345392522;221823.40047423204;221823.40047423204;221278.85229568506;429606.4342157736;458218.4865142734;447157.726083204;450959.41198842565;496353.3525722244;496039.83864197164;449315.0649057994;463599.33612162736;464359.0284904317;461212.1597545428;429720.027349649;415397.39963423496;458633.2384034343;457941.242533051;;208636.25808486674;452299.4670167154;205798.69214641134;221823.40047423204;275.21995851939727;3110674.7165416097;1164685.854036109;205419.32956357248;0.0;0;175;191;0;0;0;0;3;73;66;1324028364524.3047;485977587180.1493;926194725844.4471;18946.684164038223;21034.73278893261;188.5812649196182;5076.533604264608;2577185.4348627734;1070011.0790708766;74843.67087579196;954070.0657264581;1.9516954610276918;0.2094740548245261
6022;2019-02-11 21:22:37.889;786;193;92;92;87;61;198;-175;-49;-195;372;366;-40;71;250;219;263;194;203;201;196;-177;525;361;367;133;366;245;526;23.0;86.0;453.0;493.0;129.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32219.607421875;10521.0986328125;0.0;3745.21435546875;487.0;83095;;;Calculated values ==>;1549916557.889;351.76;292.46000000000004;282.36;282.36;281.86;279.26000000000005;274.4858918419099;292.96000000000004;255.66000000000003;268.26000000000005;253.66000000000003;310.36;309.76000000000005;269.16;280.26000000000005;298.16;295.06;299.46000000000004;292.56;293.26000000000005;292.76000000000005;;321.86;255.46000000000004;241.05796691057077;260.44013211722256;274.4858918419099;293.46000000000004;5250000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2450000.0;5260000.0;0.0038333333333333336;0.014333333333333333;0.0755;0.08216666666666667;0.021500000000000002;0.025333333333333336;;10521.0986328125;0.0;3745.21435546875;32219.607421875;514808.2501535398;423457.8751077965;221901.4016240439;221901.4016240439;220521.5946523018;430081.6785162784;458218.4865142734;446457.65291939257;450131.08379157464;494262.1218916185;493630.95303272083;447616.40691083425;461171.2408719669;465381.95360251743;462012.88651447376;439845.58775870834;423730.4379326447;458633.2384034343;457941.242533051;;204456.2876039246;451990.86232966173;204226.76515397904;219226.95005291566;274.4858918419099;3111252.765686427;1164923.499472636;205478.29461427778;0.0;0;175;191;0;0;0;0;3;73;66;1324237649944.3887;486053431760.17975;926333584154.5029;18288.43202628872;20357.949984601928;230.9838141735791;6047.428742830096;2577480.347326207;1070338.920616542;74846.99394776556;954158.170598272;3.149012264401939;0.3276916352272159
6023;2019-02-11 21:23:40.830;792;174;92;92;86;58;198;-183;-37;-250;362;360;-30;107;246;221;263;173;203;201;197;-178;526;353;367;133;358;253;526;-2.0;84.0;468.0;500.0;129.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32179.08203125;10443.966796875;0.0;3899.58178710938;489.0;83096;;;Calculated values ==>;1549916620.83;352.36;290.56;282.36;282.36;281.76000000000005;278.96000000000004;273.6339639331285;292.96000000000004;254.86;269.46000000000004;248.16000000000003;309.36;309.16;270.16;283.86;297.76000000000005;295.26000000000005;299.46000000000004;290.46000000000004;293.26000000000005;292.86;;322.06;255.36;241.05796691057077;261.54996906429363;273.6339639331285;293.46000000000004;5260000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2530000.0;5260000.0;0.0;0.014;0.078;0.08333333333333333;0.021500000000000002;0.021500000000000002;;10443.966796875;0.0;3899.58178710938;32179.08203125;515445.63503884844;417886.8361940123;221901.4016240439;221901.4016240439;220247.43825148122;430607.02586249536;458218.4865142734;446486.23311948695;444350.78698432044;492363.13269189175;492150.5968089371;447399.8075880597;464178.50205235835;466015.41043311567;463481.8882278805;439630.7248552742;417568.9517614078;458633.2384034343;458079.93939307623;;205292.2597576877;451887.91011740494;205076.9996321348;221901.4016240439;273.6339639331285;3111815.726507522;1165106.7719980374;205545.12393565185;0.0;0;175;191;0;0;0;0;3;73;66;1324468643414.3328;486137143290.1594;926490307244.465;18829.92021201347;20567.575873772512;308.86482331412986;5077.838562034195;2577804.8287439384;1070696.683605768;74851.71319958277;954255.4255217811;3.12225382783861;0.33249464705550086
6024;2019-02-11 21:24:37.850;789;174;93;94;87;56;198;-188;-23;-257;359;358;-22;121;243;223;263;175;203;201;197;-185;544;350;367;133;355;254;544;224.0;85.0;471.0;477.0;129.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32631.875;10845.5732421875;0.0;3915.19067382812;493.0;83097;;;Calculated values ==>;1549916677.85;352.06000000000006;290.56;282.46000000000004;282.56;281.86;278.76000000000005;273.3108153835814;292.96000000000004;254.36;270.86;247.46000000000004;309.06;308.96000000000004;270.96000000000004;285.26000000000005;297.46000000000004;295.46000000000004;299.46000000000004;290.66;293.26000000000005;292.86;;322.46000000000004;254.66000000000003;241.05796691057077;261.6868853414304;273.3108153835814;293.46000000000004;5440000.0;3500000.0;3670000.0000000005;1330000.0;3550000.0;2540000.0;5440000.0;0.037333333333333336;0.014166666666666666;0.0785;0.07949999999999999;0.021500000000000002;0.058833333333333335;;10845.5732421875;0.0;3915.19067382812;32631.875;513564.8378340094;247149.369253086;221858.95381780356;222134.36477224162;220218.77596385102;430799.1582183253;458218.4865142734;448120.09557060443;443603.17335116485;491937.6137499009;491831.17152594496;448249.4637040232;465660.25746529596;466058.0093327334;464188.3465130001;435611.5861121225;247522.6632799365;458633.2384034343;458079.93939307623;;206964.23671620517;451166.0485937454;203470.8758698717;210190.59840608475;273.3108153835814;3112328.993280951;1165275.3733275682;205607.0125919815;0.0;0;175;191;0;0;0;0;3;73;66;1324677906814.2627;486212979890.13403;926634852944.4166;19204.96374650752;19691.766231547954;2664.5930734559684;14584.156228068;2578106.043894298;1071015.5152288342;74875.26133419626;954411.1375971362;3.8036973966273435;0.3031148357145452
6025;2019-02-11 21:25:37.870;787;181;95;95;90;58;198;-186;-7;-256;356;354;-12;123;243;224;263;184;203;201;196;-189;552;354;367;132;359;251;552;-2.0;83.0;472.0;476.0;129.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32757.8125;11031.4658203125;0.0;3840.11987304688;499.0;83098;;;Calculated values ==>;1549916737.87;351.86;291.26000000000005;282.66;282.66;282.16;278.96000000000004;273.7412296467126;292.96000000000004;254.56000000000003;272.46000000000004;247.56000000000003;308.76000000000005;308.56;271.96000000000004;285.46000000000004;297.46000000000004;295.56;299.46000000000004;291.56;293.26000000000005;292.76000000000005;;323.06;254.26000000000002;240.83765695389522;261.27494424493943;273.7412296467126;293.46000000000004;5520000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2510000.0;5520000.0;0.0;0.013833333333333333;0.07866666666666666;0.07933333333333333;0.021500000000000002;0.021500000000000002;;11031.4658203125;0.0;3840.11987304688;32757.8125;512638.7918840203;249412.79572734787;222269.39140671407;222269.39140671407;220901.660980808;430542.39183029096;458218.4865142734;450713.15265450673;443905.060115822;491938.94429040444;491726.5841704091;450080.3879674737;466322.2672470897;465480.30547409743;463727.09145321214;433722.89300720714;250578.01095715494;458633.2384034343;457941.242533051;;209472.28574929133;450927.24720695685;204972.85682754705;222269.39140671407;273.7412296467126;3112874.0889812987;1165457.7427559174;205671.66172238087;0.0;0;175;191;0;0;0;0;3;73;66;1324898180214.1926;486292506390.10876;926786403444.3684;19331.569938387493;19512.38163676651;2533.5042016923885;5066.944799216244;2578427.2887208303;1071342.325361377;74918.59325063448;954574.9513587032;3.12302948278081;0.31160869686417086
6026;2019-02-11 21:26:37.851;790;186;97;96;92;60;198;-183;5;-260;350;349;-1;127;244;224;263;189;203;201;196;-186;556;356;367;132;361;249;557;-2.0;96.0;480.0;479.0;129.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32699.228515625;11100.4306640625;0.0;3812.1845703125;503.0;83099;;;Calculated values ==>;1549916797.851;352.16;291.76000000000005;282.86;282.76000000000005;282.36;279.16;273.955091788801;292.96000000000004;254.86;273.66;247.16000000000003;308.16;308.06;273.06;285.86;297.56;295.56;299.46000000000004;292.06;293.26000000000005;292.76000000000005;;323.46000000000004;254.56000000000003;240.83765695389522;260.9983114674233;273.955091788801;293.46000000000004;5560000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2490000.0;5570000.0;0.0;0.016;0.08;0.07983333333333334;0.021500000000000002;0.021500000000000002;;11100.4306640625;0.0;3812.1845703125;32699.228515625;512665.4609794671;251101.17795168798;222732.06785385506;222456.98726910012;221362.49948140376;430412.23801567365;458218.4865142734;452568.20618974156;443478.1259176772;491516.20378635894;491410.12479460065;451821.05537644227;467066.12877961254;465320.7433433528;463429.53646658803;432751.8718410045;410706.54676073755;458633.2384034343;457941.242533051;;211144.3756859795;451236.5956625094;205847.4486011022;222732.06785385506;273.955091788801;3113419.3915909193;1165642.1168235734;205735.410732691;0.0;0;175;191;0;0;0;0;3;73;66;1325118310484.8716;486371681310.35297;926936355944.8309;19737.660607091148;19590.233573735677;352.7252012842717;5056.997255602713;2578752.762543688;1071668.0773016792;74942.63754596142;954659.2908267953;2.9999846394876024;0.3133252705361827
6027;2019-02-11 21:27:37.861;797;190;97;96;94;62;198;-172;12;-246;344;342;7;128;245;223;263;192;203;201;196;-177;557;357;367;133;363;254;557;-1.0;83.0;642.0;478.0;129.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32868.01171875;11063.5556640625;0.0;3871.99169921875;505.0;83100;;;Calculated values ==>;1549916857.861;352.86;292.16;282.86;282.76000000000005;282.56;279.36;274.0616903277293;292.96000000000004;255.96000000000004;274.36;248.56000000000003;307.56;307.36;273.86;285.96000000000004;297.66;295.46000000000004;299.46000000000004;292.36;293.26000000000005;292.76000000000005;;323.66;255.46000000000004;241.05796691057077;261.6868853414304;274.0616903277293;293.46000000000004;5570000.0;3570000.0000000005;3670000.0000000005;1330000.0;3629999.9999999995;2540000.0;5570000.0;0.0;0.013833333333333333;0.107;0.07966666666666668;0.021500000000000002;0.021500000000000002;;11063.5556640625;0.0;3871.99169921875;32868.01171875;513440.11367029767;411111.06218014384;222732.06785385506;222456.98726910012;221908.5898894695;430346.717906069;458218.4865142734;452571.9226471214;444776.68776814727;490338.4105195542;490124.7589945001;451944.99109075684;466470.0584006672;465160.9749554807;463148.1647397199;432506.1778077381;411902.9413244403;458633.2384034343;457941.242533051;;211980.4382156667;451990.86232966173;205313.38956543972;222732.06785385506;274.0616903277293;3113965.876325064;1165826.847492926;205799.45620739396;0.0;0;175;191;0;0;0;0;3;73;66;1325338547184.8367;486451194560.34033;927087281094.807;26456.663039739942;19651.97199688302;285.01143801895256;5056.997255602713;2579137.7793994667;1071995.1501844455;74947.9529037001;954743.5881615898;3.44484487101792;0.3469796420513265
6028;2019-02-11 21:28:37.871;803;191;96;95;95;63;198;-167;17;-225;343;344;14;134;246;223;263;193;203;201;196;-170;558;358;367;132;364;260;558;-2.0;80.0;613.0;488.0;129.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32870.10546875;11068.38671875;0.0;3984.60083007812;507.0;83101;;;Calculated values ==>;1549916917.871;353.46000000000004;292.26000000000005;282.76000000000005;282.66;282.66;279.46000000000004;274.1680685717883;292.96000000000004;256.46000000000004;274.86;250.66000000000003;307.46000000000004;307.56;274.56;286.56;297.76000000000005;295.46000000000004;299.46000000000004;292.46000000000004;293.26000000000005;292.76000000000005;;323.86;256.16;240.83765695389522;262.5002047102346;274.1680685717883;293.46000000000004;5580000.0;3579999.9999999995;3670000.0000000005;1320000.0;3640000.0;2600000.0;5580000.0;0.0;0.013333333333333334;0.10216666666666667;0.08133333333333333;0.021500000000000002;0.021500000000000002;;11068.38671875;0.0;3984.60083007812;32870.10546875;514091.3592766721;411066.4166422016;222439.55899862936;222165.2288591363;222165.2288591363;430280.9020939914;458218.4865142734;452154.4650788298;447182.7725814637;489577.7219585098;489685.25733221526;451774.1883073968;466307.87724080024;465146.75317812245;462998.3561934723;432259.27644261275;411859.8641199572;458633.2384034343;457941.242533051;;212816.51262364245;452880.0377185289;205021.64123925002;222439.55899862936;274.1680685717883;3114513.7852711463;1166011.3110848956;205864.93872372844;0.0;0;175;191;0;0;0;0;3;73;66;1325558783884.8018;486530707810.3277;927241506794.7825;25248.7368356104;20159.14958031468;271.99216430207406;5063.286195990066;2579568.729544748;1072326.964824094;74952.5953740015;954827.9379129555;3.370969690343469;0.3439720755391172
6029;2019-02-11 21:29:37.862;805;193;95;95;93;63;198;-173;26;-251;350;351;25;136;246;224;263;194;203;201;196;-175;557;360;367;132;365;264;557;-1.0;108.0;400.0;484.0;129.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32906.70703125;11011.734375;0.0;4039.0390625;510.0;83102;;;Calculated values ==>;1549916977.862;353.66;292.46000000000004;282.66;282.66;282.46000000000004;279.46000000000004;274.38016830617;292.96000000000004;255.86;275.76000000000005;248.06000000000003;308.16;308.26000000000005;275.66;286.76000000000005;297.76000000000005;295.56;299.46000000000004;292.56;293.26000000000005;292.76000000000005;;324.16;255.66000000000003;240.83765695389522;263.0348170998261;274.38016830617;293.46000000000004;5570000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2640000.0;5570000.0;0.0;0.018000000000000002;0.06666666666666667;0.08066666666666666;0.021500000000000002;0.021500000000000002;;11011.734375;0.0;4039.0390625;32906.70703125;514420.49082191795;412290.7944217916;222182.49688320557;222182.49688320557;221635.2596077791;430148.3826014536;458218.4865142734;452597.0882869021;444437.38938730065;489894.9253941294;490002.75582015445;452470.1293969689;465967.5239656374;465000.999999308;462830.7780603107;432506.1778077381;412673.55452819855;458633.2384034343;457941.242533051;;214070.64678622372;452367.5979307808;207361.33896371126;222182.49688320557;274.38016830617;3115061.8431537226;1166195.284493666;205931.7923598799;0.0;0;175;191;0;0;0;0;3;73;66;1325778950854.5708;486609895930.2446;927398683214.6176;16349.04995487939;19763.83822334361;356.9872190317114;5068.813031471677;2579915.325770405;1072659.6064850406;74957.83608263289;954912.3594079717;2.7599039080098033;0.29563739668333033
6030;2019-02-11 21:30:37.852;803;192;95;94;92;62;198;-184;14;-259;356;358;20;140;247;224;263;192;203;201;196;-186;551;361;367;133;366;267;551;0.0;82.0;477.0;459.0;129.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32780.12890625;10876.0048828125;0.0;4101.80810546875;509.0;83103;;;Calculated values ==>;1549917037.852;353.46000000000004;292.36;282.66;282.56;282.36;279.36;274.4858918419099;292.96000000000004;254.76000000000002;274.56;247.26000000000002;308.76000000000005;308.96000000000004;275.16;287.16;297.86;295.56;299.46000000000004;292.36;293.26000000000005;292.76000000000005;;324.06;254.56000000000003;241.05796691057077;263.43189868330234;274.4858918419099;293.46000000000004;5510000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2670000.0;5510000.0;0.0;0.013666666666666666;0.07949999999999999;0.0765;0.021500000000000002;0.021500000000000002;;10876.0048828125;0.0;4101.80810546875;32780.12890625;514680.38985864504;414400.9631372732;222286.8821828218;222012.01432803305;221464.03841391922;430081.6785162784;458218.4865142734;450528.65009463776;443389.02400500124;490216.16215667926;490432.191126251;451303.1250926751;466005.49348016793;464986.8782582178;462680.31809272245;433962.786189477;414400.9631372732;458633.2384034343;457941.242533051;;213652.59903751023;451062.7522532341;207043.6403136859;222286.8821828218;274.4858918419099;3115609.1422215723;1166377.6519212055;205999.62144622492;0.0;0;175;191;0;0;0;0;3;73;66;1325999114154.6057;486689382680.25726;927557956664.6428;19357.05827758567;18667.462063375435;267.34491504678533;5066.568747529928;2580212.8270805725;1072979.8139440082;74963.03798328973;954996.806845891;2.8948441296110303;0.29966741615399
6031;2019-02-11 21:31:37.843;798;189;94;94;91;61;198;-194;-2;-261;359;359;1;138;248;224;263;189;203;201;196;-196;550;359;367;132;364;268;550;-2.0;86.0;404.0;462.0;129.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32853.01171875;10838.03515625;0.0;4087.94140625;506.0;83104;;;Calculated values ==>;1549917097.843;352.96000000000004;292.06;282.56;282.56;282.26000000000005;279.26000000000005;274.27422755570615;292.96000000000004;253.76000000000002;272.96000000000004;247.06000000000003;309.06;309.06;273.26000000000005;286.96000000000004;297.96000000000004;295.56;299.46000000000004;292.06;293.26000000000005;292.76000000000005;;323.76000000000005;253.56000000000003;240.83765695389522;263.56353331371673;274.27422755570615;293.46000000000004;5500000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2680000.0;5500000.0;0.0;0.014333333333333333;0.06733333333333333;0.077;0.021500000000000002;0.021500000000000002;;10838.03515625;0.0;4087.94140625;32853.01171875;514154.64646091027;413720.03103230504;222029.3806340375;222029.3806340375;221207.8091554761;430214.79039162316;458218.4865142734;448253.335246826;443371.2413604828;490431.83943707636;490431.83943707636;448648.9724317085;465625.9737579005;465409.4377871421;462980.92809904646;434201.56405380985;413720.03103230504;458633.2384034343;457941.242533051;;212398.47392691602;450203.89612078085;206403.21568515626;222029.3806340375;274.27422755570615;3116156.0030181143;1166558.5751121244;206067.85912156408;0.0;0;175;191;0;0;0;0;3;73;66;1326219281124.3748;486768870755.1739;927718432589.4745;16284.574717152427;18772.652393543092;293.56863997490234;5072.105030828791;2580509.796136509;1073291.7680973455;74967.71156176807;955081.2831206132;2.7082248596756906;0.2865866671262279
6032;2019-02-11 21:32:37.873;790;187;94;94;90;59;198;-198;-7;-263;358;358;-1;132;247;225;263;188;203;201;196;-200;548;357;367;131;363;266;548;-2.0;85.0;365.0;444.0;129.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32802.51953125;10859.599609375;0.0;4039.32861328125;503.0;83105;;;Calculated values ==>;1549917157.873;352.16;291.86;282.56;282.56;282.16;279.06;274.0616903277293;292.96000000000004;253.36;272.46000000000004;246.86;308.96000000000004;308.96000000000004;273.06;286.36;297.86;295.66;299.46000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;323.46000000000004;253.16000000000003;240.61611355647437;263.299902668528;274.0616903277293;293.46000000000004;5480000.0;3570000.0000000005;3670000.0000000005;1310000.0;3629999.9999999995;2660000.0;5480000.0;0.0;0.014166666666666666;0.06083333333333333;0.07400000000000001;0.021500000000000002;0.021500000000000002;;10859.599609375;0.0;4039.32861328125;32802.51953125;513347.0758645527;413808.91226698237;222064.22499960987;222064.22499960987;220968.6841080032;430346.717906069;458218.4865142734;447967.08307553927;443353.8986186012;490540.51625611534;490540.51625611534;448756.56585325144;465208.52565795527;465423.3653177346;463412.3307658889;434675.83043656324;414171.1577566021;458633.2384034343;457941.242533051;;211144.3756859795;449966.7153116749;205863.76674388416;222064.22499960987;274.0616903277293;3116703.4060096503;1166739.4791418966;206135.62023531963;0.0;0;175;191;0;0;0;0;3;73;66;1326439591224.2698;486847810205.1363;927878712689.3981;14727.951743509018;18063.61819401652;290.48286296611604;5071.355876968984;2580768.363075752;1073598.8905032228;74972.58109117152;955165.8542258916;2.560815657829813;0.27132173706645707
6033;2019-02-11 21:33:37.854;782;185;94;93;90;57;198;-198;-2;-264;355;354;0;123;246;226;262;186;203;201;196;-199;548;356;367;130;361;263;548;-1.0;83.0;382.0;477.0;129.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32762.45703125;10889.1171875;0.0;4003.15966796875;501.0;83106;;;Calculated values ==>;1549917217.854;351.36;291.66;282.56;282.46000000000004;282.16;278.86;273.955091788801;292.96000000000004;253.36;272.96000000000004;246.76000000000002;308.66;308.56;273.16;285.46000000000004;297.76000000000005;295.76000000000005;299.36;291.76000000000005;293.26000000000005;292.76000000000005;;323.26000000000005;253.26000000000002;240.39332010688793;262.9017227912062;273.955091788801;293.46000000000004;5480000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2630000.0;5480000.0;0.0;0.013833333333333333;0.06366666666666666;0.07949999999999999;0.021500000000000002;0.021500000000000002;;10889.1171875;0.0;4003.15966796875;32762.45703125;512368.1567263317;413071.18990964803;222064.22499960987;221789.46425383518;220968.6841080032;430412.23801567365;458218.4865142734;449178.9469685415;443443.4368412392;490542.129563047;490434.5281178807;449438.8768022122;464585.70425610145;465582.3289076539;463692.9327583057;434452.90924055886;413442.3132566535;458633.2384034343;457941.242533051;;210308.32490665457;450246.4534417867;205749.95254708524;222064.22499960987;273.955091788801;3117249.6077973344;1166920.661056649;206202.6197479704;0.0;0;175;191;0;0;0;0;3;73;66;1326659721494.9487;486926085410.37775;928037362434.8875;15498.312644832713;19437.47182112876;290.6465777773576;5071.355876968984;2581020.168849345;1073911.3006264362;74977.42230298996;955250.3500586124;2.705952038885823;0.290830598901204
6034;2019-02-11 21:34:37.864;776;185;93;93;90;56;198;-198;10;-265;348;348;6;120;246;227;262;187;203;201;196;-199;550;355;367;131;360;260;550;94.0;76.0;328.0;464.0;129.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32707.505859375;10895.0087890625;0.0;3929.26318359375;501.0;83107;;;Calculated values ==>;1549917277.864;350.76;291.66;282.46000000000004;282.46000000000004;282.16;278.76000000000005;273.8482719121499;292.96000000000004;253.36;274.16;246.66000000000003;307.96000000000004;307.96000000000004;273.76000000000005;285.16;297.76000000000005;295.86;299.36;291.86;293.26000000000005;292.76000000000005;;323.26000000000005;253.26000000000002;240.61611355647437;262.5002047102346;273.8482719121499;293.46000000000004;5500000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2600000.0;5500000.0;0.015666666666666666;0.012666666666666666;0.05466666666666666;0.07733333333333332;0.021500000000000002;0.03716666666666667;;10895.0087890625;0.0;3929.26318359375;32707.505859375;511459.46302824834;412219.46467945963;221754.94161270538;221754.94161270538;220935.10243498746;430477.46260093397;458218.4865142734;451265.47346842394;443140.39081989106;490115.12982449186;490115.12982449186;450754.79737300135;464672.07524995133;465726.964571486;463972.5866278886;433976.40864312765;412979.2520416587;458633.2384034343;457941.242533051;;210308.32490665457;450070.0899037517;205338.84564872194;214835.15228259575;273.8482719121499;3117795.2817518404;1167102.2256954887;206268.73428897688;0.0;0;175;191;0;0;0;0;3;73;66;1326879958194.9138;487004398460.3653;928194288584.8625;13443.988987477042;18925.882889055632;265.963983618607;9035.443020975254;2581261.3948938837;1074231.0485314075;74982.06149740441;955367.9263088529;2.8110168889231306;0.27095692605456584
6035;2019-02-11 21:35:37.864;774;185;93;92;90;55;198;-194;16;-264;339;339;13;122;245;228;263;186;203;201;196;-198;547;356;367;131;361;257;547;-1.0;0.0;393.0;459.0;129.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32640.759765625;10884.9228515625;0.0;3867.01196289062;502.0;83108;;;Calculated values ==>;1549917337.864;350.56000000000006;291.66;282.46000000000004;282.36;282.16;278.66;273.955091788801;292.96000000000004;253.76000000000002;274.76000000000005;246.76000000000002;307.06;307.06;274.46000000000004;285.36;297.66;295.96000000000004;299.46000000000004;291.76000000000005;293.26000000000005;292.76000000000005;;323.36;253.36;240.61611355647437;262.0952818180154;273.955091788801;293.46000000000004;5470000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2570000.0;5470000.0;0.0;0.0;0.0655;0.0765;0.021500000000000002;0.021500000000000002;;10884.9228515625;0.0;3867.01196289062;32640.759765625;511472.93672294944;413488.24991588667;221806.78089753096;221532.44869411777;220985.52785228935;430412.23801567365;458218.4865142734;452551.84666775604;443247.1749993515;489476.25779584295;489476.25779584295;452174.32499774254;465342.6317016776;465451.58992337313;463955.8763240681;434911.34653428703;413854.0851824992;458633.2384034343;457941.242533051;;210726.34883551928;450173.4196487423;205703.65117590566;221806.78089753096;273.955091788801;3118339.8506320487;1167283.7251258274;206333.70324853092;0.0;0;175;191;0;0;0;0;3;73;66;1327100158194.9138;487082998460.3653;928349388584.8625;16168.5568047162;18701.937288172005;0.0;5076.8909251636815;2581508.1661088187;1074544.613699551;74984.27786393456;955485.5290917373;2.7079420781410772;0.28852260778761046
6036;2019-02-11 21:36:37.875;776;185;92;92;90;56;198;-195;25;-264;330;329;24;127;245;229;262;186;203;201;196;-197;550;355;367;131;360;255;550;134.0;76.0;341.0;479.0;129.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32674.671875;11001.3857421875;0.0;3833.9736328125;502.0;83109;;;Calculated values ==>;1549917397.875;350.76;291.66;282.36;282.36;282.16;278.76000000000005;273.8482719121499;292.96000000000004;253.66000000000003;275.66;246.76000000000002;306.16;306.06;275.56;285.86;297.66;296.06;299.36;291.76000000000005;293.26000000000005;292.76000000000005;;323.36;253.46000000000004;240.61611355647437;261.82340779136865;273.8482719121499;293.46000000000004;5500000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2550000.0;5500000.0;0.022333333333333334;0.012666666666666666;0.05683333333333333;0.07983333333333334;0.021500000000000002;0.043833333333333335;;11001.3857421875;0.0;3833.9736328125;32674.671875;511459.46302824834;412219.46467945963;221481.086687986;221481.086687986;220935.10243498746;430477.46260093397;458218.4865142734;454019.3154335267;443247.1749993515;488730.4252932758;488623.1236956532;453895.2343805052;466211.42780552874;465596.4787924315;464234.7764519513;433976.40864312765;412601.8314242595;458633.2384034343;457941.242533051;;210726.34883551928;450276.7047545989;205239.249997387;213205.77826007624;273.8482719121499;3118884.2456824416;1167466.144467942;206397.88989380206;0.0;0;175;191;0;0;0;0;3;73;66;1327320398564.6128;487161612870.2579;928503016744.6526;14139.000385620606;19562.156804784085;270.74464477232965;10727.571183965394;2581760.775388272;1074863.5396089223;74986.53448294224;955617.2570881727;3.0130360774723335;0.2792943786922687
6037;2019-02-11 21:37:37.865;780;186;93;92;89;56;198;-195;36;-263;320;320;32;127;245;230;262;188;203;201;196;-198;550;356;367;131;361;253;551;93.0;83.0;382.0;457.0;129.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;32645.244140625;11002.3154296875;0.0;3797.78247070312;502.0;83110;;;Calculated values ==>;1549917457.865;351.16;291.76000000000005;282.46000000000004;282.36;282.06;278.76000000000005;273.955091788801;292.96000000000004;253.66000000000003;276.76000000000005;246.86;305.16;305.16;276.36;285.86;297.66;296.16;299.36;291.96000000000004;293.26000000000005;292.76000000000005;;323.36;253.36;240.61611355647437;261.54996906429363;273.955091788801;293.46000000000004;5500000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2530000.0;5510000.0;0.015500000000000002;0.013833333333333333;0.06366666666666666;0.07616666666666667;0.021500000000000002;0.037000000000000005;;11002.3154296875;0.0;3797.78247070312;32645.244140625;511951.05035812774;412172.66196668637;221737.73533559474;221464.03841391922;220646.3740344368;430412.23801567365;458218.4865142734;455709.7166268838;443353.8986186012;487879.0367750012;487879.0367750012;455219.72765433893;466497.4162266258;465451.58992337313;464218.37197162234;433976.40864312765;412934.04071806197;458633.2384034343;457941.242533051;;210726.34883551928;450173.4196487423;205316.16558319057;214858.42908796595;273.9550917888009;3119428.487593886;1167649.4780837074;206461.4772616802;0.0;0;175;191;0;0;0;0;3;73;66;1327540561864.6477;487240199770.2704;928655391344.6768;15941.7227497818;18649.960851326192;291.0860896300753;8994.064097468148;2582011.406302325;1075181.9208503882;74991.21562540921;955781.5766577173;2.964631320921747;0.280864378050275
6038;2019-02-11 21:38:37.865;785;186;93;92;90;57;198;-190;43;-261;312;311;37;127;245;230;262;187;203;200;196;-193;550;357;367;132;362;253;551;-1.0;82.0;493.0;492.0;129.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32639.20703125;10982.3671875;0.0;3825.07958984375;503.0;83111;;;Calculated values ==>;1549917517.865;351.66;291.76000000000005;282.46000000000004;282.36;282.16;278.86;274.0616903277293;292.96000000000004;254.16000000000003;277.46000000000004;247.06000000000003;304.36;304.26000000000005;276.86;285.86;297.66;296.16;299.36;291.86;293.16;292.76000000000005;;323.46000000000004;253.86;240.83765695389522;261.54996906429363;274.0616903277293;293.46000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.013666666666666666;0.08216666666666667;0.082;0.021500000000000002;0.021500000000000002;;10982.3671875;0.0;3825.07958984375;32639.20703125;512564.54949410836;412172.66196668637;221737.73533559474;221464.03841391922;220918.36424528874;430346.717906069;458218.4865142734;456563.51709335245;443371.2413604828;487019.65356384096;486912.10436057305;455831.97230811114;466497.4162266258;465306.4224800408;464070.7449757509;433976.40864312765;412555.8353376608;458495.1351315018;457941.242533051;;211144.3756859795;450514.17026127904;205802.32152038615;221737.73533559474;274.0616903277293;3119972.5246869847;1167832.683772184;206525.00111218478;0.0;0;175;191;0;0;0;0;3;73;66;1327760761864.6477;487319099770.2704;928807191344.6768;20604.211569578732;20066.37159675322;292.7478351747136;5078.37540474531;2582315.9557549865;1075504.5569541221;74996.08090811592;955898.8469869024;3.109361600184743;0.3252820530533622
6039;2019-02-11 21:39:37.886;791;187;93;93;90;57;198;-184;48;-260;303;305;42;128;246;231;262;188;203;200;196;-187;553;356;367;132;362;254;553;0.0;80.0;334.0;476.0;129.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;32679.20703125;11015.376953125;0.0;3795.06591796875;503.0;83112;;;Calculated values ==>;1549917577.886;352.26;291.86;282.46000000000004;282.46000000000004;282.16;278.86;273.955091788801;292.96000000000004;254.76000000000002;277.96000000000004;247.16000000000003;303.46000000000004;303.66;277.36;285.96000000000004;297.76000000000005;296.26000000000005;299.36;291.96000000000004;293.16;292.76000000000005;;323.46000000000004;254.46000000000004;240.83765695389522;261.6868853414304;273.955091788801;293.46000000000004;5530000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2540000.0;5530000.0;0.0;0.013333333333333334;0.05566666666666666;0.07933333333333333;0.021500000000000002;0.021500000000000002;;11015.376953125;0.0;3795.06591796875;32679.20703125;513044.0710839104;411690.63993804477;221703.43217562634;221703.43217562634;220884.99251304023;430412.23801567365;458218.4865142734;457008.179664001;443478.1259176772;485937.1368694813;486152.9276216978;456277.67593644746;466470.0584006672;465437.41611875535;464349.45330830896;433253.2470958222;412080.6298862991;458495.1351315018;457941.242533051;;211144.3756859795;451133.5228432422;206470.9858941572;221703.43217562634;273.955091788801;3120517.0353153828;1168016.0624664966;206588.5245500774;0.0;0;175;191;0;0;0;0;3;73;66;1327981038934.3118;487398327490.14954;928959344579.4447;13946.57045318797;19409.89459796074;282.3015627936414;5079.112922684631;2582603.9797111843;1075833.6409776858;75000.87466365243;955983.5223488428;2.6142283437178317;0.28432218492214834
6040;2019-02-11 21:40:37.876;796;188;93;92;90;58;198;-188;51;-261;300;302;44;132;246;232;262;189;203;200;196;-192;550;359;367;132;364;254;550;-2.0;77.0;511.0;477.0;129.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;32580.982421875;10919.7548828125;0.0;3799.25830078125;505.0;83113;;;Calculated values ==>;1549917637.876;352.76;291.96000000000004;282.46000000000004;282.36;282.16;278.96000000000004;274.27422755570615;292.96000000000004;254.36;278.26000000000005;247.06000000000003;303.16;303.36;277.56;286.36;297.76000000000005;296.36;299.36;292.06;293.16;292.76000000000005;;323.66;253.96000000000004;240.83765695389522;261.6868853414304;274.27422755570615;293.46000000000004;5500000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2540000.0;5500000.0;0.0;0.012833333333333334;0.08516666666666667;0.07949999999999999;0.021500000000000002;0.021500000000000002;;10919.7548828125;0.0;3799.25830078125;32580.982421875;513910.4781920782;413351.9237643686;221754.94161270538;221481.086687986;220935.10243498746;430214.79039162316;458218.4865142734;457372.1923269806;443371.2413604828;485613.22836027114;485829.1971305246;456521.5489337401;466931.4430095743;465146.75317812245;464038.2431886511;433976.40864312765;413720.03103230504;458495.1351315018;457941.242533051;;211980.4382156667;450617.505717723;206256.53065176585;221754.94161270538;274.27422755570615;3121060.7795884265;1168198.8247663642;206651.80003757117;0.0;0;175;191;0;0;0;0;3;73;66;1328201202234.3467;487477514290.1621;929111719179.4689;21386.683852672457;19426.69751774359;259.9568460055569;5078.005469787431;2582898.374423149;1076157.225305657;75005.3927305898;956068.150895018;3.135491701145474;0.3238630568816299
6041;2019-02-11 21:41:37.867;799;187;93;93;91;58;198;-156;53;-216;298;300;47;134;246;232;262;189;202;200;196;-170;552;356;367;134;361;261;552;170.0;75.0;1195.0;476.0;129.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32709.244140625;10963.9521484375;0.0;3917.03125;507.0;83114;;;Calculated values ==>;1549917697.867;353.06000000000006;291.86;282.46000000000004;282.46000000000004;282.26000000000005;278.96000000000004;273.955091788801;292.96000000000004;257.56;278.46000000000004;251.56000000000003;302.96000000000004;303.16;277.86;286.56;297.76000000000005;296.36;299.36;292.06;293.16;292.76000000000005;;323.86;256.16;241.2770596917726;262.63441904999945;273.955091788801;293.36;5520000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2610000.0;5520000.0;0.028333333333333332;0.0125;0.19916666666666666;0.07933333333333333;0.021500000000000002;0.049833333333333334;;10963.9521484375;0.0;3917.03125;32709.244140625;514107.99430588033;412126.3827081116;221720.5655691246;221720.5655691246;221174.06008280138;430412.23801567365;458218.4865142734;456476.3869257851;447759.66301755054;484593.76860860863;484811.7311090668;455736.3202760886;466164.6076268803;465582.3289076539;464480.4244350529;433495.4418858797;412889.33823237545;458495.1351315018;457941.242533051;;212816.51262364245;452540.2242483338;203208.29745719483;211195.1957395993;273.955091788801;3121604.7831985885;1168381.1616375241;206716.09280532046;0.0;0;175;191;0;0;0;0;3;73;66;1328421369204.9907;487557302320.3955;929266196004.9208;50442.56115249423;19780.332858763686;257.57629566880354;12296.177998540343;2583496.861680053;1076483.9015509621;75009.7048598666;956212.9140399481;5.5625791716264255;0.45825582693884803
6042;2019-02-11 21:42:37.857;799;188;94;93;91;59;198;-130;55;-131;301;308;51;136;245;233;262;190;202;200;196;-137;554;356;367;135;361;270;554;307.0;110.0;1267.0;471.0;129.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32863.984375;10918.384765625;0.0;4071.12622070312;506.0;83115;;;Calculated values ==>;1549917757.857;353.06000000000006;291.96000000000004;282.56;282.46000000000004;282.26000000000005;279.06;273.955091788801;292.96000000000004;260.16;278.66;260.06;303.26000000000005;303.96000000000004;278.26000000000005;286.76000000000005;297.66;296.46000000000004;299.36;292.16;293.16;292.76000000000005;;323.76000000000005;259.46000000000004;241.49495122638035;263.82572766246335;273.955091788801;293.36;5540000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2700000.0;5540000.0;0.051166666666666666;0.018333333333333333;0.21116666666666667;0.0785;0.021500000000000002;0.07266666666666667;;10918.384765625;0.0;4071.12622070312;32863.984375;513939.126861504;411644.6103821836;221960.13721825808;221686.3350182888;221140.45225562793;430412.23801567365;458218.4865142734;455234.8412542021;456362.2790186292;483881.03575120826;484651.24445703236;454731.5826876494;465099.641862458;465451.58992337313;464611.2859323508;433009.89121263515;412420.9545810112;458495.1351315018;457941.242533051;;212398.47392691602;455751.7819891262;201831.650449677;207787.09722294984;273.90031213876847;3122151.1356957103;1168563.4840530357;206782.6496895904;0.0;0;175;191;0;0;0;0;3;73;66;1328641532505.0256;487637988870.4083;929425469454.946;53510.30712488889;19932.730325846762;377.463838246439;18177.867892534017;2584362.9912035186;1076814.7885871876;75014.99597898322;956466.8220973504;6.1375163783146425;0.46421604661461235
6043;2019-02-11 21:43:37.867;792;199;94;94;93;61;198;-114;54;-89;313;320;51;113;247;231;262;202;202;200;195;-119;579;364;367;134;369;251;572;-2.0;85.0;1368.0;488.0;129.0;0;75;0;1;1;0;0;0;0;0;1;1;1;0;0;41151.39453125;19785.62109375;0.0;3787.66845703125;503.0;83116;;;Calculated values ==>;1549917817.867;352.36;293.06;282.56;282.56;282.46000000000004;279.26000000000005;274.8017692304317;292.96000000000004;261.76000000000005;278.56;264.26000000000005;304.46000000000004;305.16;278.26000000000005;284.46000000000004;297.86;296.26000000000005;299.36;293.36;293.16;292.66;;323.46000000000004;261.26000000000005;241.2770596917726;261.27494424493943;274.8017692304317;293.36;5790000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2510000.0;5720000.0;0.0;0.014166666666666666;0.228;0.08133333333333333;0.021500000000000002;0.021500000000000002;;19785.62109375;0.0;3787.66845703125;41151.39453125;510937.9754804496;255543.36869745434;221655.67244505975;221655.67244505975;221384.63152925958;429879.7862731237;458218.4865142734;458216.36237405764;460754.0783865975;487351.27467034326;488101.37456541444;457855.67570293584;465167.86201035697;464547.84212666226;463162.2360548347;426496.2541403681;409234.71558852436;458495.1351315018;457802.39502634533;;211144.3756859795;457737.91971582995;203269.1880678886;221655.67244505975;274.4955239820598;3122768.0333189685;1168819.3934129425;206848.1505602204;0.0;0;176;191;0;0;0;0;3;73;66;1328861769204.9907;487718702320.3955;929581795504.9211;58127.955741806545;20696.79017403256;244.5384628177861;5077.154535497641;2585293.465113736;1077153.4243545225;75020.18019538335;956660.6462495287;3.5695671040262518;0.32586217828238984
6044;2019-02-11 21:44:37.888;794;197;91;90;88;61;198;-125;6;-58;319;325;14;104;249;227;262;198;202;200;196;-121;554;362;367;135;367;248;548;-1.0;115.0;794.0;483.0;129.0;0;77;0;1;1;0;0;0;0;0;1;1;1;0;0;40343.05078125;18978.76171875;0.0;3738.208984375;492.0;83117;;;Calculated values ==>;1549917877.888;352.56000000000006;292.86;282.26000000000005;282.16;281.96000000000004;279.26000000000005;274.5913991737795;292.96000000000004;260.66;273.76000000000005;267.36;305.06;305.66;274.56;283.56;298.06;295.86;299.36;292.96000000000004;293.16;292.76000000000005;;322.36;261.06;241.49495122638035;260.85938512811435;274.5913991737795;293.36;5540000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2480000.0;5480000.0;0.0;0.019166666666666665;0.13233333333333333;0.0805;0.021500000000000002;0.021500000000000002;;18978.76171875;0.0;3738.208984375;40343.05078125;513326.79599502165;417259.07475794794;221241.70052868038;220968.6841080032;220424.34947530282;430014.67791919125;458218.4865142734;452865.49270113005;463697.6987161018;488327.20533042937;488967.0395422053;453852.2195597051;464563.79932569177;465104.8312706036;462929.3875858028;433009.89121263515;417585.2463874381;458495.1351315018;457941.242533051;;206546.2383541025;457376.96184181195;201150.69566398786;221241.70052868038;273.6608374149348;3123447.3913876684;1169142.5429986704;206910.88815594563;0.0;0;176;191;0;0;0;0;3;73;66;1329082046274.6548;487799430565.27234;929731547899.6927;33310.25814124848;20626.21442731484;295.6390258162769;5089.040153093969;2586055.716923056;1077497.903251105;75024.68324996611;956745.3941898722;2.6113143571256714;0.25678869530625714
6045;2019-02-11 21:45:37.878;801;188;91;90;86;58;198;-158;-83;-111;325;330;-91;68;249;228;262;189;202;200;196;-156;551;360;367;133;366;242;546;-1.0;117.0;616.0;470.0;129.0;0;74;0;1;1;0;0;0;0;0;1;1;1;0;0;40210.890625;18960.470703125;0.0;3656.34765625;484.0;83118;;;Calculated values ==>;1549917937.878;353.26;291.96000000000004;282.26000000000005;282.16;281.76000000000005;278.96000000000004;274.38016830617;292.96000000000004;257.36;264.86;262.06;305.66;306.16;264.06;279.96000000000004;298.06;295.96000000000004;299.36;292.06;293.16;292.76000000000005;;321.56;257.56;241.05796691057077;260.01710675043796;274.38016830617;293.36;5510000.0;3600000.0;3670000.0000000005;1330000.0;3660000.0;2420000.0;5460000.0;0.0;0.0195;0.10266666666666667;0.07833333333333334;0.021500000000000002;0.021500000000000002;;18960.470703125;0.0;3656.34765625;40210.890625;514436.45495182124;414969.6757126242;221275.7352705237;221002.40704374787;219914.75089951328;430148.3826014536;458218.4865142734;442589.35024918977;458701.2796122521;489625.0140346717;490153.9097278294;441517.8682967201;461279.50942821923;465250.37265374704;463361.4524620667;433736.4907772498;415318.3965160642;458495.1351315018;457941.242533051;;203202.34940748036;454143.42324623466;201046.90713866195;221275.7352705237;273.6113227113594;3124118.5623523532;1169458.6505755247;206972.4991910764;0.0;0;176;191;0;0;0;0;3;73;66;1329302209574.6897;487879817165.2851;929878523399.7161;24798.357492680858;19825.893761759864;359.1528380931195;5088.308406144338;2586539.8746803384;1077834.9479692506;75030.13893939974;956830.191292673;2.213914959348061;0.22414092366600086
6046;2019-02-11 21:46:37.859;804;187;91;91;86;55;198;-176;-98;-161;326;331;-100;38;248;229;262;189;203;200;196;-176;534;357;367;132;363;248;534;123.0;109.0;628.0;480.0;129.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.02734375;10736.7763671875;0.0;3734.85717773438;480.0;83119;;;Calculated values ==>;1549917997.859;353.56000000000006;291.86;282.26000000000005;282.26000000000005;281.76000000000005;278.66;274.0616903277293;292.96000000000004;255.56000000000003;263.36;257.06;305.76000000000005;306.26000000000005;263.16;276.96000000000004;297.96000000000004;296.06;299.36;292.06;293.16;292.76000000000005;;321.16;255.56000000000003;240.83765695389522;260.85938512811435;274.0616903277293;293.46000000000004;5340000.0;3570000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2480000.0;5340000.0;0.0205;0.018166666666666668;0.10466666666666667;0.08;0.021500000000000002;0.042;;10736.7763671875;0.0;3734.85717773438;32412.02734375;516221.63857206295;419089.43658364244;221483.0159848267;221483.0159848267;220112.68806936036;430346.717906069;458218.4865142734;439278.9926362924;453799.92617819953;489073.5885529405;489605.95355528384;439000.05339430395;456774.57784180244;465554.39734395995;463939.2883609972;437672.2987581665;419700.15858140023;458495.1351315018;457941.242533051;;201530.46850934727;452264.9879804794;201635.9692464253;211795.76698155934;273.8284879826856;3124723.561691076;1169706.0492664883;207034.07306006982;0.0;0;176;191;0;0;0;0;3;73;66;1329522339844.4937;487959291990.21436;930025476849.5852;24873.303114806095;20050.321498724326;326.49387987792045;10338.109973162651;2586953.674107039;1078167.1445338908;75035.8508526989;956958.7040704488;3.841185467695663;0.34767022664014546
