;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6047;2019-02-11 21:47:40.859;799;176;91;91;85;53;197;-184;-78;-186;334;340;-79;63;245;230;262;176;202;200;196;-181;527;352;367;131;357;259;528;32.0;116.0;513.0;470.0;129.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32228.76953125;10440.7431640625;0.0;3863.4208984375;482.0;83120;;;Calculated values ==>;1549918060.859;353.06000000000006;290.76000000000005;282.26000000000005;282.26000000000005;281.66;278.46000000000004;273.5264737036516;292.86;254.76000000000002;265.36;254.56000000000003;306.56;307.16;265.26000000000005;279.46000000000004;297.66;296.16;299.36;290.76000000000005;293.16;292.76000000000005;;321.36;255.06000000000003;240.61611355647437;262.3656120759269;273.5264737036516;293.36;5270000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2590000.0;5280000.0;0.005333333333333333;0.01933333333333333;0.08549999999999999;0.07833333333333334;0.021500000000000002;0.026833333333333334;;10440.7431640625;0.0;3863.4208984375;32228.76953125;516202.6727687205;417791.68492036813;221588.6825557979;221588.6825557979;219940.2787102434;430671.36484660726;458079.93939307623;439692.5360185355;451409.95325916307;488719.06317817944;489364.6048954262;439551.02602199756;458023.4894985337;466029.4888257932;464805.9631696903;439212.4253955406;417791.68492036813;458495.1351315018;457941.242533051;;202366.40377179522;451923.36154572497;201158.20849695397;217527.96721490967;273.5264737036516;3125289.1686637322;1169891.3525623868;207100.55799323632;0.0;0;176;191;0;0;0;0;3;73;66;1329753549844.4937;488042136990.21436;930185181849.5852;20394.68500309522;19643.27032215373;414.13431585333433;6451.089554370125;2587349.7690030704;1078514.4634623234;75042.33134941156;957105.6095663147;3.278987782196546;0.32763963354254627
6048;2019-02-11 21:48:37.869;785;174;92;92;86;53;197;-190;-74;-198;350;355;-77;75;243;232;262;176;202;200;196;-188;544;351;367;131;356;258;544;0.0;84.0;601.0;473.0;129.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;32570.84765625;10828.3447265625;0.0;3839.91918945312;488.0;83121;;;Calculated values ==>;1549918117.869;351.66;290.56;282.36;282.36;281.76000000000005;278.46000000000004;273.4187578820637;292.86;254.16000000000003;265.76000000000005;253.36;308.16;308.66;265.46000000000004;280.66;297.46000000000004;296.36;299.36;290.76000000000005;293.16;292.76000000000005;;321.96000000000004;254.36;240.61611355647437;262.23063862743834;273.4187578820637;293.36;5440000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2580000.0;5440000.0;0.0;0.014;0.10016666666666667;0.07883333333333334;0.021500000000000002;0.021500000000000002;;10828.3447265625;0.0;3839.91918945312;32570.84765625;513077.0088910848;247149.369253086;221584.13936337532;221584.13936337532;219947.39908796537;430735.4089219946;458079.93939307623;440470.5944040631;450173.4196487423;490546.66989057796;491081.96255716693;440049.7346756595;459632.41957090213;465913.9958927326;465211.60993853054;435392.95900435984;247898.52580026214;458495.1351315018;457941.242533051;;204874.27233412856;451204.2957872111;201110.79927906493;221584.13936337532;273.4187578820637;3125802.255632516;1170059.7623818927;207161.55346800538;0.0;0;176;191;0;0;0;0;3;73;66;1329962776544.4587;488116820090.20184;930332552699.5605;23975.872811687314;19715.703974725526;2624.922064857368;5081.677718148027;2587701.09754482;1078826.1100073636;75066.39476666646;957196.9266582725;3.504039528038412;0.3406125170442528
6049;2019-02-11 21:49:37.860;771;182;93;93;89;55;197;-189;-59;-246;360;361;-74;78;243;233;262;185;202;200;196;-191;554;354;367;132;359;254;555;133.0;84.0;608.0;480.0;129.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;32679.912109375;11064.537109375;0.0;3779.94921875;493.0;83122;;;Calculated values ==>;1549918177.86;350.26;291.36;282.46000000000004;282.46000000000004;282.06;278.66;273.7412296467126;292.86;254.26000000000002;267.26000000000005;248.56000000000003;309.16;309.26000000000005;265.76000000000005;280.96000000000004;297.46000000000004;296.46000000000004;299.36;291.66;293.16;292.76000000000005;;322.46000000000004;254.06000000000003;240.83765695389522;261.6868853414304;273.7412296467126;293.36;5540000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2540000.0;5550000.0;0.022166666666666668;0.014;0.10133333333333333;0.08;0.021500000000000002;0.04366666666666667;;11064.537109375;0.0;3779.94921875;32679.912109375;510496.0539171092;249647.54343461947;221669.27396114625;221669.27396114625;220580.37283444172;430542.39183029096;458079.93939307623;443363.98512406467;444968.263018661;492044.031981374;492150.4263092911;441318.44079009246;460613.37667833973;465480.30547409743;464904.1018876158;433009.89121263515;250813.23107298184;458495.1351315018;457941.242533051;;206964.23671620517;450720.7968906129;203708.38691846112;212551.72443184422;273.74122964671255;3126345.930399876;1170242.175697565;207225.04284650495;0.0;0;176;191;0;0;0;0;3;73;66;1330182943514.2278;488195708255.1191;930486129659.3994;24285.100618167824;19760.992797772145;2550.753241955146;10715.342290419365;2588103.2119967635;1079155.0331342516;75109.51892458386;957328.5487452642;3.860840158525954;0.33126422967388847
6050;2019-02-11 21:50:37.870;767;188;94;94;91;57;197;-187;-37;-258;359;357;-54;69;244;232;262;190;202;200;196;-189;554;358;367;133;363;251;554;-2.0;85.0;498.0;499.0;129.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32675.71484375;11079.1767578125;0.0;3720.74975585938;494.0;83123;;;Calculated values ==>;1549918237.87;349.86;291.96000000000004;282.56;282.56;282.26000000000005;278.86;274.1680685717883;292.86;254.46000000000004;269.46000000000004;247.36;309.06;308.86;267.76000000000005;280.06;297.56;296.36;299.36;292.16;293.16;292.76000000000005;;322.56;254.26000000000002;241.05796691057077;261.27494424493943;274.1680685717883;293.36;5540000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2510000.0;5540000.0;0.0;0.014166666666666666;0.083;0.08316666666666667;0.021500000000000002;0.021500000000000002;;11079.1767578125;0.0;3720.74975585938;32675.71484375;510001.31567858707;411644.6103821836;221960.13721825808;221960.13721825808;221140.45225562793;430280.9020939914;458079.93939307623;446868.53438772494;443496.1293534738;492257.3084106689;492045.08905118675;444634.0051275619;460008.53886879573;465029.61547741666;464185.92985963024;433009.89121263515;412420.9545810112;458495.1351315018;457941.242533051;;207382.2378540181;450752.59886493086;206128.29681214294;221960.13721825808;274.1680685717883;3126890.651396103;1170426.7374015872;207287.55908892088;0.0;0;176;191;0;0;0;0;3;73;66;1330403180214.1929;488275221505.10645;930637654909.3754;19981.43971877331;20344.587787390195;291.6766022813392;5073.593764268048;2588472.161314152;1079489.3020079366;75133.20978776796;957460.1451414435;3.0872651854388717;0.3243418929507496
6051;2019-02-11 21:51:37.890;768;189;94;94;92;59;197;-191;-17;-260;350;348;-33;81;246;230;262;191;202;200;196;-194;555;358;367;133;363;250;556;-1.0;80.0;646.0;493.0;129.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32588.60546875;11113.310546875;0.0;3711.87744140625;496.0;83124;;;Calculated values ==>;1549918297.89;349.96000000000004;292.06;282.56;282.56;282.36;279.06;274.1680685717883;292.86;254.06000000000003;271.46000000000004;247.16000000000003;308.16;307.96000000000004;269.86;281.26000000000005;297.76000000000005;296.16;299.36;292.26000000000005;293.16;292.76000000000005;;322.76000000000005;253.76000000000002;241.05796691057077;261.13683023647616;274.1680685717883;293.36;5550000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2500000.0;5560000.0;0.0;0.013333333333333334;0.10766666666666666;0.08216666666666667;0.021500000000000002;0.021500000000000002;;11113.310546875;0.0;3711.87744140625;32588.60546875;510037.6659018504;411156.2656500391;221925.73592054195;221925.73592054195;221379.33393075684;430280.9020939914;458079.93939307623;449626.83866582054;443281.85702354775;491408.95004533534;491196.5364252868;447576.64359566424;461581.9699322319;465292.22471119097;463922.8230274349;432765.3587109492;411946.55931517074;458495.1351315018;457941.242533051;;208218.24852204052;450234.78291225753;205505.89828886747;221925.73592054195;274.1680685717883;3127434.7020238074;1170611.736442267;207349.5182953112;0.0;0;176;191;0;0;0;0;3;73;66;1330623453614.9978;488355048105.3982;930788005009.9248;26283.687913918613;20108.556686555217;277.58399194371265;5074.3333921689455;2588857.8325600773;1079826.5239162976;75137.95520734994;957544.7393900761;3.4902870726150854;0.3525628038773137
6052;2019-02-11 21:52:37.851;773;191;93;93;91;59;197;-190;0;-259;338;336;-14;81;246;231;262;192;202;200;196;-193;554;359;367;136;364;250;554;-2.0;81.0;479.0;591.0;129.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32644.28125;11053.134765625;0.0;3712.27221679688;497.0;83125;;;Calculated values ==>;1549918357.851;350.46000000000004;292.26000000000005;282.46000000000004;282.46000000000004;282.26000000000005;279.06;274.27422755570615;292.86;254.16000000000003;273.16;247.26000000000002;306.96000000000004;306.76000000000005;271.76000000000005;281.26000000000005;297.76000000000005;296.26000000000005;299.36;292.36;293.16;292.76000000000005;;322.86;253.86;241.71165711629368;261.13683023647616;274.27422755570615;293.36;5540000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2500000.0;5540000.0;0.0;0.013500000000000002;0.07983333333333334;0.0985;0.021500000000000002;0.021500000000000002;;11053.134765625;0.0;3712.27221679688;32644.28125;510743.1461499392;412801.4708678641;221686.3350182888;221686.3350182888;221140.45225562793;430214.79039162316;458079.93939307623;451770.1984651622;442797.0798223066;490133.01641098526;489920.01691748825;450007.59725162963;461581.9699322319;465146.75317812245;463906.4806118374;433009.89121263515;413177.15693683183;458495.1351315018;457941.242533051;;208636.25808486674;449808.18480475777;206630.5699862103;221686.3350182888;274.27422755570615;3127977.956068016;1170796.33675152;207411.34599495018;0.0;0;176;191;0;0;0;0;3;73;66;1330843510484.8718;488435695650.352;930937907509.839;19570.31367356966;23952.995059626926;267.74191272334485;5079.480511567387;2589239.7008639122;1080193.4648472336;75142.49663603758;957629.2995060668;3.3097991281694683;0.36410056991747214
6053;2019-02-11 21:53:37.861;777;190;92;92;91;60;197;-181;9;-251;320;318;0;103;247;231;262;190;202;200;196;-184;552;359;367;139;364;252;552;-2.0;84.0;585.0;576.0;129.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32790.99609375;11007.6005859375;0.0;3856.57153320312;498.0;83126;;;Calculated values ==>;1549918417.861;350.86;292.16;282.36;282.36;282.26000000000005;279.16;274.27422755570615;292.86;255.06000000000003;274.06;248.06000000000003;305.16;304.96000000000004;273.16;283.46000000000004;297.86;296.26000000000005;299.36;292.16;293.16;292.76000000000005;;322.96000000000004;254.76000000000002;242.35481222062532;261.41265627149306;274.27422755570615;293.36;5520000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2520000.0;5520000.0;0.0;0.014;0.09749999999999999;0.096;0.021500000000000002;0.021500000000000002;;11007.6005859375;0.0;3856.57153320312;32790.99609375;511409.70873640885;413263.53111073095;221447.02611087018;221447.02611087018;221174.06008280138;430214.79039162316;458079.93939307623;452544.7809574897;443070.6495827685;487990.2707561633;487775.84262987826;451417.3569068676;463859.4869659451;465278.15030523995;463906.4806118374;433495.4418858797;413263.53111073095;458495.1351315018;457941.242533051;;209054.2704885073;450219.0935845747;206304.59601306383;221447.02611087018;274.27422755570615;3128523.340928124;1170980.206852664;207474.43020513983;0.0;0;176;191;0;0;0;0;3;73;66;1331063747184.837;488518209400.33887;931088532609.8151;24008.418032081518;23415.791766865044;283.24675085208287;5084.625653076888;2589602.917487418;1080588.2705273733;75147.08897349535;957714.0145075729;3.5516328645639863;0.37769465911708267
6054;2019-02-11 21:54:37.867;781;188;92;92;89;60;197;-179;14;-249;301;301;7;103;247;231;262;190;202;200;196;-183;553;358;367;139;363;254;553;-2.0;79.0;419.0;586.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32839.5546875;10988.8173828125;0.0;3946.38061523438;499.0;83127;;;Calculated values ==>;1549918477.867;351.26;291.96000000000004;282.36;282.36;282.06;279.16;274.1680685717883;292.86;255.26000000000002;274.56;248.26000000000002;303.26000000000005;303.26000000000005;273.86;283.46000000000004;297.86;296.26000000000005;299.36;292.16;293.16;292.76000000000005;;323.06;254.86;242.35481222062532;261.6868853414304;274.1680685717883;293.36;5530000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.013166666666666667;0.06983333333333334;0.09766666666666667;0.021500000000000002;0.021500000000000002;;10988.8173828125;0.0;3946.38061523438;32839.5546875;511815.809595767;412080.6298862991;221430.0496443144;221430.0496443144;220613.3050981713;430280.9020939914;458079.93939307623;452821.9111066739;443287.953609939;485721.2276654023;485721.2276654023;451944.99109075684;463563.36857676384;465423.3653177346;464054.43266303884;433253.2470958222;412845.1473663945;458495.1351315018;457941.242533051;;209472.28574929133;450323.93808819767;206598.99693829115;221430.0496443144;274.1680685717883;3129070.3168771425;1171163.5286662134;207539.4613088824;0.0;0;176;191;0;0;0;0;3;73;66;1331283969204.991;488601617740.3972;931240347789.9213;17194.566839425395;23803.80258564087;268.7066464374642;5084.9906471078375;2589946.310030741;1080981.8064969147;75151.68904510382;957798.769784814;3.103545512063058;0.34650604716403066
6055;2019-02-11 21:55:37.842;783;188;92;91;89;59;197;-178;20;-247;288;290;13;113;247;232;262;189;202;200;196;-182;549;359;367;140;364;256;550;-3.0;81.0;219.0;589.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32870.75;10962.8828125;0.0;3969.70263671875;498.0;83128;;;Calculated values ==>;1549918537.842;351.46000000000004;291.96000000000004;282.36;282.26000000000005;282.06;279.06;274.27422755570615;292.86;255.36;275.16;248.46000000000004;301.96000000000004;302.16;274.46000000000004;284.46000000000004;297.86;296.36;299.36;292.06;293.16;292.76000000000005;;322.96000000000004;254.96000000000004;242.56692532238324;261.9595390733887;274.27422755570615;293.36;5490000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2560000.0;5500000.0;0.0;0.013500000000000002;0.0365;0.09816666666666667;0.021500000000000002;0.021500000000000002;;10962.8828125;0.0;3969.70263671875;32870.75;512405.00103392336;413351.9237643686;221481.086687986;221207.8091554761;220662.96006741715;430214.79039162316;458079.93939307623;453225.9738641032;443308.39552771143;484083.35454020265;484300.5997060124;452349.03378999437;464438.2222441744;465278.15030523995;464038.2431886511;434215.2100447866;413720.03103230504;458495.1351315018;457941.242533051;;209054.2704885073;450252.4966324106;207820.0558508751;221481.086687986;274.27422755570615;3129617.6745878877;1171346.3832797024;207605.4011828103;0.0;0;176;191;0;0;0;0;3;73;66;1331504077454.6409;488685282865.26416;931393284039.6781;8957.316007482825;23798.784603387405;276.6849166685015;5083.893350668897;2590164.1515823035;1081378.3294360985;75156.23208106845;957883.4751760358;2.552584012181349;0.30569874651963685
6056;2019-02-11 21:56:37.852;783;187;92;92;89;59;197;-168;30;-242;280;284;23;108;247;233;262;188;202;200;196;-172;552;356;367;141;361;261;552;88.0;82.0;519.0;576.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32879.6875;10953.890625;0.0;4044.5087890625;498.0;83129;;;Calculated values ==>;1549918597.852;351.46000000000004;291.86;282.36;282.36;282.06;279.06;273.955091788801;292.86;256.36;276.16;248.96000000000004;301.16;301.56;275.46000000000004;283.96000000000004;297.86;296.46000000000004;299.36;291.96000000000004;293.16;292.76000000000005;;322.96000000000004;255.96000000000004;242.77792619122317;262.63441904999945;273.955091788801;293.36;5520000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2610000.0;5520000.0;0.014666666666666666;0.013666666666666666;0.08650000000000001;0.096;0.021500000000000002;0.036166666666666666;;10953.890625;0.0;4044.5087890625;32879.6875;512147.6856544459;412126.3827081116;221447.02611087018;221447.02611087018;220629.82241989634;430412.23801567365;458079.93939307623;453619.39126228687;443656.0506723932;482626.1392745112;483064.33774757833;452738.59310404025;463110.11750724015;465712.960854355;464611.2859323508;433495.4418858797;412510.35525449144;458495.1351315018;457941.242533051;;209054.2704885073;451126.5930506423;205609.648845677;215024.49523834948;273.955091788801;3130165.6862203525;1171529.0534982823;207672.19740886375;0.0;0;176;191;0;0;0;0;3;73;66;1331724314154.606;488769596915.25073;931548409889.6534;21452.842719036755;23569.626643676667;286.79618396230654;8785.489027158372;2590417.6118079824;1081773.131985888;75160.92853951894;957999.0726255304;3.606701827337313;0.3586562253779019
6057;2019-02-11 21:57:37.853;781;188;92;92;89;58;197;-161;40;-224;280;285;32;120;246;234;262;189;202;200;195;-164;552;356;367;142;361;266;552;137.0;81.0;424.0;588.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32969.4765625;10902.6796875;0.0;4117.52490234375;498.0;83130;;;Calculated values ==>;1549918657.853;351.26;291.96000000000004;282.36;282.36;282.06;278.96000000000004;273.955091788801;292.86;257.06;277.16;250.76000000000002;301.16;301.66;276.36;285.16;297.76000000000005;296.56;299.36;292.06;293.16;292.66;;322.96000000000004;256.76000000000005;242.98782864720522;263.299902668528;273.955091788801;293.36;5520000.0;3560000.0;3670000.0000000005;1420000.0;3610000.0;2660000.0;5520000.0;0.022833333333333334;0.013500000000000002;0.07066666666666667;0.098;0.021500000000000002;0.044333333333333336;;10902.6796875;0.0;4117.52490234375;32969.4765625;511901.87018252444;412510.35525449144;221447.02611087018;221447.02611087018;220629.82241989634;430412.23801567365;458079.93939307623;454022.92624855007;445414.22728385724;482035.3408253696;482586.5695086785;453011.5958584307;463789.27764821856;465582.3289076539;464742.0383762814;433495.4418858797;412889.33823237545;458495.1351315018;457802.39502634533;;209054.2704885073;451791.49455244653;205235.82117396677;213097.6461245703;273.955091788801;3130714.438399261;1171711.1946196347;207740.21548982576;0.0;0;176;191;0;0;0;0;3;73;66;1331944517824.3398;488854498330.1482;931706512524.4624;17580.955425270553;24162.455991091017;278.18239932230784;10848.577201312026;2590742.898880153;1082170.905970153;75165.63677284321;958162.692570857;3.519936809166053;0.3430362539662574
6058;2019-02-11 21:58:37.873;776;187;92;91;89;58;197;-160;47;-207;287;293;39;115;246;234;262;189;202;200;196;-162;552;357;367;142;362;269;552;-2.0;85.0;440.0;564.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32937.765625;10876.138671875;0.0;4151.33447265625;499.0;83131;;;Calculated values ==>;1549918717.873;350.76;291.86;282.36;282.26000000000005;282.06;278.96000000000004;274.0616903277293;292.86;257.16;277.86;252.46000000000004;301.86;302.46000000000004;277.06;284.66;297.76000000000005;296.56;299.36;292.06;293.16;292.76000000000005;;323.06;256.96000000000004;242.98782864720522;263.6948088759802;274.0616903277293;293.36;5520000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2690000.0;5520000.0;0.0;0.014166666666666666;0.07333333333333333;0.094;0.021500000000000002;0.021500000000000002;;10876.138671875;0.0;4151.33447265625;32937.765625;511286.5569996102;412126.3827081116;221447.02611087018;221174.06008280138;220629.82241989634;430346.717906069;458079.93939307623;454396.0792389939;447241.4060973533;482453.48446614476;483115.9083209385;453383.1958718612;462745.7582945102;465437.41611875535;464595.45822754485;433495.4418858797;412889.33823237545;458495.1351315018;457941.242533051;;209472.28574929133;452000.8620706199;204908.12153668643;221447.02611087018;274.0616903277293;3131263.8484929884;1171892.7452692895;207809.145620316;0.0;0;176;191;0;0;0;0;3;73;66;1332164791224.2698;488939726730.1211;931867066024.4114;18295.783564835878;23226.717610189746;291.91980175797727;5084.625653076888;2591041.971362584;1082565.9473866315;75170.3892081346;958295.5135201649;3.120887069888249;0.34335077107391804
6059;2019-02-11 21:59:37.874;770;188;91;91;89;58;197;-172;42;-238;296;302;39;121;246;235;262;189;202;200;196;-174;552;358;367;142;363;271;551;-2.0;81.0;322.0;533.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;33011.95703125;10863.037109375;0.0;4201.33056640625;495.0;83132;;;Calculated values ==>;1549918777.874;350.16;291.96000000000004;282.26000000000005;282.26000000000005;282.06;278.96000000000004;274.1680685717883;292.86;255.96000000000004;277.36;249.36;302.76000000000005;303.36;277.06;285.26000000000005;297.76000000000005;296.66;299.36;292.06;293.16;292.76000000000005;;322.66;255.76000000000002;242.98782864720522;263.95629194202945;274.1680685717883;293.36;5520000.0;3579999.9999999995;3670000.0000000005;1420000.0;3629999.9999999995;2710000.0;5510000.0;0.0;0.013500000000000002;0.05366666666666667;0.08883333333333333;0.021500000000000002;0.021500000000000002;;10863.037109375;0.0;4201.33056640625;33011.95703125;510546.69959704013;412934.04071806197;221190.91689781568;221190.91689781568;220646.3740344368;430280.9020939914;458079.93939307623;453421.07473185885;443895.9783111276;483212.8847247332;483875.06360167667;453038.3644007936;463165.1443756115;465292.22471119097;464579.7527577276;433495.4418858797;413307.47646805906;458495.1351315018;457941.242533051;;207800.24178383037;450741.7932532757;206764.04789152945;221190.91689781568;274.1680685717883;3131813.4386763275;1172073.9080872976;207878.75232259306;0.0;0;176;191;0;0;0;0;3;73;66;1332384994894.8787;489024928150.35675;932029068724.8594;13237.260440431011;21673.356379635123;272.53753314057906;5090.13200115756;2591304.751109611;1082940.1209070364;75175.09309766862;958380.3045806788;2.6734136620358124;0.30032418638708
6060;2019-02-11 22:00:37.864;763;189;92;91;89;58;197;-170;8;-239;303;307;15;110;246;235;262;191;202;200;196;-174;579;361;367;142;366;256;574;-2.0;83.0;332.0;512.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41477.796875;19922.453125;0.0;3956.13525390625;492.0;83133;;;Calculated values ==>;1549918837.864;349.46000000000004;292.06;282.36;282.26000000000005;282.06;278.96000000000004;274.4858918419099;292.86;256.16;273.96000000000004;249.26000000000002;303.46000000000004;303.86;274.66;284.16;297.76000000000005;296.66;299.36;292.26000000000005;293.16;292.76000000000005;;322.36;255.76000000000002;242.98782864720522;261.9595390733887;274.4858918419099;293.36;5790000.0;3610000.0;3670000.0000000005;1420000.0;3660000.0;2560000.0;5740000.0;0.0;0.013833333333333333;0.05533333333333333;0.08533333333333333;0.021500000000000002;0.021500000000000002;;19922.453125;0.0;3956.13525390625;41477.796875;507291.9110247815;251387.53756404857;221081.59234645584;220811.91929988138;220274.14827197103;430081.6785162784;458079.93939307623;451719.24484936637;443787.0409560511;485709.63703746715;486142.1468045582;452600.1476579735;464087.287179577;464854.9636409364;464138.1880892104;426496.2541403681;252167.38695654608;458495.1351315018;457941.242533051;;206546.2383541025;450741.7932532757;207499.55869235066;221081.59234645584;274.4858918419099;3132434.0831676535;1172330.4110816661;207946.71987462617;0.0;0;176;192;0;0;0;0;3;73;66;1332605158194.9136;489110113950.3703;932187142374.8845;13513.489300688201;20756.67068253227;2411.5493293762042;5092.482479011796;2591527.6368703363;1083293.6455353508;75197.45676029474;958465.1455588402;1.7494414296496164;0.1841091458565221
6061;2019-02-11 22:01:37.844;757;200;91;90;88;58;197;-178;-3;-242;294;294;0;70;249;232;262;202;202;200;195;-179;559;364;367;139;369;239;554;56.0;85.0;329.0;522.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40628.1328125;19393.958984375;0.0;3674.06494140625;483.0;83134;;;Calculated values ==>;1549918897.844;348.86;293.16;282.26000000000005;282.16;281.96000000000004;278.96000000000004;274.8017692304317;292.86;255.36;272.86;248.96000000000004;302.56;302.56;273.16;280.16;298.06;296.36;299.36;293.36;293.16;292.66;;321.46000000000004;255.26000000000002;242.35481222062532;259.59022785621676;274.8017692304317;293.36;5590000.0;3640000.0;3670000.0000000005;1390000.0;3690000.0;2390000.0;5540000.0;0.009333333333333334;0.014166666666666666;0.05483333333333333;0.087;0.021500000000000002;0.030833333333333338;;19393.958984375;0.0;3674.06494140625;40628.1328125;508318.20149280434;416029.10932482954;221140.45225562793;220868.35871425728;220325.83574825333;429879.7862731237;458079.93939307623;453310.6046083882;444046.4446435126;486670.7885024002;486670.7885024002;453675.4517291781;461968.44829951227;464812.9016813492;463295.34959360014;431775.1398548467;416704.642931831;458495.1351315018;457802.39502634533;;202784.37528459195;450742.8316509005;207916.1592447518;217137.42301990325;274.8017692304317;3133118.071176573;1172657.9386370925;208010.28368127346;0.0;0;176;192;0;0;0;0;3;73;66;1332825284794.9836;489194385850.3971;932335592874.9318;13455.795420772729;21125.920499334934;213.49870640938886;7420.503303531966;2591752.3059950736;1083642.550788113;75219.3248687998;958569.3856821008;1.8300535002856464;0.19087437742979063
6062;2019-02-11 22:02:37.895;768;185;89;89;84;55;197;-189;8;-250;276;276;2;85;248;231;262;185;202;200;196;-188;519;356;367;138;361;247;519;180.0;81.0;288.0;521.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32061.115234375;10374.265625;0.0;3856.16479492188;475.0;83135;;;Calculated values ==>;1549918957.895;349.96000000000004;291.66;282.06;282.06;281.56;278.66;273.955091788801;292.86;254.26000000000002;273.96000000000004;248.16000000000003;300.76000000000005;300.76000000000005;273.36;281.66;297.96000000000004;296.26000000000005;299.36;291.66;293.16;292.76000000000005;;320.66;254.36;242.14157278889297;260.72004837742526;273.955091788801;293.36;5190000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2470000.0;5190000.0;0.030000000000000002;0.013500000000000002;0.048;0.08683333333333333;0.021500000000000002;0.051500000000000004;;10374.265625;0.0;3856.16479492188;32061.115234375;513150.72300957295;423453.41089139;221194.92133549455;221194.92133549455;219818.46306182016;430412.23801567365;458079.93939307623;453284.80686202255;443376.2897593949;483829.1193712965;483829.1193712965;452543.58963201864;462504.91683780955;465843.48631744814;464349.45330830896;440921.6806397474;423453.41089139;458495.1351315018;457941.242533051;;199440.67485045042;449976.6330610117;205449.28495974108;212022.70597097796;273.955091788801;3133724.3297912576;1172906.2180332649;208073.08893474448;0.0;0;176;192;0;0;0;0;3;73;66;1333045671964.5427;489277556485.23065;932481516804.6398;11896.10505130951;21233.124726793663;235.82164160282514;12664.804632946763;2591963.7514078794;1083995.842874194;75223.07238771154;958736.9055188341;3.234607435922198;0.2954422334949303
6063;2019-02-11 22:03:37.875;773;171;90;90;83;54;197;-198;18;-253;269;273;8;92;244;233;262;171;202;200;196;-192;532;350;367;136;355;249;532;-3.0;87.0;327.0;498.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32376.0625;10694.5234375;0.0;3896.99755859375;476.0;83136;;;Calculated values ==>;1549919017.875;350.46000000000004;290.26000000000005;282.16;282.16;281.46000000000004;278.56;273.3108153835814;292.86;253.36;274.96000000000004;247.86;300.06;300.46000000000004;273.96000000000004;282.36;297.56;296.46000000000004;299.36;290.26000000000005;293.16;292.76000000000005;;320.76000000000005;253.96000000000004;241.71165711629368;260.9983114674233;273.3108153835814;293.36;5320000.0;3500000.0;3670000.0000000005;1360000.0;3550000.0;2490000.0;5320000.0;0.0;0.0145;0.0545;0.083;0.021500000000000002;0.021500000000000002;;10694.5234375;0.0;3896.99755859375;32376.0625;512642.1527304866;414588.240516924;221242.5134064772;221242.5134064772;219329.94327839903;430799.1582183253;458079.93939307623;454173.85357743653;443445.0175510017;482839.1075763282;483272.03813132894;452940.3137441406;463021.9385677145;466187.4538382608;465486.31992542575;438116.7799626134;414588.240516924;458495.1351315018;457941.242533051;;199858.6285646581;449912.62474447273;204296.89434569757;221242.5134064772;273.3108153835815;3134261.1272803876;1173081.732751094;208137.67708448222;0.0;0;176;192;0;0;0;0;3;73;66;1333265798564.6128;489359729085.2568;932630267204.687;13618.294278129773;20386.10562309834;341.1638219624965;5089.022676221337;2592176.3005290274;1084342.5541849136;75227.87899717204;958884.804763604;2.70256859514295;0.2971758525324646
6064;2019-02-11 22:04:37.876;773;175;92;92;85;54;197;-196;27;-254;270;273;16;107;242;234;262;178;202;200;196;-196;546;351;367;135;356;245;547;331.0;80.0;360.0;525.0;129.0;0;99;95;1;0;0;0;0;0;0;1;1;1;0;0;32255.34375;10672.7705078125;0.0;3866.12451171875;480.0;83137;;;Calculated values ==>;1549919077.876;350.46000000000004;290.66;282.36;282.36;281.66;278.56;273.4187578820637;292.86;253.56000000000003;275.86;247.76000000000002;300.16;300.46000000000004;274.76000000000005;283.86;297.36;296.56;299.36;290.96000000000004;293.16;292.76000000000005;;321.16;253.56000000000003;241.49495122638035;260.44013211722256;273.4187578820637;293.36;5460000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2450000.0;5470000.0;0.05516666666666667;0.013333333333333334;0.060000000000000005;0.0875;0.021500000000000002;0.07666666666666667;;10672.7705078125;0.0;3866.12451171875;32255.34375;511436.6240593493;247383.81741644762;221532.44869411777;221532.44869411777;219628.09254906207;430735.4089219946;458079.93939307623;455938.9057791105;443533.4570946943;483415.5124727091;483738.5117427139;454604.88135033794;465346.1910234368;465784.1997128528;465470.6628459295;434925.05658466584;248512.00600797567;458495.1351315018;457941.242533051;;201530.46850934727;449672.6829307158;203307.3618103286;208418.3100886086;273.4187578820637;3134799.7313084044;1173259.7965014363;208202.37084653473;0.0;0;176;192;0;0;0;0;3;73;66;1333486002234.3467;489441030440.15857;932778469674.5079;15157.892638126914;21556.965598033876;2485.507341022536;19130.091487407255;2592416.1060830657;1084692.0856034274;75251.43498276168;959086.6340784896;4.0120282171534125;0.3013254954959476
6065;2019-02-11 22:05:37.856;776;181;93;92;88;56;197;-191;35;-257;269;273;27;107;242;234;262;182;202;200;196;-193;545;354;367;133;359;246;546;-1.0;115.0;416.0;545.0;129.0;0;97;78;1;0;0;0;0;0;0;1;1;1;0;0;31271.90625;9601.796875;0.0;3881.28857421875;485.0;83138;;;Calculated values ==>;1549919137.856;350.76;291.26000000000005;282.46000000000004;282.36;281.96000000000004;278.76000000000005;273.7412296467126;292.86;254.06000000000003;276.66;247.46000000000004;300.06;300.46000000000004;275.86;283.86;297.36;296.56;299.36;291.36;293.16;292.76000000000005;;321.66;253.86;241.05796691057077;260.58029834229245;273.7412296467126;293.36;5450000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2460000.0;5460000.0;0.0;0.019166666666666665;0.06933333333333333;0.09083333333333334;0.021500000000000002;0.021500000000000002;;9601.796875;0.0;3881.28857421875;31271.90625;511890.81641687243;412411.8491920293;221824.13461123648;221549.64221432645;220457.46041951823;430542.39183029096;458079.93939307623;456739.2668739891;443603.17335116485;483190.84401034046;483622.11843753885;455773.67439515557;465201.2459180549;465349.75327765616;465034.3387344197;435159.5318112802;412790.9170278053;458495.1351315018;457941.242533051;;203620.32615720207;450338.4364414482;205266.63468509418;221824.13461123648;273.7412296467126;3135328.9485939895;1173428.6949114373;208266.9111016795;0.0;0;176;192;0;0;0;0;3;73;66;1333706128834.4167;489521403640.18414;932925720574.5548;17435.435831763378;22260.68865953549;428.73178334993526;5076.517820319013;2592687.626616711;1085057.1110066504;75275.71221369716;959288.2885822033;3.35245031748923;0.36595521260405306
6066;2019-02-11 22:06:37.856;782;182;94;93;90;58;197;-188;42;-259;270;275;35;131;243;234;262;184;202;200;195;-190;550;354;367;134;359;249;551;125.0;85.0;641.0;525.0;129.0;0;95;74;1;0;0;0;0;0;0;1;1;1;0;0;31130.314453125;9497.591796875;0.0;3922.51220703125;492.0;83139;;;Calculated values ==>;1549919197.856;351.36;291.36;282.56;282.46000000000004;282.16;278.96000000000004;273.7412296467126;292.86;254.36;277.36;247.26000000000002;300.16;300.66;276.66;286.26000000000005;297.46000000000004;296.56;299.36;291.56;293.16;292.66;;322.36;254.16000000000003;241.2770596917726;260.9983114674233;273.7412296467126;293.36;5500000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2490000.0;5510000.0;0.020833333333333332;0.014166666666666666;0.10683333333333334;0.0875;0.021500000000000002;0.042333333333333334;;9497.591796875;0.0;3922.51220703125;31130.314453125;512196.58048648393;249849.01163384554;222012.01432803305;221737.73533559474;220918.36424528874;430542.39183029096;458079.93939307623;457094.34714836575;443192.40855620493;482947.38792946324;483488.31378724164;456248.0890348137;467523.5518565875;465480.30547409743;465034.3387344197;433976.40864312765;411390.545434666;458495.1351315018;457802.39502634533;;206546.2383541025;450473.70849754073;204407.9729171147;213348.60812187244;273.7412296467126;3135848.9670998487;1173587.856483703;208331.94277485658;0.0;0;176;192;0;0;0;0;3;73;66;1333926328834.4167;489601503640.18414;933074220574.5548;26995.327647038655;21530.751863287278;319.966395453207;10348.543645622685;2593057.882979034;1085422.039677674;75281.95136518718;959416.8307610862;4.4108890314241815;0.40361232437596234
6067;2019-02-11 22:07:37.867;787;185;94;94;91;59;197;-188;47;-259;273;278;41;126;244;234;262;188;202;200;195;-190;554;355;367;133;360;253;555;-2.0;86.0;418.0;544.0;129.0;0;96;77;1;0;0;0;0;0;0;1;1;1;0;0;31334.328125;9560.5341796875;0.0;3987.2744140625;497.0;83140;;;Calculated values ==>;1549919257.867;351.86;291.66;282.56;282.56;282.26000000000005;279.06;273.8482719121499;292.86;254.36;277.86;247.26000000000002;300.46000000000004;300.96000000000004;277.26000000000005;285.76000000000005;297.56;296.56;299.36;291.96000000000004;293.16;292.66;;322.86;254.16000000000003;241.05796691057077;261.54996906429363;273.8482719121499;293.36;5540000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2530000.0;5550000.0;0.0;0.014333333333333333;0.06966666666666667;0.09066666666666667;0.021500000000000002;0.021500000000000002;;9560.5341796875;0.0;3987.2744140625;31334.328125;512467.7360801984;250813.23107298184;221942.91831766407;221942.91831766407;221123.70098293078;430477.46260093397;458079.93939307623;457049.3559172767;443389.02400500124;482803.1431254997;483346.36480601336;456320.04435671825;466382.06977781886;465465.8864643596;464888.3313533835;433009.89121263515;411202.0240501036;458495.1351315018;457802.39502634533;;208636.25808486674;450649.1255933427;205815.25259260117;221942.91831766407;273.8482719121499;3136369.601221449;1173746.7033171698;208397.86974793373;0.0;0;176;192;0;0;0;0;3;73;66;1334146569204.9907;489681618325.39294;933224848184.9474;17502.64253161906;22198.271152067235;312.5794293296186;5070.978749236648;2593428.767381166;1085786.5150119814;75287.2235467969;959545.350338982;3.3278054934324466;0.3637845073977944
6068;2019-02-11 22:08:37.857;791;188;93;93;92;60;197;-187;50;-259;277;283;46;139;245;233;262;190;202;200;195;-189;558;358;367;134;363;255;559;-1.0;110.0;450.0;492.0;129.0;0;97;80;1;0;0;0;0;0;0;1;1;1;0;0;31690.673828125;9888.6708984375;0.0;4023.62182617188;500.0;83141;;;Calculated values ==>;1549919317.857;352.26;291.96000000000004;282.46000000000004;282.46000000000004;282.36;279.16;274.1680685717883;292.86;254.46000000000004;278.16;247.26000000000002;300.86;301.46000000000004;277.76000000000005;287.06;297.66;296.46000000000004;299.36;292.16;293.16;292.66;;323.16;254.26000000000002;241.2770596917726;261.82340779136865;274.1680685717883;293.36;5580000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2550000.0;5590000.0;0.0;0.018333333333333333;0.075;0.082;0.021500000000000002;0.021500000000000002;;9888.6708984375;0.0;4023.62182617188;31690.673828125;512617.64939366834;251786.45387986567;221601.38804447296;221601.38804447296;221328.935981526;430280.9020939914;458079.93939307623;457088.71109039267;443192.40855620493;483003.53989997524;483656.1949410398;456601.6585608984;467595.9542614334;465160.9749554807;464317.31521373475;432024.54106326035;410203.92175614706;458495.1351315018;457802.39502634533;;209890.3038832737;450577.45404321037;206353.58041970807;221601.38804447296;274.1680685717883;3136894.722036417;1173908.753013395;208464.6160903682;0.0;0;176;192;0;0;0;0;3;73;66;1334366732505.0256;489761704975.4057;933377222784.9716;18805.134800301345;20026.35763712719;400.04468729707696;5078.321650110256;2593731.281764845;1086138.3282732961;75293.16109134736;959629.9137460727;3.1849429602970036;0.3349497199368193
6069;2019-02-11 22:09:37.877;794;191;91;92;92;62;197;-193;53;-261;281;286;48;131;247;232;262;192;202;200;195;-196;557;361;367;133;366;256;558;-1.0;86.0;318.0;492.0;129.0;0;94;81;1;0;0;0;0;0;0;1;1;1;0;0;31712.611328125;9829.3349609375;0.0;4037.92700195312;502.0;83142;;;Calculated values ==>;1549919377.877;352.56000000000006;292.26000000000005;282.26000000000005;282.36;282.36;279.36;274.4858918419099;292.86;253.86;278.46000000000004;247.06000000000003;301.26000000000005;301.76000000000005;277.96000000000004;286.26000000000005;297.86;296.36;299.36;292.36;293.16;292.66;;323.36;253.56000000000003;241.05796691057077;261.9595390733887;274.4858918419099;293.36;5570000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2560000.0;5580000.0;0.0;0.014333333333333333;0.053000000000000005;0.082;0.021500000000000002;0.021500000000000002;;9829.3349609375;0.0;4037.92700195312;31712.611328125;513071.76845024887;411066.4166422016;221073.656181752;221345.70020821234;221345.70020821234;430081.6785162784;458079.93939307623;457291.26428059244;443174.6281258087;483321.9807677733;483865.9812303756;456682.15549395315;466531.3648259072;464986.8782582178;463741.9828368515;432272.7000352115;411465.9254258662;458495.1351315018;457802.39502634533;;210726.34883551928;450027.33886659093;207442.94930288158;221073.656181752;274.4858918419099;3137423.258866121;1174073.124501076;208531.81805710573;0.0;0;176;192;0;0;0;0;3;73;66;1334587005904.9556;489841831675.38025;933530573884.9229;13241.960693818677;19891.919944224166;298.23043606728265;5089.667885158757;2593998.4299135874;1086471.0914704727;75298.98199036;959714.6752365883;2.7778936506972176;0.3046902296426386
6070;2019-02-11 22:10:37.878;797;191;90;90;90;64;197;-196;55;-262;285;290;48;133;248;231;262;191;202;200;195;-199;555;362;367;132;367;257;555;-2.0;79.0;506.0;506.0;129.0;0;90;86;1;0;0;0;0;0;0;1;1;1;0;0;32027.537109375;10150.0390625;0.0;4070.1064453125;503.0;83143;;;Calculated values ==>;1549919437.878;352.86;292.26000000000005;282.16;282.16;282.16;279.56;274.5913991737795;292.86;253.56000000000003;278.66;246.96000000000004;301.66;302.16;277.96000000000004;286.46000000000004;297.96000000000004;296.26000000000005;299.36;292.26000000000005;293.16;292.66;;323.46000000000004;253.26000000000002;240.83765695389522;262.0952818180154;274.5913991737795;293.36;5550000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2570000.0;5550000.0;0.0;0.013166666666666667;0.08433333333333333;0.08433333333333333;0.021500000000000002;0.021500000000000002;;10150.0390625;0.0;4070.1064453125;32027.537109375;513609.634344017;412377.0396431636;220851.75945750813;220851.75945750813;220851.75945750813;430014.67791919125;458079.93939307623;457372.66746323043;443264.2958451262;483640.8569342509;484184.89618202194;456518.53376006684;466620.2719896679;464972.8808765168;463460.83753301925;432765.3587109492;412377.0396431636;458495.1351315018;457802.39502634533;;211144.3756859795;449893.2159362727;206855.84945292995;220851.75945750813;274.5913991737795;3137954.4356219238;1174239.6220593166;208599.38612853375;0.0;0;176;192;0;0;0;0;3;73;66;1334807209574.6895;489921333000.28424;933684476449.7369;21126.918318868673;20496.151240095238;268.44620105917676;5094.43866473;2594284.8420118024;1086807.66433939;75303.70437436877;959799.5442055275;3.304182393839722;0.3452844806238571
6071;2019-02-11 22:11:37.858;798;191;90;90;89;64;197;-159;57;-221;288;294;49;130;248;231;262;192;202;199;195;-174;560;359;367;133;364;265;560;-1.0;82.0;977.0;472.0;129.0;0;94;99;1;0;0;0;0;0;0;1;1;1;0;0;33044.25390625;11035.162109375;0.0;4203.09716796875;502.0;83144;;;Calculated values ==>;1549919497.858;352.96000000000004;292.26000000000005;282.16;282.16;282.06;279.56;274.27422755570615;292.86;257.26000000000005;278.86;251.06000000000003;301.96000000000004;302.56;278.06;286.16;297.96000000000004;296.26000000000005;299.36;292.36;293.06;292.66;;323.36;255.76000000000002;241.05796691057077;263.1675429290057;274.27422755570615;293.36;5600000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2650000.0;5600000.0;0.0;0.013666666666666666;0.16283333333333333;0.07866666666666666;0.021500000000000002;0.021500000000000002;;11035.162109375;0.0;4203.09716796875;33044.25390625;513308.43505420256;410158.77762629226;220769.2769141373;220769.2769141373;220498.6336496173;430214.79039162316;458079.93939307623;456313.30301945616;447418.1861777634;483034.19995588256;483693.00987316616;455319.25216532074;465118.26295572676;465409.4377871421;463906.4806118374;431524.479070907;410571.86841490306;458356.8847964573;457802.39502634533;;210726.34883551928;452299.4670167154;204348.11881023808;220769.2769141373;274.27422755570615;3138496.5197922513;1174416.1065546907;208668.30651087852;0.0;0;176;192;0;0;0;0;3;73;66;1335027336174.7595;490000806500.3095;933841024249.7867;41028.33082873434;19505.506058909545;286.35234563205375;5096.212039412473;2594802.6297680605;1087140.9003679396;75308.32615448559;959884.4379873927;4.3257172668464134;0.4079201709516567
6072;2019-02-11 22:12:37.849;797;193;90;90;88;63;197;-137;59;-144;299;308;53;114;248;232;262;195;201;199;195;-143;560;359;367;134;364;274;559;-1.0;82.0;1100.0;502.0;129.0;0;97;98;1;0;0;0;0;0;0;1;1;1;0;0;33150.75390625;10914.822265625;0.0;4349.2578125;500.0;83145;;;Calculated values ==>;1549919557.849;352.86;292.46000000000004;282.16;282.16;281.96000000000004;279.46000000000004;274.27422755570615;292.86;259.46000000000004;279.06;258.76000000000005;303.06;303.96000000000004;278.46000000000004;284.56;297.96000000000004;296.36;299.36;292.66;293.06;292.66;;323.16;258.86;241.2770596917726;264.3458800820626;274.27422755570615;293.26000000000005;5600000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2740000.0;5590000.0;0.0;0.013666666666666666;0.18333333333333332;0.08366666666666665;0.021500000000000002;0.021500000000000002;;10914.822265625;0.0;4349.2578125;33150.75390625;513185.4657434304;411422.6270748474;220785.7053384399;220785.7053384399;220244.66491762418;430214.79039162316;458079.93939307623;455069.1842652718;455202.0369400525;483193.6580288758;484189.2714306489;454308.6002973701;461869.8494049295;465409.4377871421;464038.2431886511;431524.479070907;412206.6801068195;458356.8847964573;457802.39502634533;;209890.3038832737;455303.897104084;202789.99988750936;220785.7053384399;274.27422755570615;3139048.062113017;1174598.9956534768;208739.56544519728;0.0;0;176;192;0;0;0;0;3;73;66;1335247503144.5286;490080894485.22546;934002699994.6171;46251.18380258978;21126.99606712008;264.0099191758625;5095.858828289967;2595529.8499564985;1087479.4537613404;75312.91181873468;959969.3591711125;4.7653083739659365;0.44863053917159673
6073;2019-02-11 22:13:37.849;791;191;90;90;88;63;197;-134;61;-112;323;332;55;135;248;232;262;192;201;199;195;-138;552;358;367;134;363;281;552;-1.0;79.0;1046.0;454.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;50049.21484375;28496.96484375;0.0;4406.2705078125;499.0;83146;;;Calculated values ==>;1549919617.849;352.26;292.26000000000005;282.16;282.16;281.96000000000004;279.46000000000004;274.1680685717883;292.86;259.76000000000005;279.26000000000005;261.96000000000004;305.46000000000004;306.36;278.66;286.66;297.96000000000004;296.36;299.36;292.36;293.06;292.66;;323.06;259.36;241.2770596917726;265.2429198363724;274.1680685717883;293.26000000000005;5520000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2810000.0;5520000.0;0.0;0.013166666666666667;0.17433333333333334;0.07566666666666667;0.021500000000000002;0.021500000000000002;;28496.96484375;0.0;4406.2705078125;50049.21484375;513129.20609893225;413633.1203958097;220901.660980808;220901.660980808;220358.53813121296;430280.9020939914;458079.93939307623;454141.80857615237;458444.18637707684;485042.6970363164;486039.2922868172;453368.73255117465;463360.2058768889;465554.39734395995;464185.92985963024;433495.4418858797;413998.2807911148;458356.8847964573;457802.39502634533;;209472.28574929133;455812.6512137982;201699.94492811637;220901.660980808;273.8579550120162;3139741.3951859334;1174927.4272127217;208812.5281811999;0.0;0;176;193;0;0;0;0;3;73;66;1335467703144.5286;490161294485.22546;934169199994.6171;44009.03156264094;19227.86144228326;256.7126210810718;5093.365781979053;2596282.0184178753;1087815.7442405855;75317.25117323681;960054.2693761981;2.08450538906434;0.1934296419747424
6074;2019-02-11 22:14:37.870;779;199;91;91;88;61;197;-138;39;-92;343;348;40;94;249;231;262;201;201;199;195;-139;567;365;367;134;370;259;559;0.0;81.0;692.0;504.0;129.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;41060.04296875;19389.228515625;0.0;4079.82958984375;492.0;83147;;;Calculated values ==>;1549919677.87;351.06000000000006;293.06;282.26000000000005;282.26000000000005;281.96000000000004;279.26000000000005;274.9066339382667;292.86;259.36;277.06;263.96000000000004;307.46000000000004;307.96000000000004;277.16;282.56;298.06;296.26000000000005;299.36;293.26000000000005;293.06;292.66;;322.36;259.26000000000005;241.2770596917726;262.3656120759269;274.9066339382667;293.26000000000005;5670000.0;3650000.0;3670000.0000000005;1340000.0;3700000.0;2590000.0;5590000.0;0.0;0.013500000000000002;0.11533333333333333;0.084;0.021500000000000002;0.021500000000000002;;19389.228515625;0.0;4079.82958984375;41060.04296875;510356.68674673635;413714.75739608693;221057.04382858626;221057.04382858626;220244.66491762418;429811.8947417682;458079.93939307623;455079.5801925144;460453.6804675869;489687.0081583619;490223.81176370557;455203.3684747658;461750.11311793426;464666.51039494085;463012.4783077877;429733.0421725042;414441.78793705173;458356.8847964573;457802.39502634533;;206546.2383541025;455710.9727244755;202323.6482288211;221057.04382858626;274.13283800978286;3140500.9047352145;1175326.6184915048;208883.27043303108;0.0;0;176;193;0;0;0;0;3;73;66;1335687980214.1926;490241722625.1028;934331256694.3699;29151.184153145958;21284.53525763497;206.43193217860806;5090.02505075182;2596891.9002652057;1088153.46570706;75321.11206201304;960139.1606678979;2.3747086970109237;0.2392657552281614
6075;2019-02-11 22:15:37.890;776;191;90;89;85;58;197;-156;-8;-116;350;353;1;86;250;229;262;192;201;199;195;-156;550;361;367;133;366;254;544;-3.0;82.0;427.0;539.0;129.0;0;95;1;1;0;1;0;0;0;0;1;1;1;0;0;40532.6953125;18925.8359375;0.0;3984.37231445312;479.0;83148;;;Calculated values ==>;1549919737.89;350.76;292.26000000000005;282.16;282.06;281.66;278.96000000000004;274.4858918419099;292.86;257.56;272.36;261.56;308.16;308.46000000000004;273.26000000000005;281.76000000000005;298.16;296.06;299.36;292.36;293.06;292.66;;321.06;257.56;241.05796691057077;261.6868853414304;274.4858918419099;293.26000000000005;5500000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2540000.0;5440000.0;0.0;0.013666666666666666;0.07116666666666666;0.08983333333333333;0.021500000000000002;0.021500000000000002;;18925.8359375;0.0;3984.37231445312;40532.6953125;511459.46302824834;416758.7287176369;221036.2722990238;220763.2061844508;219676.57271521265;430081.6785162784;458079.93939307623;450046.6540387441;458198.2045613341;490978.7592151663;491298.59738143545;451188.88220968534;461562.41161751316;465381.95360251743;463344.7402771259;433976.40864312765;417088.70173562143;458356.8847964573;457802.39502634533;;201112.50472608567;454143.42324623466;201018.11159417787;221036.2722990238;273.6044228301691;3141181.0708698723;1175646.0171271828;208950.4945163734;0.0;0;176;193;0;0;0;0;3;73;66;1335908253614.9976;490321849325.3956;934485207994.9325;17722.531270638294;22739.0904967431;230.7986610692516;5090.471638637413;2597282.644766597;1088520.4515442036;75324.75686483285;960224.0264197771;1.9983621084363132;0.21902392254619135
