;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6076;2019-02-11 22:16:37.850;777;186;91;90;85;54;197;-170;-77;-150;350;353;-84;48;248;230;261;187;201;199;195;-166;553;357;367;132;362;245;548;-1.0;83.0;281.0;509.0;129.0;0;93;1;1;0;1;0;0;0;0;1;1;1;0;0;40579.05078125;19186.599609375;0.0;3824.15478515625;472.0;83149;;;Calculated values ==>;1549919797.85;350.86;291.76000000000005;282.26000000000005;282.16;281.66;278.56;274.0616903277293;292.86;256.16;265.46000000000004;258.16;308.16;308.46000000000004;264.76000000000005;277.96000000000004;297.96000000000004;296.16;299.26000000000005;291.86;293.06;292.66;;320.36;256.56;240.83765695389522;260.44013211722256;274.0616903277293;293.26000000000005;5530000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2450000.0;5480000.0;0.0;0.013833333333333333;0.04683333333333333;0.08483333333333333;0.021500000000000002;0.021500000000000002;;19186.599609375;0.0;3824.15478515625;40579.05078125;511323.27192744904;413442.3132566535;221241.70052868038;220968.6841080032;219611.99856889888;430346.717906069;458079.93939307623;442776.3898091731;454920.0293587784;491944.0534086173;492260.7761767399;441836.2028728869;458455.73281218164;465699.07969398145;464070.7449757509;433023.69240879256;413808.91226698237;458356.8847964573;457802.39502634533;;198186.82848740023;453289.2688366659;201183.77772506338;221241.70052868038;273.65170534786415;3141856.5514642526;1175963.409019927;209015.5221946135;0.0;0;176;193;0;0;0;0;3;73;66;1336128306814.2625;490401296325.13025;934634808194.4329;11314.587332605806;21386.94916263428;265.8044586283743;5086.054931699797;2597524.459436824;1088887.9233954728;75328.89246524363;960308.7742713215;1.6537222219281977;0.1877207276505869
6077;2019-02-11 22:17:37.861;780;186;91;91;86;51;197;-186;-100;-182;345;346;-103;31;247;231;261;188;202;199;195;-186;540;357;367;131;362;239;540;129.0;81.0;161.0;540.0;129.0;0;86;98;1;0;0;0;0;0;0;1;1;1;0;0;32423.044921875;10770.8798828125;0.0;3724.99975585938;467.0;83150;;;Calculated values ==>;1549919857.861;351.16;291.76000000000005;282.26000000000005;282.26000000000005;281.76000000000005;278.26000000000005;274.0616903277293;292.86;254.56000000000003;263.16;254.96000000000004;307.66;307.76000000000005;262.86;276.26000000000005;297.86;296.26000000000005;299.26000000000005;291.96000000000004;293.06;292.66;;319.86;254.56000000000003;240.61611355647437;259.59022785621676;274.0616903277293;293.36;5400000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2390000.0;5400000.0;0.021500000000000002;0.013500000000000002;0.026833333333333334;0.09000000000000001;0.021500000000000002;0.043000000000000003;;10770.8798828125;0.0;3724.99975585938;32423.044921875;512808.7436951361;416596.49243815674;221378.71059012006;221378.71059012006;220013.1020705743;430346.717906069;458079.93939307623;440935.8442874899;451820.7631547394;492057.45459865715;492162.4802566983;440530.98716758436;457397.0862467518;465568.3016696177;464202.0896790568;436101.1364905509;417254.48288722825;458356.8847964573;457802.39502634533;;196097.13278094304;451409.95325916307;201967.20901425663;211672.95980218833;273.95766183877663;3142465.013794344;1176213.1004513842;209078.44334938316;0.0;0;176;193;0;0;0;0;3;73;66;1336348547184.8364;490480210790.33594;934780034814.8114;6412.325046498426;22449.84698204158;254.42982364485553;10583.565714638751;2597672.210789818;1089253.297003847;75333.22854574291;960439.3783834128;2.738720833533422;0.27893135918657286
6078;2019-02-11 22:18:37.841;783;175;90;90;85;50;196;-197;-89;-215;341;342;-81;50;245;232;261;174;202;199;195;-193;523;351;367;131;356;248;523;-2.0;79.0;214.0;506.0;129.0;0;81;98;1;0;0;0;0;0;0;1;1;1;0;0;31861.173828125;10346.23046875;0.0;3834.96362304688;469.0;83151;;;Calculated values ==>;1549919917.841;351.46000000000004;290.66;282.16;282.16;281.66;278.16;273.4187578820637;292.76000000000005;253.46000000000004;264.26000000000005;251.66000000000003;307.26000000000005;307.36;265.06;278.16;297.66;296.36;299.26000000000005;290.56;293.06;292.66;;320.06;253.86;240.61611355647437;260.85938512811435;273.4187578820637;293.36;5230000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2480000.0;5230000.0;0.0;0.013166666666666667;0.035666666666666666;0.08433333333333333;0.021500000000000002;0.021500000000000002;;10346.23046875;0.0;3834.96362304688;31861.173828125;514616.0685812218;419267.8660430321;221400.72741129328;221400.72741129328;220024.51705254643;430735.4089219946;457941.242533051;440524.07977018226;448410.5704003154;490668.82088177506;490774.97372556577;441617.5295894367;458216.10183566535;466173.27820480464;465211.60993853054;439873.7055450003;418963.0026692892;458356.8847964573;457802.39502634533;;196933.003932529;450689.40291228204;202258.30429395768;221400.72741129328;273.4187578820637;3143000.5370501564;1176389.0177123966;209141.42204432914;0.0;0;176;193;0;0;0;0;3;73;66;1336568673784.9065;490558784590.3609;934926086114.8578;8498.145991985342;20951.022650145354;275.3242545301967;5082.635853723619;2597796.423297203;1089614.8503595924;75337.64169152333;960569.8865459642;2.454456833823233;0.2857520629600187
6079;2019-02-11 22:19:37.852;780;173;92;92;85;50;196;-205;-82;-258;341;343;-81;80;242;234;261;174;202;199;195;-201;539;350;367;131;355;244;540;325.0;110.0;151.0;526.0;129.0;0;80;89;1;0;0;0;0;0;0;1;1;1;0;0;31614.669921875;10171.658203125;0.0;3737.18188476562;476.0;83152;;;Calculated values ==>;1549919977.852;351.16;290.46000000000004;282.36;282.36;281.66;278.16;273.3108153835814;292.76000000000005;252.66000000000003;264.96000000000004;247.36;307.26000000000005;307.46000000000004;265.06;281.16;297.36;296.56;299.26000000000005;290.56;293.06;292.66;;320.76000000000005;253.06000000000003;240.61611355647437;260.2995467637923;273.3108153835814;293.36;5390000.0;3500000.0;3670000.0000000005;1310000.0;3550000.0;2440000.0;5400000.0;0.05416666666666667;0.018333333333333333;0.025166666666666667;0.08766666666666666;0.021500000000000002;0.07566666666666667;;10171.658203125;0.0;3737.18188476562;31614.669921875;512894.23244793125;246960.60813638967;221653.5780372641;221653.5780372641;219741.6799271811;430799.1582183253;457941.242533051;442312.1132597935;443886.61792070844;491100.36727973016;491311.71728573635;442446.0970166361;462373.9694989159;465928.4623088799;465615.5433184189;436330.51056288456;247334.5105650677;458356.8847964573;457802.39502634533;;199858.6285646581;449863.29566359846;203530.26903560726;208679.8436197785;273.3108153835814;3143529.5993910003;1176560.0314645362;209204.53482536363;0.0;0;176;193;0;0;0;0;3;73;66;1336788914154.6055;490637399000.2535;935073713174.656;6009.343079642021;21595.195334387226;3464.9266666266426;18850.273056430226;2597917.341203521;1089969.4671768118;75368.81616342926;960769.3640174426;3.589065502345337;0.26734956380416247
6080;2019-02-11 22:20:37.842;778;178;93;93;87;52;196;-200;-68;-260;334;334;-79;84;242;235;261;180;201;199;195;-204;542;352;367;131;357;245;543;146.0;85.0;215.0;541.0;129.0;0;78;66;1;0;0;0;0;0;0;1;1;1;0;0;30266.755859375;8807.6416015625;0.0;3722.36938476562;484.0;83153;;;Calculated values ==>;1549920037.842;350.96000000000004;290.96000000000004;282.46000000000004;282.46000000000004;281.86;278.36;273.5264737036516;292.76000000000005;253.16000000000003;266.36;247.16000000000003;306.56;306.56;265.26000000000005;281.56;297.36;296.66;299.26000000000005;291.16;293.06;292.66;;321.56;252.76000000000002;240.61611355647437;260.44013211722256;273.5264737036516;293.26000000000005;5420000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2450000.0;5430000.0;0.024333333333333332;0.014166666666666666;0.035833333333333335;0.09016666666666667;0.021500000000000002;0.04583333333333334;;8807.6416015625;0.0;3722.36938476562;30266.755859375;512393.39453993057;412561.4825829053;221876.4195974899;221876.4195974899;220235.30074693108;430671.36484660726;457941.242533051;443973.02439950674;443673.7088657508;490251.38452794583;490251.38452794583;442508.632092463;462688.8634012368;465639.66166502296;465455.1258841302;435639.3794071737;413309.738295465;458356.8847964573;457802.39502634533;;203202.34940748036;449552.76427974197;204446.60232855828;212622.77115652984;273.5264737036517;3144045.1919928347;1176718.1659361285;209266.68739213175;0.0;0;176;193;0;0;0;0;3;73;66;1337009077454.6404;490715985900.266;935220388724.6793;8583.030124208986;22100.4056025984;316.3365824158734;11237.399427366545;2598038.9240463874;1090333.5364963433;75400.32143875511;961020.0528330801;3.3708806626487466;0.32858343227086156
6081;2019-02-11 22:21:37.842;778;180;94;94;89;52;196;-203;-55;-263;324;324;-66;107;242;235;261;183;201;199;195;-204;549;351;367;131;356;248;550;204.0;82.0;280.0;530.0;129.0;0;76;58;1;0;0;0;0;0;0;1;1;1;0;0;29989.728515625;8507.8876953125;0.0;3759.07763671875;492.0;83154;;;Calculated values ==>;1549920097.842;350.96000000000004;291.16;282.56;282.56;282.06;278.36;273.4187578820637;292.76000000000005;252.86;267.66;246.86;305.56;305.56;266.56;283.86;297.36;296.66;299.26000000000005;291.46000000000004;293.06;292.66;;322.36;252.76000000000002;240.61611355647437;260.85938512811435;273.4187578820637;293.26000000000005;5490000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2480000.0;5500000.0;0.034;0.013666666666666666;0.04666666666666666;0.08833333333333333;0.021500000000000002;0.05550000000000001;;8507.8876953125;0.0;3759.07763671875;29989.728515625;511791.5317713048;249128.39008894507;222029.3806340375;222029.3806340375;220662.96006741715;430735.4089219946;457941.242533051;445093.1617525163;443353.8986186012;488860.4649715828;488860.4649715828;443636.5088810549;464910.49316164985;465784.1997128528;465600.0341921673;433990.3076809972;411439.0319898053;458356.8847964573;457802.39502634533;;206546.2383541025;449552.76427974197;203896.82970996882;210921.15123911254;273.4187578820637;3144547.329362626;1176862.4620136025;209329.03278397745;0.0;0;176;193;0;0;0;0;3;73;66;1337229277454.6404;490794585900.266;935368288724.6793;11255.828828652215;21699.607553663296;308.2007677796226;13701.909030191422;2598204.2478709947;1090698.5366059789;75405.5259166734;961227.8804035597;3.828619785665415;0.3422347929213969
6082;2019-02-11 22:22:37.843;779;184;95;95;91;54;196;-202;-40;-262;316;317;-52;115;242;236;261;186;201;199;195;-204;551;352;367;132;357;251;553;288.0;82.0;267.0;533.0;129.0;0;75;57;1;0;0;0;0;0;0;1;1;1;0;0;29948.92578125;8467.615234375;0.0;3814.25024414062;497.0;83155;;;Calculated values ==>;1549920157.843;351.06000000000006;291.56;282.66;282.66;282.26000000000005;278.56;273.5264737036516;292.76000000000005;252.96000000000004;269.16;246.96000000000004;304.76000000000005;304.86;267.96000000000004;284.66;297.36;296.76000000000005;299.26000000000005;291.76000000000005;293.06;292.66;;322.86;252.76000000000002;240.83765695389522;261.27494424493943;273.5264737036516;293.26000000000005;5510000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2510000.0;5530000.0;0.048;0.013666666666666666;0.0445;0.08883333333333333;0.021500000000000002;0.0695;;8467.615234375;0.0;3814.25024414062;29948.92578125;511742.07478657324;250525.61461375855;222251.93811128108;222251.93811128108;221157.2385789609;430671.36484660726;457941.242533051;446477.35336509056;443264.2958451262;487672.9096799516;487780.06660166115;444899.19926289626;465399.24274987984;465639.66166502296;465584.64511017455;433509.2943756298;411295.1934201282;458356.8847964573;457802.39502634533;;208636.25808486674;449374.4977733895;203913.79766564103;209586.74758767354;273.52647370365156;3145046.8264726433;1177003.9268955544;209392.14490142613;0.0;0;176;193;0;0;0;0;3;73;66;1337449481124.3743;490873487215.17065;935517991219.4985;10794.078228625503;21805.09219290499;303.59271305852195;17250.98749698769;2598388.000158737;1091061.081812415;75410.62428064554;961485.8255066547;4.083561305838228;0.3348010441472505
6083;2019-02-11 22:23:37.853;781;186;94;95;92;55;196;-200;-26;-261;311;313;-38;107;243;235;261;187;201;199;195;-203;556;355;367;132;360;254;557;-4.0;112.0;308.0;528.0;129.0;0;75;59;1;0;0;0;0;0;0;1;1;1;0;0;30220.173828125;8600.8935546875;0.0;3863.92309570312;501.0;83156;;;Calculated values ==>;1549920217.853;351.26;291.76000000000005;282.56;282.66;282.36;278.66;273.8482719121499;292.76000000000005;253.16000000000003;270.56;247.06000000000003;304.26000000000005;304.46000000000004;269.36;283.86;297.46000000000004;296.66;299.26000000000005;291.86;293.06;292.66;;323.26000000000005;252.86;240.83765695389522;261.6868853414304;273.8482719121499;293.26000000000005;5560000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2540000.0;5570000.0;0.0;0.018666666666666668;0.051333333333333335;0.08800000000000001;0.021500000000000002;0.021500000000000002;;8600.8935546875;0.0;3863.92309570312;30220.173828125;511557.318920508;251101.17795168798;221908.5898894695;222182.49688320557;221362.49948140376;430477.46260093397;457941.242533051;447731.16300822643;443371.2413604828;486799.59813194687;487014.92400152836;446162.5786987619;464031.21435686434;465335.1870322967;465018.71783975384;432286.41474518296;251497.0071206313;458356.8847964573;457802.39502634533;;210308.32490665457;449478.334191601;205566.85942186756;221908.5898894695;273.8482719121499;3145548.319204169;1177146.188175036;209456.14034337763;0.0;0;176;193;0;0;0;0;3;73;66;1337669717824.3394;490952700415.1581;935669516469.4745;12431.100917433088;21464.209779736546;3374.7356089916316;5071.716810442831;2598581.57557545;1091421.7194250491;75441.28212544709;961671.8790462763;3.3969022011468737;0.35495421609080163
6084;2019-02-11 22:24:37.884;782;188;93;94;93;57;196;-191;-13;-260;306;309;-24;117;244;235;261;190;201;199;195;-194;559;357;367;133;362;256;560;-2.0;84.0;274.0;521.0;129.0;0;76;64;1;0;0;0;0;0;0;1;1;1;0;0;30605.181640625;9016.9970703125;0.0;3899.4189453125;503.0;83157;;;Calculated values ==>;1549920277.884;351.36;291.96000000000004;282.46000000000004;282.56;282.46000000000004;278.86;274.0616903277293;292.76000000000005;254.06000000000003;271.86;247.16000000000003;303.76000000000005;304.06;270.76000000000005;284.86;297.56;296.66;299.26000000000005;292.16;293.06;292.66;;323.46000000000004;253.76000000000002;241.05796691057077;261.9595390733887;274.0616903277293;293.26000000000005;5590000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2560000.0;5600000.0;0.0;0.014;0.04566666666666667;0.08683333333333333;0.021500000000000002;0.021500000000000002;;9016.9970703125;0.0;3899.4189453125;30605.181640625;511421.951667974;251732.10483551773;221584.50547797597;221857.36863104667;221584.50547797597;430346.717906069;457941.242533051;449041.0772008778;443281.85702354775;486034.06432202156;486358.2225344868;447615.2610709886;464905.1917095275;465175.32018785755;464726.3611697759;431538.0948676872;252533.92740366157;458356.8847964573;457802.39502634533;;211144.3756859795;450234.78291225753;206791.05447947702;221584.50547797597;274.0616903277293;3146055.4590545157;1177293.0797853873;209520.86828603462;0.0;0;176;193;0;0;0;0;3;73;66;1337890031594.8433;491032241490.34;935822595519.8247;11062.751037610635;21139.030418913106;2506.058344496359;5078.684625289941;2598777.4588296083;1091776.9298581346;75490.3140619234;961756.5094282184;3.0803068264586897;0.33030911059429263
6085;2019-02-11 22:25:37.884;783;186;92;92;93;59;196;-185;0;-260;301;306;-11;105;246;233;261;185;201;199;195;-188;553;361;366;133;366;259;554;-2.0;86.0;331.0;505.0;129.0;0;78;72;1;0;0;0;0;0;0;1;1;1;0;0;30968.013671875;9376.6826171875;0.0;3955.59106445312;503.0;83158;;;Calculated values ==>;1549920337.884;351.46000000000004;291.76000000000005;282.36;282.36;282.46000000000004;279.06;274.4858918419099;292.76000000000005;254.66000000000003;273.16;247.16000000000003;303.26000000000005;303.76000000000005;272.06;283.66;297.76000000000005;296.46000000000004;299.26000000000005;291.66;293.06;292.66;;323.46000000000004;254.36;241.05796691057077;262.3656120759269;274.4858918419099;293.26000000000005;5530000.0;3610000.0;3660000.0;1330000.0;3660000.0;2590000.0;5540000.0;0.0;0.014333333333333333;0.05516666666666667;0.08416666666666667;0.021500000000000002;0.021500000000000002;;9376.6826171875;0.0;3955.59106445312;30968.013671875;512061.8118813015;410846.3285738816;221413.10888055683;221413.10888055683;221686.3350182888;430081.6785162784;458102.21622996335;450165.9305612122;443281.85702354775;485150.1048697109;485692.95400138095;448746.5673235713;463054.1026232756;464854.9636409364;463874.16568678804;433023.69240879256;250866.03273033988;458516.8789554001;457963.6984928254;;211144.3756859795;450856.02759431396;207855.86842356104;221413.10888055683;274.48589184190996;3146568.569015453;1177446.3604494499;209586.32670278265;0.0;0;176;193;0;0;0;0;3;73;66;1338109931594.8433;491112041490.34;935977095519.8247;13367.438427927089;20452.513396871705;2610.926455391155;5085.837676663774;2598981.0437418213;1092123.5260565996;75532.95560192247;961841.2137807347;3.1140011785105233;0.32411244935881756
6086;2019-02-11 22:26:37.874;782;178;91;91;92;61;196;-176;8;-256;300;305;0;112;248;231;261;177;201;199;195;-184;558;359;367;134;364;263;559;-1.0;82.0;519.0;501.0;129.0;0;83;87;1;0;0;0;0;0;0;1;1;1;0;0;32018.12890625;10247.662109375;0.0;4049.62036132812;503.0;83159;;;Calculated values ==>;1549920397.874;351.36;290.96000000000004;282.26000000000005;282.26000000000005;282.36;279.26000000000005;274.27422755570615;292.76000000000005;255.56000000000003;273.96000000000004;247.56000000000003;303.16;303.66;273.16;284.36;297.96000000000004;296.26000000000005;299.26000000000005;290.86;293.06;292.66;;323.46000000000004;254.76000000000002;241.2770596917726;262.9017227912062;274.27422755570615;293.26000000000005;5580000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2630000.0;5590000.0;0.0;0.013666666666666666;0.08650000000000001;0.08349999999999999;0.021500000000000002;0.021500000000000002;;10247.662109375;0.0;4049.62036132812;32018.12890625;511508.22725045175;247948.43143895187;221057.04382858626;221057.04382858626;221328.935981526;430214.79039162316;457941.242533051;450473.22317971056;443514.572875554;484581.44638745626;485127.14031835855;449438.8768022122;463285.71089981636;465409.4377871421;463906.4806118374;431788.7900753467;247579.21277832674;458356.8847964573;457802.39502634533;;211144.3756859795;451095.504565671;206481.65643077673;221057.04382858626;274.27422755570615;3147093.366056267;1177609.8693994961;209653.0256796589;0.0;0;176;193;0;0;0;0;3;73;66;1338329794944.8782;491192128140.3528;936133669419.8496;21105.27052378278;20425.256319263674;2517.5308897259392;5090.02505075182;2599268.268437702;1092464.1173629414;75575.68562361448;961925.9985036673;3.436882700206431;0.34173624554727233
6087;2019-02-11 22:27:37.865;780;174;89;89;90;62;196;-168;13;-253;300;306;8;93;248;232;261;175;201;199;195;-172;561;361;366;134;366;266;561;-2.0;80.0;522.0;479.0;129.0;0;85;99;1;0;0;0;0;0;0;1;1;1;0;0;32829.203125;11010.5400390625;0.0;4130.044921875;501.0;83160;;;Calculated values ==>;1549920457.865;351.16;290.56;282.06;282.06;282.16;279.36;274.4858918419099;292.76000000000005;256.36;274.46000000000004;247.86;303.16;303.76000000000005;273.96000000000004;282.46000000000004;297.96000000000004;296.36;299.26000000000005;290.66;293.06;292.66;;323.26000000000005;255.96000000000004;241.2770596917726;263.299902668528;274.4858918419099;293.26000000000005;5610000.0;3610000.0;3660000.0;1340000.0;3660000.0;2660000.0;5610000.0;0.0;0.013333333333333334;0.087;0.07983333333333334;0.021500000000000002;0.021500000000000002;;11010.5400390625;0.0;4130.044921875;32829.203125;511001.64387718076;246400.3060797304;220482.38623732433;220482.38623732433;220752.8822860108;430081.6785162784;458102.21622996335;450579.0015454231;443836.1789812497;484234.9330922208;484892.11704119545;449931.1978601972;460556.3034768516;465118.6810666539;463741.9828368515;431032.8497789017;246761.28800696306;458516.8789554001;457963.6984928254;;210308.32490665457;452334.347272053;207347.1180933497;220482.38623732433;274.4858918419099;3147633.679430129;1177786.994511128;209721.1793323658;0.0;0;176;193;0;0;0;0;3;73;66;1338549661959.6475;491272516080.26843;936292345614.6831;21161.173860330386;19558.14712943315;2456.9541569591825;5105.848213493273;2599620.435974145;1092797.2624120766;75617.13344752039;962010.951369272;3.1889206054312433;0.31333884860516636
6088;2019-02-11 22:28:37.875;777;184;88;88;87;63;196;-167;17;-244;306;313;15;106;249;231;261;188;201;199;194;-169;560;362;366;134;366;271;560;-2.0;103.0;504.0;491.0;129.0;0;87;98;1;0;0;0;0;0;0;1;1;1;0;0;32913.21484375;10968.32421875;0.0;4201.45263671875;497.0;83161;;;Calculated values ==>;1549920517.875;350.86;291.56;281.96000000000004;281.96000000000004;281.86;279.46000000000004;274.5913991737795;292.76000000000005;256.46000000000004;274.86;248.76000000000002;303.76000000000005;304.46000000000004;274.66;283.76000000000005;298.06;296.26000000000005;299.26000000000005;291.96000000000004;293.06;292.56;;322.86;256.26000000000005;241.2770596917726;263.95629194202945;274.5913991737795;293.26000000000005;5600000.0;3620000.0000000005;3660000.0;1340000.0;3660000.0;2710000.0;5600000.0;0.0;0.017166666666666667;0.084;0.08183333333333334;0.021500000000000002;0.021500000000000002;;10968.32421875;0.0;4201.45263671875;32913.21484375;510716.7501139453;250166.70503704582;220228.53010373758;220228.53010373758;219958.96039163083;430014.67791919125;458102.21622996335;450197.48867471056;444797.7241728205;484315.8066586775;485085.7707119642;449936.0638800784;461358.8508402774;465250.37265374704;463460.83753301925;431286.12083390786;251732.10483551773;458516.8789554001;457825.0308446583;;208636.25808486674;452643.1002709737;207412.82625579208;220228.53010373758;274.59139917377956;3148181.6242220285;1177970.1822394477;209790.62005020079;0.0;0;176;193;0;0;0;0;3;73;66;1338769298559.6125;491352929480.2557;936453472464.6575;20393.911643189153;20068.01075690903;3082.343941305697;5108.324765929797;2599966.7860686826;1093127.5354307406;75663.30195846818;962096.0836637716;3.207205456670529;0.3147691192875674
6089;2019-02-11 22:29:37.885;771;190;88;87;85;63;196;-170;24;-254;316;323;24;94;249;231;261;192;201;199;194;-171;552;361;366;134;366;275;551;-2.0;83.0;299.0;454.0;129.0;0;86;99;1;0;0;0;0;0;0;1;1;1;0;0;32825.09375;10750.193359375;0.0;4265.40380859375;494.0;83162;;;Calculated values ==>;1549920577.885;350.26;292.16;281.96000000000004;281.86;281.66;279.46000000000004;274.4858918419099;292.76000000000005;256.16;275.56;247.76000000000002;304.76000000000005;305.46000000000004;275.56;282.56;298.06;296.26000000000005;299.26000000000005;292.36;293.06;292.56;;322.56;256.06;241.2770596917726;264.4750485637546;274.4858918419099;293.26000000000005;5520000.0;3610000.0;3660000.0;1340000.0;3660000.0;2750000.0;5510000.0;0.0;0.013833333333333333;0.049833333333333334;0.07566666666666667;0.021500000000000002;0.021500000000000002;;10750.193359375;0.0;4265.40380859375;32825.09375;510670.12265020056;413676.3280692049;220374.93996044635;220104.05583267778;219563.91320725752;430081.6785162784;458102.21622996335;450391.10344963806;443729.03849487903;484957.0828095272;485728.4590673832;450391.10344963806;459272.57137703313;465250.37265374704;463609.68473376584;433267.0745498221;414400.9631372732;458516.8789554001;457825.0308446583;;207382.2378540181;452437.30664671835;208530.9654125259;220374.93996044635;274.4858918419099;3148729.5347634293;1178151.2000505112;209861.18894675668;0.0;0;176;193;0;0;0;0;3;73;66;1338988935159.5776;491433342880.2429;936617299764.6315;12052.696878849423;18455.5798200539;260.98120787359267;5105.176954010558;2600237.219537724;1093448.6188571511;75691.16764488073;962181.21036351;2.389144731274142;0.2585343078501316
6090;2019-02-11 22:30:37.856;762;188;88;87;84;61;196;-177;4;-259;327;333;12;106;249;232;261;188;201;199;194;-180;573;361;366;132;366;262;568;-1.0;83.0;251.0;423.0;129.0;0;85;1;1;1;0;0;0;0;0;1;1;1;0;0;41274.12890625;19660.22265625;0.0;4051.4736328125;491.0;83163;;;Calculated values ==>;1549920637.856;349.36;291.96000000000004;281.96000000000004;281.86;281.56;279.26000000000005;274.4858918419099;292.76000000000005;255.46000000000004;273.56;247.26000000000002;305.86;306.46000000000004;274.36;283.76000000000005;298.06;296.36;299.26000000000005;291.96000000000004;293.06;292.56;;322.26000000000005;255.16000000000003;240.83765695389522;262.7682575881327;274.4858918419099;293.26000000000005;5730000.0;3610000.0;3660000.0;1320000.0;3660000.0;2620000.0;5680000.0;0.0;0.013833333333333333;0.04183333333333333;0.07050000000000001;0.021500000000000002;0.021500000000000002;;19660.22265625;0.0;4051.4736328125;41274.12890625;507700.5496203047;251308.1132282745;220100.62422671504;219832.1913613572;219029.95882911456;430081.6785162784;458102.21622996335;450138.1913660688;443584.949795068;487630.4741465073;488279.44544946245;451165.38839771587;462723.19438133534;465250.37265374704;463741.9828368515;427885.1795327139;251308.1132282745;458516.8789554001;457825.0308446583;;206128.24275125185;451854.13518630783;208470.27334448174;220100.62422671504;274.4858918419099;3149346.7298299107;1178404.4976973915;209930.46276018358;0.0;0;177;193;0;0;0;0;3;73;66;1339208429019.417;491513104310.1846;936778321899.5137;10109.774570569723;17158.562259848743;2442.6494172114117;5111.074742285781;2600421.817534157;1093745.2599284167;75713.68701044994;962266.3046454586;1.4685605182105017;0.14878816260690753
6091;2019-02-11 22:31:37.876;750;197;87;86;84;58;196;-184;-7;-263;324;326;-6;57;250;232;261;198;201;199;194;-186;558;362;366;131;368;244;552;-2.0;109.0;282.0;449.0;129.0;0;77;1;1;1;0;0;0;0;0;1;1;1;0;0;40539.33203125;19254.033203125;0.0;3735.91577148438;484.0;83164;;;Calculated values ==>;1549920697.876;348.16;292.86;281.86;281.76000000000005;281.56;278.96000000000004;274.5913991737795;292.76000000000005;254.76000000000002;272.46000000000004;246.86;305.56;305.76000000000005;272.56;278.86;298.16;296.36;299.26000000000005;292.96000000000004;293.06;292.56;;321.56;254.56000000000003;240.61611355647437;260.2995467637923;274.5913991737795;293.26000000000005;5580000.0;3620000.0000000005;3660000.0;1310000.0;3679999.9999999995;2440000.0;5520000.0;0.0;0.018166666666666668;0.047;0.07483333333333334;0.021500000000000002;0.021500000000000002;;19254.033203125;0.0;3735.91577148438;40539.33203125;507533.13734372385;415763.05856668594;220087.80195916173;219817.60785860778;219278.82222759404;430014.67791919125;458102.21622996335;451952.59626543487;443353.8986186012;489300.09921174246;489512.2553151153;452076.35648400494;459679.7108140594;465091.1060056729;463593.40581284417;431788.7900753467;416104.77006364113;458516.8789554001;457825.0308446583;;203202.34940748036;451409.95325916307;208489.63637536255;220087.80195916173;274.5913991737795;3150028.7359304535;1178728.8912579385;209995.37930350265;0.0;0;177;193;0;0;0;0;3;73;66;1339428102219.3472;491592030610.1595;936930172499.4655;11442.7591148334;18178.537046804406;284.9263635459847;5111.350421038177;2600601.4818496276;1094039.8339144876;75736.42438521508;962351.519917418;1.5231687980210904;0.16488254680716957
6092;2019-02-11 22:32:37.867;758;186;86;85;81;53;196;-191;-2;-265;307;306;-9;54;249;232;261;186;201;199;194;-190;518;356;366;130;361;244;519;-1.0;84.0;370.0;418.0;129.0;0;67;99;1;0;0;0;0;0;0;1;1;1;0;0;31820.626953125;10279.1005859375;0.0;3694.83251953125;473.0;83165;;;Calculated values ==>;1549920757.867;348.96000000000004;291.76000000000005;281.76000000000005;281.66;281.26000000000005;278.46000000000004;273.955091788801;292.76000000000005;254.06000000000003;272.96000000000004;246.66000000000003;303.86;303.76000000000005;272.26000000000005;278.56;298.06;296.36;299.26000000000005;291.76000000000005;293.06;292.56;;320.46000000000004;254.16000000000003;240.39332010688793;260.2995467637923;273.955091788801;293.26000000000005;5180000.0;3560000.0;3660000.0;1300000.0;3610000.0;2440000.0;5190000.0;0.0;0.014;0.06166666666666667;0.06966666666666667;0.021500000000000002;0.021500000000000002;;10279.1005859375;0.0;3694.83251953125;31820.626953125;512030.6061040813;423724.2346775858;220367.23973238512;220092.55503717394;218999.67493872356;430412.23801567365;458102.21622996335;452570.33104781294;443336.99515374063;487492.72866322513;487386.1816510284;451704.75165457936;459325.39453376376;465973.9058467576;464480.4244350529;440935.8578823989;423724.2346775858;458516.8789554001;457825.0308446583;;198604.77482894104;451172.40137638914;206128.60373718533;220367.23973238512;273.95509178880104;3150631.6451404714;1178974.963790483;210057.2929176735;0.0;0;177;193;0;0;0;0;3;73;66;1339647669279.9895;491670318865.3885;937076550539.8936;15197.239850822036;17071.384568864534;240.96272486738349;5105.342508913875;2600823.4485416585;1094333.539199742;75740.80613693665;962436.6462545504;2.691792594795454;0.27776046935347365
6093;2019-02-11 22:33:37.847;764;169;86;86;80;52;196;-190;7;-265;296;299;0;79;244;234;261;169;201;199;194;-186;527;349;366;130;354;252;527;322.0;83.0;231.0;407.0;129.0;0;65;98;1;0;0;0;0;0;0;1;1;1;0;0;32045.513671875;10403.2333984375;0.0;3805.07861328125;475.0;83166;;;Calculated values ==>;1549920817.847;349.56000000000006;290.06;281.76000000000005;281.76000000000005;281.16;278.36;273.20264511476705;292.76000000000005;254.16000000000003;273.86;246.66000000000003;302.76000000000005;303.06;273.16;281.06;297.56;296.56;299.26000000000005;290.06;293.06;292.56;;320.66;254.56000000000003;240.39332010688793;261.41265627149306;273.20264511476705;293.26000000000005;5270000.0;3490000.0;3660000.0;1300000.0;3540000.0;2520000.0;5270000.0;0.05366666666666667;0.013833333333333333;0.0385;0.06783333333333334;0.021500000000000002;0.07516666666666667;;10403.2333984375;0.0;3805.07861328125;32045.513671875;511979.7511124722;415880.70038498467;220230.4694175182;220230.4694175182;218598.5014735499;430862.6128555636;458102.21622996335;452295.03015126823;443336.99515374063;485409.7160044322;485733.19192329486;451417.3569068676;461040.0202526866;466330.9479421416;465760.1458642167;439009.19981777674;415880.70038498467;458516.8789554001;457825.0308446583;;199440.67485045042;451582.8290620961;203624.42019065592;208374.2657566542;273.20264511476705;3151163.685571121;1179147.2591221284;210119.77134379864;0.0;0;177;193;0;0;0;0;3;73;66;1339867196079.1868;491748292865.10333;937225300939.3496;9573.818483483574;16819.84540177936;319.94424215362363;18750.382509114977;2601029.8052185276;1094615.871972826;75745.47880356983;962635.3776964045;3.1998164594804566;0.22217984001561378
6094;2019-02-11 22:34:37.878;763;173;88;89;82;53;196;-194;14;-265;297;301;9;77;242;235;261;176;201;199;194;-191;546;350;366;129;355;251;546;312.0;84.0;185.0;410.0;129.0;0;58;99;1;0;0;0;0;0;0;1;1;1;0;0;32336.62109375;10792.560546875;0.0;3742.0830078125;477.0;83167;;;Calculated values ==>;1549920877.878;349.46000000000004;290.46000000000004;281.96000000000004;282.06;281.36;278.46000000000004;273.3108153835814;292.76000000000005;253.76000000000002;274.56;246.66000000000003;302.86;303.26000000000005;274.06;280.86;297.36;296.66;299.26000000000005;290.76000000000005;293.06;292.56;;320.86;254.06000000000003;240.16925963744896;261.27494424493943;273.3108153835814;293.26000000000005;5460000.0;3500000.0;3660000.0;1290000.0;3550000.0;2510000.0;5460000.0;0.052000000000000005;0.014;0.030833333333333334;0.06833333333333333;0.021500000000000002;0.07350000000000001;;10792.560546875;0.0;3742.0830078125;32336.62109375;510206.9912732165;246688.84295991823;220457.46041951823;220729.6509230664;218835.84659053656;430799.1582183253;458102.21622996335;453339.18957366527;443532.91090704704;485631.6199567327;486062.2204428986;452718.38361289306;460957.02610803506;465928.4623088799;465744.66450271517;434703.4807504226;247804.1337314751;458516.8789554001;457825.0308446583;;200276.58477070546;451243.4011587176;203878.25909106174;208727.95743884152;273.3108153835814;3151700.4805629207;1179323.981998412;210182.69685217534;0.0;0;177;193;0;0;0;0;3;73;66;1340086909539.6895;491826033010.2812;937376278904.695;7691.7120232136085;16903.28470795648;2616.5908582652646;18308.634895327537;2601173.7589774467;1094897.0432545273;75769.96257287767;962944.3624018066;3.1318430557646786;0.20969703657824995
6095;2019-02-11 22:35:37.848;764;181;90;90;84;55;196;-205;20;-267;299;302;16;94;242;235;261;183;201;199;194;-205;549;354;366;129;359;244;550;-1.0;82.0;299.0;412.0;129.0;0;49;88;1;0;0;0;0;0;0;1;1;1;0;0;31677.546875;10307.533203125;0.0;3592.84936523438;483.0;83168;;;Calculated values ==>;1549920937.848;349.56000000000006;291.26000000000005;282.16;282.16;281.56;278.66;273.7412296467126;292.76000000000005;252.66000000000003;275.16;246.46000000000004;303.06;303.36;274.76000000000005;282.56;297.36;296.66;299.26000000000005;291.46000000000004;293.06;292.56;;321.46000000000004;252.66000000000003;240.16925963744896;260.2995467637923;273.7412296467126;293.26000000000005;5490000.0;3540000.0;3660000.0;1290000.0;3590000.0;2440000.0;5500000.0;0.0;0.013666666666666666;0.049833333333333334;0.06866666666666667;0.021500000000000002;0.021500000000000002;;10307.533203125;0.0;3592.84936523438;31677.546875;510067.9203867472;249512.77325641108;220935.10243498746;220935.10243498746;219310.49555542733;430542.39183029096;458102.21622996335;455258.18232545984;443320.5303366026;486639.61056095775;486959.7296114878;454772.98763946554;463995.9627702839;465349.75327765616;465164.4692349649;433990.3076809972;411439.0319898053;458516.8789554001;457825.0308446583;;202784.37528459195;449804.68917750113;205204.295155135;220935.10243498746;273.7412296467126;3152233.665237215;1179499.7281960219;210243.79072642833;0.0;0;177;193;0;0;0;0;3;73;66;1340306399739.7942;491903394310.3181;937524704654.7657;12461.01871065452;16795.89372286914;308.2007677796226;5093.133460807924;2601341.6144305975;1095177.7293283413;75794.32364980789;963139.2796308326;2.49333041674707;0.26144685188247085
6096;2019-02-11 22:36:37.858;771;184;91;91;87;57;196;-207;29;-267;293;296;26;99;244;233;261;185;201;199;194;-208;546;355;366;129;360;244;547;-2.0;86.0;218.0;412.0;129.0;0;44;61;1;0;0;0;0;0;0;1;1;1;0;0;30005.146484375;8649.2470703125;0.0;3555.14770507812;488.0;83169;;;Calculated values ==>;1549920997.858;350.26;291.56;282.26000000000005;282.26000000000005;281.86;278.86;273.8482719121499;292.76000000000005;252.46000000000004;276.06;246.46000000000004;302.46000000000004;302.76000000000005;275.76000000000005;283.06;297.56;296.46000000000004;299.26000000000005;291.66;293.06;292.56;;321.96000000000004;252.36;240.16925963744896;260.2995467637923;273.8482719121499;293.26000000000005;5460000.0;3550000.0;3660000.0;1290000.0;3600000.0;2440000.0;5470000.0;0.0;0.014333333333333333;0.036333333333333336;0.06866666666666667;0.021500000000000002;0.021500000000000002;;8649.2470703125;0.0;3555.14770507812;30005.146484375;511191.05400686886;413117.91072696255;221258.69991124776;221258.69991124776;220169.4068955551;430477.46260093397;458102.21622996335;456344.4864046592;443320.5303366026;485998.6403944497;486319.24842284934;455983.19863721175;464572.1634594887;465465.8864643596;464757.83745873196;434703.4807504226;413488.24991588667;458516.8789554001;457825.0308446583;;204874.27233412856;449495.2830255652;205747.84039479535;221258.69991124776;273.8482719121499;3152747.773352202;1179657.7276938036;210303.36729644518;0.0;0;177;193;0;0;0;0;3;73;66;1340526036339.7593;491980807210.3058;937671129054.7424;9105.011471691721;16737.324393979532;304.08497529501466;5086.176115068328;2601521.361301575;1095457.219386518;75799.42688139624;963224.1213485481;2.5591270629014007;0.27673946922246956
6097;2019-02-11 22:37:37.889;778;184;91;91;88;59;196;-209;37;-267;286;291;33;129;245;233;261;184;201;199;194;-211;545;355;366;129;361;247;546;-1.0;82.0;329.0;419.0;129.0;0;39;50;1;0;0;0;0;0;0;1;1;1;0;0;29326.009765625;7983.28857421875;0.0;3575.28588867188;493.0;83170;;;Calculated values ==>;1549921057.889;350.96000000000004;291.56;282.26000000000005;282.26000000000005;281.96000000000004;279.06;273.8482719121499;292.76000000000005;252.26000000000002;276.86;246.46000000000004;301.76000000000005;302.26000000000005;276.46000000000004;286.06;297.66;296.46000000000004;299.26000000000005;291.56;293.06;292.56;;322.46000000000004;252.06000000000003;240.16925963744896;260.72004837742526;273.8482719121499;293.26000000000005;5450000.0;3550000.0;3660000.0;1290000.0;3610000.0;2470000.0;5460000.0;0.0;0.013666666666666666;0.05483333333333333;0.06983333333333334;0.021500000000000002;0.021500000000000002;;7983.28857421875;0.0;3575.28588867188;29326.009765625;512135.762411922;413534.6774420643;221275.7352705237;221275.7352705237;220457.46041951823;430477.46260093397;458102.21622996335;456817.03147667996;443320.5303366026;484905.6351231102;485442.7858605237;456334.5128562176;467576.8758697618;465451.58992337313;464757.83745873196;434939.0355588151;413534.6774420643;458516.8789554001;457825.0308446583;;206964.23671620517;449185.4725919946;204995.05672295528;221275.7352705237;273.8482719121499;3153242.4551070416;1179796.4037695806;210362.81827677097;0.0;0;177;193;0;0;0;0;3;73;66;1340745749799.3894;492058247200.17535;937818505159.4943;13808.238282329236;17052.630708187917;292.5262275955948;5085.809854843895;2601712.403703473;1095738.9478297571;75804.40121015463;963308.9316942053;3.1352659611532876;0.3267306491189042
6098;2019-02-11 22:38:37.849;783;184;92;92;89;59;196;-211;43;-265;283;289;38;129;245;233;261;185;201;199;194;-212;551;356;366;131;362;251;553;-1.0;83.0;302.0;439.0;129.0;0;38;50;1;0;0;0;0;0;0;1;1;1;0;0;29439.931640625;8034.0087890625;0.0;3599.2666015625;498.0;83171;;;Calculated values ==>;1549921117.849;351.46000000000004;291.56;282.36;282.36;282.06;279.06;273.955091788801;292.76000000000005;252.06000000000003;277.46000000000004;246.66000000000003;301.46000000000004;302.06;276.96000000000004;286.06;297.66;296.46000000000004;299.26000000000005;291.66;293.06;292.56;;322.96000000000004;251.96000000000004;240.61611355647437;261.27494424493943;273.955091788801;293.26000000000005;5510000.0;3560000.0;3660000.0;1310000.0;3620000.0000000005;2510000.0;5530000.0;0.0;0.013833333333333333;0.050333333333333334;0.07316666666666666;0.021500000000000002;0.021500000000000002;;8034.0087890625;0.0;3599.2666015625;29439.931640625;512233.5083977009;250525.61461375855;221430.0496443144;221430.0496443144;220613.3050981713;430412.23801567365;458102.21622996335;456890.0076126557;443140.39081989106;484120.7717850134;484769.00277485605;456283.55020339484;467011.9763860505;465306.4224800408;464611.2859323508;433509.2943756298;410894.04197200795;458516.8789554001;457825.0308446583;;209054.2704885073;448722.6451164444;205279.4243129003;221430.0496443144;273.955091788801;3153731.844808286;1179929.7922627076;210422.56635560264;0.0;0;177;193;0;0;0;0;3;73;66;1340965203399.529;492136195200.225;937967805559.5892;12664.399359421022;17811.928988792642;312.844324916769;5082.492095807395;2601932.8619470852;1096029.2921354184;75809.44260159237;963393.6110532815;3.083539550507505;0.32834824603871177
6099;2019-02-11 22:39:37.860;786;187;92;92;90;60;196;-203;48;-262;283;288;43;144;246;233;261;189;201;198;194;-209;556;357;366;132;362;255;558;-1.0;81.0;408.0;417.0;129.0;0;41;55;1;0;0;0;0;0;0;1;1;1;0;0;29869.16796875;8363.94140625;0.0;3662.8408203125;501.0;83172;;;Calculated values ==>;1549921177.86;351.76;291.86;282.36;282.36;282.16;279.16;274.0616903277293;292.76000000000005;252.86;277.96000000000004;246.96000000000004;301.46000000000004;301.96000000000004;277.46000000000004;287.56;297.76000000000005;296.46000000000004;299.26000000000005;292.06;292.96000000000004;292.56;;323.26000000000005;252.26000000000002;240.83765695389522;261.82340779136865;274.0616903277293;293.26000000000005;5560000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2550000.0;5580000.0;0.0;0.013500000000000002;0.068;0.06949999999999999;0.021500000000000002;0.021500000000000002;;8363.94140625;0.0;3662.8408203125;29869.16796875;512173.3963242894;251443.07916124177;221345.70020821234;221345.70020821234;220802.16768137;430346.717906069;458102.21622996335;456845.36981976614;443264.2958451262;483656.1949410398;484199.18413105066;456235.3892323839;468170.30028699205;465437.41611875535;464464.4457187545;432286.41474518296;410249.6488763151;458378.80557116074;457825.0308446583;;210308.32490665457;448854.6089128418;205060.13207281273;221345.70020821234;274.0616903277293;3154226.1779154795;1180066.4668999056;210483.09501225522;0.0;0;177;193;0;0;0;0;3;73;66;1341184843659.2288;492215109665.1171;938119633389.3817;17121.396166792834;16943.71614038202;297.49633922971617;5084.3056086835895;2602181.1224155407;1096318.9756100012;75814.52970625155;963478.3498999773;3.279922552182347;0.3327778526311074
6100;2019-02-11 22:40:37.850;789;189;92;92;91;62;196;-199;52;-261;280;288;47;133;247;232;261;190;201;198;194;-204;556;361;366;132;366;257;557;-2.0;81.0;480.0;446.0;129.0;0;41;61;1;0;0;0;0;0;0;1;1;1;0;0;30214.83984375;8778.7900390625;0.0;3682.3671875;503.0;83173;;;Calculated values ==>;1549921237.85;352.06000000000006;292.06;282.36;282.36;282.26000000000005;279.36;274.4858918419099;292.76000000000005;253.26000000000002;278.36;247.06000000000003;301.16;301.96000000000004;277.86;286.46000000000004;297.86;296.36;299.26000000000005;292.16;292.96000000000004;292.56;;323.46000000000004;252.76000000000002;240.83765695389522;262.0952818180154;274.4858918419099;293.26000000000005;5560000.0;3610000.0;3660000.0;1320000.0;3660000.0;2570000.0;5570000.0;0.0;0.013500000000000002;0.08;0.07433333333333333;0.021500000000000002;0.021500000000000002;;8778.7900390625;0.0;3682.3671875;30214.83984375;512542.51067370566;410706.54676073755;221362.49948140376;221362.49948140376;221090.3030739024;430081.6785162784;458102.21622996335;457007.1687273485;443371.2413604828;483095.99886321125;483967.37772873463;456396.1389414811;466620.2719896679;464986.8782582178;463741.9828368515;432286.41474518296;411111.06218014384;458378.80557116074;457825.0308446583;;211144.3756859795;449374.4977733895;206171.9792737002;221362.49948140376;274.4858918419099;3154726.7945306525;1180209.2991859566;210544.29487731893;0.0;0;177;193;0;0;0;0;3;73;66;1341404407059.2637;492294296465.1297;938273207789.4061;20066.815156291865;18078.05387514357;285.8672596280282;5083.944424309973;2602490.972526322;1096610.775052163;75819.39025934892;963563.071194363;3.4920256541355967;0.3538404043236071
6101;2019-02-11 22:41:37.870;791;186;91;91;91;63;196;-193;55;-260;280;287;49;137;248;231;261;184;201;198;194;-197;558;360;366;133;365;261;559;-2.0;83.0;447.0;432.0;129.0;0;44;76;1;0;0;0;0;0;0;1;1;1;0;0;31042.369140625;9577.865234375;0.0;3760.28002929688;505.0;83174;;;Calculated values ==>;1549921297.87;352.26;291.76000000000005;282.26000000000005;282.26000000000005;282.26000000000005;279.46000000000004;274.38016830617;292.76000000000005;253.86;278.66;247.16000000000003;301.16;301.86;278.06;286.86;297.96000000000004;296.26000000000005;299.26000000000005;291.56;292.96000000000004;292.56;;323.66;253.46000000000004;241.05796691057077;262.63441904999945;274.38016830617;293.26000000000005;5580000.0;3600000.0;3660000.0;1330000.0;3650000.0;2610000.0;5590000.0;0.0;0.013833333333333333;0.0745;0.07200000000000001;0.021500000000000002;0.021500000000000002;;9577.865234375;0.0;3760.28002929688;31042.369140625;512617.64939366834;250995.64159748814;221057.04382858626;221057.04382858626;221057.04382858626;430148.3826014536;458102.21622996335;456722.2913988086;443281.85702354775;482626.1392745112;483392.626223668;455983.40564438805;466514.12308557617;465264.19953021937;463758.2318617846;431788.7900753467;250217.15848691124;458378.80557116074;457825.0308446583;;211980.4382156667;449923.5479235049;206283.6358103166;221057.04382858626;274.38016830617;3155237.4414309403;1180362.3223038956;210606.33761145922;0.0;0;177;193;0;0;0;0;3;73;66;1341624080259.1938;492373822965.10443;938428659589.3567;18657.67984134265;17542.07367214956;2511.740903640024;5090.5117208455495;2602813.7842192417;1096907.7083930948;75842.71143183587;963647.8865912572;3.2839652944310074;0.31655488991993086
6102;2019-02-11 22:42:37.841;792;176;89;89;89;64;196;-179;58;-253;281;288;51;122;248;231;261;175;200;198;194;-184;560;360;366;134;365;265;560;-1.0;81.0;720.0;459.0;129.0;0;51;96;1;0;0;0;0;0;0;1;1;1;0;0;32295.41015625;10776.55078125;0.0;3833.22875976562;504.0;83175;;;Calculated values ==>;1549921357.841;352.36;290.76000000000005;282.06;282.06;282.06;279.56;274.38016830617;292.76000000000005;255.26000000000002;278.96000000000004;247.86;301.26000000000005;301.96000000000004;278.26000000000005;285.36;297.96000000000004;296.26000000000005;299.26000000000005;290.66;292.96000000000004;292.56;;323.56;254.76000000000002;241.2770596917726;263.1675429290057;274.38016830617;293.16;5600000.0;3600000.0;3660000.0;1340000.0;3650000.0;2650000.0;5600000.0;0.0;0.013500000000000002;0.12000000000000001;0.0765;0.021500000000000002;0.021500000000000002;;10776.55078125;0.0;3833.22875976562;32295.41015625;512569.96373631025;247168.30823899395;220498.6336496173;220498.6336496173;220498.6336496173;430148.3826014536;458102.21622996335;456437.10219499015;443836.1789812497;482263.9862917881;483034.19995588256;455568.38231598947;464173.94950657256;465264.19953021937;463758.2318617846;431286.12083390786;246804.43931028026;458378.80557116074;457825.0308446583;;211562.405474017;451095.504565671;205845.60973291818;220498.6336496173;274.38016830617;3155765.0011496255;1180531.8604548445;210669.5862666073;0.0;0;177;193;0;0;0;0;3;73;66;1341843574119.906;492453884250.36414;938586383319.8684;30070.979095448638;18761.616954705594;2490.502700568973;5102.517539693383;2603219.6601101556;1097210.0929261013;75884.37664741381;963732.7874467804;3.8621812281292014;0.35916843839090384
6103;2019-02-11 22:43:37.851;791;172;88;88;88;64;195;-172;60;-250;284;291;53;109;249;231;260;174;200;198;194;-174;560;361;366;134;366;269;560;-1.0;82.0;621.0;475.0;129.0;0;54;98;1;0;0;0;0;0;0;1;1;1;0;0;32621.107421875;10952.08984375;0.0;3929.72143554688;503.0;83176;;;Calculated values ==>;1549921417.851;352.26;290.36;281.96000000000004;281.96000000000004;281.96000000000004;279.56;274.4858918419099;292.66;255.96000000000004;279.16;248.16000000000003;301.56;302.26000000000005;278.46000000000004;284.06;298.06;296.26000000000005;299.16;290.56;292.96000000000004;292.56;;323.46000000000004;255.76000000000002;241.2770596917726;263.6948088759802;274.4858918419099;293.16;5600000.0;3610000.0;3660000.0;1340000.0;3660000.0;2690000.0;5600000.0;0.0;0.013666666666666666;0.1035;0.07916666666666666;0.021500000000000002;0.021500000000000002;;10952.08984375;0.0;3929.72143554688;32621.107421875;512446.73123886465;245725.897945001;220228.53010373758;220228.53010373758;220228.53010373758;430081.6785162784;457963.6984928254;456026.9015359807;444157.23453542084;482121.7781434641;482895.2455246223;455151.0305933113;462025.5249902102;465250.37265374704;463609.68473376584;431046.6940773617;246442.7853467333;458378.80557116074;457825.0308446583;;211144.3756859795;452128.3024226628;206735.176314059;220228.53010373758;274.4858918419099;3156306.0622911872;1180712.9626386915;210734.2883000999;0.0;0;177;193;0;0;0;0;3;73;66;1342063210719.871;492534297650.3514;938746610019.8429;25801.693560468895;19426.95581693113;2522.920085985255;5108.324765929797;2603685.343316482;1097528.3840721655;75926.16213371565;963817.8919810391;3.551979879146307;0.33906513937285343
