;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6104;2019-02-11 22:44:37.881;787;186;88;88;86;64;196;-170;61;-251;291;297;54;112;249;231;261;190;200;198;194;-173;560;361;366;135;366;273;559;-3.0;84.0;721.0;456.0;129.0;0;56;98;1;0;0;0;0;0;0;1;1;1;0;0;32707.068359375;10923.1103515625;0.0;4018.92114257812;500.0;83177;;;Calculated values ==>;1549921477.881;351.86;291.76000000000005;281.96000000000004;281.96000000000004;281.76000000000005;279.56;274.4858918419099;292.76000000000005;256.16;279.26000000000005;248.06000000000003;302.26000000000005;302.86;278.56;284.36;298.06;296.26000000000005;299.26000000000005;292.16;292.96000000000004;292.56;;323.16;255.86;241.49495122638035;264.2163659402789;274.4858918419099;293.16;5600000.0;3610000.0;3660000.0;1350000.0;3660000.0;2730000.0;5590000.0;0.0;0.014;0.12016666666666667;0.076;0.021500000000000002;0.021500000000000002;;10923.1103515625;0.0;4018.92114257812;32707.068359375;511953.3560857471;250995.64159748814;220244.66491762418;220244.66491762418;219705.76694303297;430081.6785162784;458102.21622996335;455488.6262873726;443855.7189002642;482424.288222326;483089.2695215628;454604.701866729;461779.79230771755;465250.37265374704;463609.68473376584;431286.12083390786;410203.92175614706;458378.80557116074;457825.0308446583;;209890.3038832737;452059.9735664277;206459.10080427036;220244.66491762418;274.4858918419099;3156850.735956504;1180895.347120233;210800.56010756342;0.0;0;177;193;0;0;0;0;3;73;66;1342282920519.7664;492615038000.3129;938909291319.7654;29925.047978886123;18665.66632992396;295.1507870886512;5107.977867431235;2604149.965023845;1097845.9813091636;75949.65779960871;963903.0704042041;3.613554354004886;0.348890545352658
6105;2019-02-11 22:45:37.872;781;189;88;88;85;62;195;-182;51;-256;300;305;48;94;249;232;261;190;200;198;194;-185;549;361;366;135;366;278;548;-1.0;82.0;808.0;474.0;129.0;0;57;99;1;0;0;0;0;0;0;1;1;1;0;0;32525.791015625;10602.4482421875;0.0;4093.1044921875;497.0;83178;;;Calculated values ==>;1549921537.872;351.26;292.06;281.96000000000004;281.96000000000004;281.66;279.36;274.4858918419099;292.66;254.96000000000004;278.26000000000005;247.56000000000003;303.16;303.66;277.96000000000004;282.56;298.06;296.36;299.26000000000005;292.16;292.96000000000004;292.56;;322.86;254.66000000000003;241.49495122638035;264.86050150153983;274.4858918419099;293.16;5490000.0;3610000.0;3660000.0;1350000.0;3660000.0;2780000.0;5480000.0;0.0;0.013666666666666666;0.13466666666666666;0.079;0.021500000000000002;0.021500000000000002;;10602.4482421875;0.0;4093.1044921875;32525.791015625;512159.7438787921;414529.21004869137;220424.34947530282;220424.34947530282;219611.99856889888;430081.6785162784;457963.6984928254;453369.39110632264;443318.3028885308;482835.5822075682;483391.7254911261;452982.78316289413;458797.9111336141;465250.37265374704;463741.9828368515;433990.3076809972;414883.2198629546;458378.80557116074;457825.0308446583;;208636.25808486674;450817.42770465824;206053.2493726222;220424.34947530282;274.4858918419099;3157394.2615763177;1181074.6998680446;210868.1501810835;0.0;0;177;193;0;0;0;0;3;73;66;1342502487579.536;492696025850.22797;939074566524.5919;33305.240420138325;19336.370088230848;261.1302001799156;5104.114649441144;2604676.8050554236;1098162.6174431038;75954.29277914652;963988.1584099731;3.947238760356655;0.3792239984882319
6106;2019-02-11 22:46:37.832;769;196;91;91;86;59;195;-162;6;-236;305;307;13;83;249;233;260;198;200;198;194;-170;571;364;366;134;368;254;564;0.0;85.0;808.0;468.0;129.0;0;59;1;1;1;0;0;0;0;0;1;1;1;0;0;40935.55078125;19604.447265625;0.0;3741.4638671875;492.0;83179;;;Calculated values ==>;1549921597.832;350.06000000000006;292.76000000000005;282.26000000000005;282.26000000000005;281.76000000000005;279.06;274.8017692304317;292.66;256.96000000000004;273.76000000000005;249.56000000000003;303.66;303.86;274.46000000000004;281.46000000000004;298.06;296.46000000000004;299.16;292.96000000000004;292.96000000000004;292.56;;322.36;256.16;241.2770596917726;261.6868853414304;274.8017692304317;293.16;5710000.0;3640000.0;3660000.0;1340000.0;3679999.9999999995;2540000.0;5640000.0;0.0;0.014166666666666666;0.13466666666666666;0.078;0.021500000000000002;0.021500000000000002;;19604.447265625;0.0;3741.4638671875;40935.55078125;508757.196171411;410400.37653009704;220974.49576428605;220974.49576428605;219626.84404178782;429879.7862731237;457963.6984928254;451819.2634916775;445648.4341638311;486152.9276216978;486368.60082255723;452696.9722455791;461207.09754191525;464959.0081242338;463428.3443550566;428168.9455409294;411214.5125100045;458378.80557116074;457825.0308446583;;206546.2383541025;452540.2242483338;206589.93963026305;220974.49576428605;274.8017692304317;3158006.031306449;1181326.2561813502;210933.3947254067;0.0;0;178;193;0;0;0;0;3;73;66;1342721941179.6755;492776672050.2793;939234060124.6934;33024.215613337146;19184.122200209516;240.18780127143575;5092.286504228005;2605229.1820257427;1098483.4075429766;75958.46764406127;964073.071772968;2.464706208796149;0.23674463260798695
6107;2019-02-11 22:47:37.853;768;191;91;90;86;55;195;-163;5;-199;295;296;2;58;249;232;260;192;200;198;194;-166;548;359;366;133;364;241;543;0.0;84.0;870.0;476.0;129.0;0;56;1;1;1;0;0;0;0;0;1;1;1;0;0;40180.7265625;18942.619140625;0.0;3548.18725585938;480.0;83180;;;Calculated values ==>;1549921657.853;349.96000000000004;292.26000000000005;282.26000000000005;282.16;281.76000000000005;278.66;274.27422755570615;292.66;256.86;273.66;253.26000000000002;302.66;302.76000000000005;273.36;278.96000000000004;298.06;296.36;299.16;292.36;292.96000000000004;292.56;;321.16;256.56;241.05796691057077;259.87524604437704;274.27422755570615;293.16;5480000.0;3590000.0;3660000.0;1330000.0;3640000.0;2410000.0;5430000.0;0.0;0.014;0.145;0.07933333333333333;0.021500000000000002;0.021500000000000002;;18942.619140625;0.0;3548.18725585938;40180.7265625;510648.3639169175;417129.5073695928;221327.0585688019;221053.2586303228;219963.77382282275;430214.79039162316;457963.6984928254;453942.650543536;449715.82712283364;486551.5843685943;486658.0429214908;453577.3720690675;460264.3713804576;465540.6161959158;464038.2431886511;434004.48276390124;417455.71102415305;458378.80557116074;457825.0308446583;;201530.46850934727;453120.5992023326;203962.14617419563;221327.0585688019;274.27422755570615;3158682.2368724244;1181647.5941631892;210994.1630794885;0.0;0;178;193;0;0;0;0;3;73;66;1342941618039.3403;492856800085.1571;939382612099.4668;36247.17313355435;19766.570606898866;231.68280435647466;5084.706403930913;2605806.645639303;1098808.1102553946;75962.40127539143;964157.9097299692;2.726897909642197;0.26058075057055097
6108;2019-02-11 22:48:37.863;774;181;91;91;85;52;195;-178;18;-213;282;284;7;70;247;234;260;181;200;198;194;-172;520;353;366;132;358;248;520;-1.0;85.0;590.0;474.0;128.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;31783.38671875;10328.251953125;0.0;3652.69213867188;472.0;83181;;;Calculated values ==>;1549921717.863;350.56000000000006;291.26000000000005;282.26000000000005;282.26000000000005;281.66;278.36;273.6339639331285;292.66;255.36;274.96000000000004;251.86;301.36;301.56;273.86;280.16;297.86;296.56;299.16;291.26000000000005;292.96000000000004;292.56;;320.36;255.96000000000004;240.83765695389522;260.85938512811435;273.6339639331285;293.16;5200000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2480000.0;5200000.0;0.0;0.014166666666666666;0.09833333333333334;0.079;0.021333333333333333;0.021333333333333333;;10328.251953125;0.0;3652.69213867188;31783.38671875;513787.7458693588;422029.7826506641;221731.74475432353;221731.74475432353;220075.4910502851;430607.02586249536;457963.6984928254;454343.13228414016;448437.8364365284;484359.91653090983;484575.3676865157;452989.1983400353;460592.2406035893;466145.29014520516;465180.062080829;440315.3864680086;422029.7826506641;458378.80557116074;457825.0308446583;;198186.82848740023;452675.18304126273;203071.54764072402;221731.74475432353;273.6339639331285;3159282.0377664967;1181891.5587429192;211054.1804089881;0.0;0;178;193;0;0;0;0;3;73;66;1343161254639.3054;492936313335.1445;939529336549.4435;24708.372489935922;19718.687196642557;259.04605407904745;5036.656769927142;2606314.693179898;1099137.2089110077;75966.49136411227;964242.2684805201;3.556466729579355;0.3582321983815772
6109;2019-02-11 22:49:37.853;777;170;92;92;85;51;195;-194;28;-257;281;287;18;76;243;235;260;171;200;198;194;-186;531;349;366;132;354;253;532;-2.0;82.0;595.0;477.0;128.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;32150.037109375;10578.4482421875;0.0;3730.93701171875;478.0;83182;;;Calculated values ==>;1549921777.853;350.86;290.16;282.36;282.36;281.66;278.26000000000005;273.20264511476705;292.66;253.76000000000002;275.96000000000004;247.46000000000004;301.26000000000005;301.86;274.96000000000004;280.76000000000005;297.46000000000004;296.66;299.16;290.26000000000005;292.96000000000004;292.56;;320.96000000000004;254.56000000000003;240.83765695389522;261.54996906429363;273.20264511476705;293.16;5310000.0;3490000.0;3660000.0;1320000.0;3540000.0;2530000.0;5320000.0;0.0;0.013666666666666666;0.09916666666666667;0.07949999999999999;0.021333333333333333;0.021333333333333333;;10578.4482421875;0.0;3730.93701171875;32150.037109375;513212.9417076136;414234.56283306633;221794.26518025986;221794.26518025986;219873.52485677518;430862.6128555636;457963.6984928254;454728.16715069703;443798.4166184821;483671.9096206939;484322.1415063077;453492.1586810699;460530.1525311488;466201.75019206293;465889.0183092921;437923.51492389286;414588.240516924;458378.80557116074;457825.0308446583;;200694.54348549087;451236.5956625094;203438.24232052403;221794.26518025986;273.20264511476705;3159814.7275020606;1182065.7522074908;211115.7003968773;0.0;0;178;193;0;0;0;0;3;73;66;1343380818039.3403;493015500135.15704;939679611499.4674;24919.584212325488;19699.96909068783;318.9154168952409;5035.323000840501;2606728.1905580983;1099465.6429653207;75971.30690698021;964326.187656429;3.4923786615575927;0.3508881818884574
6110;2019-02-11 22:50:40.854;774;175;94;94;87;52;195;-191;31;-258;284;291;26;103;241;236;260;178;200;198;194;-189;545;352;366;132;357;251;546;132.0;82.0;542.0;469.0;128.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32386.91796875;10899.1875;0.0;3663.06494140625;484.0;83183;;;Calculated values ==>;1549921840.854;350.56000000000006;290.66;282.56;282.56;281.86;278.36;273.5264737036516;292.66;254.06000000000003;276.26000000000005;247.36;301.56;302.26000000000005;275.76000000000005;283.46000000000004;297.26000000000005;296.76000000000005;299.16;290.96000000000004;292.96000000000004;292.56;;321.56;254.26000000000002;240.83765695389522;261.27494424493943;273.5264737036516;293.16;5450000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2510000.0;5460000.0;0.022000000000000002;0.013666666666666666;0.09033333333333333;0.07816666666666668;0.021333333333333333;0.043333333333333335;;10899.1875;0.0;3663.06494140625;32386.91796875;511645.69710704626;247429.87456087294;222099.2193257461;222099.2193257461;220185.82916304475;430671.36484660726;457963.6984928254;455430.60693359666;443691.7132699362;484228.8870334243;484984.8363706774;454818.4874683433;464007.09141267085;465509.5098274704;465584.64511017455;434717.7115687722;248560.50947822467;458378.80557116074;457825.0308446583;;203202.34940748036;450927.24720695685;203889.3837656365;212854.22588753662;273.5264737036516;3160379.4348239475;1182253.684503735;211180.39894108227;0.0;0;178;193;0;0;0;0;3;73;66;1343611401699.9478;493098661455.3761;939838374019.8856;22722.557159505734;19310.12632566321;2544.148428570816;10615.401548141941;2607145.065913164;1099806.9867191818;75996.35911334178;964463.133670305;3.7900890459053107;0.32210646934903037
6111;2019-02-11 22:51:37.844;774;183;97;96;90;54;195;-190;28;-262;286;293;27;91;243;235;260;186;200;198;193;-191;555;354;366;132;359;248;555;-1.0;83.0;528.0;484.0;128.0;0;43;100;1;0;0;0;0;0;0;1;1;1;0;0;32498.78125;11081.1640625;0.0;3595.33666992188;489.0;83184;;;Calculated values ==>;1549921897.844;350.56000000000006;291.46000000000004;282.86;282.76000000000005;282.16;278.56;273.7412296467126;292.66;254.16000000000003;275.96000000000004;246.96000000000004;301.76000000000005;302.46000000000004;275.86;282.26000000000005;297.46000000000004;296.66;299.16;291.76000000000005;292.96000000000004;292.46000000000004;;322.06;254.06000000000003;240.83765695389522;260.85938512811435;273.7412296467126;293.16;5550000.0;3540000.0;3660000.0;1320000.0;3590000.0;2480000.0;5550000.0;0.0;0.013833333333333333;0.08800000000000001;0.08066666666666666;0.021333333333333333;0.021333333333333333;;11081.1640625;0.0;3595.33666992188;32498.78125;510779.79681536613;250033.15051479047;222767.36284779434;222491.95593743247;220851.75945750813;430542.39183029096;457963.6984928254;455563.5499633274;443264.2958451262;484790.69931984256;485543.43198872014;455441.93910913606;463054.6911675573;465480.30547409743;465164.4692349649;432300.4200275045;251207.8992395357;458378.80557116074;457686.21237540204;;205292.2597576877;450720.7968906129;205013.10121520943;222767.36284779434;273.7412296467126;3160893.023157155;1182427.6650920345;211237.8512060682;0.0;0;178;193;0;0;0;0;3;73;66;1343819985099.9827;493173888255.3887;939980564069.9094;22048.439489834385;19820.420784482547;2505.1132042335685;5011.60212325563;2607499.4407880907;1100116.7158692067;76036.32542174478;964586.8257452191;3.364942127704077;0.329686572680926
6112;2019-02-11 22:52:37.895;781;189;99;98;93;56;195;-190;24;-259;284;291;24;109;244;234;260;191;200;198;193;-195;555;357;366;132;362;247;556;-1.0;78.0;472.0;473.0;128.0;0;43;93;1;0;0;0;0;0;0;1;1;1;0;0;32023.923828125;10663.5390625;0.0;3577.03173828125;492.0;83185;;;Calculated values ==>;1549921957.895;351.26;292.06;283.06;282.96000000000004;282.46000000000004;278.76000000000005;274.0616903277293;292.66;254.16000000000003;275.56;247.26000000000002;301.56;302.26000000000005;275.56;284.06;297.56;296.56;299.16;292.26000000000005;292.96000000000004;292.46000000000004;;322.36;253.66000000000003;240.83765695389522;260.72004837742526;274.0616903277293;293.16;5550000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2470000.0;5560000.0;0.0;0.013000000000000001;0.07866666666666666;0.07883333333333334;0.021333333333333333;0.021333333333333333;;10663.5390625;0.0;3577.03173828125;32023.923828125;511643.53402562736;411156.2656500391;223301.98812614396;223025.53904528875;221652.24886907366;430346.717906069;457963.6984928254;455243.5230260007;443584.949795068;484690.570289795;485442.7858605237;455243.5230260007;465286.38581906055;465175.32018785755;464595.45822754485;432300.4200275045;411946.55931517074;458378.80557116074;457686.21237540204;;206546.2383541025;450307.3656707556;205599.24769386242;223301.98812614396;274.0616903277293;3161431.1694008904;1182609.024976027;211297.67174695976;0.0;0;178;193;0;0;0;0;3;73;66;1344039771759.543;493253155575.23004;940129190294.612;19638.68299279488;19291.156633845083;264.6001892603389;5000.196783984173;2607847.1287585343;1100442.9227207133;76059.42598544754;964670.3283195213;3.103431542046048;0.3206523393498228
6113;2019-02-11 22:53:40.865;789;190;99;99;95;59;195;-191;24;-261;281;287;23;105;246;231;260;191;200;198;193;-193;554;358;366;132;363;250;554;-2.0;82.0;513.0;459.0;128.0;0;42;90;1;0;0;0;0;0;0;1;1;1;0;0;31913.8046875;10460.24609375;0.0;3617.48510742188;494.0;83186;;;Calculated values ==>;1549922020.865;352.06000000000006;292.16;283.06;283.06;282.66;279.06;274.1680685717883;292.66;254.06000000000003;275.56;247.06000000000003;301.26000000000005;301.86;275.46000000000004;283.66;297.76000000000005;296.26000000000005;299.16;292.26000000000005;292.96000000000004;292.46000000000004;;322.56;253.86;240.83765695389522;261.13683023647616;274.1680685717883;293.16;5540000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2500000.0;5540000.0;0.0;0.013666666666666666;0.08549999999999999;0.0765;0.021333333333333333;0.021333333333333333;;10460.24609375;0.0;3617.48510742188;31913.8046875;512713.39799963165;412420.9545810112;223338.0271946809;223338.0271946809;222234.52215319444;430280.9020939914;457963.6984928254;454741.2559837861;443371.2413604828;484020.4949524296;484668.28341648064;454618.64964034245;464386.61779696186;465292.22471119097;464054.43266303884;432547.4118538768;412801.4708678641;458378.80557116074;457686.21237540204;;207382.2378540181;450514.17026127904;205869.47266291137;223338.0271946809;274.1680685717883;3161990.358118454;1182793.7700804565;211360.59379223472;0.0;0;178;193;0;0;0;0;3;73;66;1344270241959.6477;493336275975.2678;940285670744.6831;21278.537473934786;18715.319366275126;269.86119347550675;4999.427950522051;2608204.9839493623;1100775.3210255487;76064.10029562618;964757.7833708848;3.215230162971119;0.3260550069408394
6114;2019-02-11 22:54:37.866;795;190;99;98;96;60;195;-198;28;-262;278;285;24;108;246;231;260;192;200;198;193;-199;554;358;366;132;363;251;555;-1.0;82.0;444.0;483.0;128.0;0;42;89;1;0;0;0;0;0;0;1;1;1;0;0;31875.611328125;10367.8173828125;0.0;3636.03833007812;497.0;83187;;;Calculated values ==>;1549922077.866;352.66;292.16;283.06;282.96000000000004;282.76000000000005;279.16;274.1680685717883;292.66;253.36;275.96000000000004;246.96000000000004;300.96000000000004;301.66;275.56;283.96000000000004;297.76000000000005;296.26000000000005;299.16;292.36;292.96000000000004;292.46000000000004;;322.86;253.26000000000002;240.83765695389522;261.27494424493943;274.1680685717883;293.16;5540000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2510000.0;5550000.0;0.0;0.013666666666666666;0.07400000000000001;0.0805;0.021333333333333333;0.021333333333333333;;10367.8173828125;0.0;3636.03833007812;31875.611328125;513449.34698255605;411990.71530006983;223319.9879729902;223043.3711411184;222491.95593743247;430280.9020939914;457963.6984928254;455063.6279139339;443264.2958451262;483579.7284626982;484336.9714235881;454572.9517956599;464588.29121066636;465292.22471119097;464054.43266303884;432547.4118538768;412758.3114497388;458378.80557116074;457686.21237540204;;208636.25808486674;449893.2159362727;205950.32625266348;223319.9879729902;274.16806857178835;3162495.36652091;1182958.6618088896;211418.01852680906;0.0;0;178;193;0;0;0;0;3;73;66;1344478865619.3823;493411517295.1721;940428458249.5016;18434.384322934013;19637.40261953054;270.4510388565524;4999.812787251452;2608519.383428871;1101078.9520676506;76068.3778425034;964836.9454154084;3.0950083789192417;0.32391035188465506
6115;2019-02-11 22:55:37.866;797;191;98;97;95;61;195;-198;32;-261;278;284;27;108;247;231;260;192;200;198;193;-201;551;360;366;133;365;253;552;-1.0;86.0;277.0;457.0;128.0;0;42;88;1;0;0;0;0;0;0;1;1;1;0;0;31830.25;10267.52734375;0.0;3669.18237304688;499.0;83188;;;Calculated values ==>;1549922137.866;352.86;292.26000000000005;282.96000000000004;282.86;282.66;279.26000000000005;274.38016830617;292.66;253.36;276.36;247.06000000000003;300.96000000000004;301.56;275.86;283.96000000000004;297.86;296.26000000000005;299.16;292.36;292.96000000000004;292.46000000000004;;323.06;253.06000000000003;241.05796691057077;261.54996906429363;274.38016830617;293.16;5510000.0;3600000.0;3660000.0;1330000.0;3650000.0;2530000.0;5520000.0;0.0;0.014333333333333333;0.04616666666666667;0.07616666666666667;0.021333333333333333;0.021333333333333333;;10267.52734375;0.0;3669.18237304688;31830.25;513948.0905793548;413633.1203958097;223097.10069021035;222820.59212987707;222269.39140671407;430148.3826014536;457963.6984928254;455219.72765433893;443174.6281258087;483346.36480601336;483997.1674144476;454605.02740641317;464295.0641446556;465132.6551254336;463758.2318617846;433281.1840897609;413998.2807911148;458378.80557116074;457686.21237540204;;209472.28574929133;449507.91965914815;206962.6674767375;223097.10069021035;274.38016830617;3163026.2486986443;1183130.6230149444;211478.89536600176;0.0;0;178;193;0;0;0;0;3;73;66;1344698465619.3823;493491017295.1721;940579658249.5016;11461.200944865934;18473.86337456028;276.38828061392735;5004.567715950756;2608768.5133061027;1101396.5459509348;76072.93483683231;964920.315252935;2.5268532552950886;0.2748469437603362
6116;2019-02-11 22:56:37.856;796;189;97;97;95;61;195;-199;37;-262;276;284;30;103;248;230;260;190;200;197;193;-201;552;359;366;133;364;255;553;-1.0;81.0;354.0;488.0;128.0;0;40;88;1;0;0;0;0;0;0;1;1;1;0;0;31479.130859375;10233.2099609375;0.0;3664.70874023438;501.0;83189;;;Calculated values ==>;1549922197.856;352.76;292.06;282.86;282.86;282.66;279.26000000000005;274.27422755570615;292.66;253.26000000000002;276.86;246.96000000000004;300.76000000000005;301.56;276.16;283.46000000000004;297.96000000000004;296.16;299.16;292.16;292.86;292.46000000000004;;323.26000000000005;253.06000000000003;241.05796691057077;261.82340779136865;274.27422755570615;293.16;5520000.0;3590000.0;3660000.0;1330000.0;3640000.0;2550000.0;5530000.0;0.0;0.013500000000000002;0.059000000000000004;0.08133333333333333;0.021333333333333333;0.021333333333333333;;10233.2099609375;0.0;3664.70874023438;31479.130859375;513741.2644071767;412465.3940541978;222802.81059893177;222802.81059893177;222251.93811128108;430214.79039162316;457963.6984928254;455500.2712931425;443067.3370273773;482894.6490128629;483764.8569217576;454638.1590671916;463414.85103132733;465409.4377871421;463774.604463236;433037.7777648651;412845.1473663945;458240.58495806623;457686.21237540204;;210308.32490665457;449507.91965914815;206490.8653925949;222802.81059893177;274.27422755570615;3163553.7389428606;1183301.4340192643;211540.00093932892;0.0;0;178;193;0;0;0;0;3;73;66;1344918029019.4172;493570803995.1848;940732032849.5258;14691.55494813231;19765.38708034633;272.60051037935256;5010.845904564699;2608986.416615307;1101715.1532613728;76077.50898094021;965003.7631228226;2.859448907272119;0.30817576841162275
6117;2019-02-11 22:57:37.857;794;188;96;96;93;61;195;-199;42;-261;278;285;34;112;247;231;260;190;200;197;193;-203;552;358;366;133;363;257;552;0.0;82.0;448.0;458.0;128.0;0;42;92;1;0;0;0;0;0;0;1;1;1;0;0;31800.501953125;10416.171875;0.0;3685.04443359375;502.0;83190;;;Calculated values ==>;1549922257.857;352.56000000000006;291.96000000000004;282.76000000000005;282.76000000000005;282.46000000000004;279.26000000000005;274.1680685717883;292.66;253.26000000000002;277.36;247.06000000000003;300.96000000000004;301.66;276.56;284.36;297.86;296.26000000000005;299.16;292.16;292.86;292.46000000000004;;323.36;252.86;241.05796691057077;262.0952818180154;274.1680685717883;293.16;5520000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2570000.0;5520000.0;0.0;0.013666666666666666;0.07466666666666667;0.07633333333333334;0.021333333333333333;0.021333333333333333;;10416.171875;0.0;3685.04443359375;31800.501953125;513496.5680406325;412510.35525449144;222544.6914179639;222544.6914179639;221720.5655691246;430280.9020939914;457963.6984928254;455782.72271421895;443174.6281258087;482877.8227764578;483640.8569342509;454796.12843079795;464174.2743538604;465423.3653177346;464054.43266303884;433037.7777648651;413263.53111073095;458240.58495806623;457686.21237540204;;210726.34883551928;449299.82378590474;205592.82424230798;222544.6914179639;274.1680685717883;3164081.0780065944;1183473.515069676;211601.2499034126;0.0;0;178;193;0;0;0;0;3;73;66;1345137632680.0247;493650605325.4055;940885635409.9506;18680.845752569356;18602.967631827887;270.24803760649974;5016.352447092013;2609264.524590304;1102034.8948804634;76082.03279424824;965087.3245019839;3.018917867613444;0.3106601762173443
6118;2019-02-11 22:58:37.877;791;187;96;96;93;60;195;-184;47;-258;277;285;38;100;247;232;260;189;200;197;193;-186;554;357;366;133;362;260;554;-1.0;81.0;442.0;432.0;128.0;0;45;98;1;0;0;0;0;0;0;1;1;1;0;0;32292.490234375;10940.599609375;0.0;3762.62573242188;502.0;83191;;;Calculated values ==>;1549922317.877;352.26;291.86;282.76000000000005;282.76000000000005;282.46000000000004;279.16;274.0616903277293;292.66;254.76000000000002;277.86;247.36;300.86;301.66;276.96000000000004;283.16;297.86;296.36;299.16;292.06;292.86;292.46000000000004;;323.36;254.56000000000003;241.05796691057077;262.5002047102346;274.0616903277293;293.16;5540000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2600000.0;5540000.0;0.0;0.013500000000000002;0.07366666666666667;0.07200000000000001;0.021333333333333333;0.021333333333333333;;10940.599609375;0.0;3762.62573242188;32292.490234375;512958.8863700502;411248.3343356786;222509.4966223222;222509.4966223222;221686.3350182888;430346.717906069;457963.6984928254;455901.90446988266;443496.1293534738;482415.24745889794;483290.7910878059;454787.762694457;462311.6959002451;465568.3016696177;464333.32306390855;432547.4118538768;412035.40644734737;458240.58495806623;457686.21237540204;;210726.34883551928;451062.7522532341;205974.5070557419;222509.4966223222;274.0616903277293;3164615.3643107433;1183651.5474896878;211663.33450941567;0.0;0;178;193;0;0;0;0;3;73;66;1345357305879.9548;493730431925.3801;941040787109.9012;18411.318276175036;17646.353654219438;276.9120729881471;5017.103269399036;2609573.7289909013;1102337.0732503103;76086.59398172428;965170.9645036384;2.8124228739956223;0.2857152537731245
6119;2019-02-11 22:59:37.858;788;188;97;96;93;59;195;-184;51;-259;280;287;42;113;246;233;260;190;199;197;193;-185;554;357;366;133;362;262;554;0.0;82.0;426.0;463.0;128.0;0;47;98;1;0;0;0;0;0;0;1;1;1;0;0;32362.5;10934.2353515625;0.0;3815.62939453125;500.0;83192;;;Calculated values ==>;1549922377.858;351.96000000000004;291.96000000000004;282.86;282.76000000000005;282.46000000000004;279.06;274.0616903277293;292.66;254.76000000000002;278.26000000000005;247.26000000000002;301.16;301.86;277.36;284.46000000000004;297.76000000000005;296.46000000000004;299.16;292.16;292.86;292.46000000000004;;323.16;254.66000000000003;241.05796691057077;262.7682575881327;274.0616903277293;293.06;5540000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2620000.0;5540000.0;0.0;0.013666666666666666;0.071;0.07716666666666666;0.021333333333333333;0.021333333333333333;;10934.2353515625;0.0;3815.62939453125;32362.5;512590.5888046651;411644.6103821836;222785.0675546653;222509.4966223222;221686.3350182888;430346.717906069;457963.6984928254;456065.2967693373;443389.02400500124;482508.2902651004;483275.76562691736;454949.2821104551;463552.87359138834;465437.41611875535;464464.4457187545;432547.4118538768;412420.9545810112;458240.58495806623;457686.21237540204;;209890.3038832737;451166.0485937454;206284.83431096046;222785.0675546653;274.0616903277293;3165153.985278215;1183833.7800556077;211726.46663724416;0.0;0;178;193;0;0;0;0;3;73;66;1345576836339.7593;493810206655.3091;941197337519.7618;17734.412834544757;18896.667035488237;275.06158272916286;5011.224422842384;2609874.8480319874;1102641.5019894822;76091.19230558735;965254.5074373569;2.84188137296009;0.29457910218012573
6120;2019-02-11 23:00:37.898;784;188;97;96;92;58;195;-189;50;-261;284;292;43;101;246;233;260;189;199;197;193;-189;549;359;366;132;364;263;549;170.0;85.0;230.0;429.0;128.0;0;43;98;1;0;0;0;0;0;0;1;1;1;0;0;32320.62109375;10794.5634765625;0.0;3812.08544921875;498.0;83193;;;Calculated values ==>;1549922437.898;351.56000000000006;291.96000000000004;282.86;282.76000000000005;282.36;278.96000000000004;274.27422755570615;292.66;254.26000000000002;278.16;247.06000000000003;301.56;302.36;277.46000000000004;283.26000000000005;297.76000000000005;296.46000000000004;299.16;292.06;292.86;292.46000000000004;;322.96000000000004;254.26000000000002;240.83765695389522;262.9017227912062;274.27422755570615;293.06;5490000.0;3590000.0;3660000.0;1320000.0;3640000.0;2630000.0;5490000.0;0.028333333333333332;0.014166666666666666;0.03833333333333333;0.0715;0.021333333333333333;0.049666666666666665;;10794.5634765625;0.0;3812.08544921875;32320.62109375;512527.56476415717;413764.2266525931;222874.16915008184;222597.76937715456;221498.1710684307;430214.79039162316;457963.6984928254;455776.1826095372;443371.2413604828;482829.62105552846;483706.6192423486;454906.01452564285;461976.79504268954;465146.75317812245;464169.8927984072;433764.5214852813;414127.2103214636;458240.58495806623;457686.21237540204;;209054.2704885073;450927.24720695685;206668.2458254827;213629.17933403532;274.27422755570615;3165693.3706376594;1184014.9740946093;211790.0733037619;0.0;0;178;193;0;0;0;0;3;73;66;1345796582739.6196;493889759655.25854;941354942519.6617;9549.137576722089;17464.5185987754;278.1952414874175;12121.499307721213;2610102.362527217;1102944.713876162;76095.80585276858;965397.3753168193;2.698315741342983;0.23035065800324922
6121;2019-02-11 23:01:37.858;779;186;96;96;92;58;195;-202;24;-261;288;296;29;116;247;233;260;187;200;197;193;-202;549;357;366;132;362;264;549;-2.0;85.0;248.0;452.0;128.0;0;42;99;1;0;0;0;0;0;0;1;1;1;0;0;32258.0625;10801.26171875;0.0;3797.2744140625;495.0;83194;;;Calculated values ==>;1549922497.858;351.06000000000006;291.76000000000005;282.76000000000005;282.76000000000005;282.36;278.96000000000004;274.0616903277293;292.66;252.96000000000004;275.56;247.06000000000003;301.96000000000004;302.76000000000005;276.06;284.76000000000005;297.86;296.46000000000004;299.16;291.86;292.86;292.46000000000004;;322.66;252.96000000000004;240.83765695389522;263.0348170998261;274.0616903277293;293.16;5490000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2640000.0;5490000.0;0.0;0.014166666666666666;0.04133333333333333;0.07533333333333332;0.021333333333333333;0.021333333333333333;;10801.26171875;0.0;3797.2744140625;32258.0625;511914.3128481648;413024.9693880693;222597.76937715456;222597.76937715456;221498.1710684307;430346.717906069;457963.6984928254;452343.05191013345;443371.2413604828;483151.37359895156;484028.39208342484;452977.2602658352;463611.2265240278;465568.3016696177;464464.4457187545;433764.5214852813;413396.8702782222;458240.58495806623;457686.21237540204;;207800.24178383037;449582.1240012018;206244.93857022907;222597.76937715456;274.0616903277293;3166231.167564152;1184194.819327878;211853.44236177477;0.0;0;178;193;0;0;0;0;3;73;66;1346016036339.7593;493968906855.3089;941512937119.7622;10172.055351382714;18331.40130246661;288.5417254333372;5015.220117295946;2610266.5962395393;1103242.8143426403;76100.52551229055;965540.0861081218;2.3157951036331363;0.25427355878772884
6122;2019-02-11 23:02:37.849;774;186;96;96;92;57;195;-204;0;-262;290;297;9;97;246;234;260;187;199;197;193;-204;548;357;366;132;362;261;548;-3.0;82.0;322.0;441.0;128.0;0;40;99;1;0;0;0;0;0;0;1;1;1;0;0;32194.287109375;10783.4208984375;0.0;3743.5537109375;494.0;83195;;;Calculated values ==>;1549922557.849;350.56000000000006;291.76000000000005;282.76000000000005;282.76000000000005;282.36;278.86;274.0616903277293;292.66;252.76000000000002;273.16;246.96000000000004;302.16;302.86;274.06;282.86;297.76000000000005;296.56;299.16;291.86;292.86;292.46000000000004;;322.56;252.76000000000002;240.83765695389522;262.63441904999945;274.0616903277293;293.06;5480000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2610000.0;5480000.0;0.0;0.013666666666666666;0.05366666666666667;0.0735;0.021333333333333333;0.021333333333333333;;10783.4208984375;0.0;3743.5537109375;32194.287109375;511386.47806490905;413442.3132566535;222615.53882796288;222615.53882796288;221515.2916914567;430346.717906069;457963.6984928254;449803.519294242;443264.2958451262;483720.6097860987;484484.73871857626;450959.83145702747;461803.2397496185;465437.41611875535;464595.45822754485;434004.48276390124;413808.91226698237;458240.58495806623;457686.21237540204;;207382.2378540181;449374.4977733895;205766.06752296127;222615.53882796288;274.0616903277293;3166768.189911563;1184374.6647019794;211916.2731700487;0.0;0;178;193;0;0;0;0;3;73;66;1346235603399.5288;494048094975.2258;941670413494.5969;13096.676578392067;17905.219623406476;276.00613012455784;5014.841035678702;2610460.4732528357;1103544.7408875963;76105.22937206378;965623.6574133991;2.49830018592999;0.2644349881047045
6123;2019-02-11 23:03:37.869;770;185;96;96;92;56;194;-200;-2;-262;288;295;2;104;246;235;260;186;199;197;193;-203;548;356;366;132;361;258;548;0.0;82.0;290.0;463.0;128.0;0;38;100;1;0;0;0;0;0;0;1;1;1;0;0;32328.41015625;10912.4912109375;0.0;3681.69018554688;492.0;83196;;;Calculated values ==>;1549922617.869;350.16;291.66;282.76000000000005;282.76000000000005;282.36;278.76000000000005;273.955091788801;292.56;253.16000000000003;272.96000000000004;246.96000000000004;301.96000000000004;302.66;273.36;283.56;297.76000000000005;296.66;299.16;291.76000000000005;292.86;292.46000000000004;;322.36;252.86;240.83765695389522;262.23063862743834;273.955091788801;293.06;5480000.0;3560000.0;3660000.0;1320000.0;3610000.0;2580000.0;5480000.0;0.0;0.013666666666666666;0.04833333333333333;0.07716666666666666;0.021333333333333333;0.021333333333333333;;10912.4912109375;0.0;3681.69018554688;32328.41015625;510894.5809932138;413071.18990964803;222615.53882796288;222615.53882796288;221515.2916914567;430412.23801567365;457825.0308446583;450090.1774035204;443264.2958451262;483851.2531741879;484612.96200050286;450601.940231455;463085.45030915324;465582.3289076539;464872.6823385499;434004.48276390124;413442.3132566535;458240.58495806623;457686.21237540204;;206546.2383541025;449478.334191601;205793.1084194339;222615.53882796288;273.955091788801;3167306.0582849868;1184555.5242359226;211978.17082817722;0.0;0;178;193;0;0;0;0;3;73;66;1346455276599.459;494127321375.2007;941826165394.5475;11807.691667564179;18804.376588752228;281.0163165990525;5014.841035678702;2610668.07883362;1103850.7561603675;76109.87277306958;965707.2659575285;2.460427524715027;0.26706183248192095
6124;2019-02-11 23:04:37.860;769;186;96;96;92;56;194;-203;7;-263;284;291;7;93;246;236;260;187;199;197;193;-205;550;356;366;131;361;254;550;94.0;84.0;281.0;475.0;128.0;0;36;100;1;0;0;0;0;0;0;1;1;1;0;0;32265.0234375;10970.853515625;0.0;3604.86938476562;492.0;83197;;;Calculated values ==>;1549922677.86;350.06000000000006;291.76000000000005;282.76000000000005;282.76000000000005;282.36;278.76000000000005;273.955091788801;292.56;252.86;273.86;246.86;301.56;302.26000000000005;273.86;282.46000000000004;297.76000000000005;296.76000000000005;299.16;291.86;292.86;292.46000000000004;;322.36;252.66000000000003;240.61611355647437;261.6868853414304;273.955091788801;293.06;5500000.0;3560000.0;3660000.0;1310000.0;3610000.0;2540000.0;5500000.0;0.015666666666666666;0.014;0.04683333333333333;0.07916666666666666;0.021333333333333333;0.037;;10970.853515625;0.0;3604.86938476562;32265.0234375;510597.4697709295;412601.8314242595;222580.03842477818;222580.03842477818;221481.086687986;430412.23801567365;457825.0308446583;451944.99109075684;443353.8986186012;483881.08628995117;484639.8727701218;451944.99109075684;462388.8645187565;465582.3289076539;465003.21838653134;433523.426907949;412979.2520416587;458240.58495806623;457686.21237540204;;206546.2383541025;449449.1622991801;205378.43557464975;215296.47685760667;273.955091788801;3167844.2561559114;1184737.858087605;212038.88304966665;0.0;0;178;193;0;0;0;0;3;73;66;1346674843659.2285;494206209540.1179;941979742354.3864;11547.533683337682;19322.265865691985;287.6184481280642;8968.420214158428;2610862.676517308;1104168.4305221848;76114.61068531054;965823.7756554116;2.752922684214916;0.26650794825120916
6125;2019-02-11 23:05:40.820;771;186;95;95;92;56;194;-203;19;-263;279;285;15;92;245;236;260;187;199;197;193;-205;548;357;366;132;363;251;548;-1.0;83.0;347.0;480.0;128.0;0;34;100;1;0;0;0;0;0;0;1;1;1;0;0;32139.72265625;10958.345703125;0.0;3513.75903320312;492.0;83198;;;Calculated values ==>;1549922740.82;350.26;291.76000000000005;282.66;282.66;282.36;278.76000000000005;274.0616903277293;292.56;252.86;275.06;246.86;301.06;301.66;274.66;282.36;297.66;296.76000000000005;299.16;291.86;292.86;292.46000000000004;;322.36;252.66000000000003;240.83765695389522;261.27494424493943;274.0616903277293;293.06;5480000.0;3570000.0000000005;3660000.0;1320000.0;3629999.9999999995;2510000.0;5480000.0;0.0;0.013833333333333333;0.057833333333333334;0.08;0.021333333333333333;0.021333333333333333;;10958.345703125;0.0;3513.75903320312;32139.72265625;511017.62217374763;413442.3132566535;222339.58084218064;222339.58084218064;221515.2916914567;430346.717906069;457825.0308446583;453957.3546319885;443157.28909217555;483687.99980797735;484336.9714235881;453463.03147977614;462722.5230081046;465160.9749554807;464857.1551205372;434004.48276390124;413808.91226698237;458240.58495806623;457686.21237540204;;206546.2383541025;449270.61452927714;205782.72501388914;222339.58084218064;274.0616903277293;3168407.439880428;1184929.6167520008;212101.13150042592;0.0;0;178;193;0;0;0;0;3;73;66;1346905277259.3682;494289001940.1681;942138716354.4827;14352.76607958008;19479.03116123104;279.37205854071095;5020.72813937539;2611089.1602498167;1104507.7263086147;76119.56870229964;965946.1029860884;2.7039534436547905;0.28990361491903727
6126;2019-02-11 23:06:40.860;775;186;94;94;92;56;194;-207;30;-263;269;277;23;95;246;236;260;187;199;197;193;-209;549;357;366;131;362;248;550;0.0;84.0;339.0;484.0;128.0;0;32;100;1;0;0;0;0;0;0;1;1;1;0;0;32161.728515625;10961.134765625;0.0;3434.91870117188;493.0;83199;;;Calculated values ==>;1549922800.86;350.66;291.76000000000005;282.56;282.56;282.36;278.76000000000005;274.0616903277293;292.56;252.46000000000004;276.16;246.86;300.06;300.86;275.46000000000004;282.66;297.76000000000005;296.76000000000005;299.16;291.86;292.86;292.46000000000004;;322.46000000000004;252.26000000000002;240.61611355647437;260.85938512811435;274.0616903277293;293.06;5490000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2480000.0;5500000.0;0.0;0.014;0.0565;0.08066666666666666;0.021333333333333333;0.021333333333333333;;10961.134765625;0.0;3434.91870117188;32161.728515625;511422.92456042307;412601.8314242595;222029.3806340375;222029.3806340375;221481.086687986;430346.717906069;457825.0308446583;455806.4905757951;443353.8986186012;482956.50578604796;483820.7596247017;454954.54680310714;463520.2259759574;465437.41611875535;464857.1551205372;433764.5214852813;412979.2520416587;458240.58495806623;457686.21237540204;;206964.23671620517;449034.2910732968;205575.0782418728;222029.3806340375;274.0616903277293;3168943.6425368036;1185112.4008640158;212159.07575194075;0.0;0;178;193;0;0;0;0;3;73;66;1347125023659.2285;494367954540.1179;942288516154.3875;14138.074796866611;19639.043168401535;290.9937722107166;5027.345743815777;2611326.7422060855;1104833.9275837895;76124.32491958527;966029.8927576945;2.7157066046930547;0.2921965034829698
6127;2019-02-11 23:07:37.861;780;186;93;93;91;56;194;-208;39;-264;259;269;30;99;245;237;260;187;199;197;193;-210;547;356;366;131;361;247;547;142.0;83.0;374.0;492.0;128.0;0;28;88;1;0;0;0;0;0;0;1;1;1;0;0;31324.74609375;10183.6484375;0.0;3401.29956054688;496.0;83200;;;Calculated values ==>;1549922857.861;351.16;291.76000000000005;282.46000000000004;282.46000000000004;282.26000000000005;278.76000000000005;273.955091788801;292.56;252.36;277.06;246.76000000000002;299.06;300.06;276.16;283.06;297.66;296.86;299.16;291.86;292.86;292.46000000000004;;322.76000000000005;252.16000000000003;240.61611355647437;260.72004837742526;273.955091788801;293.06;5470000.0;3560000.0;3660000.0;1310000.0;3610000.0;2470000.0;5470000.0;0.023666666666666666;0.013833333333333333;0.06233333333333334;0.082;0.021333333333333333;0.045;;10183.6484375;0.0;3401.29956054688;31324.74609375;512208.8957141177;413854.0851824992;221806.78089753096;221806.78089753096;221258.69991124776;430412.23801567365;457825.0308446583;457057.75920314965;443247.1749993515;481991.97959542356;483073.7510787198;455971.6787098664;464132.00638413656;465451.58992337313;465133.64708331646;434243.32537166675;414215.5863340789;458240.58495806623;457686.21237540204;;208218.24852204052;448930.45635971765;204746.24138072346;212834.20085535813;273.955091788801;3169446.252613157;1185279.8000016366;212213.19676281168;0.0;0;178;193;0;0;0;0;3;73;66;1347333647319.836;494442625850.3353;942429593629.7981;15727.417944264567;20023.105628277524;277.050390019965;11018.340518401976;2611563.181505626;1105147.9251046423;76128.8220147777;966156.9233362078;3.4630912453789193;0.3139061899214481
6128;2019-02-11 23:08:37.851;785;184;93;93;91;57;194;-208;45;-264;254;262;35;108;245;237;260;185;199;197;193;-210;545;355;366;131;360;248;545;328.0;81.0;474.0;471.0;128.0;0;25;78;1;0;0;0;0;0;0;1;1;1;0;0;30743.69921875;9572.166015625;0.0;3405.67333984375;497.0;83201;;;Calculated values ==>;1549922917.851;351.66;291.56;282.46000000000004;282.46000000000004;282.26000000000005;278.86;273.8482719121499;292.56;252.36;277.66;246.76000000000002;298.56;299.36;276.66;283.96000000000004;297.66;296.86;299.16;291.66;292.86;292.46000000000004;;322.86;252.16000000000003;240.61611355647437;260.85938512811435;273.8482719121499;293.06;5450000.0;3550000.0;3660000.0;1310000.0;3600000.0;2480000.0;5450000.0;0.05466666666666666;0.013500000000000002;0.079;0.0785;0.021333333333333333;0.076;;9572.166015625;0.0;3405.67333984375;30743.69921875;512991.7248535994;413945.88199973485;221841.52553700792;221841.52553700792;221292.80674210374;430477.46260093397;457825.0308446583;457616.9733224638;443247.1749993515;481330.51493401587;482198.62285474734;456412.2256599408;465025.9310737591;465596.4787924315;465279.17082256265;434717.7115687722;414305.8763482112;458240.58495806623;457686.21237540204;;208636.25808486674;448930.45635971765;203812.51761865735;208873.2917711768;273.8482719121499;3169963.403451336;1185444.404350141;212269.91208286159;0.0;0;178;193;0;0;0;0;3;73;66;1347553210719.8708;494521212750.34784;942578068879.8217;20050.55200060071;19241.758191173234;275.55977547757374;18909.78196592112;2611861.281563589;1105475.0777686567;76133.42633197679;966406.2827901134;4.505962073612095;0.3304457422807867
6129;2019-02-11 23:09:37.892;787;183;92;93;91;57;194;-204;50;-262;247;257;41;113;245;238;260;184;199;197;193;-210;546;355;366;132;360;249;547;302.0;82.0;317.0;502.0;128.0;0;25;71;1;0;0;0;0;0;0;1;1;1;0;0;30238.0;9279.7099609375;0.0;3404.818359375;500.0;83202;;;Calculated values ==>;1549922977.892;351.86;291.46000000000004;282.36;282.46000000000004;282.26000000000005;278.86;273.8482719121499;292.56;252.76000000000002;278.16;246.96000000000004;297.86;298.86;277.26000000000005;284.46000000000004;297.66;296.96000000000004;299.16;291.56;292.86;292.46000000000004;;323.16;252.16000000000003;240.83765695389522;260.9983114674233;273.8482719121499;293.06;5460000.0;3550000.0;3660000.0;1320000.0;3600000.0;2490000.0;5470000.0;0.050333333333333334;0.013666666666666666;0.05283333333333333;0.08366666666666665;0.021333333333333333;0.07166666666666667;;9279.7099609375;0.0;3404.818359375;30238.0;513150.7532343534;412742.8863985274;221532.44869411777;221806.78089753096;221258.69991124776;430477.46260093397;457825.0308446583;458056.21065356245;443264.2958451262;480448.6116734238;481537.20965536666;456973.721747507;465457.6944732439;465596.4787924315;465409.2384259755;434481.06363122794;413117.91072696255;458240.58495806623;457686.21237540204;;209890.3038832737;448750.48824464745;204166.5443996802;209335.9298640709;273.8482719121499;3170471.9315341203;1185601.6106672832;212326.70496221705;0.0;0;178;193;0;0;0;0;3;73;66;1347772960779.466;494600166665.2024;942727270764.5468;13413.837367080112;20463.52330169559;291.9630896916269;17798.436913312067;2612140.342035578;1105806.18121334;76138.15892090525;966712.3936464561;4.096940726488055;0.317811055669315
6130;2019-02-11 23:10:37.852;787;183;92;92;91;59;194;-205;53;-263;244;255;47;122;245;238;259;184;199;197;193;-207;545;358;366;132;363;250;546;-1.0;83.0;686.0;481.0;128.0;0;22;65;1;0;0;0;0;0;0;1;1;1;0;0;30026.099609375;8781.4482421875;0.0;3398.32836914062;501.0;83203;;;Calculated values ==>;1549923037.852;351.86;291.46000000000004;282.36;282.36;282.26000000000005;279.06;274.1680685717883;292.56;252.66000000000003;278.46000000000004;246.86;297.56;298.66;277.86;285.36;297.66;296.96000000000004;299.06;291.56;292.86;292.46000000000004;;323.26000000000005;252.46000000000004;240.83765695389522;261.13683023647616;274.1680685717883;293.06;5450000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2500000.0;5460000.0;0.0;0.013833333333333333;0.11433333333333334;0.08016666666666666;0.021333333333333333;0.021333333333333333;;8781.4482421875;0.0;3398.32836914062;30026.099609375;513235.90485161776;413165.12892956054;221549.64221432645;221549.64221432645;221275.7352705237;430280.9020939914;457825.0308446583;458256.0499142918;443157.28909217555;480000.19941187464;481200.2197972574;457535.0496650144;466350.20833347127;465160.9749554807;464972.5849072995;434495.54852605425;413534.6774420643;458240.58495806623;457686.21237540204;;210308.32490665457;449062.7066891717;204930.44678094168;221549.64221432645;274.1680685717883;3170973.7975639645;1185752.0199793037;212383.3600563978;0.0;0;178;193;0;0;0;0;3;73;66;1347992414379.6057;494679313865.25275;942876870964.642;28963.560624913036;19571.269502643107;289.9587166618613;5037.580163436279;2612493.2515890803;1106139.582071406;76143.00503639568;966902.5669221218;4.4222788911873945;0.4331433832511801
6131;2019-02-11 23:11:37.842;785;183;92;93;92;60;194;-159;56;-204;239;251;51;126;245;238;260;185;199;197;192;-166;555;354;366;139;360;259;556;144.0;85.0;946.0;550.0;128.0;0;51;84;1;0;0;0;0;0;0;1;1;1;0;0;31414.138671875;10009.224609375;0.0;3609.71850585938;504.0;83204;;;Calculated values ==>;1549923097.842;351.66;291.46000000000004;282.36;282.46000000000004;282.36;279.16;273.7412296467126;292.56;257.26000000000005;278.76000000000005;252.76000000000002;297.06;298.26000000000005;278.26000000000005;285.76000000000005;297.66;296.96000000000004;299.16;291.66;292.86;292.36;;323.56;256.56;242.35481222062532;262.3656120759269;273.7412296467126;293.06;5550000.0;3540000.0;3660000.0;1390000.0;3600000.0;2590000.0;5560000.0;0.024;0.014166666666666666;0.15766666666666668;0.09166666666666666;0.021333333333333333;0.04533333333333334;;10009.224609375;0.0;3609.71850585938;31414.138671875;512136.110120467;249982.54007122852;221379.33393075684;221652.24886907366;221379.33393075684;430542.39183029096;457825.0308446583;457170.5059952601;448111.62180554774;478348.3443382114;479675.74211879785;456558.4414111819;465519.47451723553;465596.4787924315;465554.2281614293;432300.4200275045;250760.72137521344;458240.58495806623;457547.2421668356;;211562.405474017;452099.0303075988;202784.1891974567;211534.8455425391;273.7412296467126;3171485.7142160586;1185908.5828216015;212441.75071363364;0.0;0;178;193;0;0;0;0;3;73;66;1348211977779.6406;494760600315.2657;943029545514.6663;40108.24261512034;22853.860435096358;2571.812397574123;11152.561980301442;2613068.7540164455;1106493.0658971518;76166.849154336;967037.4622870325;5.630868473362627;0.4787208494490147
