;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6132;2019-02-11 23:12:37.853;784;187;91;92;92;62;194;-142;59;-167;229;245;55;129;244;239;260;190;199;196;192;-146;563;356;366;142;361;264;564;269.0;82.0;1041.0;547.0;128.0;0;81;98;1;0;0;0;0;0;0;1;1;1;0;0;32724.818359375;11105.9716796875;0.0;3809.57495117188;503.0;83205;;;Calculated values ==>;1549923157.853;351.56000000000006;291.86;282.26000000000005;282.36;282.36;279.36;273.955091788801;292.56;258.96000000000004;279.06;256.46000000000004;296.06;297.66;278.66;286.06;297.56;297.06;299.16;292.16;292.76000000000005;292.36;;323.46000000000004;258.56;242.98782864720522;263.0348170998261;273.955091788801;293.06;5630000.0;3560000.0;3660000.0;1420000.0;3610000.0;2640000.0;5640000.0;0.04483333333333333;0.013666666666666666;0.17350000000000002;0.09116666666666666;0.021333333333333333;0.06616666666666667;;11105.9716796875;0.0;3809.57495117188;32724.818359375;511324.1299509201;251125.7726265658;220974.49576428605;221245.6360623642;221245.6360623642;430412.23801567365;457825.0308446583;456724.4461298918;451477.0892395579;476609.6589924645;478397.40309212444;456230.2461447043;465145.9772658648;465320.7433433528;465394.1846544878;430278.79525079695;252311.16331949914;458102.21622996335;457547.2421668356;;211144.3756859795;453669.2233870292;202617.97630183157;208536.45109073375;273.955091788801;3172020.303513995;1186084.5750497642;212503.58949405604;0.0;0;178;193;0;0;0;0;3;73;66;1348431618039.3403;494844915770.15045;943186474279.4518;44087.472515168454;22887.505359267183;2432.22430306107;16476.214009535404;2613770.513607248;1106874.3138275594;76208.55710517369;967267.7442972631;5.757979798698387;0.44962746610666876
6133;2019-02-11 23:13:37.873;784;191;90;90;91;63;194;-136;61;-143;211;232;58;127;245;238;259;194;198;196;192;-138;564;360;366;142;365;271;564;-1.0;86.0;869.0;565.0;128.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32927.75;11127.79296875;0.0;4035.6533203125;502.0;83206;;;Calculated values ==>;1549923217.873;351.56000000000006;292.26000000000005;282.16;282.16;282.26000000000005;279.46000000000004;274.38016830617;292.56;259.56;279.26000000000005;258.86;294.26000000000005;296.36;278.96000000000004;285.86;297.66;296.96000000000004;299.06;292.56;292.76000000000005;292.36;;323.36;259.36;242.98782864720522;263.95629194202945;274.38016830617;292.96000000000004;5640000.0;3600000.0;3660000.0;1420000.0;3650000.0;2710000.0;5640000.0;0.0;0.014333333333333333;0.14483333333333331;0.09416666666666668;0.021333333333333333;0.021333333333333333;;11127.79296875;0.0;4035.6533203125;32927.75;511237.7859344328;252712.79685535165;220703.89996504466;220703.89996504466;220974.49576428605;430148.3826014536;457825.0308446583;455820.9636019995;453980.78109637805;473675.9194350703;476061.8929626201;455444.685413733;463882.70642804145;464869.23356765806;464680.0635916259;429773.9731821481;409561.26335927483;458102.21622996335;457547.2421668356;;210726.34883551928;454499.19234991964;203223.71555786632;220703.89996504466;274.38016830617;3172567.590618395;1186269.918182233;212568.9881885984;0.0;0;178;193;0;0;0;0;3;73;66;1348651291239.2705;494930144170.12335;943347027779.4008;36584.50142505862;23661.774064585024;289.7155074611839;5052.657966971539;2614443.004145353;1107262.3537928555;76231.24749786475;967447.2113660991;4.325444738204792;0.4279344920281966
6134;2019-02-11 23:14:37.873;781;195;90;90;89;65;194;-160;62;-171;136;169;59;111;247;236;259;197;199;196;192;-161;560;363;366;141;368;279;559;-1.0;88.0;536.0;573.0;128.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32829.46484375;10945.6083984375;0.0;4178.63818359375;499.0;83207;;;Calculated values ==>;1549923277.873;351.26;292.66;282.16;282.16;282.06;279.66;274.69669130483857;292.56;257.16;279.36;256.06;286.76000000000005;290.06;279.06;284.26000000000005;297.86;296.76000000000005;299.06;292.86;292.76000000000005;292.36;;323.06;257.06;242.77792619122317;264.9883086891361;274.69669130483857;293.06;5600000.0;3629999.9999999995;3660000.0;1410000.0;3679999.9999999995;2790000.0;5590000.0;0.0;0.014666666666666666;0.08933333333333333;0.0955;0.021333333333333333;0.021333333333333333;;10945.6083984375;0.0;4178.63818359375;32829.46484375;511211.94161017623;412206.6801068195;220785.7053384399;220785.7053384399;220514.91437641723;429947.3805835815;457825.0308446583;454608.9448693419;451231.40959739086;463778.2517366516;467716.7909535456;454225.31687248964;460737.92754365766;464694.4733131785;463974.7193981239;430806.1819859297;412970.1895532152;458102.21622996335;457547.2421668356;;209472.28574929133;452276.9829386835;204342.17314840428;220785.7053384399;274.69669130483857;3173115.567408759;1186453.8631936263;212637.4406177976;0.0;0;178;193;0;0;0;0;3;73;66;1348870891239.2705;495015044170.12335;943512027779.4008;22357.16494040376;23677.774334971662;261.59455567981263;5050.912785672441;2614934.1846983987;1107656.8500295186;76235.84174839093;967531.4077890378;3.395041619972814;0.36226154076301414
6135;2019-02-11 23:15:37.874;766;198;91;91;88;65;194;-168;-36;-180;197;228;-42;97;249;233;259;200;199;196;192;-172;580;368;366;142;373;260;574;0.0;84.0;548.0;575.0;128.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41308.30078125;19922.052734375;0.0;3882.33715820312;494.0;83208;;;Calculated values ==>;1549923337.874;349.76;292.96000000000004;282.26000000000005;282.26000000000005;281.96000000000004;279.66;275.2199585193972;292.56;256.36;269.56;255.16000000000003;292.86;295.96000000000004;268.96000000000004;282.86;298.06;296.46000000000004;299.06;293.16;292.76000000000005;292.36;;322.56;255.96000000000004;242.98782864720522;262.5002047102346;275.2199585193972;293.06;5800000.0;3679999.9999999995;3660000.0;1420000.0;3729999.9999999995;2600000.0;5740000.0;0.0;0.014;0.09133333333333334;0.09583333333333334;0.021333333333333333;0.021333333333333333;;19922.052734375;0.0;3882.33715820312;41308.30078125;507582.12118399976;254999.13176056792;220811.91929988138;220811.91929988138;220006.03910406717;429606.4342157736;457825.0308446583;445261.2284690364;450109.6158273548;473524.281845243;477001.07747387164;444454.5317237462;461955.10672357597;464225.61179506104;462829.68046980636;425402.77162147994;255841.41803513296;458102.21622996335;457547.2421668356;;207382.2378540181;450952.1213629634;205532.09925824616;220811.91929988138;275.2199585193972;3173733.3924209215;1186711.097990953;212704.61653207827;0.0;0;178;194;0;0;0;0;3;73;66;1349090494899.878;495099945585.35815;943673730474.848;21895.260467918844;23519.418785035403;2373.858950208858;5050.353554495023;2615302.961057325;1108050.1665284387;76257.80422703594;967615.5864117256;2.2197120781546498;0.22796962748805927
6136;2019-02-11 23:16:37.884;751;196;89;88;85;62;194;-175;-74;-179;235;251;-82;46;251;230;259;197;199;196;192;-177;553;364;366;141;369;251;547;0.0;82.0;415.0;576.0;128.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40365.6015625;19027.982421875;0.0;3814.3486328125;481.0;83209;;;Calculated values ==>;1549923397.884;348.26;292.76000000000005;282.06;281.96000000000004;281.66;279.36;274.8017692304317;292.56;255.66000000000003;265.76000000000005;255.26000000000002;296.66;298.26000000000005;264.96000000000004;277.76000000000005;298.26000000000005;296.16;299.06;292.86;292.76000000000005;292.36;;321.26000000000005;255.46000000000004;242.77792619122317;261.27494424493943;274.8017692304317;293.06;5530000.0;3640000.0;3660000.0;1410000.0;3690000.0;2510000.0;5470000.0;0.0;0.013666666666666666;0.06916666666666667;0.096;0.021333333333333333;0.021333333333333333;;19027.982421875;0.0;3814.3486328125;40365.6015625;508103.8220973331;417297.54250885564;220712.92594472665;220440.88773701678;219628.09254906207;429879.7862731237;457825.0308446583;441945.2601098916;450391.5199233937;478892.4685385396;480644.0477849229;440849.6660902641;457252.7963549346;465077.5055398138;463029.0030910028;432561.732969489;417623.1215828455;458102.21622996335;457547.2421668356;;201948.4348523538;450601.7854780541;204184.44266272034;220712.92594472665;274.8017692304317;3174414.121709653;1187035.7357144745;212768.76627016792;0.0;0;178;194;0;0;0;0;3;73;66;1349310131499.843;495184859735.34467;943827056024.8236;16445.123206762677;23656.06491027204;204.16102228412768;5052.465412738324;2615622.517505096;1108443.3610806756;76279.2913073866;967699.7906014655;1.9856911469965428;0.22082400041989544
6137;2019-02-11 23:17:37.865;748;187;90;89;83;56;194;-187;-92;-222;244;252;-96;18;248;231;259;188;199;196;192;-187;549;358;366;140;364;239;544;0.0;85.0;369.0;563.0;128.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40250.72265625;19111.990234375;0.0;3664.10107421875;472.0;83210;;;Calculated values ==>;1549923457.865;347.96000000000004;291.86;282.16;282.06;281.46000000000004;278.76000000000005;274.1680685717883;292.56;254.46000000000004;263.96000000000004;250.96000000000004;297.56;298.36;263.56;274.96000000000004;297.96000000000004;296.26000000000005;299.06;291.96000000000004;292.76000000000005;292.36;;320.36;254.46000000000004;242.56692532238324;259.59022785621676;274.1680685717883;293.06;5490000.0;3579999.9999999995;3660000.0;1400000.0;3640000.0;2390000.0;5440000.0;0.0;0.014166666666666666;0.0615;0.09383333333333334;0.021333333333333333;0.021333333333333333;;19111.990234375;0.0;3664.10107421875;40250.72265625;508087.0143445095;415405.30007411627;221036.2722990238;220763.2061844508;219136.54719190646;430280.9020939914;457825.0308446583;442007.6566636517;446008.3672323805;481323.81305349426;482184.26188327465;441473.14685731236;455846.75844347675;465409.4377871421;464054.43266303884;433537.83893394377;415748.9091670815;458102.21622996335;457547.2421668356;;198186.82848740023;449726.62098988687;204742.53542080728;221036.2722990238;274.16806857178835;3175085.7116733557;1187353.4681725102;212831.06694953988;0.0;0;178;194;0;0;0;0;3;73;66;1349529661959.6475;495269133040.26965;943974009474.6927;14591.804956434931;22987.673362565303;252.0098383638818;5045.567357179984;2615881.076669887;1108831.9358116272;76283.09152743773;967783.9142268868;1.8825466992383353;0.21065192789121395
6138;2019-02-11 23:18:37.855;751;178;92;91;84;52;194;-190;-82;-244;235;242;-75;31;245;232;259;178;199;196;192;-187;520;352;366;140;357;247;520;254.0;86.0;342.0;547.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32086.140625;10468.3125;0.0;3856.6884765625;467.0;83211;;;Calculated values ==>;1549923517.855;348.26;290.96000000000004;282.36;282.26000000000005;281.56;278.36;273.5264737036516;292.56;254.16000000000003;264.96000000000004;248.76000000000002;296.66;297.36;265.66;276.26000000000005;297.66;296.36;299.06;290.96000000000004;292.76000000000005;292.36;;319.86;254.46000000000004;242.56692532238324;260.72004837742526;273.5264737036516;293.06;5200000.0;3520000.0000000005;3660000.0;1400000.0;3570000.0000000005;2470000.0;5200000.0;0.042333333333333334;0.014333333333333333;0.057;0.09116666666666666;0.021333333333333333;0.06366666666666666;;10468.3125;0.0;3856.6884765625;32086.140625;511010.09633378795;421175.8398213954;222009.9647226866;221731.74475432353;219801.55774472674;430671.36484660726;457825.0308446583;441690.40724287136;443634.50970501517;479382.1794252051;480145.4184028489;442635.1842848638;456092.7144030982;466029.4888257932;465065.94374329987;440116.7979828256;421175.8398213954;458102.21622996335;457547.2421668356;;196097.13278094304;449726.62098988687;203835.94496980286;209925.66886605712;273.5264737036516;3175688.418399596;1187599.929611582;212893.7297502653;0.0;0;178;194;0;0;0;0;3;73;66;1349749225359.6824;495353119040.283;944119785174.716;13557.704349564905;22417.033297164322;271.48706698049955;15765.240166816227;2616115.6168176006;1109210.2453050925;76287.4532745706;967957.3087190484;3.630817545187134;0.30778860173821343
6139;2019-02-11 23:19:37.876;751;170;94;93;84;50;194;-193;-67;-244;234;242;-63;61;241;233;259;171;199;196;192;-191;534;349;366;139;354;248;534;164.0;82.0;412.0;557.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32432.302734375;10746.080078125;0.0;3882.99072265625;471.0;83212;;;Calculated values ==>;1549923577.876;348.26;290.16;282.56;282.46000000000004;281.56;278.16;273.20264511476705;292.56;253.86;266.46000000000004;248.76000000000002;296.56;297.36;266.86;279.26000000000005;297.26000000000005;296.46000000000004;299.06;290.26000000000005;292.76000000000005;292.36;;320.26000000000005;254.06000000000003;242.35481222062532;260.85938512811435;273.20264511476705;293.06;5340000.0;3490000.0;3660000.0;1390000.0;3540000.0;2480000.0;5340000.0;0.02733333333333333;0.013666666666666666;0.06866666666666667;0.09283333333333334;0.021333333333333333;0.048666666666666664;;10746.080078125;0.0;3882.99072265625;32432.302734375;509784.564245;246119.73140228278;222312.40046027687;222035.32326374558;219568.589478057;430862.6128555636;457825.0308446583;443503.11387303995;443830.0584089044;479150.68378629145;480024.2992039026;444035.70433195995;459526.9035189652;465943.0496085122;465631.17221794353;437041.72102639027;413769.44507324236;458102.21622996335;457547.2421668356;;197768.88456892778;449483.7998744613;202907.99532347874;211414.03593139024;273.20264511476705;3176226.2602722305;1187776.7780914416;212958.24965089138;0.0;0;178;194;0;0;0;0;3;73;66;1349968902219.3472;495436848335.1553;944268337149.4894;16520.86480706987;22890.453855816217;318.0544380263547;11978.48270345834;2616366.35928935;1109587.9398442954;76292.36783993422;968188.587328473;3.5345960456770347;0.32683694498370386
6140;2019-02-11 23:20:37.866;750;177;96;95;87;52;194;-180;-47;-222;236;243;-53;59;240;234;259;179;199;196;192;-183;548;351;366;139;356;247;548;137.0;82.0;542.0;556.0;128.0;0;99;97;1;0;0;0;0;0;0;1;1;1;0;0;32577.89453125;10841.5205078125;0.0;3874.47265625;478.0;83213;;;Calculated values ==>;1549923637.866;348.16;290.86;282.76000000000005;282.66;281.86;278.36;273.4187578820637;292.56;255.16000000000003;268.46000000000004;250.96000000000004;296.76000000000005;297.46000000000004;267.86;279.06;297.16;296.56;299.06;291.06;292.76000000000005;292.36;;320.96000000000004;254.86;242.35481222062532;260.72004837742526;273.4187578820637;293.06;5480000.0;3510000.0;3660000.0;1390000.0;3560000.0;2470000.0;5480000.0;0.022833333333333334;0.013666666666666666;0.09033333333333333;0.09266666666666666;0.021333333333333333;0.04416666666666667;;10841.5205078125;0.0;3874.47265625;32577.89453125;508424.13550304447;248085.9001276696;222615.53882796288;222339.58084218064;220153.0185514183;430735.4089219946;457825.0308446583;446333.2081369955;446196.5723448102;479491.3199819001;480254.31197482185;445551.0009682791;459446.40199091076;465524.29463401274;465470.6628459295;433778.9533352757;248844.29484205059;458102.21622996335;457547.2421668356;;200694.54348549087;450323.93808819767;202514.94152893272;212223.90928091708;273.4187578820637;3176767.9216242563;1187956.6447802412;213022.8844048045;0.0;0;178;194;0;0;0;0;3;73;66;1350188465619.382;495520234435.1685;944416812399.513;22024.916750261673;22963.63368115855;2527.440332740743;10835.113869128067;2616687.5205999045;1109969.9935542648;76316.07634428497;968378.6689477239;3.9651489357705447;0.35513662948173674
6141;2019-02-11 23:21:37.876;753;184;98;97;91;53;194;-173;-26;-206;240;247;-37;75;241;234;259;186;198;196;192;-176;555;352;366;139;357;250;556;-1.0;83.0;629.0;560.0;128.0;0;99;93;1;0;0;0;0;0;0;1;1;1;0;0;32371.251953125;10685.66015625;0.0;3895.87451171875;483.0;83214;;;Calculated values ==>;1549923697.876;348.46000000000004;291.56;282.96000000000004;282.86;282.26000000000005;278.46000000000004;273.5264737036516;292.56;255.86;270.56;252.56000000000003;297.16;297.86;269.46000000000004;280.66;297.26000000000005;296.56;299.06;291.76000000000005;292.76000000000005;292.36;;321.46000000000004;255.56000000000003;242.35481222062532;261.13683023647616;273.5264737036516;292.96000000000004;5550000.0;3520000.0000000005;3660000.0;1390000.0;3570000.0000000005;2500000.0;5560000.0;0.0;0.013833333333333333;0.10483333333333333;0.09333333333333332;0.021333333333333333;0.021333333333333333;;10685.66015625;0.0;3895.87451171875;32371.251953125;508174.9021901666;250370.13788166858;223025.53904528875;222749.69632998656;221106.9846317877;430671.36484660726;457825.0308446583;448477.74124249443;447899.7254371104;479562.76629501686;480327.8985672278;447058.7189008345;460874.3957466837;465509.5098274704;465325.50294009753;432066.4683662549;251154.38861518275;458102.21622996335;457547.2421668356;;202784.37528459195;451056.4994639732;202407.26276210987;223025.53904528875;273.5264737036516;3177309.254718688;1188136.0678512752;213087.64809000946;0.0;0;178;194;0;0;0;0;3;73;66;1350408102219.3472;495603648335.1553;944565937249.4893;25796.38849402698;23207.26209217391;2502.6171032231646;5003.129666592999;2617086.0978953564;1110354.8151452255;76358.00047576889;968510.6763080611;3.875408085827291;0.3868505406087974
6142;2019-02-11 23:22:37.867;758;188;100;99;94;55;194;-168;-7;-205;246;254;-19;73;241;235;259;191;198;196;192;-172;557;355;366;140;360;252;557;0.0;84.0;329.0;565.0;128.0;0;99;93;1;0;0;0;0;0;0;1;1;1;0;0;32435.67578125;10708.734375;0.0;3927.701171875;485.0;83215;;;Calculated values ==>;1549923757.867;348.96000000000004;291.96000000000004;283.16;283.06;282.56;278.66;273.8482719121499;292.56;256.36;272.46000000000004;252.66000000000003;297.76000000000005;298.56;271.26000000000005;280.46000000000004;297.26000000000005;296.66;299.06;292.26000000000005;292.76000000000005;292.36;;321.66;255.96000000000004;242.56692532238324;261.41265627149306;273.8482719121499;292.96000000000004;5570000.0;3550000.0;3660000.0;1400000.0;3600000.0;2520000.0;5570000.0;0.0;0.014;0.05483333333333333;0.09416666666666668;0.021333333333333333;0.021333333333333333;;10708.734375;0.0;3927.701171875;32435.67578125;508620.0886930053;410295.9558455669;223560.92083718302;223284.02749959895;221908.5898894695;430477.46260093397;457825.0308446583;450533.9940526189;447822.7856949169;479976.4763938565;480851.4365855637;449005.72087669926;460328.51691410074;465073.4646152595;465018.71783975384;431566.2177635672;411509.7758049635;458102.21622996335;457547.2421668356;;203620.32615720207;451300.57283547474;203907.6785118035;223560.92083718302;273.8482719121499;3177849.2314427276;1188314.327729897;213152.83477476047;0.0;0;178;194;0;0;0;0;3;73;66;1350627669279.9895;495687335780.4001;944716514659.9297;13523.342968821378;23296.164215479042;280.79018742045236;4991.708188365921;2617413.7131755073;1110742.2855696396;76381.19205733297;968593.9541302153;2.8758371821665136;0.324999129971183
6143;2019-02-11 23:23:37.867;763;190;100;100;96;57;194;-179;6;-244;254;261;-4;92;244;231;259;192;198;196;192;-182;557;360;366;139;365;253;557;-1.0;84.0;304.0;575.0;128.0;0;99;93;1;0;0;0;0;0;0;1;1;1;0;0;32427.037109375;10713.5888671875;0.0;3948.83715820312;489.0;83216;;;Calculated values ==>;1549923817.867;349.46000000000004;292.16;283.16;283.16;282.76000000000005;278.86;274.38016830617;292.56;255.26000000000002;273.76000000000005;248.76000000000002;298.56;299.26000000000005;272.76000000000005;282.36;297.56;296.26000000000005;299.06;292.36;292.76000000000005;292.36;;322.06;254.96000000000004;242.35481222062532;261.54996906429363;274.38016830617;292.96000000000004;5570000.0;3600000.0;3660000.0;1390000.0;3650000.0;2530000.0;5570000.0;0.0;0.014;0.050666666666666665;0.09583333333333334;0.021333333333333333;0.021333333333333333;;10713.5888671875;0.0;3948.83715820312;32427.037109375;509241.9923345118;411111.06218014384;223560.92083718302;223560.92083718302;222456.98726910012;430148.3826014536;457825.0308446583;451994.87677527976;443830.0584089044;480731.25917410763;481496.02408779226;450734.67722759733;462421.8411580793;464737.35524180415;463758.2318617846;431566.2177635672;411902.9413244403;458102.21622996335;457547.2421668356;;205292.2597576877;450428.7339194673;207335.9998032542;223560.92083718302;274.38016830617;3178389.7540501496;1188492.8470902487;213218.4725941778;0.0;0;178;194;0;0;0;0;3;73;66;1350847269279.9895;495771035780.4001;944868014659.9297;12396.049766582628;23296.387019470425;275.285870147777;4991.708188365921;2617629.708114969;1111130.556829931;76385.82602447938;968677.1492666882;2.7934961631614135;0.31884815889309975
6144;2019-02-11 23:24:37.888;766;192;101;100;97;60;194;-188;12;-247;257;262;5;87;245;229;259;193;198;196;192;-191;557;361;366;140;366;256;557;-2.0;110.0;310.0;570.0;128.0;0;99;97;1;0;0;0;0;0;0;1;1;1;0;0;32671.626953125;10922.0849609375;0.0;3978.67333984375;490.0;83217;;;Calculated values ==>;1549923877.888;349.76;292.36;283.26000000000005;283.16;282.86;279.16;274.4858918419099;292.56;254.36;274.36;248.46000000000004;298.86;299.36;273.66;281.86;297.66;296.06;299.06;292.46000000000004;292.76000000000005;292.36;;322.16;254.06000000000003;242.56692532238324;261.9595390733887;274.4858918419099;292.96000000000004;5570000.0;3610000.0;3660000.0;1400000.0;3660000.0;2560000.0;5570000.0;0.0;0.018333333333333333;0.051666666666666666;0.095;0.021333333333333333;0.021333333333333333;;10922.0849609375;0.0;3978.67333984375;32671.626953125;509614.55726272793;411902.9413244403;223838.43293397714;223560.92083718302;222732.06785385506;430081.6785162784;457825.0308446583;452223.3063917059;443308.39552771143;480699.03222776897;481247.13410776074;451339.97013099515;461375.6228752112;464722.9366227796;463344.7402771259;431566.2177635672;412290.7944217916;458102.21622996335;457547.2421668356;;205710.24989127388;449305.01188765763;207164.73399852985;223838.43293397714;274.48589184190996;3178932.432787613;1188673.2074759232;213284.55830346633;0.0;0;178;194;0;0;0;0;3;73;66;1351066946139.6543;495854765075.27234;945020768104.6967;12661.359573647429;23003.32639946714;353.3827612658861;4985.78793030098;2617838.592943263;1111516.522815331;76391.06676335001;968760.3241685805;2.7517966426266773;0.3117948935533066
6145;2019-02-11 23:25:37.848;768;192;101;100;97;62;194;-190;16;-248;257;262;11;103;246;228;259;193;198;196;192;-193;552;362;366;140;367;257;552;-2.0;84.0;247.0;585.0;128.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32761.787109375;10948.5166015625;0.0;4022.36889648438;491.0;83218;;;Calculated values ==>;1549923937.848;349.96000000000004;292.36;283.26000000000005;283.16;282.86;279.36;274.5913991737795;292.56;254.16000000000003;274.76000000000005;248.36;298.86;299.36;274.26000000000005;283.46000000000004;297.76000000000005;295.96000000000004;299.06;292.46000000000004;292.76000000000005;292.36;;322.26000000000005;253.86;242.56692532238324;262.0952818180154;274.5913991737795;292.96000000000004;5520000.0;3620000.0000000005;3660000.0;1400000.0;3670000.0000000005;2570000.0;5520000.0;0.0;0.014;0.04116666666666667;0.09749999999999999;0.021333333333333333;0.021333333333333333;;10948.5166015625;0.0;4022.36889648438;32761.787109375;510299.7160955738;413998.2807911148;223930.3470481531;223651.97064635294;222820.59212987707;430014.67791919125;457825.0308446583;452551.84666775604;443199.5571911766;480578.6396762268;481127.4775386498;451922.06768953014;463116.8900982666;464708.6425554581;463062.42787711835;432807.5379912505;414359.1762267576;458102.21622996335;457547.2421668356;;206128.24275125185;449093.89921619144;207685.8486436953;223930.3470481531;274.5913991737795;3179477.3477195133;1188855.340985718;213351.18920524349;0.0;0;178;194;0;0;0;0;3;73;66;1351286399739.794;495938709075.32574;945174565504.7946;10080.316918657169;23537.284930818372;258.27706470290104;4983.827095865226;2618027.980571505;1111904.102684378;76396.16053045951;968843.3489071012;2.5956852061364946;0.3037454466549517
6146;2019-02-11 23:26:37.858;768;190;100;100;96;62;193;-192;22;-248;256;262;16;101;247;228;259;191;198;196;192;-195;552;360;366;139;365;258;552;-1.0;84.0;281.0;571.0;128.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32784.359375;10901.853515625;0.0;4033.72143554688;491.0;83219;;;Calculated values ==>;1549923997.858;349.96000000000004;292.16;283.16;283.16;282.76000000000005;279.36;274.38016830617;292.46000000000004;253.96000000000004;275.36;248.36;298.76000000000005;299.36;274.76000000000005;283.26000000000005;297.86;295.96000000000004;299.06;292.26000000000005;292.76000000000005;292.36;;322.26000000000005;253.66000000000003;242.35481222062532;262.23063862743834;274.38016830617;292.96000000000004;5520000.0;3600000.0;3660000.0;1390000.0;3650000.0;2580000.0;5520000.0;0.0;0.014;0.04683333333333333;0.09516666666666666;0.021333333333333333;0.021333333333333333;;10901.853515625;0.0;4033.72143554688;32784.359375;510299.7160955738;413263.53111073095;223651.97064635294;223651.97064635294;222544.6914179639;430148.3826014536;457686.21237540204;453131.67985456734;443396.5059848855;480348.05638688715;481007.6588421329;452377.66799008177;462731.2103087903;465132.6551254336;463361.4524620667;432807.5379912505;413633.1203958097;458102.21622996335;457547.2421668356;;206128.24275125185;449062.5254394457;206816.7571536819;223651.97064635294;274.38016830617;3180023.656643111;1189037.4577510685;213418.33448034743;0.0;0;178;194;0;0;0;0;3;73;66;1351506036339.759;496022423025.31244;945329091254.77;11535.748879824801;23053.722281861854;268.4418463361714;4989.765792436962;2618208.144475444;1112292.4257874875;76400.55058627152;968926.4760333695;2.667970863574505;0.3061355160073325
6147;2019-02-11 23:27:37.869;767;188;100;99;95;60;193;-192;27;-249;255;261;21;99;246;229;259;189;198;196;192;-196;550;358;366;139;363;258;550;-2.0;82.0;310.0;601.0;128.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32781.93359375;10886.2529296875;0.0;4045.05834960938;491.0;83220;;;Calculated values ==>;1549924057.869;349.86;291.96000000000004;283.16;283.06;282.66;279.16;274.1680685717883;292.46000000000004;253.96000000000004;275.86;248.26000000000002;298.66;299.26000000000005;275.26000000000005;283.06;297.76000000000005;296.06;299.06;292.06;292.76000000000005;292.36;;322.26000000000005;253.56000000000003;242.35481222062532;262.23063862743834;274.1680685717883;292.96000000000004;5500000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2580000.0;5500000.0;0.0;0.013666666666666666;0.051666666666666666;0.10016666666666667;0.021333333333333333;0.021333333333333333;;10886.2529296875;0.0;4045.05834960938;32781.93359375;510350.779176863;413351.9237643686;223688.6727273851;223410.58095617942;222304.41058384304;430280.9020939914;457686.21237540204;453756.9605529044;443287.953609939;480237.9936617171;480897.81649877067;453006.29281710915;462494.68447597785;465292.22471119097;463791.1003516643;433295.575165666;413720.03103230504;458102.21622996335;457547.2421668356;;206128.24275125185;448957.07870338176;206236.4274938388;223688.6727273851;274.1680685717883;3180570.142587829;1189219.0585919162;213485.66998771194;0.0;0;178;194;0;0;0;0;3;73;66;1351725676599.4587;496105838315.1984;945483919634.5585;12788.56087471839;24312.518562822555;267.5324364892665;4988.982814708277;2618410.884218595;1112687.216825744;76405.01785747189;969009.6475169591;2.8368301950458785;0.32634366522396424
6148;2019-02-11 23:28:37.869;766;186;100;99;95;59;193;-183;31;-247;253;258;24;103;245;230;259;187;198;196;192;-190;549;356;366;140;361;260;549;-2.0;84.0;314.0;607.0;128.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32672.3359375;10842.2099609375;0.0;4071.3330078125;487.0;83221;;;Calculated values ==>;1549924117.869;349.76;291.76000000000005;283.16;283.06;282.66;279.06;273.955091788801;292.46000000000004;254.86;276.26000000000005;248.46000000000004;298.46000000000004;298.96000000000004;275.56;283.46000000000004;297.66;296.16;299.06;291.86;292.76000000000005;292.36;;321.86;254.16000000000003;242.56692532238324;262.5002047102346;273.955091788801;292.96000000000004;5490000.0;3560000.0;3660000.0;1400000.0;3610000.0;2600000.0;5490000.0;0.0;0.014;0.052333333333333336;0.10116666666666667;0.021333333333333333;0.021333333333333333;;10842.2099609375;0.0;4071.3330078125;32672.3359375;510314.69274567236;413024.9693880693;223707.0848780905;223428.81940578663;222321.97675493482;430412.23801567365;457686.21237540204;453915.3865095028;443308.39552771143;479774.9394482483;480326.7564386246;453037.69290263235;462667.60612620664;465451.58992337313;464218.37197162234;433537.83893394377;413396.8702782222;458102.21622996335;457547.2421668356;;204456.2876039246;449410.49083139264;205993.94377324852;223707.0848780905;273.955091788801;3181115.5948339226;1189400.1291160048;213553.30658235712;0.0;0;178;194;0;0;0;0;3;73;66;1351945276599.4587;496189538315.1984;945639319634.5585;12974.555503197307;24625.640677382245;281.9735611801021;4988.590022159895;2618625.5768550774;1113095.0348194123;76409.59707411913;969092.7939572664;2.874619388146157;0.3311366917226579
6149;2019-02-11 23:29:37.820;764;185;101;100;95;57;193;-170;34;-246;252;259;28;98;244;231;259;187;198;196;192;-172;552;355;366;140;360;264;551;-1.0;84.0;443.0;602.0;128.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32770.1171875;10888.220703125;0.0;4129.861328125;487.0;83222;;;Calculated values ==>;1549924177.82;349.56000000000006;291.66;283.26000000000005;283.16;282.66;278.86;273.8482719121499;292.46000000000004;256.16;276.56;248.56000000000003;298.36;299.06;275.96000000000004;282.96000000000004;297.56;296.26000000000005;299.06;291.86;292.76000000000005;292.36;;321.86;255.96000000000004;242.56692532238324;263.0348170998261;273.8482719121499;292.96000000000004;5520000.0;3550000.0;3660000.0;1400000.0;3600000.0;2640000.0;5510000.0;0.0;0.014;0.07383333333333333;0.10033333333333333;0.021333333333333333;0.021333333333333333;;10888.220703125;0.0;4129.861328125;32770.1171875;509805.19521534437;411784.30806472205;223948.85253245843;223670.3013713322;222286.8821828218;430477.46260093397;457686.21237540204;453608.57175709575;443417.16685071756;479176.1748592369;479952.9794825182;452850.65303800703;461465.5983461234;465465.8864643596;464496.52518415696;432807.5379912505;412555.8353376608;458102.21622996335;457547.2421668356;;204456.2876039246;451300.57283547474;206251.1935216626;223948.85253245843;273.8482719121499;3181660.503237488;1189581.0681504773;213621.59405477802;0.0;0;178;194;0;0;0;0;3;73;66;1352164697259.368;496273469715.1637;945796391254.4935;18263.21975971615;24586.621057819153;283.52383715025604;4983.432312200046;2618885.6790584126;1113504.8020835882;76414.30570391264;969175.8262781997;3.203924233917685;0.3539463250967507
6150;2019-02-11 23:30:37.840;761;186;101;100;96;57;193;-169;38;-247;257;264;31;112;243;232;259;187;198;196;192;-172;549;357;366;139;362;265;549;-2.0;79.0;328.0;568.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32845.69921875;10894.703125;0.0;4180.3095703125;486.0;83223;;;Calculated values ==>;1549924237.84;349.26;291.76000000000005;283.26000000000005;283.16;282.76000000000005;278.86;274.0616903277293;292.46000000000004;256.26000000000005;276.96000000000004;248.46000000000004;298.86;299.56;276.26000000000005;284.36;297.46000000000004;296.36;299.06;291.86;292.76000000000005;292.36;;321.76000000000005;255.96000000000004;242.35481222062532;263.1675429290057;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2650000.0;5490000.0;0.0;0.013166666666666667;0.05466666666666666;0.09466666666666666;0.021333333333333333;0.021333333333333333;;10894.703125;0.0;4180.3095703125;32845.69921875;509697.41656024766;413024.9693880693;223985.98748797938;223707.0848780905;222597.76937715456;430346.717906069;457686.21237540204;453941.4140832149;443504.99234576453;479609.50132978946;480385.99615985877;453057.63364064984;462987.06520027056;465044.1086722825;464333.32306390855;433537.83893394377;413396.8702782222;458102.21622996335;457547.2421668356;;204038.30555042345;451474.06481578393;207286.30564875208;223985.98748797938;274.06169032772925;3182207.483973523;1189762.6530237757;213690.8685627177;0.0;0;178;194;0;0;0;0;3;73;66;1352384370459.298;496357197615.1371;945955144154.4431;13483.812594417299;23116.44120114568;265.1894206336674;4982.640099815599;2619150.3258474804;1113902.460110793;76418.87983859621;969258.9045651412;2.7759899219869113;0.31337732694327014
6151;2019-02-11 23:31:37.850;758;186;101;101;97;57;193;-188;35;-208;267;276;31;89;244;232;259;187;198;196;191;-176;551;358;366;120;363;263;551;-1.0;86.0;147.0;256.0;128.0;0;18;100;1;0;0;0;0;0;0;1;1;1;0;0;32528.984375;10943.9365234375;0.0;3785.15502929688;484.0;83224;;;Calculated values ==>;1549924297.85;348.96000000000004;291.76000000000005;283.26000000000005;283.26000000000005;282.86;278.86;274.1680685717883;292.46000000000004;254.36;276.66;252.36;299.86;300.76000000000005;276.26000000000005;282.06;297.56;296.36;299.06;291.86;292.76000000000005;292.26000000000005;;321.56;255.56000000000003;238.09270928235583;262.9017227912062;274.1680685717883;292.96000000000004;5510000.0;3579999.9999999995;3660000.0;1200000.0;3629999.9999999995;2630000.0;5510000.0;0.0;0.014333333333333333;0.0245;0.042666666666666665;0.021333333333333333;0.021333333333333333;;10943.9365234375;0.0;3785.15502929688;32528.984375;509150.22751067166;412172.66196668637;223948.85253245843;223948.85253245843;222838.4122977445;430280.9020939914;457686.21237540204;453905.18964537716;451077.3550054881;480958.4746606942;481950.38321909495;453402.1464048377;460538.12605448626;465029.61547741666;464185.92985963024;433052.14672987553;412555.8353376608;458102.21622996335;457408.11929247493;;203202.34940748036;454284.34577835596;204533.61803535384;223948.85253245843;274.1680685717883;3182752.363801556;1189944.6720189278;213757.25849751584;0.0;0;178;194;0;0;0;0;3;73;66;1352604007059.2632;496434910565.12476;946113570554.418;6109.603504445572;10656.03105036809;293.78046328841117;4980.464357547018;2619313.631528023;1114183.9442857222;76423.53869730856;969341.9442732511;1.4963502193424483;0.1436057210102659
6152;2019-02-11 23:32:37.851;755;186;101;100;97;57;193;-68;5;-132;300;311;12;90;245;232;259;188;198;195;191;-133;548;359;366;111;364;255;548;-1.0;80.0;30.0;276.0;128.0;0;61;100;1;0;0;0;0;0;0;1;1;0;0;0;31405.716796875;10945.98828125;0.0;2624.203125;484.0;83225;;;Calculated values ==>;1549924357.851;348.66;291.76000000000005;283.26000000000005;283.16;282.86;278.86;274.27422755570615;292.46000000000004;266.36;273.66;259.96000000000004;303.16;304.26000000000005;274.36;282.16;297.66;296.36;299.06;291.96000000000004;292.66;292.26000000000005;;321.56;259.86;235.89772613335245;261.82340779136865;274.27422755570615;292.96000000000004;5480000.0;3590000.0;3660000.0;1110000.0;3640000.0;2550000.0;5480000.0;0.0;0.013333333333333334;0.005;0.046;0.021333333333333333;0.021333333333333333;;10945.98828125;0.0;2624.203125;31405.716796875;509043.49594689475;413442.3132566535;224004.61729554815;223725.5379881148;222892.10613992158;430214.79039162316;457686.21237540204;451516.9522019146;460030.4501765826;485499.1533283089;486686.95684074954;452397.8611071685;461883.48142082256;465015.24582933175;464038.2431886511;433778.9533352757;414171.1577566021;457963.6984928254;457408.11929247493;;203202.34940748036;459933.8554190544;202670.9564761938;224004.61729554815;274.24042911152316;3183285.1618592814;1190127.0910997386;213810.67070580466;0.0;0;178;194;0;0;0;0;3;73;66;1352823610719.8706;496504211720.3164;946268973144.8478;1244.2299786286042;11834.093351371588;261.4372743823147;4979.274709267771;2619374.9144952507;1114371.3651132167;76428.16558891551;969424.9434823345;1.349946715210893;0.14431152361124322
6153;2019-02-11 23:33:37.871;754;185;100;100;96;57;193;-20;-12;-107;328;328;-2;63;245;232;259;186;197;195;191;-61;547;357;366;112;362;246;548;-1.0;79.0;166.0;265.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30976.482421875;10988.8955078125;0.0;2118.62646484375;485.0;83226;;;Calculated values ==>;1549924417.871;348.56000000000006;291.66;283.16;283.16;282.76000000000005;278.86;274.0616903277293;292.46000000000004;271.16;271.96000000000004;262.46000000000004;305.96000000000004;305.96000000000004;272.96000000000004;279.46000000000004;297.66;296.36;299.06;291.76000000000005;292.66;292.26000000000005;;321.66;267.06;236.14797252747547;260.58029834229245;274.0616903277293;292.86;5470000.0;3570000.0000000005;3660000.0;1120000.0;3620000.0000000005;2460000.0;5480000.0;0.0;0.013166666666666667;0.027666666666666666;0.04416666666666667;0.021333333333333333;0.021333333333333333;;10988.8955078125;0.0;2118.62646484375;30976.482421875;509008.1069131799;413071.18990964803;223725.5379881148;223725.5379881148;222615.53882796288;430346.717906069;457686.21237540204;450977.1651993004;462290.38235361275;489505.7108304593;489505.7108304593;452222.1479974345;460075.9415457972;465306.4224800408;464333.32306390855;434018.93334531464;413442.3132566535;457963.6984928254;457408.11929247493;;203620.32615720207;466699.4573924264;204945.39912938114;223725.5379881148;274.06169032772937;3183805.1868031593;1190309.9427281555;213850.2074602341;0.0;0;178;194;0;0;0;0;3;73;66;1353043283919.8008;496571134020.29517;946419323244.8;6806.878861267765;11560.804239951165;270.9254978340384;4985.228401159682;2619442.0294330865;1114566.387578909;76432.60342413471;969508.0086874036;1.8023114551701385;0.1760448743402691
6154;2019-02-11 23:34:37.871;755;183;99;99;95;55;193;-3;1;-83;326;327;-2;40;244;233;259;185;197;195;191;-27;539;355;366;123;360;240;540;88.0;88.0;189.0;229.0;128.0;0;82;56;1;0;0;0;0;0;0;1;0;0;0;0;27349.390625;8255.0419921875;0.0;1190.64978027344;486.0;83227;;;Calculated values ==>;1549924477.871;348.66;291.46000000000004;283.06;283.06;282.66;278.66;273.8482719121499;292.46000000000004;272.86;273.26000000000005;264.86;305.76000000000005;305.86;272.96000000000004;277.16;297.56;296.46000000000004;299.06;291.66;292.66;292.26000000000005;;321.76000000000005;270.46000000000004;238.79729159403252;259.7329541166123;273.8482719121499;292.86;5390000.0;3550000.0;3660000.0;1230000.0;3600000.0;2400000.0;5400000.0;0.014666666666666666;0.014666666666666666;0.0315;0.03816666666666667;0.021333333333333333;0.036;;8255.0419921875;0.0;1190.64978027344;27349.390625;509836.09362861473;415584.53653208434;223594.79965409084;223594.79965409084;222481.79636407286;430477.46260093397;457686.21237540204;453626.3774612306;462992.9435905102;489948.93157436466;490054.49736702157;453260.87293636816;458303.0382669858;465465.8864643596;464757.83745873196;435899.632388071;416262.61120754224;457963.6984928254;457408.11929247493;;204038.30555042345;468438.075880083;204174.04716072566;215682.641230868;273.8482719121499;3184291.2357452167;1190470.308873989;213877.78476227674;0.0;0;178;194;0;0;0;0;3;73;66;1353262883919.8008;496641634020.29517;946565123244.8;7857.748404465906;10086.077096122139;288.0096439810882;8702.11721021785;2619564.234660301;1114746.7782567097;76437.26121698317;969622.0699008318;2.8514536577737313;0.21812555175689521
6155;2019-02-11 23:35:37.872;756;178;98;99;94;55;193;2;9;-62;291;300;3;36;243;234;259;178;197;195;191;-10;529;354;366;129;359;243;530;354.0;110.0;230.0;126.0;128.0;0;86;23;1;0;0;0;0;0;0;1;0;0;0;0;25441.322265625;6367.35693359375;0.0;1192.48266601562;488.0;83228;;;Calculated values ==>;1549924537.872;348.76;290.96000000000004;282.96000000000004;283.06;282.56;278.66;273.7412296467126;292.46000000000004;273.36;274.06;266.96000000000004;302.26000000000005;303.16;273.46000000000004;276.76000000000005;297.46000000000004;296.56;299.06;290.96000000000004;292.66;292.26000000000005;;321.96000000000004;272.16;240.16925963744896;260.1585393101385;273.7412296467126;292.86;5290000.0;3540000.0;3660000.0;1290000.0;3590000.0;2430000.0;5300000.0;0.059000000000000004;0.018333333333333333;0.03833333333333333;0.021;0.021333333333333333;0.08033333333333334;;6367.35693359375;0.0;1192.48266601562;25441.322265625;510833.39510591;417698.1069492612;223502.18579333797;223783.20121385524;222384.714886153;430542.39183029096;457686.21237540204;454090.04932731506;464176.1047681649;485898.4761783758;486858.9020932529;453357.1757418395;457346.24252132775;465480.30547409743;465034.3387344197;438159.9460489604;417698.1069492612;457963.6984928254;457408.11929247493;;204874.27233412856;469266.3167322564;202350.2819320916;207967.3850321736;273.7412296467126;3184731.1656841505;1190592.164229112;213897.64453029577;0.0;0;178;194;0;0;0;0;3;73;66;1353482487579.5354;496717235280.20386;946710025659.625;9650.0244168169;5605.23673080346;375.13371682781803;20038.405652244208;2619710.135198604;1114877.5413844585;76442.78750375315;969861.5782494689;4.718195412312115;0.15973041829339754
6156;2019-02-11 23:36:37.872;751;174;99;99;95;56;193;0;14;-46;275;283;9;44;242;235;259;175;197;195;191;-5;537;352;366;129;357;245;538;147.0;83.0;77.0;122.0;128.0;0;81;6;1;0;0;0;0;0;0;1;0;0;0;0;24669.853515625;5484.10107421875;0.0;1167.13073730469;492.0;83229;;;Calculated values ==>;1549924597.872;348.26;290.56;283.06;283.06;282.66;278.76000000000005;273.5264737036516;292.46000000000004;273.16;274.56;268.56;300.66;301.46000000000004;274.06;277.56;297.36;296.66;299.06;290.66;292.66;292.26000000000005;;322.36;272.66;240.16925963744896;260.44013211722256;273.5264737036516;292.86;5370000.0;3520000.0000000005;3660000.0;1290000.0;3570000.0000000005;2450000.0;5380000.0;0.0245;0.013833333333333333;0.012833333333333334;0.02033333333333333;0.021333333333333333;0.04583333333333334;;5484.10107421875;0.0;1167.13073730469;24669.853515625;509520.53520193644;413192.9400412033;223632.13983748667;223632.13983748667;222517.739920773;430671.36484660726;457686.21237540204;454361.1010510728;465748.256672402;483953.6934806782;484813.23169768765;453749.9390543813;457979.2212488642;465639.66166502296;465455.1258841302;436359.4222224122;413560.4215453;457963.6984928254;457408.11929247493;;206546.2383541025;469753.00298397493;202332.55081934747;212246.54134415404;273.52647370365156;3185148.758815661;1190690.926379177;213917.30797532343;0.0;0;178;194;0;0;0;0;3;73;66;1353702087579.5354;496794635280.20386;946856425659.625;3234.3663946404754;5437.549194014092;315.3861760333854;11236.572322631375;2619817.5051220325;1114969.5646004986;76448.54183619366;970122.2030659262;3.0406208444398097;0.13554675032238758
6157;2019-02-11 23:37:37.853;745;174;100;100;95;58;193;1;22;-34;277;279;16;48;241;236;259;180;197;195;191;-3;553;351;366;127;356;248;555;-1.0;83.0;230.0;113.0;128.0;0;63;1;1;0;0;0;0;0;0;1;0;0;0;0;24433.302734375;5450.0771484375;0.0;1054.15502929688;496.0;83230;;;Calculated values ==>;1549924657.853;347.66;290.56;283.16;283.16;282.66;278.96000000000004;273.4187578820637;292.46000000000004;273.26000000000005;275.36;269.76000000000005;300.86;301.06;274.76000000000005;277.96000000000004;297.26000000000005;296.76000000000005;299.06;291.16;292.66;292.26000000000005;;322.76000000000005;272.86;239.71726792356844;260.85938512811435;273.4187578820637;292.86;5530000.0;3510000.0;3660000.0;1270000.0;3560000.0;2480000.0;5550000.0;0.0;0.013833333333333333;0.03833333333333333;0.01883333333333333;0.021333333333333333;0.021333333333333333;;5450.0771484375;0.0;1054.15502929688;24433.302734375;507356.2708181605;246658.04357691287;223597.22063817244;223597.22063817244;222217.14339002664;430735.4089219946;457686.21237540204;454832.45891504135;467203.77557149215;483820.7596247017;484036.51366222696;454097.8763767822;457976.7042204709;465654.29947270127;465729.30284213927;432561.732969489;248884.74618468428;457963.6984928254;457408.11929247493;;208218.24852204052;470217.43027045846;201649.6281245213;223597.22063817244;273.4187578820637;3185557.822206273;1190782.01567687;213935.8128283023;0.0;0;178;194;0;0;0;0;3;73;66;1353921618039.3398;496871410960.1355;947004278824.4934;9705.341846969935;5058.0269404151495;2540.864983856465;4987.965837958453;2619925.3018774977;1115057.0000382152;76472.33639184211;970257.3647357239;3.427337616500192;0.22240927023286058
6158;2019-02-11 23:38:37.853;741;178;102;102;97;57;193;4;35;-26;288;284;27;54;241;236;259;185;197;195;191;-1;555;355;366;127;360;250;556;-2.0;85.0;381.0;49.0;128.0;0;50;1;1;0;0;0;0;0;0;1;0;0;0;0;24345.287109375;5446.01904296875;0.0;973.4070434570309;498.0;83231;;;Calculated values ==>;1549924717.853;347.26;290.96000000000004;283.36;283.36;282.86;278.86;273.8482719121499;292.46000000000004;273.56;276.66;270.56;301.96000000000004;301.56;275.86;278.56;297.26000000000005;296.76000000000005;299.06;291.66;292.66;292.26000000000005;;322.96000000000004;273.06;239.71726792356844;261.13683023647616;273.8482719121499;292.86;5550000.0;3550000.0;3660000.0;1270000.0;3600000.0;2500000.0;5560000.0;0.0;0.014166666666666666;0.0635;0.008166666666666666;0.021333333333333333;0.021333333333333333;;5446.01904296875;0.0;973.4070434570309;24345.287109375;506676.7524482614;248086.2427767075;224135.04677969657;224135.04677969657;222749.69632998656;430477.46260093397;457686.21237540204;456083.53771632724;467983.16077217436;484776.1418525738;484344.5265708597;455108.4858384622;458375.91847690736;465073.4646152595;465148.9974776233;432066.4683662549;250760.72137521344;457963.6984928254;457408.11929247493;;209054.2704885073;470411.2840889418;201986.44128225197;224135.04677969657;273.8482719121499;3185964.310454971;1190872.816478465;213952.70917890858;0.0;0;178;194;0;0;0;0;3;73;66;1354141218039.3398;496947610960.1355;947153678824.4934;16135.16562356378;2192.1362162546334;2568.498082373087;4976.492213605939;2620140.6394397523;1115117.4180645207;76514.91441739401;970340.4018861536;4.030312334385434;0.2235359288345962
6159;2019-02-11 23:39:37.864;738;182;102;102;98;59;193;8;43;-19;301;292;36;52;242;235;259;186;197;195;191;0;552;357;366;127;362;251;554;-2.0;85.0;325.0;57.0;128.0;0;41;1;1;0;0;0;0;0;0;1;0;0;0;0;24334.0859375;5416.44970703125;0.0;906.4948120117191;498.0;83232;;;Calculated values ==>;1549924777.864;346.96000000000004;291.36;283.36;283.36;282.96000000000004;279.06;274.0616903277293;292.46000000000004;273.96000000000004;277.46000000000004;271.26000000000005;303.26000000000005;302.36;276.76000000000005;278.36;297.36;296.66;299.06;291.76000000000005;292.66;292.26000000000005;;322.96000000000004;273.16;239.71726792356844;261.27494424493943;274.0616903277293;292.86;5520000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2510000.0;5540000.0;0.0;0.014166666666666666;0.05416666666666667;0.0095;0.021333333333333333;0.021333333333333333;;5416.44970703125;0.0;906.4948120117191;24334.0859375;506572.1465082695;249697.51223758972;224172.12120598205;224172.12120598205;223061.24201246156;430346.717906069;457686.21237540204;456890.0076126557;468664.1474473651;486062.2204428986;485092.7080563005;456040.32258175086;457975.9904348966;464912.7873590418;464726.3611697759;432807.5379912505;410846.3285738816;457963.6984928254;457408.11929247493;;209054.2704885073;470508.18620455376;202509.64053782338;224172.12120598205;274.0616903277293;3186370.04626935;1190963.353647056;213968.37789981728;0.0;0;178;194;0;0;0;0;3;73;66;1354360858299.9124;497023824930.3341;947304006379.8853;13778.936549886752;2545.9861838339384;311.11713341272645;4975.701292511848;2620389.969327281;1115156.9096567559;76538.91561033358;970423.3520369942;3.4179868405545304;0.2077883298948908
6160;2019-02-11 23:40:37.864;736;184;100;101;99;61;193;11;49;-14;313;300;42;57;244;233;259;186;197;195;191;3;548;360;366;129;365;254;550;-1.0;85.0;329.0;38.0;128.0;0;36;1;1;0;0;0;0;0;0;1;0;0;0;0;24245.095703125;5367.0380859375;0.0;879.9795532226559;496.0;83233;;;Calculated values ==>;1549924837.864;346.76;291.56;283.16;283.26000000000005;283.06;279.26000000000005;274.38016830617;292.46000000000004;274.26000000000005;278.06;271.76000000000005;304.46000000000004;303.16;277.36;278.86;297.56;296.46000000000004;299.06;291.76000000000005;292.66;292.26000000000005;;322.76000000000005;273.46000000000004;240.16925963744896;261.6868853414304;274.38016830617;292.86;5480000.0;3600000.0;3660000.0;1290000.0;3650000.0;2540000.0;5500000.0;0.0;0.014166666666666666;0.05483333333333333;0.006333333333333333;0.021333333333333333;0.021333333333333333;;5367.0380859375;0.0;879.9795532226559;24245.095703125;506683.4810549202;411831.94049012626;223688.6727273851;223967.3992898618;223410.58095617942;430148.3826014536;457686.21237540204;457129.607875444;468876.6448923797;487014.92400152836;485613.22836027114;456277.67593644746;458097.8040025414;464737.35524180415;464022.1768390251;433778.9533352757;412601.8314242595;457963.6984928254;457408.11929247493;;208218.24852204052;470530.79254222725;203190.7342214954;223688.6727273851;274.38016830617;3186774.872783022;1191053.2160453307;213983.26518619424;0.0;0;178;194;0;0;0;0;3;73;66;1354580458299.9124;497100624930.3341;947455506379.8853;13924.31490535818;1693.1537026979684;300.0092270727292;4986.014860055249;2620620.829756075;1115192.235822477;76544.00833000429;970506.3663382656;3.34615554214993;0.18927811067901693
