;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6161;2019-02-11 23:41:37.874;733;184;100;101;100;62;193;12;53;-9;324;308;46;57;245;232;258;186;197;195;191;6;550;358;366;130;362;259;552;-2.0;85.0;391.0;43.0;128.0;0;34;7;1;0;0;0;0;0;0;1;0;0;0;0;24482.587890625;5652.44140625;0.0;882.335571289062;495.0;83234;;;Calculated values ==>;1549924897.874;346.46000000000004;291.56;283.16;283.26000000000005;283.16;279.36;274.1680685717883;292.46000000000004;274.36;278.46000000000004;272.26000000000005;305.56;303.96000000000004;277.76000000000005;278.86;297.66;296.36;298.96000000000004;291.76000000000005;292.66;292.26000000000005;;322.66;273.76000000000005;240.39332010688793;262.3656120759269;274.1680685717883;292.86;5500000.0;3579999.9999999995;3660000.0;1300000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.014166666666666666;0.06516666666666666;0.007166666666666667;0.021333333333333333;0.021333333333333333;;5652.44140625;0.0;882.335571289062;24482.587890625;506128.0037597056;250578.01095715494;223651.97064635294;223930.3470481531;223651.97064635294;430280.9020939914;457686.21237540204;456803.55129881384;469227.4427813668;487640.9295106778;485909.876915871;455943.9796757489;457292.63687564747;465306.4224800408;464185.92985963024;433066.79874492896;411737.20685016055;457963.6984928254;457408.11929247493;;207800.24178383037;470688.30480466236;202641.16268992025;223651.97064635294;274.1680685717883;3187181.0044902437;1191145.060345917;213997.95359322274;0.0;0;178;194;0;0;0;0;3;73;66;1354800094899.8774;497178337880.3218;947609432029.8608;16562.915657679565;1921.0045184889848;302.16921850921915;4986.797837783935;2620874.9323541024;1115222.358827313;76549.02732007562;970589.4869618631;3.637903376683309;0.21586870306108255
6162;2019-02-11 23:42:37.845;730;184;98;100;100;63;193;13;57;-5;337;318;50;61;245;233;258;185;197;195;191;8;550;359;366;130;364;260;553;-1.0;109.0;475.0;39.0;128.0;0;33;14;1;0;0;0;0;0;0;1;0;0;0;0;24885.6796875;6044.96484375;0.0;870.271606445312;495.0;83235;;;Calculated values ==>;1549924957.845;346.16;291.56;282.96000000000004;283.16;283.16;279.46000000000004;274.27422755570615;292.46000000000004;274.46000000000004;278.86;272.66;306.86;304.96000000000004;278.16;279.26000000000005;297.66;296.46000000000004;298.96000000000004;291.66;292.66;292.26000000000005;;322.66;273.96000000000004;240.39332010688793;262.5002047102346;274.27422755570615;292.86;5500000.0;3590000.0;3660000.0;1300000.0;3640000.0;2600000.0;5530000.0;0.0;0.018166666666666668;0.07916666666666666;0.006500000000000001;0.021333333333333333;0.021333333333333333;;6044.96484375;0.0;870.271606445312;24885.6796875;505752.6540610059;250525.61461375855;223079.1518112018;223633.68038994563;223633.68038994563;430214.79039162316;457686.21237540204;457130.4236791988;469617.39609492937;488931.93701597117;486880.25921979273;456271.4783607459;457619.169241473;465015.24582933175;464169.8927984072;433066.79874492896;410894.04197200795;457963.6984928254;457408.11929247493;;207800.24178383037;470882.7909457206;202854.09360922273;223079.1518112018;274.27422755570615;3187592.2078753496;1191242.4916167094;214012.55159391428;0.0;0;178;194;0;0;0;0;3;73;66;1355019588759.7168;497256300180.2648;947765056774.747;20130.209463873103;1742.1865326872364;402.80508137473174;4999.017972933827;2621180.5606048047;1115252.8706648643;76554.89926642388;970672.6618729113;3.94407613496695;0.23694781714164265
6163;2019-02-11 23:43:37.855;726;182;97;98;99;64;193;15;59;-1;350;328;52;59;245;233;258;182;197;195;191;9;555;359;366;131;364;262;557;-2.0;80.0;393.0;67.0;128.0;0;32;24;1;0;0;0;0;0;0;1;0;0;0;0;25456.7578125;6622.7783203125;0.0;869.6421508789059;494.0;83236;;;Calculated values ==>;1549925017.855;345.76;291.36;282.86;282.96000000000004;283.06;279.56;274.27422755570615;292.46000000000004;274.66;279.06;273.06;308.16;305.96000000000004;278.36;279.06;297.66;296.46000000000004;298.96000000000004;291.36;292.66;292.26000000000005;;322.56;274.06;240.61611355647437;262.7682575881327;274.27422755570615;292.86;5550000.0;3590000.0;3660000.0;1310000.0;3640000.0;2620000.0;5570000.0;0.0;0.013333333333333334;0.0655;0.011166666666666667;0.021333333333333333;0.021333333333333333;;6622.7783203125;0.0;869.6421508789059;25456.7578125;504793.65521081985;249548.3839697725;222732.06785385506;223007.74557405847;223284.02749959895;430214.79039162316;457686.21237540204;457050.5168863684;469871.8556297344;490112.6588916756;487738.7088217689;456188.79256685387;457050.5168863684;465015.24582933175;464169.8927984072;431831.5085889214;249548.3839697725;457963.6984928254;457408.11929247493;;207382.2378540181;470846.3688081762;202900.0211224015;222732.06785385506;274.27422755570615;3188011.798107835;1191348.0737371475;214027.0532917699;0.0;0;178;194;0;0;0;0;3;73;66;1355239225359.682;497334613230.2523;947921682874.722;16646.857472539832;2992.067549157817;2430.441661588652;5006.422430690557;2621487.087241819;1115292.3293575596;76578.51359100975;970756.0544393732;3.613757292197378;0.21401759097926412
6164;2019-02-11 23:44:37.866;722;177;96;97;98;64;193;16;61;1;362;338;54;59;245;233;258;174;197;195;191;10;553;359;366;132;364;261;555;-1.0;84.0;497.0;48.0;128.0;0;32;29;1;0;0;0;0;0;0;1;0;0;0;0;25749.3125;6880.36962890625;0.0;866.29150390625;493.0;83237;;;Calculated values ==>;1549925077.866;345.36;290.86;282.76000000000005;282.86;282.96000000000004;279.56;274.27422755570615;292.46000000000004;274.76000000000005;279.26000000000005;273.26000000000005;309.36;306.96000000000004;278.56;279.06;297.66;296.46000000000004;298.96000000000004;290.56;292.66;292.26000000000005;;322.46000000000004;274.16;240.83765695389522;262.63441904999945;274.27422755570615;292.86;5530000.0;3590000.0;3660000.0;1320000.0;3640000.0;2610000.0;5550000.0;0.0;0.014;0.08283333333333333;0.008;0.021333333333333333;0.021333333333333333;;6880.36962890625;0.0;866.29150390625;25749.3125;504473.6435128176;247760.37448055507;222491.95593743247;222767.36284779434;223043.3711411184;430214.79039162316;457686.21237540204;457457.7101697933;469931.77505118237;491509.2308522908;488929.6133945922;456599.3875696608;457212.9489298796;465015.24582933175;464169.8927984072;432329.30008678464;246658.04357691287;457963.6984928254;457408.11929247493;;206964.23671620517;470810.01271223003;202835.43053143672;222491.95593743247;274.27422755570615;3188438.593591352;1191460.6205997132;214041.52205766086;0.0;0;178;194;0;0;0;0;3;73;66;1355458865619.3816;497413527695.1445;948078611639.5076;21091.2121633772;2143.796657446346;2599.397591138205;5011.544818240905;2621801.628810406;1115335.1360723486;76620.43660253515;970839.5528048946;3.9818382011765805;0.23028785676491864
6165;2019-02-11 23:45:37.866;719;165;95;95;95;64;193;17;62;4;372;348;55;60;246;233;258;161;197;195;190;11;547;360;366;131;365;259;548;-2.0;110.0;397.0;73.0;128.0;0;29;31;1;0;0;0;0;0;0;1;0;0;0;0;25787.6015625;6925.4912109375;0.0;844.614135742188;491.0;83238;;;Calculated values ==>;1549925137.866;345.06000000000006;289.66;282.66;282.66;282.66;279.56;274.38016830617;292.46000000000004;274.86;279.36;273.56;310.36;307.96000000000004;278.66;279.16;297.76000000000005;296.46000000000004;298.96000000000004;289.26000000000005;292.66;292.16;;322.26000000000005;274.26000000000005;240.61611355647437;262.3656120759269;274.38016830617;292.86;5470000.0;3600000.0;3660000.0;1310000.0;3650000.0;2590000.0;5480000.0;0.0;0.018333333333333333;0.06616666666666667;0.012166666666666666;0.021333333333333333;0.021333333333333333;;6925.4912109375;0.0;844.614135742188;25787.6015625;504648.51905519946;243736.68700240715;222339.58084218064;222339.58084218064;222339.58084218064;430148.3826014536;457686.21237540204;457901.90838035865;470359.3316552544;492791.51738331566;490223.81176370557;457048.2817727584;457658.47440630756;465000.999999308;464022.1768390251;433793.66211148805;242352.43949132445;457963.6984928254;457268.8428174728;;206128.24275125185;471041.0630420859;203125.34601672017;222339.58084218064;274.38016830617;3188868.067875206;1191575.6694400453;214055.77960465793;0.0;0;178;194;0;0;0;0;3;73;66;1355678465619.3816;497492427695.1445;948234611639.5076;16857.71587639408;3259.6412238086164;3509.755748036333;5011.8242554728995;2622117.869877404;1115380.164721359;76671.34621369494;970923.0808805089;3.685784918726988;0.214640884345236
6166;2019-02-11 23:46:37.846;717;155;94;94;94;63;193;19;62;7;381;356;54;58;246;234;258;153;197;194;190;11;551;357;366;132;362;258;553;-3.0;84.0;363.0;110.0;128.0;0;28;31;1;0;0;0;0;0;0;1;0;0;0;0;25772.73046875;6994.7822265625;0.0;821.646240234375;490.0;83239;;;Calculated values ==>;1549925197.846;344.86;288.66;282.56;282.56;282.56;279.46000000000004;274.0616903277293;292.46000000000004;275.06;279.36;273.86;311.26000000000005;308.76000000000005;278.56;278.96000000000004;297.76000000000005;296.56;298.96000000000004;288.46000000000004;292.56;292.16;;322.16;274.26000000000005;240.83765695389522;262.23063862743834;274.0616903277293;292.86;5510000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.014;0.0605;0.018333333333333333;0.021333333333333333;0.021333333333333333;;6994.7822265625;0.0;821.646240234375;25772.73046875;504028.27472200285;240159.2177457252;221977.39276060602;221977.39276060602;221977.39276060602;430346.717906069;457686.21237540204;458062.3058009886;470517.4266440292;493855.5118594646;491188.9445456131;457088.64538944094;457576.2050488785;465437.41611875535;464595.45822754485;432822.16880187654;239501.15808817602;457825.0308446583;457268.8428174728;;205710.24989127388;470907.506429493;202325.19915139957;221977.39276060602;274.0616903277293;3189297.5940857916;1191691.6330513018;214069.66047929443;0.0;0;178;194;0;0;0;0;3;73;66;1355897992419.4514;497571301395.16956;948389659939.5569;15472.094952300135;4924.008966765046;2706.4941499918073;5019.550934546492;2622387.1951626986;1115448.3390739404;76723.13102883415;971006.6478088546;3.597825928179672;0.23546877983468342
6167;2019-02-11 23:47:37.847;715;149;93;93;92;61;193;20;62;9;388;363;55;60;245;234;258;150;197;194;190;12;548;356;366;133;361;257;550;129.0;84.0;497.0;70.0;128.0;0;30;31;1;0;0;0;0;0;0;1;0;0;0;0;25696.087890625;6952.67919921875;0.0;828.0116577148441;490.0;83240;;;Calculated values ==>;1549925257.847;344.66;288.06;282.46000000000004;282.46000000000004;282.36;279.26000000000005;273.955091788801;292.46000000000004;275.16;279.36;274.06;311.96000000000004;309.46000000000004;278.66;279.16;297.66;296.56;298.96000000000004;288.16;292.56;292.16;;322.16;274.36;241.05796691057077;262.0952818180154;273.955091788801;292.86;5480000.0;3560000.0;3660000.0;1330000.0;3610000.0;2570000.0;5500000.0;0.021500000000000002;0.014;0.08283333333333333;0.011666666666666665;0.021333333333333333;0.042833333333333334;;6952.67919921875;0.0;828.0116577148441;25696.087890625;504053.8542539483;238294.95543281117;221754.94161270538;221754.94161270538;221481.086687986;430412.23801567365;457686.21237540204;458222.31918054936;470578.4057836597;494703.3789860589;492043.79432452115;457372.66746323043;457980.0092832408;465451.58992337313;464742.0383762814;433552.52989712363;238618.936610542;457825.0308446583;457268.8428174728;;205710.24989127388;470871.3547390081;202001.72206897673;211839.90145262366;273.955091788801;3189726.508053382;1191807.8638335236;214083.40785754655;0.0;0;178;194;0;0;0;0;3;73;66;1356117596079.186;497650802720.07355;948544162514.3702;21223.6061274086;3136.812381150366;2729.0703060121427;10512.539655127706;2622692.997767952;1115515.5137046503;76768.42815418563;971136.0840541803;4.83273647046272;0.23691146393867255
6168;2019-02-11 23:48:37.887;714;148;93;93;92;62;193;21;61;12;394;370;55;60;244;235;258;151;197;194;190;13;550;356;366;133;361;256;552;91.0;81.0;520.0;117.0;128.0;0;33;30;1;0;0;0;0;0;0;1;0;0;0;0;25523.44140625;6948.72705078125;0.0;848.7095336914059;490.0;83241;;;Calculated values ==>;1549925317.887;344.56000000000006;287.96000000000004;282.46000000000004;282.46000000000004;282.36;279.36;273.955091788801;292.46000000000004;275.26000000000005;279.26000000000005;274.36;312.56;310.16;278.66;279.16;297.56;296.66;298.96000000000004;288.26000000000005;292.56;292.16;;322.16;274.46000000000004;241.05796691057077;261.9595390733887;273.955091788801;292.86;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2560000.0;5520000.0;0.015166666666666667;0.013500000000000002;0.08666666666666667;0.0195;0.021333333333333333;0.0365;;6948.72705078125;0.0;848.7095336914059;25523.44140625;503742.7821103585;237910.89765255377;221720.5655691246;221720.5655691246;221447.02611087018;430412.23801567365;457686.21237540204;458261.1180039729;470871.3547390081;495442.6750297236;492895.72016995813;457534.26565516315;458140.1973536295;465320.7433433528;464872.6823385499;433066.79874492896;238880.49788242896;457825.0308446583;457268.8428174728;;205710.24989127388;470968.9690187135;201987.94682121166;213521.16691131605;273.955091788801;3190153.6220185542;1191923.7861160282;214097.38984930597;0.0;0;178;194;0;0;0;0;3;73;66;1356337342479.919;497730655920.3399;948698165114.8839;22210.341502505977;5245.129932851286;2621.5150616437504;8896.79017057472;2623055.1886324515;1115585.409790513;76813.04609120586;971297.9362995445;4.998280684345128;0.2947351151409786
6169;2019-02-11 23:49:37.858;714;151;93;94;91;61;192;22;60;14;401;377;54;66;244;236;258;154;197;194;190;14;550;356;366;134;361;256;552;157.0;85.0;469.0;71.0;128.0;0;37;30;1;0;0;0;0;0;0;1;0;0;0;0;25551.125;6949.63427734375;0.0;868.969482421875;490.0;83242;;;Calculated values ==>;1549925377.858;344.56000000000006;288.26000000000005;282.46000000000004;282.56;282.26000000000005;279.26000000000005;273.955091788801;292.36;275.36;279.16;274.56;313.26000000000005;310.86;278.56;279.76000000000005;297.56;296.76000000000005;298.96000000000004;288.56;292.56;292.16;;322.16;274.56;241.2770596917726;261.9595390733887;273.955091788801;292.86;5500000.0;3560000.0;3660000.0;1340000.0;3610000.0;2560000.0;5520000.0;0.026166666666666668;0.014166666666666666;0.07816666666666668;0.011833333333333333;0.021333333333333333;0.0475;;6949.63427734375;0.0;868.969482421875;25551.125;503742.7821103585;238880.49788242896;221720.5655691246;221994.68508385716;221174.06008280138;430412.23801567365;457547.2421668356;458140.1973536295;470933.0218839325;496183.1511981135;493639.92930736294;457412.81034958904;458864.4180034396;465320.7433433528;465003.21838653134;433066.79874492896;239862.4448945064;457825.0308446583;457268.8428174728;;205710.24989127388;470933.0218839325;201972.2588119733;210841.67377658864;273.955091788801;3190579.037687958;1192039.549814167;214111.69692266706;0.0;0;178;194;0;0;0;0;3;73;66;1356556836339.7583;497810717205.2813;948851690874.7716;20023.793862672796;3182.7023630181843;2737.061679547653;11705.290529441998;2623406.9696505256;1115655.607780825;76857.67931419349;971469.5373246496;4.815290503455468;0.2224611812410576
6170;2019-02-11 23:50:37.868;715;153;93;93;91;61;192;22;59;16;407;383;54;66;244;236;258;156;197;194;190;15;544;358;366;134;362;256;546;-2.0;115.0;472.0;125.0;128.0;0;40;29;1;0;0;0;0;0;0;1;0;0;0;0;25415.265625;6790.640625;0.0;881.7991333007809;489.0;83243;;;Calculated values ==>;1549925437.868;344.66;288.46000000000004;282.46000000000004;282.46000000000004;282.26000000000005;279.26000000000005;274.1680685717883;292.36;275.36;279.06;274.76000000000005;313.86;311.46000000000004;278.56;279.76000000000005;297.56;296.76000000000005;298.96000000000004;288.76000000000005;292.56;292.16;;322.06;274.66;241.2770596917726;261.9595390733887;274.1680685717883;292.86;5440000.0;3579999.9999999995;3660000.0;1340000.0;3620000.0000000005;2560000.0;5460000.0;0.0;0.019166666666666665;0.07866666666666666;0.020833333333333332;0.021333333333333333;0.021333333333333333;;6790.640625;0.0;881.7991333007809;25415.265625;504423.18194821884;239731.43154882238;221824.13461123648;221824.13461123648;221275.7352705237;430280.9020939914;457547.2421668356;458019.1887586412;471128.47311997804;496817.02587648184;494276.9278181451;457412.81034958904;458864.4180034396;465175.32018785755;464710.80611794995;434510.30448832724;240730.04981714766;457825.0308446583;457268.8428174728;;205292.2597576877;471030.75637644227;202475.9629495254;221824.13461123648;274.1601223513686;3191003.8283964195;1192154.0711887167;214126.28909275218;0.0;0;178;194;0;0;0;0;3;73;66;1356776472939.7234;497891130605.26855;949005316474.7472;20102.73376365044;5594.891529727434;3714.121547864275;5022.820441733042;2623741.41311198;1115728.766587689;76911.44813439008;971608.9614828747;4.4880857155926925;0.29852707180039306
6171;2019-02-11 23:51:37.858;715;155;94;94;91;61;192;23;58;18;414;390;53;72;244;237;258;158;197;194;190;16;550;356;366;134;361;256;552;185.0;83.0;585.0;154.0;127.0;0;42;28;1;0;0;0;0;0;0;1;0;0;0;0;25456.224609375;6794.91943359375;0.0;884.076293945312;489.0;83244;;;Calculated values ==>;1549925497.858;344.66;288.66;282.56;282.56;282.26000000000005;279.26000000000005;273.955091788801;292.36;275.46000000000004;278.96000000000004;274.96000000000004;314.56;312.16;278.46000000000004;280.36;297.56;296.86;298.96000000000004;288.96000000000004;292.56;292.16;;322.06;274.76000000000005;241.2770596917726;261.9595390733887;273.955091788801;292.86;5500000.0;3560000.0;3660000.0;1340000.0;3610000.0;2560000.0;5520000.0;0.030833333333333334;0.013833333333333333;0.09749999999999999;0.025666666666666667;0.021166666666666667;0.052000000000000005;;6794.91943359375;0.0;884.076293945312;25456.224609375;503868.802542606;240192.6329125075;221994.68508385716;221994.68508385716;221174.06008280138;430412.23801567365;457547.2421668356;457898.09175766754;471323.8536851003;497555.6138203306;495019.07394009654;457291.26428059244;459585.5695105795;465320.7433433528;465133.64708331646;433066.79874492896;241192.23214632942;457825.0308446583;457268.8428174728;;205292.2597576877;471128.47311997804;201939.69538445293;210103.10465312068;273.94240980788675;3191427.6868269257;1192267.2653203895;214141.00226871014;0.0;0;178;194;0;0;0;0;3;73;66;1356996036339.7583;497971517205.2813;949158890874.7716;24955.943646388423;6909.178628545144;2654.2648379472935;12852.618384546313;2624116.8395089605;1115832.9498055938;76964.50917596585;971757.898646119;6.169036574344962;0.3502570012521214
6172;2019-02-11 23:52:37.879;717;156;94;94;91;61;192;23;57;19;420;397;53;72;244;237;258;158;196;194;190;17;547;356;366;134;361;256;549;332.0;103.0;552.0;120.0;127.0;0;46;28;1;0;0;0;0;0;0;1;0;0;0;0;25507.443359375;6770.3154296875;0.0;910.90576171875;489.0;83245;;;Calculated values ==>;1549925557.879;344.86;288.76000000000005;282.56;282.56;282.26000000000005;279.26000000000005;273.955091788801;292.36;275.46000000000004;278.86;275.06;315.16;312.86;278.46000000000004;280.36;297.56;296.86;298.96000000000004;288.96000000000004;292.56;292.16;;322.06;274.86;241.2770596917726;261.9595390733887;273.955091788801;292.76000000000005;5470000.0;3560000.0;3660000.0;1340000.0;3610000.0;2560000.0;5490000.0;0.05533333333333333;0.017166666666666667;0.092;0.02;0.021166666666666667;0.0765;;6770.3154296875;0.0;910.90576171875;25507.443359375;504397.50795809034;240626.61899929825;222046.7841436662;222046.7841436662;221224.7369880645;430412.23801567365;457547.2421668356;457776.90588602994;471421.5176682964;498187.9083423169;495760.1495404896;457291.26428059244;459585.5695105795;465320.7433433528;465133.64708331646;433793.66211148805;241297.34604790306;457825.0308446583;457268.8428174728;;205292.2597576877;471226.17219587084;201948.91074753995;207509.76024930037;273.94599904476144;3191852.532703382;1192380.3485093461;214155.96568784886;0.0;0;178;194;0;0;0;0;3;73;66;1357215713199.4233;498051945345.1586;949312544634.5372;23536.17555274108;5385.545228966618;3304.5200924248757;19106.56981646519;2624521.081937018;1115935.4416971947;77014.1830967659;972024.3184283534;6.682897082566625;0.2850413033743379
6173;2019-02-11 23:53:37.849;718;156;94;94;91;61;192;25;57;21;428;404;53;75;244;237;258;158;196;194;190;17;553;356;366;134;361;260;555;365.0;86.0;522.0;147.0;127.0;0;48;37;1;0;0;0;0;0;0;1;0;0;0;0;26065.01953125;7328.39794921875;0.0;937.9606323242191;489.0;83246;;;Calculated values ==>;1549925617.849;344.96000000000004;288.76000000000005;282.56;282.56;282.26000000000005;279.26000000000005;273.955091788801;292.36;275.66;278.86;275.26000000000005;315.96000000000004;313.56;278.46000000000004;280.66;297.56;296.86;298.96000000000004;288.96000000000004;292.56;292.16;;322.06;274.86;241.2770596917726;262.5002047102346;273.955091788801;292.76000000000005;5530000.0;3560000.0;3660000.0;1340000.0;3610000.0;2600000.0;5550000.0;0.06083333333333333;0.014333333333333333;0.087;0.0245;0.021166666666666667;0.08199999999999999;;7328.39794921875;0.0;937.9606323242191;26065.01953125;503969.45527134;240423.08630018408;221942.91831766407;221942.91831766407;221123.70098293078;430412.23801567365;457547.2421668356;457130.4236791988;471616.79343737353;498630.99784578977;496091.3839032386;456640.1732961197;459318.3777915035;465320.7433433528;465133.64708331646;432329.30008678464;241088.26914423206;457825.0308446583;457268.8428174728;;205292.2597576877;471226.17219587084;201916.72561806528;207086.0883677585;273.9334625226143;3192282.0883424133;1192497.7790429206;214171.3652041966;0.0;0;178;194;0;0;0;0;3;73;66;1357435203399.528;498132305145.19696;949467267234.6111;22203.591731318615;6598.081441156237;2741.1214435099205;20514.985864876573;2624902.056082203;1116035.255321049;77064.53825274965;972354.3329693733;6.297546854197127;0.27363196823532415
6174;2019-02-11 23:54:37.850;719;156;94;94;92;61;192;26;57;22;438;413;53;74;243;238;258;158;196;194;190;19;557;357;366;134;362;263;558;322.0;111.0;700.0;123.0;127.0;0;49;53;1;0;0;0;0;0;0;1;0;0;0;0;27135.54296875;8273.37890625;0.0;955.101928710938;490.0;83247;;;Calculated values ==>;1549925677.85;345.06000000000006;288.76000000000005;282.56;282.56;282.36;279.26000000000005;274.0616903277293;292.36;275.76000000000005;278.86;275.36;316.96000000000004;314.46000000000004;278.46000000000004;280.56;297.46000000000004;296.96000000000004;298.96000000000004;288.96000000000004;292.56;292.16;;322.16;275.06;241.2770596917726;262.9017227912062;274.0616903277293;292.76000000000005;5570000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2630000.0;5580000.0;0.05366666666666667;0.018500000000000003;0.11666666666666667;0.0205;0.021166666666666667;0.07483333333333334;;8273.37890625;0.0;955.101928710938;27135.54296875;503725.67757120467;240322.93592107543;221891.48008787548;221891.48008787548;221345.70020821234;430346.717906069;457547.2421668356;456641.3738539494;471714.4053827849;499388.62062702293;496740.3394067718;456147.5771645451;458722.95774770115;465044.1086722825;465118.4183262364;431328.6557449699;240985.43124070577;457825.0308446583;457268.8428174728;;205710.24989127388;471421.5176682964;202203.01987516336;207771.91619368104;274.04945359987073;3192725.433751678;1192627.7960168058;214187.14098844485;0.0;0;178;194;0;0;0;0;3;73;66;1357654807059.2627;498212706485.09985;949624169849.4215;29684.474630858374;5518.979204759227;3521.3496533288867;18670.68667568042;2625334.463841375;1116136.2325092347;77116.72638161459;972680.8856826047;6.219386613145614;0.28859643862672874
6175;2019-02-11 23:55:37.850;720;155;93;93;91;61;192;27;56;23;449;422;53;72;244;238;258;157;196;194;190;20;553;359;366;134;364;264;554;88.0;85.0;688.0;144.0;127.0;0;51;67;1;0;0;0;0;0;0;1;0;0;0;0;27858.9609375;8993.1279296875;0.0;978.3816528320309;489.0;83248;;;Calculated values ==>;1549925737.85;345.16;288.66;282.46000000000004;282.46000000000004;282.26000000000005;279.26000000000005;274.27422755570615;292.36;275.86;278.76000000000005;275.46000000000004;318.06;315.36;278.46000000000004;280.36;297.56;296.96000000000004;298.96000000000004;288.86;292.56;292.16;;322.06;275.16;241.2770596917726;263.0348170998261;274.27422755570615;292.76000000000005;5530000.0;3590000.0;3660000.0;1340000.0;3640000.0;2640000.0;5540000.0;0.014666666666666666;0.014166666666666666;0.11466666666666667;0.024;0.021166666666666667;0.035833333333333335;;8993.1279296875;0.0;978.3816528320309;27858.9609375;504221.65848953044;240125.9201493672;221686.3350182888;221686.3350182888;221140.45225562793;430214.79039162316;457547.2421668356;456353.9449326525;471812.00014122744;500451.7631891961;497594.3538872067;455982.54772463517;458319.9441651915;464883.6276779939;464826.4671830437;432329.30008678464;240788.98820522532;457825.0308446583;457268.8428174728;;205292.2597576877;471519.16422574193;202712.2459726829;213920.19624613383;274.25644902672053;3193183.7212842302;1192771.683573772;214203.2533516244;0.0;0;178;194;0;0;0;0;3;73;66;1357874407059.2627;498293106485.09985;949782269849.4215;29084.24814740985;6451.366038073417;2713.4877516554234;8719.993168806313;2625824.2031978606;1116235.9853862582;77168.68335998946;972909.1413479755;4.710329435804161;0.29919497419879953
6176;2019-02-11 23:56:37.861;720;154;92;92;91;61;192;28;54;24;461;432;52;70;244;238;258;156;196;194;190;22;556;359;366;134;364;263;556;-1.0;83.0;478.0;150.0;127.0;0;53;75;1;0;0;0;0;0;0;1;0;0;0;0;28267.384765625;9572.552734375;0.0;975.644165039062;486.0;83249;;;Calculated values ==>;1549925797.861;345.16;288.56;282.36;282.36;282.26000000000005;279.26000000000005;274.27422755570615;292.36;275.96000000000004;278.56;275.56;319.26000000000005;316.36;278.36;280.16;297.56;296.96000000000004;298.96000000000004;288.76000000000005;292.56;292.16;;321.76000000000005;275.36;241.2770596917726;262.9017227912062;274.27422755570615;292.76000000000005;5560000.0;3590000.0;3660000.0;1340000.0;3640000.0;2630000.0;5560000.0;0.0;0.013833333333333333;0.07966666666666668;0.025;0.021166666666666667;0.021166666666666667;;9572.552734375;0.0;975.644165039062;28267.384765625;503944.6525749778;239731.2101304681;221379.33393075684;221379.33393075684;221106.9846317877;430214.79039162316;457547.2421668356;456271.17482691904;471909.57779161324;501814.136136587;498754.1990670776;456023.87960659934;458235.5827716876;464883.6276779939;464826.4671830437;431580.72374335246;240389.5851719979;457825.0308446583;457268.8428174728;;204038.30555042345;471714.4053827849;202711.4635458809;221379.33393075684;274.2561454930984;3193651.5265815593;1192926.4259439434;214219.5398854663;0.0;0;178;194;0;0;0;0;3;73;66;1358094047319.8352;498373521225.30945;949940398834.8336;20200.256998722707;6725.073545922602;2644.8107502370713;4992.994604768822;2626234.982704254;1116345.809180416;77213.34403391101;973023.4371967844;3.2766866441003897;0.23418779248129076
6177;2019-02-11 23:57:37.831;720;157;92;91;90;61;192;28;39;25;471;442;41;66;245;238;258;161;196;194;190;23;553;360;365;134;365;260;553;-2.0;80.0;501.0;135.0;127.0;0;54;77;1;0;0;0;0;0;0;1;0;0;0;0;28187.693359375;9479.3935546875;0.0;973.8137817382809;484.0;83250;;;Calculated values ==>;1549925857.831;345.16;288.86;282.36;282.26000000000005;282.16;279.26000000000005;274.38016830617;292.36;275.96000000000004;277.06;275.66;320.26000000000005;317.36;277.26000000000005;279.76000000000005;297.66;296.96000000000004;298.96000000000004;289.26000000000005;292.56;292.16;;321.56;275.46000000000004;241.2770596917726;262.5002047102346;274.38016830617;292.76000000000005;5530000.0;3600000.0;3650000.0;1340000.0;3650000.0;2600000.0;5530000.0;0.0;0.013333333333333334;0.08349999999999999;0.022500000000000003;0.021166666666666667;0.021166666666666667;;9479.3935546875;0.0;973.8137817382809;28187.693359375;504221.65848953044;240823.17985096716;221430.0496443144;221157.2385789609;220884.99251304023;430148.3826014536;457709.1576469882;454911.96588120144;472007.13841251616;503153.23220036336;500107.10432509246;455160.0616132378;458228.03325103875;464869.23356765806;464680.0635916259;432329.30008678464;242169.82151654197;457986.28317495435;457431.4281400766;;203202.34940748036;471812.00014122744;202978.03921844278;221430.0496443144;274.364124312506;3194121.7503366666;1193085.1127799852;214235.77724562242;0.0;0;178;194;0;0;0;0;3;73;66;1358313237669.9397;498453881025.3478;950097220384.9084;21036.482876340346;6048.764120762655;2535.4597142699026;4995.362511493633;2626578.4503836273;1116452.2046033654;77256.49137000888;973106.6318879717;3.3115261286592497;0.2312856154689505
6178;2019-02-11 23:58:37.871;721;171;91;90;89;61;192;29;30;26;478;449;31;63;245;238;258;178;196;194;190;24;553;360;366;134;365;259;553;-2.0;83.0;364.0;133.0;127.0;0;54;78;1;0;0;0;0;0;0;1;0;0;0;0;28436.689453125;9644.158203125;0.0;967.315185546875;483.0;83251;;;Calculated values ==>;1549925917.871;345.26;290.26000000000005;282.26000000000005;282.16;282.06;279.26000000000005;274.38016830617;292.36;276.06;276.16;275.76000000000005;320.96000000000004;318.06;276.26000000000005;279.46000000000004;297.66;296.96000000000004;298.96000000000004;290.96000000000004;292.56;292.16;;321.46000000000004;275.56;241.2770596917726;262.3656120759269;274.38016830617;292.76000000000005;5530000.0;3600000.0;3660000.0;1340000.0;3650000.0;2590000.0;5530000.0;0.0;0.013833333333333333;0.06066666666666667;0.022166666666666668;0.021166666666666667;0.021166666666666667;;9644.158203125;0.0;967.315185546875;28436.689453125;504347.6781797223;245659.4549843951;221157.2385789609;220884.99251304023;220613.3050981713;430148.3826014536;457547.2421668356;453960.80980778224;472104.6820821746;503981.3548871729;500941.540778338;454085.5402716301;458023.4894985337;464869.23356765806;464680.0635916259;432329.30008678464;248226.0648476083;457825.0308446583;457268.8428174728;;202784.37528459195;471909.57779161324;202967.2490705811;221157.2385789609;274.35994412871236;3194593.934773042;1193244.5819531532;214251.96410438934;0.0;0;178;194;0;0;0;0;3;73;66;1358532683869.8003;498534334625.29663;950253024184.8094;15226.942684723535;5961.554953316212;2546.761420808606;4997.695623048502;2626880.8470599195;1116552.3573195806;77298.87144733613;973189.9628893628;2.7077252733414294;0.18717029448609387
6179;2019-02-11 23:59:37.852;721;182;90;89;87;60;192;29;35;27;483;456;31;60;245;238;258;186;196;194;190;25;550;359;365;133;364;257;551;126.0;79.0;337.0;127.0;127.0;0;55;75;1;0;0;0;0;0;0;1;0;0;0;0;28167.080078125;9485.9443359375;0.0;955.1644897460941;481.0;83252;;;Calculated values ==>;1549925977.852;345.26;291.36;282.16;282.06;281.86;279.16;274.27422755570615;292.36;276.06;276.66;275.86;321.46000000000004;318.76000000000005;276.26000000000005;279.16;297.66;296.96000000000004;298.96000000000004;291.76000000000005;292.56;292.16;;321.26000000000005;275.66;241.05796691057077;262.0952818180154;274.27422755570615;292.76000000000005;5500000.0;3590000.0;3650000.0;1330000.0;3640000.0;2570000.0;5510000.0;0.021;0.013166666666666667;0.05616666666666667;0.021166666666666667;0.021166666666666667;0.04216666666666667;;9485.9443359375;0.0;955.1644897460941;28167.080078125;504623.7836516462;249849.01163384554;220918.36424528874;220646.3740344368;220104.05583267778;430214.79039162316;457709.1576469882;454919.80551571876;472333.7623376517;504692.9595385815;501870.5721210977;454424.480022519;457980.0092832408;465015.24582933175;464826.4671830437;433066.79874492896;412172.66196668637;457986.28317495435;457431.4281400766;;201948.4348523538;472138.9942397944;202716.1565011022;211853.2331157729;274.2579660486663;3195065.4834809904;1193403.9489919553;214267.9796951256;0.0;0;178;194;0;0;0;0;3;73;66;1358751914424.605;498614409260.22534;950407775164.6716;14165.438286320965;5702.783398802318;275.10613424686085;10355.213890191473;2627125.706004566;1116649.5293582021;77322.37956367906;973317.863287237;2.9210060175351953;0.16683077211819503
6180;2019-02-12 00:00:37.842;722;183;89;88;85;58;192;28;42;28;487;461;34;61;245;239;258;184;196;194;190;26;543;358;365;133;363;254;544;241.0;81.0;324.0;105.0;127.0;0;55;69;1;0;0;0;0;0;0;1;0;0;0;0;27622.091796875;8983.6015625;0.0;955.754028320312;481.0;83253;;;Calculated values ==>;1549926037.842;345.36;291.46000000000004;282.06;281.96000000000004;281.66;278.96000000000004;274.1680685717883;292.36;275.96000000000004;277.36;275.96000000000004;321.86;319.26000000000005;276.56;279.26000000000005;297.66;297.06;298.96000000000004;291.56;292.56;292.16;;321.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;292.76000000000005;5430000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2540000.0;5440000.0;0.04016666666666667;0.013500000000000002;0.054000000000000006;0.0175;0.021166666666666667;0.06133333333333334;;8983.6015625;0.0;955.754028320312;27622.091796875;505390.706937295;413992.5003723105;220763.2061844508;220490.70955400701;219676.57271521265;430280.9020939914;457709.1576469882;456277.67593644746;472431.1216696904;505391.8086781742;502683.0111748399;455298.37176911125;458579.79738821846;465160.9749554807;465103.311480244;434746.9818158071;414351.7324323658;457986.28317495435;457431.4281400766;;201948.4348523538;472236.3865531139;202465.9047142908;208780.46255861231;274.1562155538671;3195530.315761728;1193557.8362223196;214283.90136205853;0.0;0;178;194;0;0;0;0;3;73;66;1358970877924.64;498694195960.23804;950561049614.696;13705.83564599646;4720.983432179404;275.33586667645744;15250.592555663143;2627357.927910603;1116736.3796043536;77326.96581585138;973531.209444033;3.4159908245835564;0.14504694206392157
6181;2019-02-12 00:01:37.882;721;179;88;88;85;56;192;28;46;28;490;465;37;64;244;239;257;181;196;194;190;27;542;355;365;133;360;252;543;-2.0;82.0;170.0;7.0;127.0;0;56;61;1;0;0;0;0;0;0;1;0;0;0;0;27279.166015625;8561.8720703125;0.0;948.646118164062;480.0;83254;;;Calculated values ==>;1549926097.882;345.26;291.06;281.96000000000004;281.96000000000004;281.66;278.76000000000005;273.8482719121499;292.36;275.96000000000004;277.76000000000005;275.96000000000004;322.16;319.66;276.86;279.56;297.56;297.06;298.86;291.26000000000005;292.56;292.16;;321.16;275.86;241.05796691057077;261.41265627149306;273.8482719121499;292.76000000000005;5420000.0;3550000.0;3650000.0;1330000.0;3600000.0;2520000.0;5430000.0;0.0;0.013666666666666666;0.028333333333333332;0.0011666666666666668;0.021166666666666667;0.021166666666666667;;8561.8720703125;0.0;948.646118164062;27279.166015625;505357.27851996786;412938.0032251868;220507.3862614935;220507.3862614935;219692.7992425914;430477.46260093397;457709.1576469882;457090.6148596613;472431.1216696904;505890.58266559633;503291.8549637135;455997.1873575369;459255.95438704145;465465.8864643596;465539.2008351387;434762.02013891167;413676.876647874;457986.28317495435;457431.4281400766;;201530.46850934727;472333.7623376517;201705.89779104502;220507.3862614935;273.84677047145993;3195988.131250196;1193704.1459773537;214299.78194326995;0.0;0;178;194;0;0;0;0;3;73;66;1359190023924.5007;498774049160.1873;950712950814.5995;7235.9003169441285;315.7325086377078;288.16362771084795;5014.892219763342;2627532.558719828;1116778.3802189222;77331.66477552103;973700.2010697473;1.351628630354909;0.049001646466840305
6182;2019-02-12 00:02:37.843;721;177;88;88;84;55;192;26;48;28;492;468;40;68;242;240;257;179;196;194;190;25;539;354;365;133;359;250;541;127.0;80.0;123.0;0.0;127.0;0;55;51;1;0;0;0;0;0;0;1;0;0;0;0;25239.99609375;7937.47314453125;0.0;933.0231323242191;481.0;83255;;;Calculated values ==>;1549926157.843;345.26;290.86;281.96000000000004;281.96000000000004;281.56;278.66;273.7412296467126;292.36;275.76000000000005;277.96000000000004;275.96000000000004;322.36;319.96000000000004;277.16;279.96000000000004;297.36;297.16;298.86;291.06;292.56;292.16;;321.26000000000005;275.66;241.05796691057077;261.13683023647616;273.7412296467126;292.76000000000005;5390000.0;3540000.0;3650000.0;1330000.0;3590000.0;2500000.0;5410000.0;0.021166666666666667;0.013333333333333334;0.0205;0.0;0.021166666666666667;0.042333333333333334;;7937.47314453125;0.0;933.0231323242191;25239.99609375;505631.3013545396;413038.52484422596;220540.84460157744;220540.84460157744;219454.63011668719;430542.39183029096;457709.1576469882;457655.4315585443;472431.1216696904;506284.30914924905;503794.7335195076;456689.9109880758;460045.4496822155;465349.75327765616;465813.54573049117;435465.6650950011;413774.07757903525;457986.28317495435;457431.4281400766;;201948.4348523538;472138.9942397944;201446.94854128102;210993.8965714292;273.7412296467126;3196425.506455396;1193841.5511492789;214315.45232797327;0.0;0;178;194;0;0;0;0;3;73;66;1359408881574.3755;498853797290.14166;950863452924.5133;5252.273901853897;0.0;289.22116687954485;10432.522169739404;2627636.5591939813;1116781.0096129416;77336.47318797222;973828.845849425;1.8008031050248665;0.017540634751953124
6183;2019-02-12 00:03:37.843;721;175;88;88;84;56;192;25;49;28;494;470;42;74;242;241;257;176;196;194;190;25;540;353;365;133;358;248;542;226.0;86.0;285.0;50.0;127.0;0;54;37;1;0;0;0;0;0;0;1;0;0;0;0;26180.802734375;7208.8642578125;0.0;916.9048461914059;483.0;83256;;;Calculated values ==>;1549926217.843;345.26;290.66;281.96000000000004;281.96000000000004;281.56;278.76000000000005;273.6339639331285;292.36;275.66;278.06;275.96000000000004;322.56;320.16;277.36;280.56;297.36;297.26000000000005;298.86;290.76000000000005;292.56;292.16;;321.46000000000004;275.66;241.05796691057077;260.85938512811435;273.6339639331285;292.76000000000005;5400000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2480000.0;5420000.0;0.03766666666666666;0.014333333333333333;0.0475;0.008333333333333333;0.021166666666666667;0.05883333333333333;;7208.8642578125;0.0;916.9048461914059;26180.802734375;505540.0229949896;247616.36746104417;220524.09790077762;220524.09790077762;219438.4839564909;430607.02586249536;457709.1576469882;458096.4450345903;472431.1216696904;506676.97550573165;504192.35978604446;457256.47041669366;461063.7436070937;465494.84668458975;466087.013047778;435232.17380264064;247993.8662297785;457986.28317495435;457431.4281400766;;202784.37528459195;472138.9942397944;201157.8212051133;208125.2918576611;273.62378299544025;3196854.013112297;1193967.7706276318;214330.8683944609;0.0;0;178;194;0;0;0;0;3;73;66;1359627881574.3755;498933597290.14166;951012852924.5133;12204.58463190016;2258.176441955676;2683.749075211024;14667.511017948776;2627782.033015096;1116799.827749958;77361.24793998964;974038.0127926557;3.9152012270862504;0.11687489705691378
6184;2019-02-12 00:04:37.864;722;175;88;89;86;57;192;24;51;28;495;472;46;82;241;241;257;178;196;194;190;23;544;354;365;133;359;246;546;190.0;83.0;286.0;60.0;127.0;0;54;19;1;0;0;0;0;0;0;1;0;0;0;0;25160.615234375;6288.54345703125;0.0;907.012939453125;485.0;83257;;;Calculated values ==>;1549926277.864;345.36;290.66;281.96000000000004;282.06;281.76000000000005;278.86;273.7412296467126;292.36;275.56;278.26000000000005;275.96000000000004;322.66;320.36;277.76000000000005;281.36;297.26000000000005;297.26000000000005;298.86;290.96000000000004;292.56;292.16;;321.66;275.46000000000004;241.05796691057077;260.58029834229245;273.7412296467126;292.76000000000005;5440000.0;3540000.0;3650000.0;1330000.0;3590000.0;2460000.0;5460000.0;0.03166666666666666;0.013833333333333333;0.04766666666666666;0.01;0.021166666666666667;0.05283333333333333;;6288.54345703125;0.0;907.012939453125;25160.615234375;505299.2838295749;247429.87456087294;220457.46041951823;220729.6509230664;219914.75089951328;430542.39183029096;457709.1576469882;458653.7746065562;472431.1216696904;506965.42748458195;504588.87878388545;458057.8014167634;462305.4944753923;465219.0939126357;465943.0496085122;434287.5485459015;248560.50947822467;457986.28317495435;457431.4281400766;;203620.32615720207;471944.1597200548;201392.43787527704;209030.47529836418;273.7199411756033;3197282.008008886;1194080.28839297;214346.0730291387;0.0;0;178;194;0;0;0;0;3;73;66;1359846958224.9116;499013425220.337;951161104794.8761;12262.790384190974;2705.5172184477783;2569.224040436196;13123.850341803804;2627985.999170573;1116841.2063413358;77405.03803723211;974269.6885293579;4.261155120660214;0.14737203952345632
6185;2019-02-12 00:05:37.844;724;177;89;90;87;58;192;25;52;28;495;473;49;93;241;242;257;180;196;194;190;23;547;355;365;133;361;248;550;130.0;84.0;2.0;84.0;127.0;0;54;10;1;0;0;0;0;0;0;1;0;0;0;0;24740.966796875;5849.46484375;0.0;909.0673828125;487.0;83258;;;Calculated values ==>;1549926337.844;345.56000000000006;290.86;282.06;282.16;281.86;278.96000000000004;273.8482719121499;292.36;275.66;278.36;275.96000000000004;322.66;320.46000000000004;278.06;282.46000000000004;297.26000000000005;297.36;298.86;291.16;292.56;292.16;;321.86;275.46000000000004;241.05796691057077;260.85938512811435;273.8482719121499;292.76000000000005;5470000.0;3550000.0;3650000.0;1330000.0;3610000.0;2480000.0;5500000.0;0.021666666666666667;0.014;0.0003333333333333333;0.014;0.021166666666666667;0.042833333333333334;;5849.46484375;0.0;909.0673828125;24740.966796875;505275.12090749503;247991.75459097483;220662.96006741715;220935.10243498746;220120.34314189074;430477.46260093397;457709.1576469882;458455.16512809304;472431.1216696904;506780.3262314171;504503.3899601695;458096.4450345903;463287.5935540541;464927.5523835209;465928.4623088799;433567.4992334471;249128.39008894507;457986.28317495435;457431.4281400766;;204456.2876039246;471944.1597200548;201520.37406858374;210979.93991236523;273.7743821134589;3197697.71591044;1194181.4047454856;214361.2019871615;0.0;0;178;194;0;0;0;0;3;73;66;1360065885224.9812;499093198620.36237;951309255394.9232;85.64493035316977;3785.932999120596;2582.147528023028;10556.338745753636;2628088.868497018;1116895.2837280266;77447.95182428411;974466.9576601806;2.5168281563261887;0.06215949820892224
6186;2019-02-12 00:06:37.865;727;179;90;90;88;59;192;26;54;28;497;475;52;102;242;241;257;181;196;194;190;24;549;356;365;133;362;250;552;94.0;82.0;540.0;56.0;127.0;0;55;8;1;0;0;0;0;0;0;1;0;0;0;0;24586.646484375;5754.5078125;0.0;920.6806640625;489.0;83259;;;Calculated values ==>;1549926397.865;345.86;291.06;282.16;282.16;281.96000000000004;279.06;273.955091788801;292.36;275.76000000000005;278.56;275.96000000000004;322.86;320.66;278.36;283.36;297.36;297.26000000000005;298.86;291.26000000000005;292.56;292.16;;322.06;275.56;241.05796691057077;261.13683023647616;273.955091788801;292.76000000000005;5490000.0;3560000.0;3650000.0;1330000.0;3620000.0000000005;2500000.0;5520000.0;0.015666666666666666;0.013666666666666666;0.09000000000000001;0.009333333333333334;0.021166666666666667;0.03683333333333333;;5754.5078125;0.0;920.6806640625;24586.646484375;505468.105076655;248650.32267567614;220901.660980808;220901.660980808;220358.53813121296;430412.23801567365;457709.1576469882;458375.91847690736;472431.1216696904;506801.9300914342;504521.73762147414;458136.0969033482;464038.18497355736;464912.7873590418;465654.29947270127;433081.73324326164;249412.79572734787;457986.28317495435;457431.4281400766;;205292.2597576877;472041.5853210863;201940.64426773877;212836.79414357495;273.94277939263327;3198108.923226028;1194278.1383623937;214376.455224294;0.0;0;178;194;0;0;0;0;3;73;66;1360284961874.647;499173026550.2406;951458707684.6953;23079.174678825177;2520.942116497911;2510.1421460508213;9009.23568553781;2628281.97622419;1116947.859415629;77490.40242401486;974630.0611797847;5.560815961563234;0.2837351190888177
6187;2019-02-12 00:07:37.875;729;179;89;90;89;61;192;27;56;28;501;478;53;109;242;241;257;181;196;194;190;25;548;358;365;133;363;253;550;-3.0;85.0;496.0;66.0;127.0;0;56;9;1;0;0;0;0;0;0;1;0;0;0;0;24648.642578125;5726.3857421875;0.0;940.872436523438;489.0;83260;;;Calculated values ==>;1549926457.875;346.06000000000006;291.06;282.06;282.16;282.06;279.26000000000005;274.1680685717883;292.36;275.86;278.76000000000005;275.96000000000004;323.26000000000005;320.96000000000004;278.46000000000004;284.06;297.36;297.26000000000005;298.86;291.26000000000005;292.56;292.16;;322.06;275.66;241.05796691057077;261.54996906429363;274.1680685717883;292.76000000000005;5480000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.014166666666666666;0.08266666666666667;0.011000000000000001;0.021166666666666667;0.021166666666666667;;5726.3857421875;0.0;940.872436523438;24648.642578125;505809.48506092303;248746.81474579297;220662.96006741715;220935.10243498746;220662.96006741715;430280.9020939914;457709.1576469882;458137.239072846;472431.1216696904;506938.6666575119;504549.897296531;457775.4055730413;464411.5595040403;464766.5650395172;465364.4418098396;433325.199686754;249512.77325641108;457986.28317495435;457431.4281400766;;205292.2597576877;472138.9942397944;202462.11612417866;220662.96006741715;274.1547439317102;3198519.28568383;1194373.8284210197;214391.97075228684;0.0;0;178;194;0;0;0;0;3;73;66;1360503998374.612;499252839850.2279;951609632834.6714;21135.8101637565;2966.445659271773;2604.0093744298574;5011.599240871291;2628650.495840854;1116993.5952684584;77533.02745633364;974746.9209442014;4.757257569476907;0.287091404406986
6188;2019-02-12 00:08:37.885;732;179;88;89;89;61;192;28;57;29;507;482;54;112;244;240;257;180;196;193;190;26;552;359;365;133;363;256;555;-2.0;86.0;354.0;38.0;127.0;0;57;15;1;0;0;0;0;0;0;1;0;0;0;0;25008.22265625;6116.734375;0.0;952.9353637695309;490.0;83261;;;Calculated values ==>;1549926517.885;346.36;291.06;281.96000000000004;282.06;282.06;279.26000000000005;274.27422755570615;292.36;275.96000000000004;278.86;276.06;323.86;321.36;278.56;284.36;297.56;297.16;298.86;291.16;292.46000000000004;292.16;;322.16;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;292.76000000000005;5520000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.014333333333333333;0.059000000000000004;0.006333333333333333;0.021166666666666667;0.021166666666666667;;6116.734375;0.0;952.9353637695309;25008.22265625;505821.2731693779;248507.3896239573;220309.5349510722;220580.37283444172;220580.37283444172;430214.79039162316;457709.1576469882;457776.90588602994;472528.46462518856;507284.3463837947;504683.0715902591;457412.81034958904;464321.31185095926;465029.61547741666;465088.32681886124;432344.17373151396;248884.74618468428;457847.79545119463;457431.4281400766;;205710.24989127388;472236.3865531139;202729.76746879425;220309.5349510722;274.26324588570066;3198933.161861919;1194472.5375374253;214407.75511424206;0.0;0;178;194;0;0;0;0;3;73;66;1360723034874.5771;499332653150.2152;951762358284.6471;15047.781166616907;1706.875254200691;2629.5851281712253;5019.080072500593;2628952.076023547;1117032.5461001212;77576.64801272964;974830.5238699652;3.451833327894153;0.1794027940519771
6189;2019-02-12 00:09:37.866;734;178;86;88;89;62;192;28;58;30;514;488;54;113;244;240;257;177;196;193;189;27;552;358;365;133;363;258;554;-2.0;110.0;360.0;36.0;127.0;0;58;21;1;0;0;0;0;0;0;1;0;0;0;0;25356.82421875;6447.2060546875;0.0;976.3820190429691;490.0;83262;;;Calculated values ==>;1549926577.866;346.56000000000006;290.96000000000004;281.76000000000005;281.96000000000004;282.06;279.36;274.1680685717883;292.36;275.96000000000004;278.96000000000004;276.16;324.56;321.96000000000004;278.56;284.46000000000004;297.56;297.16;298.86;290.86;292.46000000000004;292.06;;322.16;275.86;241.05796691057077;262.23063862743834;274.1680685717883;292.76000000000005;5520000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2580000.0;5540000.0;0.0;0.018333333333333333;0.060000000000000005;0.006;0.021166666666666667;0.021166666666666667;;6447.2060546875;0.0;976.3820190429691;25356.82421875;506071.7705602175;248179.23011625995;219785.49084056015;220325.83574825333;220596.8219443924;430280.9020939914;457709.1576469882;457576.2050488785;472625.7912797831;507827.7576317302;505120.3628738893;457088.64538944094;464144.30771888024;465029.61547741666;465233.93026070396;432344.17373151396;247806.20482788974;457847.79545119463;457292.3345882162;;205710.24989127388;472333.7623376517;202469.87481855374;219785.49084056015;274.1577576435641;3199352.737677741;1194577.20388607;214423.8276678303;0.0;0;178;194;0;0;0;0;3;73;66;1360941965524.3823;499412427880.14417;951916509454.5099;15306.379813819487;1619.1833251145877;3383.196096566444;5027.22819265872;2629204.9472635672;1117060.2544778252;77626.73865582963;974914.2165943425;3.412903191357641;0.17184982955876377
