;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6190;2019-02-12 00:10:37.856;735;172;84;85;87;63;191;28;59;30;522;494;54;111;244;240;257;169;196;193;189;27;547;359;365;133;364;258;549;-1.0;85.0;527.0;76.0;127.0;0;58;24;1;0;0;0;0;0;0;1;0;0;0;0;25445.52734375;6524.595703125;0.0;976.30322265625;490.0;83263;;;Calculated values ==>;1549926637.856;346.66;290.36;281.56;281.66;281.86;279.46000000000004;274.27422755570615;292.26000000000005;275.96000000000004;279.06;276.16;325.36;322.56;278.56;284.26000000000005;297.56;297.16;298.86;290.06;292.46000000000004;292.06;;322.16;275.86;241.05796691057077;262.23063862743834;274.27422755570615;292.76000000000005;5470000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5490000.0;0.0;0.014166666666666666;0.08783333333333333;0.012666666666666666;0.021166666666666667;0.021166666666666667;;6524.595703125;0.0;976.30322265625;25445.52734375;506649.08500909986;246191.0481082148;219326.38038429353;219595.93742971757;220136.66400762298;430214.79039162316;457570.36885009304;457697.8658057291;472625.7912797831;508658.8394955911;505746.0426706515;457088.64538944094;463909.49875122216;464883.6276779939;465088.32681886124;433567.4992334471;245110.0428683372;457847.79545119463;457292.3345882162;;205710.24989127388;472333.7623376517;202721.2748582904;219326.38038429353;274.2599515682566;3199776.020048674;1194685.2842176778;214440.0973327842;0.0;0;178;194;0;0;0;0;3;73;66;1361160929024.4172;499492214580.15686;952071283654.5345;22395.443904883366;3415.0915080719096;2669.81396517239;5036.946030649697;2629519.076764296;1117102.1997760602;77677.17199939371;974998.0707348636;4.468437148722997;0.27711937753073146
6191;2019-02-12 00:11:37.877;737;162;83;84;86;64;191;28;60;31;530;501;55;108;244;240;257;159;196;193;189;27;553;358;365;133;362;259;555;92.0;85.0;392.0;32.0;127.0;0;58;30;1;0;0;0;0;0;0;1;0;0;0;0;25895.390625;6922.1943359375;0.0;978.4463500976559;491.0;83264;;;Calculated values ==>;1549926697.877;346.86;289.36;281.46000000000004;281.56;281.76000000000005;279.56;274.1680685717883;292.26000000000005;275.96000000000004;279.16;276.26000000000005;326.16;323.26000000000005;278.66;283.96000000000004;297.56;297.16;298.86;289.06;292.46000000000004;292.06;;322.26000000000005;275.86;241.05796691057077;262.3656120759269;274.1680685717883;292.76000000000005;5530000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2590000.0;5550000.0;0.015333333333333334;0.014166666666666666;0.06533333333333333;0.005333333333333333;0.021166666666666667;0.036500000000000005;;6922.1943359375;0.0;978.4463500976559;25895.390625;506356.72811906895;242437.49062207478;218963.36852656587;219231.55137476508;219769.4813028958;430280.9020939914;457570.36885009304;457658.47440630756;472723.10170879104;509398.62515943655;506382.4141648918;457048.2817727584;463408.1884626382;465175.32018785755;465233.93026070396;432095.879119245;241423.16764897207;457847.79545119463;457292.3345882162;;206128.24275125185;472333.7623376517;202472.27782692207;212035.60439703512;274.1586910138984;3200204.0107771386;1194797.3800214152;214456.39261394995;0.0;0;178;194;0;0;0;0;3;73;66;1361380005674.9534;499572042510.3522;952226437939.9142;16672.164843186518;1439.2612507238912;2701.1967458288664;8951.870651978112;2629844.754118519;1117142.6668743447;77721.94608754286;975114.6850082196;3.7673518736686593;0.1590922328745705
6192;2019-02-12 00:12:37.827;738;153;82;83;84;63;191;28;60;31;536;507;55;107;244;241;257;151;196;193;189;26;548;358;365;133;363;258;550;181.0;81.0;498.0;82.0;127.0;0;59;31;1;0;0;0;0;0;0;1;0;0;0;0;25797.84765625;6911.28466796875;0.0;976.6045532226559;491.0;83265;;;Calculated values ==>;1549926757.827;346.96000000000004;288.46000000000004;281.36;281.46000000000004;281.56;279.46000000000004;274.1680685717883;292.26000000000005;275.96000000000004;279.16;276.26000000000005;326.76000000000005;323.86;278.66;283.86;297.56;297.26000000000005;298.86;288.26000000000005;292.46000000000004;292.06;;322.26000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;292.76000000000005;5480000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2580000.0;5500000.0;0.030166666666666668;0.013500000000000002;0.083;0.013666666666666666;0.021166666666666667;0.051333333333333335;;6911.28466796875;0.0;976.6045532226559;25797.84765625;506932.73879922455;239599.15917835472;218773.24687737654;219041.6100735466;219310.49555542733;430280.9020939914;457570.36885009304;457819.4358658734;472723.10170879104;510111.13976533985;507099.82125798374;457210.67377449246;463439.0403117396;465029.61547741666;465364.4418098396;433325.199686754;238944.2795962181;457847.79545119463;457292.3345882162;;206128.24275125185;472236.3865531139;202443.97790713827;209177.15050200926;274.14769790489436;3200634.428780625;1194912.5629469214;214472.67112801678;0.0;0;178;194;0;0;0;0;3;73;66;1361598823174.257;499651776010.0985;952381408689.4211;21196.16301057502;3687.1629181616668;2624.1424212222346;12736.579449758623;2630160.060541798;1117185.3514754483;77766.28693227189;975295.2714775894;5.102004689873038;0.23744474065550172
6193;2019-02-12 00:13:37.847;739;146;82;82;83;64;191;28;61;31;541;512;56;105;244;241;257;146;196;193;189;26;550;358;365;133;362;257;552;194.0;83.0;297.0;57.0;127.0;0;60;31;1;0;0;0;0;0;0;1;0;0;0;0;25803.560546875;6958.8662109375;0.0;973.514404296875;490.0;83266;;;Calculated values ==>;1549926817.847;347.06000000000006;287.76000000000005;281.36;281.36;281.46000000000004;279.56;274.1680685717883;292.26000000000005;275.96000000000004;279.26000000000005;276.26000000000005;327.26000000000005;324.36;278.76000000000005;283.66;297.56;297.26000000000005;298.86;287.76000000000005;292.46000000000004;292.06;;322.16;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.03233333333333333;0.013833333333333333;0.0495;0.0095;0.021166666666666667;0.0535;;6958.8662109375;0.0;973.514404296875;25803.560546875;506877.3215303851;237271.01421511293;218742.1349853926;218742.1349853926;219010.21913519443;430280.9020939914;457570.36885009304;458101.2085363509;472723.10170879104;510718.6399720447;507711.71611249953;457494.3168154819;463352.3575274189;465175.32018785755;465364.4418098396;432837.08419776766;237271.01421511293;457847.79545119463;457292.3345882162;;205710.24989127388;472236.3865531139;202445.7974226809;208893.25807833317;274.14840475696786;3201064.5838527596;1195028.1860657393;214488.92753632137;0.0;0;178;194;0;0;0;0;3;73;66;1361817896174.1875;499731602610.0731;952535960189.3721;12654.942850126667;2563.010596739113;2705.330634760057;13289.350593278743;2630442.247121397;1117237.4536163157;77810.71401181612;975512.2265221291;3.9348382520828333;0.1338910860371019
6194;2019-02-12 00:14:37.878;740;143;82;82;82;63;191;28;62;31;544;516;56;106;244;241;257;144;195;193;189;26;551;357;365;133;362;257;552;150.0;110.0;681.0;60.0;127.0;0;61;31;1;0;0;0;0;0;0;1;0;0;0;0;25810.052734375;6961.05126953125;0.0;975.1990356445309;491.0;83267;;;Calculated values ==>;1549926877.878;347.16;287.46000000000004;281.36;281.36;281.36;279.46000000000004;274.0616903277293;292.26000000000005;275.96000000000004;279.36;276.26000000000005;327.56;324.76000000000005;278.76000000000005;283.76000000000005;297.56;297.26000000000005;298.86;287.56;292.46000000000004;292.06;;322.26000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;292.66;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.025;0.018333333333333333;0.11349999999999999;0.01;0.021166666666666667;0.04616666666666667;;6961.05126953125;0.0;975.1990356445309;25810.052734375;506912.0589959161;236320.4913731211;218742.1349853926;218742.1349853926;218742.1349853926;430346.717906069;457570.36885009304;458222.31918054936;472723.10170879104;511029.0756928043;508127.1388760476;457494.3168154819;463469.984545464;465175.32018785755;465509.5098274704;432591.2364975278;236636.12192516867;457847.79545119463;457292.3345882162;;206128.24275125185;472236.3865531139;202201.70749086322;209785.22478979907;274.048943128174;3201494.919523034;1195144.24531132;214505.1752053187;0.0;0;178;194;0;0;0;0;3;73;66;1362037009324.6887;499811443840.25574;952690239859.725;29058.339426779374;2700.3467906225064;3592.510433826584;11426.57823569359;2630790.0374066876;1117281.337589655;77863.22313654573;975718.2990119801;5.8941909703144075;0.28881807474258575
6195;2019-02-12 00:15:37.848;741;142;81;82;81;63;191;27;62;32;547;519;57;107;243;242;257;144;196;193;189;25;548;358;365;133;363;257;550;257.0;85.0;43.0;118.0;127.0;0;61;34;1;0;0;0;0;0;0;1;0;0;0;0;26057.212890625;7085.33203125;0.0;976.35693359375;491.0;83268;;;Calculated values ==>;1549926937.848;347.26;287.36;281.26000000000005;281.36;281.26000000000005;279.46000000000004;274.1680685717883;292.26000000000005;275.86;279.36;276.36;327.86;325.06;278.86;283.86;297.46000000000004;297.36;298.86;287.56;292.46000000000004;292.06;;322.26000000000005;275.66;241.05796691057077;262.0952818180154;274.1680685717883;292.76000000000005;5480000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.04283333333333333;0.014166666666666666;0.007166666666666667;0.019666666666666666;0.021166666666666667;0.064;;7085.33203125;0.0;976.35693359375;26057.212890625;507306.2511033152;236063.12854131396;218505.40037457534;218773.24687737654;218505.40037457534;430280.9020939914;457570.36885009304;458222.31918054936;472820.39598721155;511339.3992450834;508438.5603595061;457615.8751958574;463587.54089014133;464898.1456994284;465494.84668458975;433325.199686754;236694.59332038925;457847.79545119463;457292.3345882162;;206128.24275125185;472138.9942397944;202304.06547311298;207662.31946396118;274.09331916104554;3201926.9306231746;1195261.2399789519;214521.43004025356;0.0;0;178;194;0;0;0;0;3;73;66;1362255899824.7932;499891203940.29376;952844362759.7985;1834.0808182366275;5306.753599078067;2785.6002568568333;15976.320967952322;2631047.3455237676;1117348.0300633495;77916.34748353223;975946.542326706;3.2130680996356067;0.08469501639885549
6196;2019-02-12 00:16:37.868;742;142;81;81;81;63;191;28;62;32;551;523;57;107;243;242;257;144;195;193;189;26;550;357;365;133;362;256;552;197.0;86.0;475.0;57.0;127.0;0;62;33;1;0;0;0;0;0;0;1;0;0;0;0;25905.09765625;7059.482421875;0.0;972.349975585938;492.0;83269;;;Calculated values ==>;1549926997.868;347.36;287.36;281.26000000000005;281.26000000000005;281.26000000000005;279.46000000000004;274.0616903277293;292.26000000000005;275.96000000000004;279.36;276.36;328.26000000000005;325.46000000000004;278.86;283.86;297.46000000000004;297.36;298.86;287.56;292.46000000000004;292.06;;322.36;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;292.66;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.03283333333333333;0.014333333333333333;0.07916666666666666;0.0095;0.021166666666666667;0.054;;7059.482421875;0.0;972.349975585938;25905.09765625;507251.29904928006;236006.0425799679;218474.5642463112;218474.5642463112;218474.5642463112;430346.717906069;457570.36885009304;458381.9511677081;472820.39598721155;511841.56442227284;508944.4614736292;457776.90588602994;463735.73555588553;465044.1086722825;465639.66166502296;432837.08419776766;236636.12192516867;457847.79545119463;457292.3345882162;;206546.2383541025;472236.3865531139;202188.81963313613;208572.42940434982;274.0439299706811;3202360.0942173456;1195379.1527238416;214537.6746775663;0.0;0;178;194;0;0;0;0;3;73;66;1362474972824.7236;499971030540.2684;952998314059.7495;20281.956246486945;2565.451885739789;2812.213792573919;13430.874879928784;2631231.7072660183;1117413.6536429396;77963.01148341279;976191.6839786823;4.866946279542252;0.19865208015300992
6197;2019-02-12 00:17:37.839;744;143;81;81;80;63;191;27;63;32;553;526;58;107;243;242;257;145;195;193;189;26;549;357;365;133;362;258;551;164.0;84.0;301.0;65.0;127.0;0;63;38;1;0;0;0;0;0;0;1;0;0;0;0;26202.099609375;7310.46337890625;0.0;999.989990234375;493.0;83270;;;Calculated values ==>;1549927057.839;347.56000000000006;287.46000000000004;281.26000000000005;281.26000000000005;281.16;279.46000000000004;274.0616903277293;292.26000000000005;275.86;279.46000000000004;276.36;328.46000000000004;325.76000000000005;278.96000000000004;283.86;297.46000000000004;297.36;298.86;287.66;292.46000000000004;292.06;;322.46000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;292.66;5490000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5510000.0;0.02733333333333333;0.014;0.050166666666666665;0.010833333333333334;0.021166666666666667;0.0485;;7310.46337890625;0.0;999.989990234375;26202.099609375;507589.8724101859;236349.3324064729;218489.9669528524;218489.9669528524;218222.7681293226;430346.717906069;457570.36885009304;458183.606619823;472820.39598721155;511871.2362182064;509074.05018053943;457576.2050488785;463439.0403117396;465044.1086722825;465639.66166502296;433081.73324326164;236982.50092614195;457847.79545119463;457292.3345882162;;206964.23671620517;472236.3865531139;202162.85912370053;209288.43539278052;274.0338305037446;3202794.110984697;1195498.8443931455;214554.10289978905;0.0;0;178;194;0;0;0;0;3;73;66;1362693866974.5635;500050791970.21;953152439529.6367;12843.70749938881;2925.796547151978;2745.3892524396756;12028.189110978632;2631507.6210408863;1117459.3919289852;78009.30245729734;976403.7403016658;3.675260669096026;0.1388499865617442
6198;2019-02-12 00:18:37.899;745;143;81;81;80;63;191;28;63;32;557;529;58;107;243;243;257;145;195;193;189;26;553;357;365;133;362;259;555;316.0;81.0;508.0;80.0;127.0;0;63;43;1;0;0;0;0;0;0;1;0;0;0;0;26709.53515625;7673.15087890625;0.0;1003.11993408203;493.0;83271;;;Calculated values ==>;1549927117.899;347.66;287.46000000000004;281.26000000000005;281.26000000000005;281.16;279.46000000000004;274.0616903277293;292.26000000000005;275.96000000000004;279.46000000000004;276.36;328.86;326.06;278.96000000000004;283.86;297.46000000000004;297.46000000000004;298.86;287.66;292.46000000000004;292.06;;322.46000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;292.66;5530000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2590000.0;5550000.0;0.05266666666666667;0.013500000000000002;0.08466666666666667;0.013333333333333334;0.021166666666666667;0.07383333333333333;;7673.15087890625;0.0;1003.11993408203;26709.53515625;507356.2708181605;236234.50199747342;218428.53936790212;218428.53936790212;218161.88226493204;430346.717906069;457570.36885009304;458023.4894985337;472820.39598721155;512196.6307709752;509294.81319715554;457414.67490995815;463290.2319967205;465044.1086722825;465769.70841700374;432095.879119245;236864.87743105832;457847.79545119463;457292.3345882162;;206964.23671620517;472236.3865531139;202182.80067141683;206840.15691171848;274.0415885535765;3203235.48220428;1195623.832708627;214570.81217505847;0.0;0;178;194;0;0;0;0;3;73;66;1362913085974.3547;500130671770.1339;953307694629.4888;21661.178320695897;3600.714478422627;2635.6185227905203;18491.719118448083;2631795.4492964945;1117513.8339084052;78054.18903044629;976658.3272025704;5.346678479758028;0.20221496823811552
6199;2019-02-12 00:19:37.840;746;143;82;82;80;63;191;27;62;32;561;533;57;105;243;243;257;145;195;193;189;26;549;358;365;133;362;257;551;271.0;85.0;419.0;97.0;127.0;0;64;42;1;0;0;0;0;0;0;1;0;0;0;0;26427.61328125;7547.35498046875;0.0;985.210571289062;493.0;83272;;;Calculated values ==>;1549927177.84;347.76;287.46000000000004;281.36;281.36;281.16;279.46000000000004;274.1680685717883;292.26000000000005;275.86;279.36;276.36;329.26000000000005;326.46000000000004;278.86;283.66;297.46000000000004;297.46000000000004;298.86;287.66;292.46000000000004;292.06;;322.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.66;5490000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2570000.0;5510000.0;0.04516666666666667;0.014166666666666666;0.06983333333333334;0.016166666666666666;0.021166666666666667;0.06633333333333333;;7547.35498046875;0.0;985.210571289062;26427.61328125;507838.54110412596;236349.3324064729;218757.67535823176;218757.67535823176;218222.7681293226;430280.9020939914;457570.36885009304;458222.31918054936;472820.39598721155;512786.1295772314;509890.2532324149;457615.8751958574;463352.3575274189;465044.1086722825;465625.14543771395;433081.73324326164;236982.50092614195;457847.79545119463;457292.3345882162;;206964.23671620517;472236.3865531139;202424.442071791;207636.30294460003;274.14010802453487;3203677.856345069;1195750.545533833;214587.36530266848;0.0;0;178;194;0;0;0;0;3;73;66;1363131870624.299;500210393300.11365;953462342409.4495;17863.21841809496;4361.95976911472;2778.0724578258623;16560.516765693206;2632124.4953887607;1117580.124277426;78099.25875974997;976950.1419345976;4.87119227606357;0.19356850486883692
6200;2019-02-12 00:20:37.840;747;143;82;82;80;62;191;27;57;32;563;536;54;105;243;243;256;146;195;193;189;26;541;358;365;134;363;253;543;264.0;84.0;434.0;134.0;127.0;0;66;33;1;0;0;0;0;0;0;1;0;0;0;0;25854.802734375;6950.73046875;0.0;986.3232421875;492.0;83273;;;Calculated values ==>;1549927237.84;347.86;287.46000000000004;281.36;281.36;281.16;279.36;274.1680685717883;292.26000000000005;275.86;278.86;276.36;329.46000000000004;326.76000000000005;278.56;283.66;297.46000000000004;297.46000000000004;298.76000000000005;287.76000000000005;292.46000000000004;292.06;;322.36;275.76000000000005;241.2770596917726;261.54996906429363;274.1680685717883;292.66;5410000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2530000.0;5430000.0;0.044000000000000004;0.014;0.07233333333333333;0.022333333333333334;0.021166666666666667;0.06516666666666668;;6950.73046875;0.0;986.3232421875;25854.802734375;508674.336191624;236583.34436743552;218883.1287766112;218883.1287766112;218346.0006201344;430280.9020939914;457570.36885009304;458257.6768054468;472689.592463476;513342.7333405974;510559.72922327515;457896.1039097325;463945.1763925799;464898.1456994284;465625.14543771395;434777.3265133599;237543.7018849496;457847.79545119463;457292.3345882162;;206546.2383541025;472104.6820821746;202402.21858798282;207755.3530993787;274.13147279125377;3204113.5431451993;1195871.3629125766;214603.79475111412;0.0;0;178;194;0;0;0;0;3;73;66;1363350870624.299;500290493300.11365;953615342409.4495;18506.87814439656;6023.355018036949;2761.270744797744;16261.493293689247;2632427.5795267816;1117666.668567319;78145.41995310516;977223.6586850925;5.487300298963979;0.24928734484014342
6201;2019-02-12 00:21:37.830;748;144;82;82;80;63;191;28;48;32;563;537;47;108;243;243;256;147;195;193;189;26;546;357;365;133;362;253;548;119.0;87.0;-1.0;37.0;127.0;0;66;26;1;0;0;0;0;0;0;1;0;0;0;0;25484.529296875;6690.259765625;0.0;982.1494140625;493.0;83274;;;Calculated values ==>;1549927297.83;347.96000000000004;287.56;281.36;281.36;281.16;279.46000000000004;274.0616903277293;292.26000000000005;275.96000000000004;277.96000000000004;276.36;329.46000000000004;326.86;277.86;283.96000000000004;297.46000000000004;297.46000000000004;298.76000000000005;287.86;292.46000000000004;292.06;;322.46000000000004;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;292.66;5460000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5480000.0;0.01983333333333333;0.0145;0.0;0.006166666666666667;0.021166666666666667;0.040999999999999995;;6690.259765625;0.0;982.1494140625;25484.529296875;508353.9692725193;236753.43465409768;218804.48378803176;218804.48378803176;218268.7502427454;430346.717906069;457570.36885009304;457170.5879186281;472820.39598721155;513342.7333405974;510662.9574290101;457049.3559172767;464295.0641446556;465044.1086722825;465769.70841700374;433582.74637136835;237712.02613505756;457847.79545119463;457292.3345882162;;206964.23671620517;472236.3865531139;202095.96786413467;210721.90901183768;274.0077998509995;3204541.2996075666;1195985.0188853948;214620.19595592903;0.0;0;178;194;0;0;0;0;3;73;66;1363569834124.334;500370579950.1264;953767117109.4736;0.0;1665.8659152487053;2840.1254434265065;10109.387448631518;2632581.777807345;1117730.7347289664;78192.09047496418;977443.3793984235;1.9049269225630663;0.00917562838637262
6202;2019-02-12 00:22:37.876;749;146;82;82;80;62;191;27;41;32;563;538;41;110;242;244;256;148;195;193;189;25;548;356;365;133;361;253;550;141.0;83.0;11.0;88.0;127.0;0;67;25;1;0;0;0;0;0;0;1;0;0;0;0;25719.880859375;6605.33056640625;0.0;988.065063476562;494.0;83275;;;Calculated values ==>;1549927357.876;348.06000000000006;287.76000000000005;281.36;281.36;281.16;279.36;273.955091788801;292.26000000000005;275.86;277.26000000000005;276.36;329.46000000000004;326.96000000000004;277.26000000000005;284.16;297.36;297.56;298.76000000000005;287.96000000000004;292.46000000000004;292.06;;322.56;275.66;241.05796691057077;261.54996906429363;273.955091788801;292.66;5480000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5500000.0;0.0235;0.013833333333333333;0.0018333333333333333;0.014666666666666666;0.021166666666666667;0.04466666666666667;;6605.33056640625;0.0;988.065063476562;25719.880859375;508300.120167798;237330.92658080193;218773.24687737654;218773.24687737654;218238.06506964797;430412.23801567365;457570.36885009304;456320.04435671825;472820.39598721155;513342.7333405974;510766.1734099006;456320.04435671825;464527.9884471217;465058.7251422519;466043.6885466112;433096.9496502888;237972.31005525356;457847.79545119463;457292.3345882162;;207382.2378540181;472138.9942397944;201722.411504587;209802.47155064772;273.8577195180749;3204968.3301648498;1196095.9004155514;214636.62699739094;0.0;0;178;194;0;0;0;0;3;73;66;1363789002024.348;500450441130.1315;953919033489.4833;466.76232689557395;3966.1098801163753;2699.2241810646537;11054.54721567806;2632585.6704754955;1117777.703842665;78238.28711212715;977619.8807346643;2.3950607198949982;0.06093492628130635
6203;2019-02-12 00:23:37.881;751;147;83;82;80;62;191;27;40;32;564;539;39;111;242;244;256;149;195;193;189;25;549;356;365;133;361;255;552;253.0;86.0;30.0;46.0;127.0;0;66;25;1;0;0;0;0;0;0;1;0;0;0;0;25602.029296875;6622.96484375;0.0;998.4567260742191;495.0;83276;;;Calculated values ==>;1549927417.881;348.26;287.86;281.46000000000004;281.36;281.16;279.36;273.955091788801;292.26000000000005;275.86;277.16;276.36;329.56;327.06;277.06;284.26000000000005;297.36;297.56;298.76000000000005;288.06;292.46000000000004;292.06;;322.66;275.66;241.05796691057077;261.82340779136865;273.955091788801;292.66;5490000.0;3560000.0;3650000.0;1330000.0;3610000.0;2550000.0;5520000.0;0.042166666666666665;0.014333333333333333;0.005;0.007666666666666667;0.021166666666666667;0.06333333333333332;;6622.96484375;0.0;998.4567260742191;25602.029296875;508459.3606225605;237590.3204905783;219010.21913519443;218742.1349853926;218207.50148144472;430412.23801567365;457570.36885009304;455868.2648029557;472820.39598721155;513270.8705516804;510690.6338495674;455745.6975636472;464351.30237818667;465058.7251422519;466043.6885466112;432852.2836029173;238232.76967341272;457847.79545119463;457292.3345882162;;207800.24178383037;472138.9942397944;201876.98683513078;207603.09341962574;273.91798016973877;3205396.048390516;1196206.1453971625;214653.18272519778;0.0;0;178;194;0;0;0;0;3;73;66;1364008020274.7656;500530247780.2837;954071446189.7739;1269.9563898391245;2072.0087234357543;2789.5463663228984;15813.651940677393;2632600.1443375507;1117828.0256909286;78284.03067842216;977843.8010531992;2.8794055307429103;0.013675283200136642
6204;2019-02-12 00:24:37.852;753;148;84;83;81;62;191;27;43;32;567;541;41;111;241;244;256;150;195;193;189;24;550;357;365;133;362;254;552;246.0;86.0;166.0;125.0;127.0;0;65;24;1;0;0;0;0;0;0;1;0;0;0;0;25536.404296875;6564.93505859375;0.0;984.9133911132809;496.0;83277;;;Calculated values ==>;1549927477.852;348.46000000000004;287.96000000000004;281.56;281.46000000000004;281.26000000000005;279.36;274.0616903277293;292.26000000000005;275.86;277.46000000000004;276.36;329.86;327.26000000000005;277.26000000000005;284.26000000000005;297.26000000000005;297.56;298.76000000000005;288.16;292.46000000000004;292.06;;322.76000000000005;275.56;241.05796691057077;261.6868853414304;274.0616903277293;292.66;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2540000.0;5520000.0;0.041;0.014333333333333333;0.027666666666666666;0.020833333333333332;0.021166666666666667;0.06216666666666667;;6564.93505859375;0.0;984.9133911132809;25536.404296875;508618.7511459222;237910.89765255377;219278.82222759404;219010.21913519443;218474.5642463112;430346.717906069;457570.36885009304;456399.65931981895;472820.39598721155;513667.19869664096;510986.5721974938;456155.5982786601;464497.9743671961;464781.3556694665;465899.65062480443;432606.41776339454;238555.96125941677;457847.79545119463;457292.3345882162;;208218.24852204052;472041.5853210863;202053.195523217;207918.22123757593;273.99114914775794;3205821.996029239;1196315.991445005;214669.70282092152;0.0;0;178;194;0;0;0;0;3;73;66;1364226914424.6055;500610009210.22534;954224072384.6622;7036.918831705987;5624.7581207889425;2781.3898765570148;15502.757379964805;2632669.334839432;1117892.134413717;78330.43270858568;978104.6449951429;4.098866939536726;0.14702769141047523
6205;2019-02-12 00:25:37.872;754;149;85;84;81;64;191;27;48;32;569;543;44;111;241;244;256;151;195;193;189;25;545;358;365;132;363;256;548;122.0;82.0;327.0;123.0;127.0;0;65;25;1;0;0;0;0;0;0;1;0;0;0;0;25499.51171875;6579.21435546875;0.0;990.508666992188;496.0;83278;;;Calculated values ==>;1549927537.872;348.56000000000006;288.06;281.66;281.56;281.26000000000005;279.56;274.1680685717883;292.26000000000005;275.86;277.96000000000004;276.36;330.06;327.46000000000004;277.56;284.26000000000005;297.26000000000005;297.56;298.76000000000005;288.26000000000005;292.46000000000004;292.06;;322.76000000000005;275.66;240.83765695389522;261.9595390733887;274.1680685717883;292.66;5450000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2560000.0;5480000.0;0.02033333333333333;0.013666666666666666;0.0545;0.0205;0.021166666666666667;0.041499999999999995;;6579.21435546875;0.0;990.508666992188;25499.51171875;509184.7147929699;238357.5562735323;219611.99856889888;219342.2974745108;218536.35978771938;430280.9020939914;457570.36885009304;456682.15549395315;472950.9869074988;513698.9541107801;511014.8255535779;456193.1846104779;464204.3336043849;464634.8729112105;465755.3386178344;433823.9081848766;239008.4967237887;457847.79545119463;457292.3345882162;;208218.24852204052;472270.6324499597;202350.12290721375;211154.37274269172;274.1112254244111;3206247.4370956677;1196425.5625349467;214686.170158684;0.0;0;178;194;0;0;0;0;3;73;66;1364445987424.536;500689535710.2001;954377123384.6136;13861.095775977297;5533.370445626292;2662.477289968201;10214.725416589265;2632843.543011148;1117985.1498132092;78375.81339014554;978319.028789165;4.263256242322781;0.22411336327372694
6206;2019-02-12 00:26:37.873;755;149;86;85;82;64;191;27;53;32;572;546;48;110;241;245;256;150;195;193;189;25;554;356;365;133;361;259;556;134.0;83.0;229.0;41.0;127.0;0;65;35;1;0;0;0;0;0;0;1;0;0;0;0;26224.115234375;7216.4072265625;0.0;1008.892578125;497.0;83279;;;Calculated values ==>;1549927597.873;348.66;288.06;281.76000000000005;281.66;281.36;279.56;273.955091788801;292.26000000000005;275.86;278.46000000000004;276.36;330.36;327.76000000000005;277.96000000000004;284.16;297.26000000000005;297.66;298.76000000000005;288.16;292.46000000000004;292.06;;322.86;275.66;241.05796691057077;262.3656120759269;273.955091788801;292.66;5540000.0;3560000.0;3650000.0;1330000.0;3610000.0;2590000.0;5560000.0;0.022333333333333334;0.013833333333333333;0.03816666666666667;0.006833333333333333;0.021166666666666667;0.0435;;7216.4072265625;0.0;1008.892578125;26224.115234375;508512.58066710585;238109.62130095647;219753.50425870653;219484.419266513;218680.2828145224;430412.23801567365;457570.36885009304;456803.55129881384;472820.39598721155;513747.19497011177;511057.82313579915;456190.05618597474;463643.88669611624;464927.5523835209;466173.27820480464;431610.62190126476;238431.2628352162;457847.79545119463;457292.3345882162;;208636.25808486674;472138.9942397944;201903.1066544384;210588.93230862252;273.92815697833083;3206678.4745035935;1196540.52796405;214702.83211340112;0.0;0;178;194;0;0;0;0;3;73;66;1364664991074.2712;500769037035.10406;954531625959.427;9728.700303926997;1846.6118984999325;2672.314467080338;10731.597999162324;2633040.12792127;1118046.6506910003;78420.27072901055;978493.584393297;3.036877106222223;0.09492733283968618
6207;2019-02-12 00:27:37.873;755;148;87;86;83;64;191;27;58;32;577;549;53;108;241;245;256;149;195;193;189;25;552;358;365;133;363;260;554;94.0;85.0;349.0;163.0;127.0;0;66;42;1;0;0;0;0;0;0;1;0;0;0;0;26462.8828125;7576.09765625;0.0;1015.8341064453099;497.0;83280;;;Calculated values ==>;1549927657.873;348.66;287.96000000000004;281.86;281.76000000000005;281.46000000000004;279.56;274.1680685717883;292.26000000000005;275.86;278.96000000000004;276.36;330.86;328.06;278.46000000000004;283.96000000000004;297.26000000000005;297.66;298.76000000000005;288.06;292.46000000000004;292.06;;322.86;275.66;241.05796691057077;262.5002047102346;274.1680685717883;292.66;5520000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2600000.0;5540000.0;0.015666666666666666;0.014166666666666666;0.05816666666666667;0.027166666666666665;0.021166666666666667;0.03683333333333333;;7576.09765625;0.0;1015.8341064453099;26462.8828125;508689.77740958706;237849.8853277914;220055.39403951418;219785.49084056015;218978.95410180883;430280.9020939914;457570.36885009304;457252.749892262;472820.39598721155;514176.74248996435;511279.6249449786;456640.1732961197;463259.30796988215;464634.8729112105;465885.42676947766;432111.02054713457;238170.9934408115;457847.79545119463;457292.3345882162;;208636.25808486674;472138.9942397944;202313.1415761014;212508.91561616218;274.09684820238095;3207117.532820651;1196663.7988380734;214719.70483577254;0.0;0;178;194;0;0;0;0;3;73;66;1364883991074.2712;500848837035.10406;954687325959.427;14828.987217056676;7330.26899736366;2747.4837173395767;9016.189265470655;2633244.775317278;1118123.124698466;78465.43571388071;978658.1492871689;3.948230751147034;0.24313881817505797
6208;2019-02-12 00:28:37.843;755;146;89;88;85;65;191;29;61;32;582;553;57;104;241;245;256;148;195;193;188;26;554;358;365;133;363;262;556;91.0;85.0;483.0;119.0;127.0;0;67;54;1;0;0;0;0;0;0;1;0;0;0;0;27214.578125;8274.4482421875;0.0;1023.578125;497.0;83281;;;Calculated values ==>;1549927717.843;348.66;287.76000000000005;282.06;281.96000000000004;281.66;279.66;274.1680685717883;292.26000000000005;276.06;279.26000000000005;276.36;331.36;328.46000000000004;278.86;283.56;297.26000000000005;297.66;298.76000000000005;287.96000000000004;292.46000000000004;291.96000000000004;;322.86;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;292.66;5540000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2620000.0;5560000.0;0.015166666666666667;0.014166666666666666;0.0805;0.01983333333333333;0.021166666666666667;0.036333333333333336;;8274.4482421875;0.0;1023.578125;27214.578125;508512.58066710585;237152.33093866782;220563.95764494193;220293.26758899208;219484.419266513;430280.9020939914;457570.36885009304;457295.856861425;472820.39598721155;514520.24813683925;511516.6655831045;456804.7950512398;462485.4734790159;464634.8729112105;465885.42676947766;431610.62190126476;237789.26784107496;457847.79545119463;457153.08725739754;;208636.25808486674;472236.3865531139;202396.13845592266;212980.14321282838;274.12911005681906;3207564.621339256;1196795.820676682;214736.6914401584;0.0;0;178;194;0;0;0;0;3;73;66;1365102881574.3757;500928597135.1421;954843847659.5017;20519.42733164294;5351.831587260958;2745.802515852689;8871.61696695268;2633539.1981535973;1118228.756027969;78511.1902104865;978807.1398066508;4.031896331678071;0.23355597843788128
6209;2019-02-12 00:29:37.864;755;146;89;88;85;65;191;28;63;33;586;557;58;98;242;245;256;147;195;192;188;27;550;359;365;134;363;259;552;94.0;88.0;257.0;141.0;127.0;0;70;56;1;0;0;0;0;0;0;1;0;0;0;0;27329.404296875;8316.2724609375;0.0;1030.61572265625;497.0;83282;;;Calculated values ==>;1549927777.864;348.66;287.76000000000005;282.06;281.96000000000004;281.66;279.66;274.27422755570615;292.26000000000005;275.96000000000004;279.46000000000004;276.46000000000004;331.76000000000005;328.86;278.96000000000004;282.96000000000004;297.36;297.66;298.76000000000005;287.86;292.36;291.96000000000004;;322.86;275.86;241.2770596917726;262.3656120759269;274.27422755570615;292.66;5500000.0;3590000.0;3650000.0;1340000.0;3629999.9999999995;2590000.0;5520000.0;0.015666666666666666;0.014666666666666666;0.04283333333333333;0.0235;0.021166666666666667;0.03683333333333333;;8316.2724609375;0.0;1030.61572265625;27329.404296875;508866.7489742742;237271.01421511293;220629.82241989634;220358.53813121296;219547.94989217026;430214.79039162316;457570.36885009304;458023.4894985337;472787.01963726926;515192.0571574921;512196.6307709752;457414.67490995815;462225.3398461834;464766.5650395172;465741.0905809244;432606.41776339454;237590.3204905783;457709.1576469882;457153.08725739754;;208636.25808486674;472202.2088784924;202590.48295419532;212956.98119919095;274.20919375863235;3208019.313613833;1196934.1250724818;214753.81571366283;0.0;0;178;194;0;0;0;0;3;73;66;1365321958224.9119;501008725170.33813;955000202364.8843;10941.04711364916;6335.875559220983;2860.236093334638;8994.556573143942;2633801.4605343337;1118326.1876769073;78557.92354995669;978956.0766961889;3.1167287729495423;0.17631747134569783
6210;2019-02-12 00:30:37.864;754;146;89;88;85;64;191;29;64;33;589;560;58;93;242;245;256;148;195;192;188;27;544;360;365;134;364;256;546;84.0;109.0;232.0;143.0;127.0;0;72;51;1;0;0;0;0;0;0;1;0;0;0;0;26916.244140625;7938.6025390625;0.0;1027.39208984375;496.0;83283;;;Calculated values ==>;1549927837.864;348.56000000000006;287.76000000000005;282.06;281.96000000000004;281.66;279.56;274.38016830617;292.26000000000005;276.06;279.56;276.46000000000004;332.06;329.16;278.96000000000004;282.46000000000004;297.36;297.66;298.76000000000005;287.96000000000004;292.36;291.96000000000004;;322.76000000000005;275.86;241.2770596917726;261.9595390733887;274.38016830617;292.66;5440000.0;3600000.0;3650000.0;1340000.0;3640000.0;2560000.0;5460000.0;0.014;0.018166666666666668;0.03866666666666666;0.02383333333333333;0.021166666666666667;0.035166666666666666;;7938.6025390625;0.0;1027.39208984375;26916.244140625;509272.93472556747;237451.91767955592;220729.6509230664;220457.46041951823;219644.21948783458;430148.3826014536;457570.36885009304;458623.35685117065;472787.01963726926;515758.4732687897;512770.72885584907;457898.09175766754;462086.74158302974;464620.0566218266;465596.4787924315;434063.9325062132;238096.3566306435;457709.1576469882;457153.08725739754;;208218.24852204052;472202.2088784924;202837.2641334589;213606.61542388616;274.3095636993773;3208471.3606841452;1197069.5823641485;214770.965778767;0.0;0;178;194;0;0;0;0;3;73;66;1365540958224.9119;501089125170.33813;955154702364.8843;9890.395585084852;6419.8645164232985;3560.077628406183;8564.717592811816;2633975.0558901564;1118432.485510871;78611.42616430453;979102.4039809052;3.171433454917751;0.17842168269832342
6211;2019-02-12 00:31:37.855;754;147;89;88;86;64;191;29;63;33;589;561;57;91;242;245;256;150;195;192;189;28;547;358;365;134;363;253;548;-2.0;82.0;89.0;144.0;127.0;0;73;42;1;0;0;0;0;0;0;1;0;0;0;0;26581.9609375;7489.5234375;0.0;1018.73419189453;496.0;83284;;;Calculated values ==>;1549927897.855;348.56000000000006;287.86;282.06;281.96000000000004;281.76000000000005;279.56;274.1680685717883;292.26000000000005;276.06;279.46000000000004;276.46000000000004;332.06;329.26000000000005;278.86;282.26000000000005;297.36;297.66;298.76000000000005;288.16;292.36;292.06;;322.76000000000005;275.96000000000004;241.2770596917726;261.54996906429363;274.1680685717883;292.66;5470000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2530000.0;5480000.0;0.0;0.013666666666666666;0.014833333333333334;0.024;0.021166666666666667;0.021166666666666667;;7489.5234375;0.0;1018.73419189453;26581.9609375;509008.1069131799;237712.02613505756;220696.23589501763;220424.34947530282;219882.23693999278;430280.9020939914;457570.36885009304;458978.51335723914;472787.01963726926;516015.0247933108;513136.8720483225;458257.6768054468;462304.16659542586;464766.5650395172;465885.42676947766;433340.4319934047;238682.33703136048;457709.1576469882;457292.3345882162;;208218.24852204052;472299.7188790419;202195.25848710016;220696.23589501763;274.05099581621187;3208917.112186572;1197198.1307953275;214788.01427343907;0.0;0;178;194;0;0;0;0;3;73;66;1365759925374.6821;501169513110.2538;955307379459.7241;3808.9516139070615;6482.507049406601;2660.327297814604;5007.950755672703;2634089.199992511;1118539.9891458424;78663.2550964625;979215.4925845218;2.1108595318920815;0.1467179543824397
6212;2019-02-12 00:32:37.865;754;150;89;88;85;63;190;29;63;34;587;561;56;96;242;245;256;154;195;192;188;27;543;357;365;134;362;251;545;-3.0;85.0;-1.0;98.0;127.0;0;74;33;1;0;0;0;0;0;0;1;0;0;0;0;25910.376953125;6948.0380859375;0.0;1012.59985351562;497.0;83285;;;Calculated values ==>;1549927957.865;348.56000000000006;288.16;282.06;281.96000000000004;281.66;279.46000000000004;274.0616903277293;292.16;276.06;279.46000000000004;276.56;331.86;329.26000000000005;278.76000000000005;282.76000000000005;297.36;297.66;298.76000000000005;288.56;292.36;291.96000000000004;;322.86;275.86;241.2770596917726;261.27494424493943;274.0616903277293;292.66;5430000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2510000.0;5450000.0;0.0;0.014166666666666666;0.0;0.01633333333333333;0.021166666666666667;0.021166666666666667;;6948.0380859375;0.0;1012.59985351562;25910.376953125;509361.09875085845;238778.2476007642;220746.41095954124;220474.0676493951;219660.37950354043;430346.717906069;457431.4281400766;459293.87370414095;472884.4304738556;515980.74987874134;513311.8621121091;458456.393904279;463190.6002040492;464912.7873590418;466029.4888257932;434302.8340888684;240096.5858779646;457709.1576469882;457153.08725739754;;208636.25808486674;472202.2088784924;201552.26132685877;220746.41095954124;273.7958009799863;3209354.621241616;1197318.4638601725;214804.9448784454;0.0;0;178;194;0;0;0;0;3;73;66;1365978961874.6472;501249926510.241;955458604659.7001;0.0;4420.615810010016;2751.255182987804;5003.941314971292;2634120.9465461657;1118630.863646216;78708.35913321546;979298.9389238362;1.5295020826943382;0.07989496930113861
6213;2019-02-12 00:33:37.855;755;154;89;89;85;63;190;28;62;34;585;560;55;102;241;245;256;158;195;192;188;26;547;356;365;133;361;251;549;0.0;84.0;214.0;66.0;127.0;0;74;28;1;0;0;0;0;0;0;1;0;0;0;0;25674.97265625;6776.69921875;0.0;1012.7703857421901;497.0;83286;;;Calculated values ==>;1549928017.855;348.66;288.56;282.06;282.06;281.66;279.46000000000004;273.955091788801;292.16;275.96000000000004;279.36;276.56;331.66;329.16;278.66;283.36;297.26000000000005;297.66;298.76000000000005;288.96000000000004;292.36;291.96000000000004;;322.86;275.76000000000005;241.05796691057077;261.27494424493943;273.955091788801;292.66;5470000.0;3560000.0;3650000.0;1330000.0;3610000.0;2510000.0;5490000.0;0.0;0.014;0.035666666666666666;0.011000000000000001;0.021166666666666667;0.021166666666666667;;6776.69921875;0.0;1012.7703857421901;25674.97265625;509131.78539382346;239962.08100009835;220679.58064522548;220679.58064522548;219595.93742971757;430412.23801567365;457431.4281400766;459174.48084787815;473014.93639070686;515775.69566543563;513209.0702851681;458336.42047005193;463890.6525500096;464927.5523835209;466173.27820480464;433340.4319934047;241297.34604790306;457709.1576469882;457153.08725739754;;208636.25808486674;472236.3865531139;201788.7434931121;220679.58064522548;273.8835861376929;3209784.427508777;1197432.817608928;214821.82015076102;0.0;0;178;194;0;0;0;0;3;73;66;1366197925374.6821;501330013160.2538;955609179559.724;9180.091298986656;2974.92407366002;2688.603203237023;5005.355889957642;2634197.434556876;1118692.482873673;78753.68373108233;979382.3358320888;2.5481804890020276;0.13510806431433237
6214;2019-02-12 00:34:37.846;757;158;90;90;86;62;190;27;62;33;584;560;55;107;240;246;256;160;195;192;188;25;551;355;365;133;360;253;553;134.0;82.0;93.0;127.0;127.0;0;75;27;1;0;0;0;0;0;0;1;0;0;0;0;25697.685546875;6755.08203125;0.0;1016.08374023438;499.0;83287;;;Calculated values ==>;1549928077.846;348.86;288.96000000000004;282.16;282.16;281.76000000000005;279.36;273.8482719121499;292.16;275.86;279.36;276.46000000000004;331.56;329.16;278.66;283.86;297.16;297.76000000000005;298.76000000000005;289.16;292.36;291.96000000000004;;323.06;275.66;241.05796691057077;261.54996906429363;273.8482719121499;292.66;5510000.0;3550000.0;3650000.0;1330000.0;3600000.0;2530000.0;5530000.0;0.022333333333333334;0.013666666666666666;0.015500000000000002;0.021166666666666667;0.021166666666666667;0.0435;;6755.08203125;0.0;1016.08374023438;25697.685546875;509026.29637627146;241157.45122844502;220884.99251304023;220884.99251304023;219801.5329871038;430477.46260093397;457431.4281400766;458858.5848144472;472917.67418972735;515501.66928055946;513033.92469944496;458016.71492476354;464178.50205235835;464942.4404991662;466446.0373839678;432359.33568423445;241830.73772607438;457709.1576469882;457153.08725739754;;209472.28574929133;472138.9942397944;201430.39122891804;210896.80641314609;273.73924134341206;3210212.4687775313;1197545.5655378331;214838.7247323921;0.0;0;178;194;0;0;0;0;3;73;66;1366416892524.4524;501409801190.17004;955760356879.5654;3990.1370005757026;5729.998763730216;2603.8908387615206;10712.148216724938;2634307.1699964716;1118765.0130160884;78797.78123243517;979513.2953859604;2.9643139134055825;0.1303335767814283
6215;2019-02-12 00:35:37.866;760;159;89;89;86;62;190;27;61;33;584;560;55;113;240;246;255;161;195;192;188;25;545;356;365;133;361;253;547;259.0;87.0;18.0;181.0;127.0;0;75;25;1;0;0;0;0;0;0;1;0;0;0;0;25458.423828125;6582.16552734375;0.0;1026.10705566406;499.0;83288;;;Calculated values ==>;1549928137.866;349.16;289.06;282.06;282.06;281.76000000000005;279.36;273.955091788801;292.16;275.86;279.26000000000005;276.46000000000004;331.56;329.16;278.66;284.46000000000004;297.16;297.76000000000005;298.66;289.26000000000005;292.36;291.96000000000004;;323.06;275.66;241.05796691057077;261.54996906429363;273.955091788801;292.66;5450000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5470000.0;0.043166666666666666;0.0145;0.003;0.030166666666666668;0.021166666666666667;0.06433333333333333;;6582.16552734375;0.0;1026.10705566406;25458.423828125;509924.91166774713;241706.82637145594;220712.92594472665;220712.92594472665;219898.47720172853;430412.23801567365;457431.4281400766;458738.57249859604;472917.67418972735;515501.66928055946;513033.92469944496;458016.71492476354;464876.8799149991;464796.26975366054;466302.76539371355;433598.27073188854;242389.3874971197;457709.1576469882;457153.08725739754;;209472.28574929133;472138.9942397944;201664.5272160391;207931.74648687674;273.83513815093374;3210638.911789158;1197656.7463153626;214855.7486617714;0.0;0;178;194;0;0;0;0;3;73;66;1366635965524.3828;501489627790.14465;955912207479.5172;771.2221358476709;8159.313088549952;2772.5288069041485;16033.239589570168;2634346.8612152603;1118880.7958629092;78842.59966396715;979736.2479103525;3.645545466236021;0.14061803437112755
6216;2019-02-12 00:36:37.887;761;159;89;89;87;62;190;27;60;33;586;561;55;115;240;246;255;160;195;192;188;25;547;356;365;133;361;253;549;269.0;86.0;509.0;200.0;127.0;0;75;23;1;0;0;0;0;0;0;1;0;0;0;0;25469.234375;6488.74951171875;0.0;1020.2872314453099;500.0;83289;;;Calculated values ==>;1549928197.887;349.26;289.06;282.06;282.06;281.86;279.36;273.955091788801;292.16;275.86;279.16;276.46000000000004;331.76000000000005;329.26000000000005;278.66;284.66;297.16;297.76000000000005;298.66;289.16;292.36;291.96000000000004;;323.16;275.66;241.05796691057077;261.54996906429363;273.955091788801;292.66;5470000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5490000.0;0.04483333333333333;0.014333333333333333;0.08483333333333333;0.03333333333333333;0.021166666666666667;0.066;;6488.74951171875;0.0;1020.2872314453099;25469.234375;509872.8763022691;241635.1137477648;220679.58064522548;220679.58064522548;220136.66400762298;430412.23801567365;457431.4281400766;458618.4759770321;472917.67418972735;515707.0417968557;513136.8720483225;458016.71492476354;465109.14786145877;464796.26975366054;466302.76539371355;433112.44738365524;241974.5310058789;457709.1576469882;457153.08725739754;;209890.3038832737;472138.9942397944;201813.01955840827;207863.6590988774;273.8930500060842;3211063.4574808925;1197765.7087311237;214872.80791618905;0.0;0;178;194;0;0;0;0;3;73;66;1366855042174.919;501569455720.33997;956064060609.8888;21785.66288617992;9010.86582271287;2739.643468081461;16453.10225846233;2634534.901048485;1119023.9307672083;78888.55051020694;980007.0621782459;6.657215318721794;0.3598738337639454
6217;2019-02-12 00:37:37.857;763;157;89;89;87;63;190;27;58;33;587;562;56;119;240;246;255;158;194;192;188;25;545;357;365;133;362;253;547;131.0;87.0;161.0;201.0;127.0;0;75;19;1;0;0;0;0;0;0;1;0;0;0;0;25238.30859375;6249.52392578125;0.0;1029.8779296875;499.0;83290;;;Calculated values ==>;1549928257.857;349.46000000000004;288.86;282.06;282.06;281.86;279.46000000000004;274.0616903277293;292.16;275.86;278.96000000000004;276.46000000000004;331.86;329.36;278.76000000000005;285.06;297.16;297.76000000000005;298.66;288.96000000000004;292.36;291.96000000000004;;323.06;275.66;241.05796691057077;261.54996906429363;274.0616903277293;292.56;5450000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5470000.0;0.021833333333333333;0.0145;0.026833333333333334;0.033499999999999995;0.021166666666666667;0.043;;6249.52392578125;0.0;1029.8779296875;25238.30859375;510294.39122166595;241030.95979903743;220712.92594472665;220712.92594472665;220169.4068955551;430346.717906069;457431.4281400766;458378.0285708209;472917.67418972735;515809.71285983716;513239.80824771954;458137.239072846;465572.91147350037;464649.81302044657;466159.22355335305;433598.27073188854;241368.0745558693;457709.1576469882;457153.08725739754;;209472.28574929133;472138.9942397944;201917.00894669147;211169.26266277855;273.93810292608697;3211485.8090577377;1197871.807933681;214889.88408351847;0.0;0;178;194;0;0;0;0;3;73;66;1367073932675.0234;501649215820.378;956215784709.9612;6881.704026580807;9052.436507318946;2787.337844552279;10577.304457568616;2634773.67632551;1119174.3830229372;78934.58565874539;980232.2029409589;4.024888777641742;0.24227965931083864
