;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6218;2019-02-12 00:38:37.877;765;155;91;90;87;64;190;28;55;33;589;564;53;121;240;246;255;156;194;192;188;26;551;357;365;133;362;256;553;275.0;83.0;238.0;148.0;127.0;0;75;22;1;0;0;0;0;0;0;1;0;0;0;0;25438.974609375;6453.556640625;0.0;1037.11437988281;499.0;83291;;;Calculated values ==>;1549928317.877;349.66;288.66;282.26000000000005;282.16;281.86;279.56;274.0616903277293;292.16;275.96000000000004;278.66;276.46000000000004;332.06;329.56;278.46000000000004;285.26000000000005;297.16;297.76000000000005;298.66;288.76000000000005;292.36;291.96000000000004;;323.06;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;292.56;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2560000.0;5530000.0;0.04583333333333333;0.013833333333333333;0.03966666666666666;0.024666666666666667;0.021166666666666667;0.067;;6453.556640625;0.0;1037.11437988281;25438.974609375;510016.42744523974;240159.2177457252;221157.2385789609;220884.99251304023;220071.58140123766;430346.717906069;457431.4281400766;457534.26565516315;472917.67418972735;515758.4732687897;513183.38744847814;457291.26428059244;465371.1009851913;464649.81302044657;466159.22355335305;432126.4518943907;240490.44586615753;457709.1576469882;457153.08725739754;;209472.28574929133;472236.3865531139;202081.94045593028;208108.21623111656;274.0023396744074;3211908.260521194;1197977.7022247023;214907.1147610714;0.0;0;178;194;0;0;0;0;3;73;66;1367293005674.9539;501729042420.3526;956368535609.9126;10132.942232902902;6663.809670397196;2650.964750057225;16686.006358760827;2634915.5123072;1119305.3953972827;78979.91995341549;980459.4729291083;4.823829923005825;0.19564826539624877
6219;2019-02-12 00:39:37.858;766;153;92;91;88;64;190;27;52;33;591;566;50;120;240;246;255;153;195;192;188;25;552;356;365;133;361;256;554;136.0;80.0;372.0;180.0;127.0;0;75;24;1;0;0;0;0;0;0;1;0;0;0;0;25547.640625;6614.47216796875;0.0;1038.72290039062;500.0;83292;;;Calculated values ==>;1549928377.858;349.76;288.46000000000004;282.36;282.26000000000005;281.96000000000004;279.56;273.955091788801;292.16;275.86;278.36;276.46000000000004;332.26000000000005;329.76000000000005;278.16;285.16;297.16;297.76000000000005;298.66;288.46000000000004;292.36;291.96000000000004;;323.16;275.66;241.05796691057077;261.9595390733887;273.955091788801;292.66;5520000.0;3560000.0;3650000.0;1330000.0;3610000.0;2560000.0;5540000.0;0.02266666666666667;0.013333333333333334;0.062000000000000006;0.030000000000000002;0.021166666666666667;0.043833333333333335;;6614.47216796875;0.0;1038.72290039062;25547.640625;510052.54837976844;239468.71591713582;221413.10888055683;221140.45225562793;220325.83574825333;430412.23801567365;457431.4281400766;457169.62696630094;472917.67418972735;515964.1916613363;513389.64806227956;456926.07665658905;465254.72196582;464796.26975366054;466302.76539371355;431876.8669557194;239468.71591713582;457709.1576469882;457153.08725739754;;209890.3038832737;472138.9942397944;201768.53440646757;211254.69774566655;273.87570662979226;3212333.0144330896;1198086.567979601;214924.40792715433;0.0;0;178;194;0;0;0;0;3;73;66;1367511936324.759;501808817150.28156;956522086969.7759;15834.86773870967;8111.113794999805;2565.4420138477817;10778.546073597543;2635131.8421972725;1119428.4807700033;79023.37624422483;980688.271723272;4.872470816185366;0.2940967521931935
6220;2019-02-12 00:40:37.878;767;150;93;92;88;64;190;27;48;33;594;568;47;117;240;246;255;151;194;192;188;25;548;357;365;133;362;258;550;155.0;86.0;307.0;215.0;127.0;0;75;28;1;0;0;0;0;0;0;1;0;0;0;0;25923.177734375;6798.33984375;0.0;1051.62963867188;500.0;83293;;;Calculated values ==>;1549928437.878;349.86;288.16;282.46000000000004;282.36;281.96000000000004;279.56;274.0616903277293;292.16;275.86;277.96000000000004;276.46000000000004;332.56;329.96000000000004;277.86;284.86;297.16;297.76000000000005;298.66;288.26000000000005;292.36;291.96000000000004;;323.16;275.66;241.05796691057077;262.23063862743834;274.0616903277293;292.56;5480000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.025833333333333333;0.014333333333333333;0.051166666666666666;0.035833333333333335;0.021166666666666667;0.047;;6798.33984375;0.0;1051.62963867188;25923.177734375;510525.1877222576;238618.936610542;221754.94161270538;221481.086687986;220391.37571170475;430346.717906069;457431.4281400766;456354.50165650685;472917.67418972735;516102.1084251384;513421.3303091015;456231.8107227515;464613.09849656257;464649.81302044657;466159.22355335305;432867.76643338386;238944.2795962181;457709.1576469882;457153.08725739754;;209890.3038832737;472138.9942397944;201987.19165304088;210889.6889753011;273.96544570094755;3212762.080893777;1198198.3786708077;214941.8333381758;0.0;0;178;194;0;0;0;0;3;73;66;1367731009324.6895;501888643750.25616;956676338369.7268;13015.127361844008;9680.439592692;2779.5699779993756;11574.379719258532;2635372.338961909;1119576.7931358353;79067.93285806493;980874.6081962805;4.719701998174312;0.29057828447187506
6221;2019-02-12 00:41:37.859;769;148;92;92;89;64;190;28;43;33;597;571;44;111;240;246;255;148;194;192;188;26;554;358;365;133;363;261;556;139.0;83.0;664.0;213.0;127.0;0;75;39;1;0;0;0;0;0;0;1;0;0;0;0;26460.8046875;7386.58740234375;0.0;1068.57531738281;500.0;83294;;;Calculated values ==>;1549928497.859;350.06000000000006;287.96000000000004;282.36;282.36;282.06;279.56;274.1680685717883;292.16;275.96000000000004;277.46000000000004;276.46000000000004;332.86;330.26000000000005;277.56;284.26000000000005;297.16;297.76000000000005;298.66;287.96000000000004;292.36;291.96000000000004;;323.16;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;292.56;5540000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2610000.0;5560000.0;0.023166666666666665;0.013833333333333333;0.11066666666666666;0.0355;0.021166666666666667;0.044333333333333336;;7386.58740234375;0.0;1068.57531738281;26460.8046875;510248.77750418545;237789.26784107496;221379.33393075684;221379.33393075684;220563.95764494193;430280.9020939914;457431.4281400766;455240.9381887029;472917.67418972735;516155.3176475164;513469.4631985158;455364.9365216554;463464.9766968292;464503.06872351485;466015.41043311567;431373.8717029348;237789.26784107496;457709.1576469882;457153.08725739754;;209890.3038832737;472236.3865531139;202353.5939016443;211437.3118854687;274.1125746648166;3213198.4758447283;1198316.5489653063;214959.49611780857;0.0;0;178;194;0;0;0;0;3;73;66;1367949939974.4946;501968418480.1851;956831989064.5883;27986.199434434486;9580.839139127169;2677.9203534223943;10893.39937482218;2635713.9084869614;1119737.2529634165;79113.39754240903;981061.780398592;6.0481814480632545;0.395368209711931
6222;2019-02-12 00:42:37.859;769;145;90;90;90;65;190;28;37;33;602;574;38;102;240;246;255;146;194;192;188;26;553;358;365;133;362;263;555;291.0;85.0;802.0;192.0;127.0;0;76;53;1;0;0;0;0;0;0;1;0;0;0;0;27159.314453125;8150.02880859375;0.0;1072.02770996094;500.0;83295;;;Calculated values ==>;1549928557.859;350.06000000000006;287.66;282.16;282.16;282.16;279.66;274.1680685717883;292.16;275.96000000000004;276.86;276.46000000000004;333.36;330.56;276.96000000000004;283.36;297.16;297.76000000000005;298.66;287.76000000000005;292.36;291.96000000000004;;323.16;275.76000000000005;241.05796691057077;262.9017227912062;274.1680685717883;292.56;5530000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2630000.0;5550000.0;0.0485;0.014166666666666666;0.13366666666666666;0.032;0.021166666666666667;0.06966666666666667;;8150.02880859375;0.0;1072.02770996094;27159.314453125;510336.03097311873;236864.87743105832;220851.75945750813;220851.75945750813;220851.75945750813;430280.9020939914;457431.4281400766;454156.0461158545;472917.67418972735;516501.0014100192;513605.5351054784;454281.31025820156;462096.16889190953;464649.81302044657;466015.41043311567;431626.0129066403;237181.86059629428;457709.1576469882;457153.08725739754;;209890.3038832737;472236.3865531139;202394.62739740845;208002.4163247593;274.12852284620504;3213645.3101709;1198446.020767064;214977.33447636975;0.0;0;178;194;0;0;0;0;3;73;66;1368168939974.4946;502048218480.1851;956989189064.5883;33652.109635365625;8634.936292982575;2754.625491063235;17357.496741640465;2636227.561062543;1119889.0510920174;79158.66875777974;981297.2045328958;6.766296436755226;0.3738402466445315
6223;2019-02-12 00:43:37.829;768;143;89;89;89;65;190;29;27;33;607;578;30;92;241;245;255;144;194;192;188;27;555;358;365;134;363;263;556;123.0;85.0;736.0;205.0;126.0;0;78;62;1;0;0;0;0;0;0;1;0;0;0;0;27625.73046875;8752.90234375;0.0;1078.17980957031;499.0;83296;;;Calculated values ==>;1549928617.829;349.96000000000004;287.46000000000004;282.06;282.06;282.06;279.66;274.1680685717883;292.16;276.06;275.86;276.46000000000004;333.86;330.96000000000004;276.16;282.36;297.26000000000005;297.66;298.66;287.56;292.36;291.96000000000004;;323.06;275.86;241.2770596917726;262.9017227912062;274.1680685717883;292.56;5550000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2630000.0;5560000.0;0.0205;0.014166666666666666;0.12266666666666667;0.034166666666666665;0.021;0.0415;;8752.90234375;0.0;1078.17980957031;27625.73046875;510037.6659018504;236206.01495887802;220563.95764494193;220563.95764494193;220563.95764494193;430280.9020939914;457431.4281400766;452897.2952357793;472787.01963726926;517017.13893925387;514019.7223303176;453276.104731721;460898.8814110309;464634.8729112105;465885.42676947766;431120.4248782997;236520.27047518914;457709.1576469882;457153.08725739754;;209472.28574929133;472202.2088784924;202383.7478989866;211583.37210778325;274.12429480728144;3214101.623941113;1198586.8080978543;214995.24391317638;0.0;0;178;194;0;0;0;0;3;73;66;1368387830474.599;502128278430.2233;957146910164.6635;30729.661806646574;9218.79741679978;2756.835520710733;10191.143178708993;2636763.807567435;1120037.7578157794;79204.57463514555;981526.6617463419;5.380530555835204;0.3554090146822213
6224;2019-02-12 00:44:37.860;764;142;87;87;87;65;190;29;13;34;611;582;19;83;241;245;255;144;194;192;188;27;551;359;365;134;364;260;553;115.0;84.0;799.0;150.0;126.0;0;79;63;1;0;0;0;0;0;0;1;0;0;0;0;27804.66015625;8803.1162109375;0.0;1080.16662597656;498.0;83297;;;Calculated values ==>;1549928677.86;349.56000000000006;287.36;281.86;281.86;281.86;279.66;274.27422755570615;292.16;276.06;274.46000000000004;276.56;334.26000000000005;331.36;275.06;281.46000000000004;297.26000000000005;297.66;298.66;287.56;292.36;291.96000000000004;;322.96000000000004;275.86;241.2770596917726;262.5002047102346;274.27422755570615;292.56;5510000.0;3590000.0;3650000.0;1340000.0;3640000.0;2600000.0;5530000.0;0.019166666666666665;0.014;0.13316666666666668;0.025;0.021;0.04016666666666667;;8803.1162109375;0.0;1080.16662597656;27804.66015625;509892.82471029524;235977.6309429711;220071.58140123766;220071.58140123766;220071.58140123766;430214.79039162316;457431.4281400766;451647.1909244019;472884.4304738556;517682.75536838657;514693.11800835584;452407.3937378506;460281.7430646665;464488.10253275675;465741.0905809244;432126.4518943907;236607.02350003482;457709.1576469882;457153.08725739754;;209054.2704885073;472202.2088784924;202661.90330296537;211764.0586572488;274.2369159919296;3214563.7825208358;1198733.1838406434;215013.23942632278;0.0;0;178;194;0;0;0;0;3;73;66;1368606943624.2302;502208719970.0879;957303891229.399;33156.54080158797;6738.507639388175;2737.271997520982;9856.459315439308;2637296.467653868;1120170.8040627537;79250.38251957216;981693.8114162446;5.310864883669104;0.33033780065426904
6225;2019-02-12 00:45:37.860;761;143;85;85;85;65;190;29;2;34;612;584;8;76;241;245;255;147;194;192;188;28;545;360;365;134;364;258;547;93.0;85.0;704.0;170.0;126.0;0;81;61;1;0;0;0;0;0;0;1;0;0;0;0;27565.5859375;8568.5751953125;0.0;1074.1875;496.0;83298;;;Calculated values ==>;1549928737.86;349.26;287.46000000000004;281.66;281.66;281.66;279.66;274.38016830617;292.16;276.06;273.36;276.56;334.36;331.56;273.96000000000004;280.76000000000005;297.26000000000005;297.66;298.66;287.86;292.36;291.96000000000004;;322.76000000000005;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;292.56;5450000.0;3600000.0;3650000.0;1340000.0;3640000.0;2580000.0;5470000.0;0.015500000000000002;0.014166666666666666;0.11733333333333333;0.028333333333333332;0.021;0.036500000000000005;;8568.5751953125;0.0;1074.1875;27565.5859375;510048.1170052958;236465.6009895387;219628.09254906207;219628.09254906207;219628.09254906207;430148.3826014536;457431.4281400766;450601.940231455;472884.4304738556;517953.86217873084;515071.91276739986;451365.84958602267;459752.6010976806;464488.10253275675;465596.4787924315;433598.27073188854;237742.70175785758;457709.1576469882;457153.08725739754;;208218.24852204052;472299.7188790419;202916.6669330144;212531.4597532062;274.34034427721565;3215025.201238284;1198877.9479356955;215031.1923773726;0.0;0;178;194;0;0;0;0;3;73;66;1368825943624.2302;502289119970.0879;957459291229.399;29061.7387336837;7632.5198051374455;2774.6205604654383;8928.689403902985;2637814.9533166615;1120290.5626247914;79296.31495755538;981850.3543222392;5.01905626348312;0.32582900518943037
6226;2019-02-12 00:46:37.851;756;148;86;86;84;64;190;29;0;34;610;584;4;71;241;245;255;153;194;192;188;28;550;358;365;134;363;257;551;273.0;84.0;476.0;109.0;126.0;0;82;60;1;0;0;0;0;0;0;1;0;0;0;0;27555.482421875;8568.1005859375;0.0;1068.53271484375;496.0;83299;;;Calculated values ==>;1549928797.851;348.76;287.96000000000004;281.76000000000005;281.76000000000005;281.56;279.56;274.1680685717883;292.16;276.06;273.16;276.56;334.16;331.56;273.56;280.26000000000005;297.26000000000005;297.66;298.66;288.46000000000004;292.36;291.96000000000004;;322.76000000000005;275.96000000000004;241.2770596917726;262.0952818180154;274.1680685717883;292.56;5500000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2570000.0;5510000.0;0.0455;0.014;0.07933333333333333;0.018166666666666668;0.021;0.0665;;8568.1005859375;0.0;1068.53271484375;27555.482421875;508990.6763586609;237941.55351223252;219833.71557184085;219833.71557184085;219294.64287420845;430280.9020939914;457431.4281400766;450526.1499409504;472884.4304738556;517832.4177701559;515157.98397180176;451035.4509302521;459308.4027977648;464634.8729112105;465885.42676947766;432374.7853580339;239566.37892065308;457709.1576469882;457153.08725739754;;208218.24852204052;472299.7188790419;202422.14136127118;207920.53321724053;274.1392141104636;3215484.47457462;1199020.7321467788;215049.0457008149;0.0;0;178;194;0;0;0;0;3;73;66;1369044910774.8706;502369507910.323;957613768054.851;19682.91801398788;4902.775991572835;2699.3176901233314;16573.96484367044;2638221.097859926;1120395.007754283;79341.92426735422;982062.8445632727;4.551275862681089;0.19265279011647835
6227;2019-02-12 00:47:37.861;753;156;87;87;83;62;190;28;0;34;608;583;4;69;241;246;255;162;194;192;188;27;546;357;365;134;362;255;547;158.0;85.0;200.0;101.0;126.0;0;83;54;1;0;0;0;0;0;0;1;0;0;0;0;27186.251953125;8137.44287109375;0.0;1068.50354003906;495.0;83300;;;Calculated values ==>;1549928857.861;348.46000000000004;288.76000000000005;281.86;281.86;281.46000000000004;279.36;274.0616903277293;292.16;275.96000000000004;273.16;276.56;333.96000000000004;331.46000000000004;273.56;280.06;297.26000000000005;297.76000000000005;298.66;289.36;292.36;291.96000000000004;;322.66;275.86;241.2770596917726;261.82340779136865;274.0616903277293;292.56;5460000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2550000.0;5470000.0;0.026333333333333334;0.014166666666666666;0.03333333333333333;0.016833333333333332;0.021;0.04733333333333334;;8137.44287109375;0.0;1068.50354003906;27186.251953125;508972.8119974749;240695.44710786565;220169.4068955551;220169.4068955551;219088.93448548572;430346.717906069;457431.4281400766;450884.21563488897;472884.4304738556;517795.3472637794;515227.09450970194;451390.64296425926;459382.7263614821;464781.3556694665;466159.22355335305;433355.9435590545;242733.27333816036;457709.1576469882;457153.08725739754;;207800.24178383037;472202.2088784924;202084.36444481087;210108.0100391551;274.00328324881144;3215940.731724526;1199159.9682110422;215066.85730437533;0.0;0;178;194;0;0;0;0;3;73;66;1369263947274.8357;502449921310.31024;957767393654.8265;8293.328373002603;4546.9837146336395;2700.4878281293336;11693.466988330143;2638454.272102345;1120473.7688764886;79386.93014639572;982298.4457554906;2.9583342861045927;0.11905753784294273
6228;2019-02-12 00:48:37.851;750;165;88;87;83;62;190;28;3;34;606;582;5;69;240;246;255;169;194;192;188;26;547;356;365;133;361;254;549;196.0;83.0;336.0;43.0;126.0;0;82;49;1;0;0;0;0;0;0;1;0;0;0;0;26827.861328125;7872.0859375;0.0;1053.31213378906;495.0;83301;;;Calculated values ==>;1549928917.851;348.16;289.66;281.96000000000004;281.86;281.46000000000004;279.36;273.955091788801;292.16;275.96000000000004;273.46000000000004;276.56;333.76000000000005;331.36;273.66;280.06;297.16;297.76000000000005;298.66;290.06;292.36;291.96000000000004;;322.66;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;292.56;5470000.0;3560000.0;3650000.0;1330000.0;3610000.0;2540000.0;5490000.0;0.03266666666666666;0.013833333333333333;0.056;0.007166666666666667;0.021;0.05366666666666667;;7872.0859375;0.0;1053.31213378906;26827.861328125;508512.92054716096;243697.69219783097;220407.8455085532;220136.66400762298;219057.3530323689;430412.23801567365;457431.4281400766;451441.3861098975;473014.93639070686;517674.3813755193;515210.27412783547;451693.4205797409;459539.71813925036;464796.26975366054;466302.76539371355;433112.44738365524;245110.0428683372;457709.1576469882;457153.08725739754;;207800.24178383037;472236.3865531139;201914.03682411852;209150.74457020167;273.9324150851097;3216390.7743156725;1199293.3587156783;215084.53615469384;0.0;0;178;194;0;0;0;0;3;73;66;1369482910774.8706;502530007960.323;957920068204.8508;13973.531560003625;1937.3101730578;2600.699929128566;13309.459057546179;2638639.7983422885;1120527.7956529309;79431.09934828579;982506.7687462865;3.5652192166192522;0.11576475477340366
6229;2019-02-12 00:49:37.862;748;170;87;87;84;61;190;27;4;34;605;581;6;70;239;246;254;173;194;192;188;25;550;355;365;133;360;255;552;158.0;83.0;624.0;85.0;126.0;0;80;50;1;0;0;0;0;0;0;1;0;0;0;0;26937.1328125;8002.40771484375;0.0;1054.10034179688;496.0;83302;;;Calculated values ==>;1549928977.862;347.96000000000004;290.16;281.86;281.86;281.56;279.26000000000005;273.8482719121499;292.16;275.86;273.56;276.56;333.66;331.26000000000005;273.76000000000005;280.16;297.06;297.76000000000005;298.56;290.46000000000004;292.36;291.96000000000004;;322.76000000000005;275.66;241.05796691057077;261.82340779136865;273.8482719121499;292.56;5500000.0;3550000.0;3650000.0;1330000.0;3600000.0;2550000.0;5520000.0;0.026333333333333334;0.013833333333333333;0.10400000000000001;0.014166666666666666;0.021;0.04733333333333334;;8002.40771484375;0.0;1054.10034179688;26937.1328125;507997.91449565435;245343.0986267079;220087.80195916173;220087.80195916173;219278.82222759404;430477.46260093397;457431.4281400766;451390.64296425926;473014.93639070686;517487.4825529583;515021.3593969116;451643.1437993765;459502.60880029015;464811.3070167571;466446.0373839678;432142.1725643221;246424.61683559936;457709.1576469882;457153.08725739754;;208218.24852204052;472138.9942397944;201623.87147864667;209815.6152833822;273.8147757318841;3216838.898073862;1199425.670415299;215102.10114495768;0.0;0;178;194;0;0;0;0;3;73;66;1369701950924.5713;502609822590.2139;958072796199.6421;25975.744234503713;3832.297572449592;2569.0928542473316;11707.30700677006;2638972.77000707;1120575.8845320896;79474.18885304956;982715.2800165968;4.867708546413321;0.24663960595560636
6230;2019-02-12 00:50:37.862;747;173;87;87;84;61;190;27;2;34;605;581;4;69;239;247;254;175;194;192;188;25;546;356;365;132;361;255;548;257.0;110.0;460.0;159.0;126.0;0;80;50;1;0;0;0;0;0;0;1;0;0;0;0;26866.400390625;7957.0927734375;0.0;1053.13244628906;495.0;83303;;;Calculated values ==>;1549929037.862;347.86;290.46000000000004;281.86;281.86;281.56;279.26000000000005;273.955091788801;292.16;275.86;273.36;276.56;333.66;331.26000000000005;273.56;280.06;297.06;297.86;298.56;290.66;292.36;291.96000000000004;;322.66;275.66;240.83765695389522;261.82340779136865;273.955091788801;292.56;5460000.0;3560000.0;3650000.0;1320000.0;3610000.0;2550000.0;5480000.0;0.04283333333333333;0.018333333333333333;0.07666666666666666;0.026500000000000003;0.021;0.06383333333333333;;7957.0927734375;0.0;1053.13244628906;26866.400390625;508230.0579445448;246599.95250285088;220153.0185514183;220153.0185514183;219342.2974745108;430412.23801567365;457431.4281400766;451137.6687847939;473145.2311080622;517487.4825529583;515021.3593969116;451390.64296425926;459382.7263614821;464664.8766729168;466432.15063586115;433128.2258532858;247337.98192314364;457709.1576469882;457153.08725739754;;207800.24178383037;472270.6324499597;201813.5131651259;207846.87525043363;273.8932424201926;3217287.2608505543;1199558.6662527013;215119.66141819174;0.0;0;178;194;0;0;0;0;3;73;66;1369920950924.5713;502689322590.2139;958225796199.6421;19114.85193084121;7167.113661048096;3406.1544720526063;15914.046533111194;2639348.5249751145;1120667.5462923688;79523.98258076873;982945.4579627624;5.061157239134698;0.24503973778995755
6231;2019-02-12 00:51:37.853;745;173;88;87;85;62;190;27;-2;33;606;581;1;66;239;247;254;174;194;192;188;25;550;355;365;133;360;256;552;164.0;107.0;491.0;86.0;126.0;0;79;51;1;0;0;0;0;0;0;1;0;0;0;0;27029.5859375;8042.49365234375;0.0;1051.39465332031;496.0;83304;;;Calculated values ==>;1549929097.853;347.66;290.46000000000004;281.96000000000004;281.86;281.66;279.36;273.8482719121499;292.16;275.86;272.96000000000004;276.46000000000004;333.76000000000005;331.26000000000005;273.26000000000005;279.76000000000005;297.06;297.86;298.56;290.56;292.36;291.96000000000004;;322.76000000000005;275.66;241.05796691057077;261.9595390733887;273.8482719121499;292.56;5500000.0;3550000.0;3650000.0;1330000.0;3600000.0;2560000.0;5520000.0;0.02733333333333333;0.017833333333333333;0.08183333333333334;0.014333333333333333;0.021;0.04833333333333333;;8042.49365234375;0.0;1051.39465332031;27029.5859375;507624.8285156923;246424.61683559936;220358.53813121296;220087.80195916173;219547.94989217026;430477.46260093397;457431.4281400766;450450.7861111059;472917.67418972735;517505.7895824865;514935.18168911507;450832.5966769625;458864.4180034396;464811.3070167571;466575.1774593809;432142.1725643221;246789.5555999761;457709.1576469882;457153.08725739754;;208218.24852204052;472138.9942397944;201619.37504851053;209761.21831892605;273.81302139252267;3217736.3266995014;1199691.9761399599;215137.19651334453;0.0;0;178;194;0;0;0;0;3;73;66;1370139918074.3416;502768810665.13055;958379073204.4813;20362.703805289053;3877.447875075068;3305.4550025308376;11957.273665359455;2639677.455258959;1120759.5704993713;79579.90427015307;983177.6841250225;4.3438932853013315;0.20241616309123983
6232;2019-02-12 00:52:37.853;744;170;89;88;85;62;190;26;-7;33;608;582;-3;63;239;247;254;170;194;192;188;24;548;357;365;133;362;255;550;241.0;83.0;592.0;183.0;126.0;0;79;51;1;0;0;0;0;0;0;1;0;0;0;0;27017.015625;8013.921875;0.0;1050.28552246094;496.0;83305;;;Calculated values ==>;1549929157.853;347.56000000000006;290.16;282.06;281.96000000000004;281.66;279.36;274.0616903277293;292.16;275.76000000000005;272.46000000000004;276.46000000000004;333.96000000000004;331.36;272.86;279.46000000000004;297.06;297.86;298.56;290.16;292.36;291.96000000000004;;322.76000000000005;275.56;241.05796691057077;261.82340779136865;274.0616903277293;292.56;5480000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2550000.0;5500000.0;0.04016666666666667;0.013833333333333333;0.09866666666666667;0.030500000000000003;0.021;0.061166666666666675;;8013.921875;0.0;1050.28552246094;27017.015625;507679.31831083493;245426.33005622245;220662.96006741715;220391.37571170475;219579.9090145862;430346.717906069;457431.4281400766;449993.2742164284;472917.67418972735;517795.3472637794;515124.2322171628;450503.1252969794;458661.67608000233;464518.1588243853;466288.85533692164;432637.6363715618;245426.33005622245;457709.1576469882;457153.08725739754;;208218.24852204052;472041.5853210863;202076.68345080334;208457.80294315575;274.00029325474355;3218186.7150458554;1199825.7796026878;215154.71051480938;0.0;0;178;194;0;0;0;0;3;73;66;1370358918074.3416;502848610665.13055;958532373204.4813;24461.10362220834;8233.929507043631;2589.7564040288607;15211.861557221124;2640050.9869875214;1120860.4986442223;79629.0310318744;983404.0935852106;5.5709946690592105;0.30611842364440933
6233;2019-02-12 00:53:37.863;742;167;89;89;86;63;190;28;-9;33;608;583;-6;59;239;246;254;167;194;192;188;26;550;357;365;133;362;255;552;96.0;83.0;619.0;126.0;126.0;0;78;49;1;0;0;0;0;0;0;1;0;0;0;0;26940.552734375;7951.06396484375;0.0;1042.65380859375;495.0;83306;;;Calculated values ==>;1549929217.863;347.36;289.86;282.06;282.06;281.76000000000005;279.46000000000004;274.0616903277293;292.16;275.96000000000004;272.26000000000005;276.46000000000004;333.96000000000004;331.46000000000004;272.56;279.06;297.06;297.76000000000005;298.56;289.86;292.36;291.96000000000004;;322.66;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;292.56;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2550000.0;5520000.0;0.016;0.013833333333333333;0.10316666666666667;0.021;0.021;0.037000000000000005;;7951.06396484375;0.0;1042.65380859375;26940.552734375;507251.29904928006;244280.37060982798;220629.82241989634;220629.82241989634;219817.60785860778;430346.717906069;457431.4281400766;449737.593453776;472917.67418972735;517795.3472637794;515227.09450970194;450120.92465055885;458179.2719030573;464518.1588243853;466159.22355335305;432142.1725643221;244280.37060982798;457709.1576469882;457153.08725739754;;207800.24178383037;472236.3865531139;202132.41129057712;212630.94193154207;274.0219831624137;3218636.436389846;1199958.8433249234;215172.15458275893;0.0;0;178;194;0;0;0;0;3;73;66;1370577954574.3066;502928423965.11786;958685398704.457;25544.601293170017;5672.183480513273;2598.754927037169;9047.319377056654;2640467.7706474513;1120976.402233146;79672.27583255882;983606.2871196043;4.765866592386349;0.2852187871964123
6234;2019-02-12 00:54:37.864;740;165;89;88;86;63;190;28;-11;33;608;583;-7;57;240;246;254;166;194;192;188;26;547;357;365;132;362;254;549;122.0;84.0;508.0;137.0;126.0;0;77;46;1;0;0;0;0;0;0;1;0;0;0;0;26672.61328125;7734.75048828125;0.0;1028.0625;494.0;83307;;;Calculated values ==>;1549929277.864;347.16;289.66;282.06;281.96000000000004;281.76000000000005;279.46000000000004;274.0616903277293;292.16;275.96000000000004;272.06;276.46000000000004;333.96000000000004;331.46000000000004;272.46000000000004;278.86;297.16;297.76000000000005;298.56;289.76000000000005;292.36;291.96000000000004;;322.56;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;292.56;5470000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2540000.0;5490000.0;0.02033333333333333;0.014;0.08466666666666667;0.022833333333333334;0.021;0.04133333333333333;;7734.75048828125;0.0;1028.0625;26672.61328125;507271.5909813177;243697.69219783097;220679.58064522548;220407.8455085532;219866.0299940269;430346.717906069;457431.4281400766;449663.6824676466;473048.1168422736;517879.4702218342;515313.06107820594;450174.05960048403;458097.8040025414;464649.81302044657;466159.22355335305;432883.5320973404;244047.82616628736;457709.1576469882;457153.08725739754;;207382.2378540181;472367.87413283327;202112.97933526844;211546.0106459724;274.0144209118744;3219083.220220818;1200089.560624313;215189.41083964444;0.0;0;178;194;0;0;0;0;3;73;66;1370796958224.9124;503007925290.3377;958838101249.8794;20959.29286520802;6170.82009787773;2643.6998830347425;10151.759166605572;2640855.309558717;1121075.095574767;79715.96368421563;983766.2821077827;4.556250608807883;0.2621846481240845
6235;2019-02-12 00:55:37.884;739;164;89;88;86;63;190;27;-13;34;608;582;-9;55;240;246;254;166;194;191;188;26;545;358;365;132;363;254;547;131.0;81.0;663.0;157.0;126.0;0;76;44;1;0;0;0;0;0;0;1;0;0;0;0;26573.2265625;7613.115234375;0.0;1026.24670410156;493.0;83308;;;Calculated values ==>;1549929337.884;347.06000000000006;289.56;282.06;281.96000000000004;281.76000000000005;279.46000000000004;274.1680685717883;292.16;275.86;271.86;276.56;333.96000000000004;331.36;272.26000000000005;278.66;297.16;297.76000000000005;298.56;289.76000000000005;292.26000000000005;291.96000000000004;;322.46000000000004;275.76000000000005;240.83765695389522;261.6868853414304;274.1680685717883;292.56;5450000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2540000.0;5470000.0;0.021833333333333333;0.013500000000000002;0.1105;0.026166666666666668;0.021;0.042833333333333334;;7613.115234375;0.0;1026.24670410156;26573.2265625;507326.8048263777;243426.45778177437;220712.92594472665;220440.88773701678;219898.47720172853;430280.9020939914;457431.4281400766;449407.7313268186;473145.2311080622;517879.4702218342;515210.27412783547;449919.1231708138;457856.28665042523;464503.06872351485;466015.41043311567;433371.73379543755;244127.14727232413;457570.36885009304;457153.08725739754;;206964.23671620517;472367.87413283327;202368.08952343345;211362.05601791962;274.1182090552076;3219527.083457819;1200217.502138255;215206.53578942097;0.0;0;178;194;0;0;0;0;3;73;66;1371016031224.8428;503087151690.3125;958990552049.8309;27297.880419274057;7064.994363945963;2554.8019180620313;10528.049171424303;2641257.586716997;1121185.430794732;79759.29897282712;983938.6712877902;5.491809026011565;0.3341169369188174
6236;2019-02-12 00:56:37.875;737;165;90;90;87;63;189;28;-17;34;607;582;-11;53;240;246;254;167;194;192;187;26;550;357;365;132;362;254;552;289.0;81.0;476.0;132.0;126.0;0;76;42;1;0;0;0;0;0;0;1;0;0;0;0;26574.45703125;7540.11669921875;0.0;1026.22583007812;494.0;83309;;;Calculated values ==>;1549929397.875;346.86;289.66;282.16;282.16;281.86;279.46000000000004;274.0616903277293;292.06;275.96000000000004;271.46000000000004;276.56;333.86;331.36;272.06;278.46000000000004;297.16;297.76000000000005;298.56;289.86;292.36;291.86;;322.56;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;292.56;5500000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2540000.0;5520000.0;0.04816666666666667;0.013500000000000002;0.07933333333333333;0.022000000000000002;0.021;0.06916666666666667;;7540.11669921875;0.0;1026.22583007812;26574.45703125;506627.7519835349;243581.65493261942;220901.660980808;220901.660980808;220087.80195916173;430346.717906069;457292.3345882162;448894.2725304992;473145.2311080622;517776.9305134413;515210.27412783547;449663.6824676466;457614.4173295793;464649.81302044657;466159.22355335305;432142.1725643221;244280.37060982798;457709.1576469882;457013.68520201126;;207382.2378540181;472367.87413283327;202120.0892536264;207822.44597079477;274.01718795845545;3219969.914386031;1200343.7601293626;215223.6371615972;0.0;0;178;194;0;0;0;0;3;73;66;1371234998374.613;503166339810.22943;959142929189.671;19577.41853996524;5945.4512673425525;2536.134326385671;17235.72738015914;2641648.1556137903;1121293.8349118219;79801.71707781604;984170.0013874233;5.287522809057044;0.23411220423585158
6237;2019-02-12 00:57:37.875;736;165;90;90;87;63;189;27;-12;34;608;582;-16;50;239;246;254;167;194;192;188;26;548;357;365;132;362;257;550;165.0;83.0;691.0;77.0;126.0;0;74;44;1;0;0;0;0;0;0;1;0;0;0;0;26572.54296875;7646.69482421875;0.0;1031.68823242188;494.0;83310;;;Calculated values ==>;1549929457.875;346.76;289.66;282.16;282.16;281.86;279.46000000000004;274.0616903277293;292.06;275.86;271.96000000000004;276.56;333.96000000000004;331.36;271.56;278.16;297.06;297.76000000000005;298.56;289.86;292.36;291.96000000000004;;322.56;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;292.56;5480000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2570000.0;5500000.0;0.0275;0.013833333333333333;0.11516666666666667;0.012833333333333334;0.021;0.0485;;7646.69482421875;0.0;1031.68823242188;26572.54296875;506683.4810549202;243658.85615628987;220935.10243498746;220935.10243498746;220120.34314189074;430346.717906069;457292.3345882162;448986.07814656757;473145.2311080622;517626.932847547;514951.96778752335;448468.4958085074;456763.03909346624;464518.1588243853;466159.22355335305;432637.6363715618;244359.8885674051;457709.1576469882;457153.08725739754;;207382.2378540181;472367.87413283327;202170.32805931452;210295.28191269867;274.03673633205375;3220412.806052698;1200470.316892058;215240.78644545138;0.0;0;178;194;0;0;0;0;3;73;66;1371453998374.613;503245539810.22943;959296229189.671;28424.947218381978;3467.5351746101574;2604.5088446241675;11972.603559217896;2642048.1753284433;1121372.276465505;79844.55577090778;984413.4041452514;5.354637435746286;0.2698588190882669
6238;2019-02-12 00:58:37.856;734;165;91;90;88;64;189;28;-28;34;610;583;-25;42;239;246;254;166;194;191;187;26;557;357;365;132;362;261;559;223.0;109.0;751.0;56.0;126.0;0;73;60;1;0;0;0;0;0;0;1;0;0;0;0;26523.79296875;8703.24609375;0.0;1049.63452148438;494.0;83311;;;Calculated values ==>;1549929517.856;346.56000000000006;289.66;282.26000000000005;282.16;281.96000000000004;279.56;274.0616903277293;292.06;275.96000000000004;270.36;276.56;334.16;331.46000000000004;270.66;277.36;297.06;297.76000000000005;298.56;289.76000000000005;292.26000000000005;291.86;;322.56;275.76000000000005;240.83765695389522;262.63441904999945;274.0616903277293;292.56;5570000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2610000.0;5590000.0;0.03716666666666667;0.018166666666666668;0.12516666666666668;0.009333333333333334;0.021;0.05816666666666667;;8703.24609375;0.0;1049.63452148438;26523.79296875;505617.5895618551;243316.25749662568;221057.04382858626;220785.7053384399;220244.66491762418;430346.717906069;457292.3345882162;446134.80549984466;473145.2311080622;517495.49465332035;514710.03123622853;446533.4263411215;455116.8370408851;464518.1588243853;466159.22355335305;430367.63176783966;243660.80680711486;457570.36885009304;457013.68520201126;;207382.2378540181;472367.87413283327;202192.2188536658;209003.0152629494;274.04525225029147;3220855.135403119;1200606.5232539088;215258.125309339;0.0;0;178;194;0;0;0;0;3;73;66;1371672929024.4182;503324714730.15894;959451579979.5327;30533.48042854672;2521.6394492722297;3391.8406534531673;14425.9539681221;2642539.3399736574;1121422.1704492264;79894.50952631388;984633.3224615899;5.216193707931659;0.2343943705565078
6239;2019-02-12 00:59:37.836;731;163;91;90;88;64;189;28;-40;34;614;586;-25;29;239;247;254;164;194;191;187;26;554;358;365;132;362;262;555;301.0;85.0;906.0;102.0;126.0;0;73;69;1;0;0;0;0;0;0;1;0;0;0;0;28112.220703125;9214.3515625;0.0;1056.48291015625;492.0;83312;;;Calculated values ==>;1549929577.836;346.26;289.46000000000004;282.26000000000005;282.16;281.96000000000004;279.56;274.1680685717883;292.06;275.96000000000004;269.16;276.56;334.56;331.76000000000005;270.66;276.06;297.06;297.86;298.56;289.56;292.26000000000005;291.86;;322.36;275.76000000000005;240.83765695389522;262.7682575881327;274.1680685717883;292.56;5540000.0;3579999.9999999995;3650000.0;1320000.0;3620000.0000000005;2620000.0;5550000.0;0.050166666666666665;0.014166666666666666;0.151;0.017;0.021;0.07116666666666667;;9214.3515625;0.0;1056.48291015625;28112.220703125;505513.825210638;242778.92521024897;221123.70098293078;220851.75945750813;220309.5349510722;430280.9020939914;457292.3345882162;444326.7777004349;473145.2311080622;517823.4274960968;514933.75698297494;446341.2114226929;453322.16135155066;464518.1588243853;466145.29014520516;431136.0688145487;243122.08535621056;457570.36885009304;457013.68520201126;;206546.2383541025;472367.87413283327;202435.84963340499;207950.2975726093;274.1445401010781;3221310.283750491;1200755.7867966539;215275.6704376154;0.0;0;178;194;0;0;0;0;3;73;66;1371891856024.4878;503403888330.1841;959608427679.5826;36525.53013812152;4588.844416490281;2663.531432326457;17725.01108629244;2643097.978786861;1121481.4047301158;79944.95413990007;984901.1578622257;5.988112965598672;0.289757025933563
6240;2019-02-12 01:00:40.846;726;161;91;90;88;64;189;29;-40;34;619;589;-33;17;240;246;254;162;194;191;188;27;551;359;365;133;364;261;552;130.0;87.0;580.0;135.0;126.0;0;73;74;1;0;0;0;0;0;0;1;0;0;0;0;28504.6015625;9376.1884765625;0.0;1049.81225585938;490.0;83313;;;Calculated values ==>;1549929640.846;345.76;289.26000000000005;282.26000000000005;282.16;281.96000000000004;279.56;274.27422755570615;292.06;276.06;269.16;276.56;335.06;332.06;269.86;274.86;297.16;297.76000000000005;298.56;289.36;292.26000000000005;291.96000000000004;;322.16;275.86;241.05796691057077;262.63441904999945;274.27422755570615;292.56;5510000.0;3590000.0;3650000.0;1330000.0;3640000.0;2610000.0;5520000.0;0.021666666666666667;0.0145;0.09666666666666666;0.022500000000000003;0.021;0.04266666666666667;;9376.1884765625;0.0;1049.81225585938;28504.6015625;505160.0245316991;242206.06594740585;221174.06008280138;220901.660980808;220358.53813121296;430214.79039162316;457292.3345882162;444525.80318997387;473014.93639070686;518422.2997348772;515329.70297874213;445467.261981229;451979.14056569117;464356.0352725641;465871.32459077286;431892.57031427324;242547.3360706146;457570.36885009304;457153.08725739754;;205710.24989127388;472333.7623376517;202649.25453559365;211766.93226585994;274.2320072397638;3221805.759579716;1200918.4798421655;215294.1034457252;0.0;0;178;194;0;0;0;0;3;73;66;1372121842524.453;503487376580.17145;959773198829.5577;23381.399703256753;6067.901425546306;2745.5058965330504;10469.80927963894;2643622.247626963;1121574.6660572554;79992.29072907228;985147.9016998629;4.092136323403498;0.23462152264436262
6241;2019-02-12 01:01:37.857;720;162;90;90;88;63;189;29;-34;34;621;591;-29;11;240;246;254;166;194;191;188;28;553;360;365;131;364;258;554;3.0;84.0;578.0;107.0;126.0;0;67;73;1;0;0;0;0;0;0;1;0;0;0;0;28404.251953125;9463.6552734375;0.0;1012.0875244140599;487.0;83314;;;Calculated values ==>;1549929697.857;345.16;289.36;282.16;282.16;281.96000000000004;279.46000000000004;274.38016830617;292.06;276.06;269.76000000000005;276.56;335.26000000000005;332.26000000000005;270.26000000000005;274.26000000000005;297.16;297.76000000000005;298.56;289.76000000000005;292.26000000000005;291.96000000000004;;321.86;275.96000000000004;240.61611355647437;262.23063862743834;274.38016830617;292.56;5530000.0;3600000.0;3650000.0;1310000.0;3640000.0;2580000.0;5540000.0;0.0005;0.014;0.09633333333333334;0.017833333333333333;0.021;0.021500000000000002;;9463.6552734375;0.0;1012.0875244140599;28404.251953125;504221.65848953044;242473.9653837303;220868.35871425728;220868.35871425728;220325.83574825333;430148.3826014536;457292.3345882162;445917.81016691285;473275.31562819314;518878.54489157855;515793.16094295244;446579.5303331546;451746.1665618609;464356.0352725641;465726.964571486;431389.5367360602;243852.3593909754;457570.36885009304;457153.08725739754;;204456.2876039246;472693.2819402637;202928.94030377426;220451.1629372693;274.3451006307002;3222256.374948699;1201067.6573886902;215310.42996915514;0.0;0;178;194;0;0;0;0;3;73;66;1372329932675.0237;503562631100.3779;959921142374.9636;23407.927796815686;4810.797425850728;2625.5204828311876;5089.091372882757;2643992.73462105;1121660.8057102996;80034.819560427;985271.1001009094;3.430146937718805;0.2251544118409307
6242;2019-02-12 01:02:40.871;714;174;89;88;86;63;189;29;-30;35;621;592;-24;15;241;246;253;180;194;191;187;28;549;360;365;129;364;255;550;127.0;85.0;541.0;87.0;126.0;0;58;64;1;0;0;0;0;0;0;1;0;0;0;0;27667.759765625;8743.2041015625;0.0;933.5501098632809;485.0;83315;;;Calculated values ==>;1549929760.871;344.56000000000006;290.56;282.06;281.96000000000004;281.76000000000005;279.46000000000004;274.38016830617;292.06;276.06;270.16;276.66;335.26000000000005;332.36;270.76000000000005;274.66;297.26000000000005;297.76000000000005;298.46000000000004;291.16;292.26000000000005;291.86;;321.66;275.96000000000004;240.16925963744896;261.82340779136865;274.38016830617;292.56;5490000.0;3600000.0;3650000.0;1290000.0;3640000.0;2550000.0;5500000.0;0.021166666666666667;0.014166666666666666;0.09016666666666667;0.0145;0.021;0.04216666666666667;;8743.2041015625;0.0;933.5501098632809;27667.759765625;503835.4497035273;246878.24510379255;220662.96006741715;220391.37571170475;219849.8562442622;430148.3826014536;457292.3345882162;447020.8025120347;473631.5180336029;519128.45153760107;516152.38807831524;447803.2323767131;452773.6861352183;464488.10253275675;465726.964571486;432158.1819518879;249128.39008894507;457570.36885009304;457013.68520201126;;203620.32615720207;472954.5886681478;202941.45629672954;211767.18544734866;274.34995061364646;3222747.1140796742;1201227.0028102936;215327.45808162287;0.0;0;178;194;0;0;0;0;3;73;66;1372559933774.8008;503644549300.2986;960082773284.8071;22007.821050413353;3915.1904193855653;2592.92205139169;10341.227406321608;2644390.2107314784;1121737.17507107;80080.4910795288;985406.1453934942;4.015515954888243;0.2062285831708546
6243;2019-02-12 01:03:37.868;710;181;89;88;85;62;189;30;-30;35;619;591;-23;19;241;246;253;183;194;191;187;28;547;358;365;130;363;254;548;226.0;77.0;207.0;0.0;126.0;0;54;60;1;0;0;0;0;0;0;1;0;0;0;0;27406.974609375;8608.73046875;0.0;928.473388671875;484.0;83316;;;Calculated values ==>;1549929817.868;344.16;291.26000000000005;282.06;281.96000000000004;281.66;279.36;274.1680685717883;292.06;276.16;270.16;276.66;335.06;332.26000000000005;270.86;275.06;297.26000000000005;297.76000000000005;298.46000000000004;291.46000000000004;292.26000000000005;291.86;;321.56;275.96000000000004;240.39332010688793;261.6868853414304;274.1680685717883;292.56;5470000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2540000.0;5480000.0;0.03766666666666666;0.012833333333333334;0.034499999999999996;0.0;0.021;0.05866666666666666;;8608.73046875;0.0;928.473388671875;27406.974609375;503517.2750222182;249613.81447620134;220696.23589501763;220424.34947530282;219611.99856889888;430280.9020939914;457292.3345882162;447210.6209289394;473501.9964771252;519006.79524438415;516134.98703945364;448120.09557060443;453444.9663142047;464634.8729112105;466015.41043311567;432653.67251883197;412314.6283600508;457570.36885009304;457013.68520201126;;203202.34940748036;472824.0414856702;202496.42290420205;209011.12869068718;274.1680685717883;3223183.0994455097;1201364.3650622852;215342.19832513772;0.0;0;178;194;0;0;0;0;3;73;66;1372767972824.724;503718360415.2714;960227830649.7538;8442.639831853437;0.0;261.01773337102514;14549.48331533101;2644631.264192349;1121768.168697216;80103.08358034161;985603.1864821719;2.4381507649603007;0.02944593877354884
6244;2019-02-12 01:04:37.868;706;181;90;89;84;60;189;29;-35;35;617;589;-26;22;240;246;253;182;194;191;187;27;542;356;365;130;361;252;544;-1.0;81.0;84.0;57.0;126.0;0;49;53;1;0;0;0;0;0;0;1;0;0;0;0;26955.13671875;8079.34375;0.0;886.072265625;483.0;83317;;;Calculated values ==>;1549929877.868;343.76;291.26000000000005;282.16;282.06;281.56;279.16;273.955091788801;292.06;276.06;269.66;276.66;334.86;332.06;270.56;275.36;297.16;297.76000000000005;298.46000000000004;291.36;292.26000000000005;291.86;;321.46000000000004;275.86;240.39332010688793;261.41265627149306;273.955091788801;292.56;5420000.0;3560000.0;3650000.0;1300000.0;3610000.0;2520000.0;5440000.0;0.0;0.013500000000000002;0.014;0.0095;0.021;0.021;;8079.34375;0.0;886.072265625;26955.13671875;503479.17608433706;413261.04569832893;221036.2722990238;220763.2061844508;219406.2907464774;430412.23801567365;457292.3345882162;446938.6115082291;473501.9964771252;518968.7002690526;516100.4241486764;448105.6602901437;454157.6373402291;464796.26975366054;466302.76539371355;433871.3399391097;413628.9936938134;457570.36885009304;457013.68520201126;;202784.37528459195;472727.1298661593;201659.01486285942;221036.2722990238;273.8329872782882;3223636.117039911;1201503.4323474416;215357.31953892353;0.0;0;178;194;0;0;0;0;3;73;66;1372986972824.724;503796360415.2714;960379630649.7538;3433.9143530351757;2575.147092531349;273.2716743115001;4955.5256709627365;2644730.235477223;1121789.6282563205;80107.5359920723;985765.7282237243;1.253467632874518;0.06256476603514008
6245;2019-02-12 01:05:37.858;702;179;90;90;84;59;189;27;-43;35;613;586;-32;21;239;246;253;180;194;191;187;25;540;355;365;130;360;252;542;200.0;83.0;452.0;0.0;126.0;0;44;47;1;0;0;0;0;0;0;1;0;0;0;0;26619.087890625;7729.06982421875;0.0;853.7450561523441;482.0;83318;;;Calculated values ==>;1549929937.858;343.36;291.06;282.16;282.16;281.56;279.06;273.8482719121499;292.06;275.86;268.86;276.66;334.46000000000004;331.76000000000005;269.96000000000004;275.26000000000005;297.06;297.76000000000005;298.46000000000004;291.16;292.26000000000005;291.86;;321.36;275.66;240.39332010688793;261.41265627149306;273.8482719121499;292.56;5400000.0;3550000.0;3650000.0;1300000.0;3600000.0;2520000.0;5420000.0;0.03333333333333333;0.013833333333333333;0.07533333333333332;0.0;0.021;0.05433333333333333;;7729.06982421875;0.0;853.7450561523441;26619.087890625;503163.17079860944;413358.91634138394;221070.28094377028;221070.28094377028;219438.4839564909;430477.46260093397;457292.3345882162;445891.4687782821;473501.9964771252;518559.3892023992;515792.66435715265;447328.890098798;454034.2021912492;464811.3070167571;466446.0373839678;434350.3161428864;413725.2389273455;457570.36885009304;457013.68520201126;;202366.40377179522;472533.2602288536;201709.7481601087;209192.65346913127;273.8482719121499;3224082.4945030813;1201635.1471711176;215371.81560019436;0.0;0;178;194;0;0;0;0;3;73;66;1373205936324.759;503874347415.2838;960530805449.7778;18395.02295323573;0.0;285.31356814831605;13464.942724153145;2644912.112970169;1121811.0842388351;80112.1900932807;985919.2065430575;3.7453073022760255;0.11791814474226342
6246;2019-02-12 01:06:37.859;697;177;90;90;86;59;189;26;-46;35;610;583;-38;19;238;247;253;178;194;191;187;24;542;354;365;130;359;250;544;89.0;83.0;0.0;28.0;126.0;0;41;39;1;0;0;0;0;0;0;1;0;0;0;0;26121.60546875;7309.27783203125;0.0;831.9611206054691;483.0;83319;;;Calculated values ==>;1549929997.859;342.86;290.86;282.16;282.16;281.76000000000005;279.06;273.7412296467126;292.06;275.76000000000005;268.56;276.66;334.16;331.46000000000004;269.36;275.06;296.96000000000004;297.86;298.46000000000004;290.96000000000004;292.26000000000005;291.86;;321.46000000000004;275.56;240.39332010688793;261.13683023647616;273.7412296467126;292.56;5420000.0;3540000.0;3650000.0;1300000.0;3590000.0;2500000.0;5440000.0;0.014833333333333334;0.013833333333333333;0.0;0.004666666666666667;0.021;0.035833333333333335;;7309.27783203125;0.0;831.9611206054691;26121.60546875;502346.5050494631;248277.03352909957;221036.2722990238;221036.2722990238;219947.39908796537;430542.39183029096;457292.3345882162;445885.0329499862;473501.9964771252;518419.87979719;515656.32942277624;446928.88675128616;454127.2277989712;464826.4671830437;466717.9372126814;433871.3399391097;412128.71280242736;457570.36885009304;457013.68520201126;;202784.37528459195;472436.3020657052;201191.91056247964;212821.62953366368;273.6415640874478;3224522.0076056416;1201760.4688234278;215385.86338577623;0.0;0;178;194;0;0;0;0;3;73;66;1373424939974.4944;503952348715.1896;960681407959.596;0.0;1265.8071603483859;300.77300872410564;8750.215328115788;2645065.407382792;1121821.6328076317;80117.07422948298;986104.3359453747;1.2672267153940935;0.002158740924189831
