;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6247;2019-02-12 01:07:37.879;694;176;90;90;87;60;189;25;-46;35;607;580;-42;20;237;247;253;178;194;191;187;23;542;355;365;130;360;247;544;293.0;85.0;-1.0;77.0;126.0;0;38;23;1;0;0;0;0;0;0;1;0;0;0;0;25261.42578125;6489.0087890625;0.0;800.3432006835941;483.0;83320;;;Calculated values ==>;1549930057.879;342.56000000000006;290.76000000000005;282.16;282.16;281.86;279.16;273.8482719121499;292.06;275.66;268.56;276.66;333.86;331.16;268.96000000000004;275.16;296.86;297.86;298.46000000000004;290.96000000000004;292.26000000000005;291.86;;321.46000000000004;275.46000000000004;240.39332010688793;260.72004837742526;273.8482719121499;292.56;5420000.0;3550000.0;3650000.0;1300000.0;3600000.0;2470000.0;5440000.0;0.04883333333333333;0.014166666666666666;0.0;0.012833333333333334;0.021;0.06983333333333333;;6489.0087890625;0.0;800.3432006835941;25261.42578125;501967.94855512294;247898.52580026214;221036.2722990238;221036.2722990238;220218.77596385102;430477.46260093397;457292.3345882162;446463.0674911599;473501.9964771252;518364.7293072239;515606.3350656332;446981.0859231414;454756.19987399655;464548.7096429471;466575.1774593809;433871.3399391097;412128.71280242736;457570.36885009304;457013.68520201126;;202784.37528459195;472339.328242146;201467.78747336977;207352.34376938984;273.75384805285427;3224950.342263231;1201875.4928738077;215399.47045596133;0.0;0;178;194;0;0;0;0;3;73;66;1373644012974.4248;504030374715.1648;960830557659.5486;0.0;3476.184773199295;308.0205511029997;17434.683676711393;2645065.407382792;1121861.1625792652;80122.14920023982;986322.6161728428;2.910943116872697;0.026168801921765506
6248;2019-02-12 01:08:37.840;693;176;90;91;88;61;189;26;-49;34;603;576;-46;22;238;246;253;177;194;191;187;24;546;356;365;131;361;247;548;134.0;84.0;326.0;73.0;126.0;0;35;7;1;0;0;0;0;0;0;1;0;0;0;0;24380.8515625;5651.50341796875;0.0;781.1486206054691;483.0;83321;;;Calculated values ==>;1549930117.84;342.46000000000004;290.76000000000005;282.16;282.26000000000005;281.96000000000004;279.26000000000005;273.955091788801;292.06;275.76000000000005;268.26000000000005;276.56;333.46000000000004;330.76000000000005;268.56;275.36;296.96000000000004;297.76000000000005;298.46000000000004;290.86;292.26000000000005;291.86;;321.46000000000004;275.56;240.61611355647437;260.72004837742526;273.955091788801;292.56;5460000.0;3560000.0;3650000.0;1310000.0;3610000.0;2470000.0;5480000.0;0.022333333333333334;0.014;0.05433333333333333;0.012166666666666666;0.021;0.043333333333333335;;5651.50341796875;0.0;781.1486206054691;24380.8515625;501463.0716135429;247710.6695181312;220968.6841080032;221241.70052868038;220424.34947530282;430412.23801567365;457292.3345882162;446073.0573223061;473275.31562819314;517956.4918763929;515197.10598899587;446463.0674911599;455000.05278635916;464533.37255708285;466302.76539371355;432899.5799951301;248085.9001276696;457570.36885009304;457013.68520201126;;202784.37528459195;472304.9464017478;201839.35646013368;211109.72293563967;273.9033156094102;3225363.7590118567;1201976.5980477005;215412.6409880505;0.0;0;178;194;0;0;0;0;3;73;66;1373862870624.2996;504108623820.12;960978661329.4637;13270.031080178034;3290.664677622972;2587.3915181444468;10655.838364876103;2645175.9190957285;1121917.5163375551;80146.26195065436;986556.5516993944;4.633225217546124;0.19661936333318666
6249;2019-02-12 01:09:37.850;692;177;90;91;89;62;189;27;-53;35;598;572;-50;30;239;246;253;179;194;191;187;25;548;357;365;131;362;248;550;-1.0;85.0;25.0;94.0;126.0;0;34;1;1;0;0;0;0;0;0;1;0;0;0;0;24023.482421875;5379.830078125;0.0;786.942993164062;483.0;83322;;;Calculated values ==>;1549930177.85;342.36;290.86;282.16;282.26000000000005;282.06;279.36;274.0616903277293;292.06;275.86;267.86;276.66;332.96000000000004;330.36;268.16;276.16;297.06;297.76000000000005;298.46000000000004;291.06;292.26000000000005;291.86;;321.46000000000004;275.66;240.61611355647437;260.85938512811435;274.0616903277293;292.56;5480000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2480000.0;5500000.0;0.0;0.014166666666666666;0.004166666666666667;0.015666666666666666;0.021;0.021;;5379.830078125;0.0;786.942993164062;24023.482421875;501146.31999758363;247991.75459097483;220935.10243498746;221207.8091554761;220662.96006741715;430346.717906069;457292.3345882162;445355.96667369356;473372.2673856561;517361.54715631815;514701.34788678255;445749.037668242;455806.4905757951;464518.1588243853;466159.22355335305;432406.5454801433;248746.81474579297;457570.36885009304;457013.68520201126;;202784.37528459195;472402.05409754877;201468.09595514557;220935.10243498746;273.7629177689728;3225767.195689904;1202068.5411481166;215425.71059606818;0.0;0;178;194;0;0;0;0;3;73;66;1374081907124.2646;504187236920.1075;961127186079.4402;1016.1994613272833;4244.63201089765;2601.8461854032957;4957.6502381075;2645294.9908588757;1121980.320942306;80189.51280545164;986686.6857897994;2.0789362195641568;0.10976956863733778
6250;2019-02-12 01:10:37.840;692;178;90;91;89;63;189;28;-58;35;595;569;-54;36;239;246;253;180;194;191;187;26;549;358;365;132;363;253;552;-1.0;81.0;0.0;63.0;126.0;0;33;1;1;0;0;0;0;0;0;1;0;0;0;0;24047.796875;5371.80908203125;0.0;783.851684570312;483.0;83323;;;Calculated values ==>;1549930237.84;342.36;290.96000000000004;282.16;282.26000000000005;282.06;279.46000000000004;274.1680685717883;292.06;275.96000000000004;267.36;276.66;332.66;330.06;267.76000000000005;276.76000000000005;297.06;297.76000000000005;298.46000000000004;291.16;292.26000000000005;291.86;;321.46000000000004;275.76000000000005;240.83765695389522;261.54996906429363;274.1680685717883;292.56;5490000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.013500000000000002;0.0;0.0105;0.021;0.021;;5371.80908203125;0.0;783.851684570312;24047.796875;501051.24461269175;248273.13022009764;220901.660980808;221174.06008280138;220629.82241989634;430280.9020939914;457292.3345882162;443700.58818127605;473242.3297776949;516630.72187744256;513960.0530489428;444236.66447358526;455709.7166268838;464371.1518808695;466015.41043311567;432158.1819518879;249030.1840699206;457570.36885009304;457013.68520201126;;202784.37528459195;472367.87413283327;201621.96725934042;220901.660980808;273.8275085632119;3226167.7229184425;1202158.1232083;215438.79837005876;0.0;0;178;194;0;0;0;0;3;73;66;1374300870624.2996;504266123770.12;961277461029.4641;0.0;2842.8320221716754;2472.227971406559;4958.352508645269;2645303.457776333;1122039.373298891;80231.7897094399;986769.3053738094;1.6689374044072416;0.0605728594027741
6251;2019-02-12 01:11:37.861;692;179;90;90;90;64;189;28;-69;35;595;567;-55;37;239;245;253;179;194;191;187;26;552;357;365;133;362;257;555;86.0;84.0;303.0;18.0;126.0;0;36;11;1;0;0;0;0;0;0;1;0;0;0;0;24539.3125;5910.07080078125;0.0;822.851440429688;483.0;83324;;;Calculated values ==>;1549930297.861;342.36;291.06;282.16;282.16;282.16;279.56;274.0616903277293;292.06;275.96000000000004;266.26000000000005;276.66;332.66;329.86;267.66;276.86;297.06;297.66;298.46000000000004;291.06;292.26000000000005;291.86;;321.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;292.56;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2570000.0;5550000.0;0.014333333333333333;0.014;0.050499999999999996;0.003;0.021;0.035333333333333335;;5910.07080078125;0.0;822.851440429688;24539.3125;500765.5941441856;248507.3896239573;220851.75945750813;220851.75945750813;220851.75945750813;430346.717906069;457292.3345882162;441378.4140821162;473112.1826642056;516290.316820333;513405.4485799797;443297.40883057786;455166.8545106976;464518.1588243853;466029.4888257932;431405.4972838728;248507.3896239573;457570.36885009304;457013.68520201126;;202784.37528459195;472236.3865531139;202195.7499246798;213283.7555904174;274.04662578824986;3226572.757209961;1202252.171779703;215452.19224901733;0.0;0;178;194;0;0;0;0;3;73;66;1374519947274.8357;504345651595.3146;961430514579.8386;12078.724539950537;810.1219098853022;2560.573507238817;8611.790846276317;2645404.1490440257;1122069.8252361815;80273.7444008689;986882.4294816287;3.5736653330223946;0.12119814424638312
6252;2019-02-12 01:12:37.841;692;176;89;90;89;64;189;28;-74;35;597;568;-60;33;239;246;253;175;193;191;187;26;552;357;365;133;362;259;554;94.0;84.0;471.0;71.0;126.0;0;39;20;1;0;0;0;0;0;0;1;0;0;0;0;25022.59375;6358.25048828125;0.0;846.696166992188;482.0;83325;;;Calculated values ==>;1549930357.841;342.36;290.76000000000005;282.06;282.16;282.06;279.56;274.0616903277293;292.06;275.96000000000004;265.76000000000005;276.66;332.86;329.96000000000004;267.16;276.46000000000004;297.06;297.76000000000005;298.46000000000004;290.66;292.26000000000005;291.86;;321.36;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2590000.0;5540000.0;0.015666666666666666;0.014;0.0785;0.011833333333333333;0.021;0.03666666666666667;;6358.25048828125;0.0;846.696166992188;25022.59375;500765.5941441856;247435.64966304178;220596.8219443924;220868.35871425728;220596.8219443924;430346.717906069;457292.3345882162;440256.40298996953;473112.1826642056;516325.8055576963;513333.96959755867;442203.8376228121;454334.68066206237;464518.1588243853;466159.22355335305;431405.4972838728;247067.4965913068;457570.36885009304;457013.68520201126;;202366.40377179522;472236.3865531139;202136.7132305749;212709.32094848854;274.0236572014613;3226985.635423547;1202354.3737118077;215466.10050811802;0.0;0;178;194;0;0;0;0;3;73;66;1374738874274.9053;504425424995.33997;961585262979.8878;18692.395646112476;3196.1794676500444;2580.7320096959243;8957.826689295833;2645660.489570324;1122103.19995239;80316.57433211943;987028.7941566452;4.639469993617277;0.23062685831994653
6253;2019-02-12 01:13:37.871;691;171;89;89;88;65;189;28;-71;35;601;569;-62;26;240;245;253;169;193;191;187;27;553;358;365;133;363;259;555;88.0;82.0;261.0;48.0;126.0;0;40;23;1;0;0;0;0;0;0;1;0;0;0;0;25240.6015625;6561.634765625;0.0;846.1647338867191;481.0;83326;;;Calculated values ==>;1549930417.871;342.26;290.26000000000005;282.06;282.06;281.96000000000004;279.66;274.1680685717883;292.06;275.96000000000004;266.06;276.66;333.26000000000005;330.06;266.96000000000004;275.76000000000005;297.16;297.66;298.46000000000004;290.06;292.26000000000005;291.86;;321.26000000000005;275.86;241.05796691057077;262.3656120759269;274.1680685717883;292.46000000000004;5530000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2590000.0;5550000.0;0.014666666666666666;0.013666666666666666;0.0435;0.008;0.021;0.035666666666666666;;6561.634765625;0.0;846.1647338867191;25240.6015625;500542.55236033106;245576.0215977233;220580.37283444172;220580.37283444172;220309.5349510722;430280.9020939914;457292.3345882162;440677.0678411711;473112.1826642056;516737.76229731913;513437.2932930868;441928.0204033562;453460.80531021586;464503.06872351485;465885.42676947766;431152.0106046657;244865.1990565715;457570.36885009304;457013.68520201126;;201948.4348523538;472333.7623376517;202402.30659267915;213105.28017427766;274.1315069891245;3227404.7048142655;1202462.0932550607;215480.21473587237;0.0;0;178;194;0;0;0;0;3;73;66;1374957983774.8008;504505264895.30194;961740740679.8137;10364.9521143094;2159.4516459597808;2545.9197578239537;8699.399779322497;2645902.755207161;1122147.8525267786;80359.31779121076;987176.0112822572;3.2087427985844386;0.12257495989662819
6254;2019-02-12 01:14:37.862;689;162;89;89;88;65;189;29;-57;36;605;572;-56;19;240;245;253;159;193;191;187;27;549;358;365;134;363;258;551;-2.0;84.0;308.0;57.0;126.0;0;42;23;1;0;0;0;0;0;0;1;0;0;0;0;25257.314453125;6554.20166015625;0.0;848.553955078125;479.0;83327;;;Calculated values ==>;1549930477.862;342.06000000000006;289.36;282.06;282.06;281.96000000000004;279.66;274.1680685717883;292.06;276.06;267.46000000000004;276.76000000000005;333.66;330.36;267.56;275.06;297.16;297.66;298.46000000000004;289.06;292.26000000000005;291.86;;321.06;275.86;241.2770596917726;262.23063862743834;274.1680685717883;292.46000000000004;5490000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2580000.0;5510000.0;0.0;0.014;0.051333333333333335;0.0095;0.021;0.021;;6554.20166015625;0.0;848.553955078125;25257.314453125;500669.4152124226;242584.23426922967;220646.3740344368;220646.3740344368;220374.93996044635;430280.9020939914;457292.3345882162;442821.2085807282;473079.2034362849;517234.12201715756;513834.24520967755;442957.75786513684;452755.18276290165;464503.06872351485;465885.42676947766;432158.1819518879;241563.93860106144;457570.36885009304;457013.68520201126;;201112.50472608567;472202.2088784924;202359.46758969745;220646.3740344368;274.11485780786455;3227825.4576582257;1202571.375497032;215494.33527320056;0.0;0;178;194;0;0;0;0;3;73;66;1375176950924.571;504585352880.2179;961895817414.651;12343.702704206245;2563.506042243552;2668.3194069115707;4963.713534519064;2646091.965611298;1122187.2046037752;80402.76326640569;987289.8534808614;3.0447096810134027;0.16191295156418847
6255;2019-02-12 01:15:37.872;686;153;88;88;87;65;189;28;-39;36;606;573;-42;17;240;245;253;152;193;191;187;27;546;359;365;133;363;258;548;95.0;79.0;431.0;63.0;126.0;0;44;25;1;0;0;0;0;0;0;1;0;0;0;0;25418.740234375;6588.65576171875;0.0;868.7265625;478.0;83328;;;Calculated values ==>;1549930537.872;341.76;288.46000000000004;281.96000000000004;281.96000000000004;281.86;279.66;274.27422755570615;292.06;275.96000000000004;269.26000000000005;276.76000000000005;333.76000000000005;330.46000000000004;268.96000000000004;274.86;297.16;297.66;298.46000000000004;288.36;292.26000000000005;291.86;;320.96000000000004;275.86;241.05796691057077;262.23063862743834;274.27422755570615;292.46000000000004;5460000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;2580000.0;5480000.0;0.01583333333333333;0.013166666666666667;0.07183333333333333;0.0105;0.021;0.03683333333333333;;6588.65576171875;0.0;868.7265625;25418.740234375;500574.1571699682;239665.06343761642;220424.34947530282;220424.34947530282;220153.0185514183;430214.79039162316;457292.3345882162;445252.16545761796;473209.4130839679;517336.9716740983;513937.4454903903;444850.8393805302;452503.62041486107;464503.06872351485;465741.0905809244;432899.5799951301;239336.0627601253;457570.36885009304;457013.68520201126;;200694.54348549087;472333.7623376517;202664.42072309135;212789.99096190877;274.2378929076078;3228247.828497297;1202680.9175628321;215508.64832928992;0.0;0;178;194;0;0;0;0;3;73;66;1375395987424.5361;504665466230.20514;962050643214.6263;17425.88633009683;2831.5280869528838;2548.5863102608964;8995.572737843773;2646340.086866529;1122232.1707146142;80446.24472641094;987406.2002543436;4.264441875519099;0.20263303326622573
6256;2019-02-12 01:16:37.853;683;148;89;89;87;65;189;28;-20;36;608;575;-24;18;240;245;253;148;193;191;187;27;554;357;365;133;361;259;555;245.0;82.0;191.0;19.0;126.0;0;43;31;1;0;0;0;0;0;0;1;0;0;0;0;25769.49609375;7011.2470703125;0.0;869.253540039062;478.0;83329;;;Calculated values ==>;1549930597.853;341.46000000000004;287.96000000000004;282.06;282.06;281.86;279.66;274.0616903277293;292.06;275.96000000000004;271.16;276.76000000000005;333.96000000000004;330.66;270.76000000000005;274.96000000000004;297.16;297.66;298.46000000000004;287.96000000000004;292.26000000000005;291.86;;320.96000000000004;275.86;241.05796691057077;262.3656120759269;274.0616903277293;292.46000000000004;5540000.0;3570000.0000000005;3650000.0;1330000.0;3610000.0;2590000.0;5550000.0;0.04083333333333334;0.013666666666666666;0.03183333333333333;0.0031666666666666666;0.021;0.06183333333333334;;7011.2470703125;0.0;869.253540039062;25769.49609375;499422.39406359656;237819.52755278748;220580.37283444172;220580.37283444172;220039.23975530488;430346.717906069;457292.3345882162;447572.95352057385;473209.4130839679;517458.2931332105;514056.993452423;447047.6053611267;452455.4693029914;464796.26975366054;466029.4888257932;430897.19674583327;237819.52755278748;457570.36885009304;457013.68520201126;;200694.54348549087;472333.7623376517;202197.91728666148;208441.01539722836;274.0474688466311;3228674.262052917;1202794.214197699;215523.1269104618;0.0;0;178;194;0;0;0;0;3;73;66;1375614918074.3413;504745240960.1341;962205694099.4883;7811.105320112876;855.4301759948024;2638.728145638292;15370.076749595744;2646550.328532477;1122262.885637305;80489.45865809181;987609.1830349831;3.3849804359258444;0.04623237934841175
6257;2019-02-12 01:17:37.843;680;145;89;89;87;64;189;28;-2;36;610;577;-8;20;239;246;252;146;193;191;187;26;549;357;365;132;361;257;551;84.0;81.0;429.0;75.0;126.0;0;42;32;1;0;0;0;0;0;0;1;0;0;0;0;25799.1796875;7017.6474609375;0.0;851.22509765625;477.0;83330;;;Calculated values ==>;1549930657.843;341.16;287.66;282.06;282.06;281.86;279.56;274.0616903277293;292.06;275.96000000000004;272.96000000000004;276.76000000000005;334.16;330.86;272.36;275.16;297.06;297.76000000000005;298.36;287.76000000000005;292.26000000000005;291.86;;320.86;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3650000.0;1320000.0;3610000.0;2570000.0;5510000.0;0.014;0.013500000000000002;0.0715;0.0125;0.021;0.035;;7017.6474609375;0.0;851.22509765625;25799.1796875;499520.67939979926;236982.50092614195;220646.3740344368;220646.3740344368;220104.05583267778;430346.717906069;457292.3345882162;450270.75423733005;473339.41292369686;517832.4177701559;514436.73792697507;449501.5132941892;453053.6233282943;464664.8766729168;466159.22355335305;431924.8492584871;237300.92232519292;457570.36885009304;457013.68520201126;;200276.58477070546;472367.87413283327;202110.5621580812;213232.04928389454;274.01348016298317;3229103.929394668;1202911.1021675689;215537.4618428912;0.0;0;178;194;0;0;0;0;3;73;66;1375833881574.3762;504824727710.1467;962360468299.513;17743.453733666294;3378.2163996844015;2627.4230135994717;8532.357257134086;2646763.247698849;1122298.1601453766;80533.33593699361;987808.3367872458;4.1024238432771485;0.20769114798817415
6258;2019-02-12 01:18:37.874;678;145;89;89;86;65;189;28;8;35;611;578;2;26;239;246;252;147;193;191;187;26;546;357;365;132;362;255;548;289.0;86.0;317.0;34.0;126.0;0;39;25;1;0;0;0;0;0;0;1;0;0;0;0;25216.853515625;6619.912109375;0.0;824.6463012695309;476.0;83331;;;Calculated values ==>;1549930717.874;340.96000000000004;287.66;282.06;282.06;281.76000000000005;279.66;274.0616903277293;292.06;275.96000000000004;273.96000000000004;276.66;334.26000000000005;330.96000000000004;273.36;275.76000000000005;297.06;297.76000000000005;298.36;287.86;292.26000000000005;291.86;;320.76000000000005;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;292.46000000000004;5460000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2550000.0;5480000.0;0.04816666666666667;0.014333333333333333;0.05283333333333333;0.005666666666666667;0.021;0.06916666666666667;;6619.912109375;0.0;824.6463012695309;25216.853515625;499554.68544811395;237071.703381161;220696.23589501763;220696.23589501763;219882.23693999278;430346.717906069;457292.3345882162;451895.1768225698;473242.3297776949;518103.12638652744;514712.67736020085;451137.6687847939;454143.29160164174;464518.1588243853;466159.22355335305;432669.9924182607;237712.02613505756;457570.36885009304;457013.68520201126;;199858.6285646581;472367.87413283327;202188.02746608868;207807.38713366713;274.04362181751736;3229529.282658032;1203024.807214852;215551.43465347163;0.0;0;178;194;0;0;0;0;3;73;66;1376052994724.8774;504903968630.328;962514147659.8645;13192.861057667418;1531.0191311115527;2794.397516725912;17236.768949727135;2647021.183520722;1122339.0915785464;80578.54111879924;988023.1904565323;4.668516886849574;0.10948437794828379
6259;2019-02-12 01:19:37.874;676;146;89;89;87;64;189;28;12;35;611;578;8;32;239;246;252;149;193;191;187;25;547;356;365;132;361;255;549;169.0;86.0;220.0;71.0;126.0;0;38;23;1;0;0;0;0;0;0;1;0;0;0;0;25118.462890625;6541.83642578125;0.0;817.1516723632809;476.0;83332;;;Calculated values ==>;1549930777.874;340.76;287.76000000000005;282.06;282.06;281.86;279.56;273.955091788801;292.06;275.96000000000004;274.36;276.66;334.26000000000005;330.96000000000004;273.96000000000004;276.36;297.06;297.76000000000005;298.36;288.06;292.26000000000005;291.86;;320.76000000000005;275.66;240.83765695389522;261.82340779136865;273.955091788801;292.46000000000004;5470000.0;3560000.0;3650000.0;1320000.0;3610000.0;2550000.0;5490000.0;0.028166666666666666;0.014333333333333333;0.03666666666666667;0.011833333333333333;0.021;0.049166666666666664;;6541.83642578125;0.0;817.1516723632809;25118.462890625;499202.3935711435;237361.02760794485;220679.58064522548;220679.58064522548;220136.66400762298;430412.23801567365;457292.3345882162;452397.8611071685;473242.3297776949;518103.12638652744;514712.67736020085;451895.1768225698;454884.978498866;464664.8766729168;466302.76539371355;432422.8547137129;238326.2036160404;457570.36885009304;457013.68520201126;;199858.6285646581;472270.6324499597;201822.27944182287;209876.58436259825;273.8966595234976;3229948.743628084;1203134.488452645;215565.1163032519;0.0;0;178;194;0;0;0;0;3;73;66;1376271994724.8774;504983168630.328;962667147659.8645;9187.771327729339;3200.305510596286;2782.051999066639;12150.907457937805;2647207.6887906003;1122378.519283894;80625.01153143085;988268.0877599295;3.712607756794538;0.1250394601402643
6260;2019-02-12 01:20:37.864;676;147;89;89;87;65;189;27;14;35;610;577;12;40;239;245;252;150;193;191;187;25;544;358;365;132;363;254;547;134.0;85.0;147.0;117.0;126.0;0;37;21;1;0;0;0;0;0;0;1;0;0;0;0;25002.98046875;6378.55322265625;0.0;821.5927734375;475.0;83333;;;Calculated values ==>;1549930837.864;340.76;287.86;282.06;282.06;281.86;279.66;274.1680685717883;292.06;275.86;274.56;276.66;334.16;330.86;274.36;277.16;297.06;297.66;298.36;288.16;292.26000000000005;291.86;;320.66;275.66;240.83765695389522;261.6868853414304;274.1680685717883;292.46000000000004;5440000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2540000.0;5470000.0;0.022333333333333334;0.014166666666666666;0.0245;0.0195;0.021;0.043333333333333335;;6378.55322265625;0.0;821.5927734375;25002.98046875;499492.61934808485;237742.70175785758;220712.92594472665;220712.92594472665;220169.4068955551;430280.9020939914;457292.3345882162;452821.9111066739;473242.3297776949;518084.52149905515;514696.18253558455;452571.9226471214;456033.4258377083;464371.1518808695;465885.42676947766;433160.62260275387;238714.19847992898;457570.36885009304;457013.68520201126;;199440.67485045042;472270.6324499597;202210.77318725476;211177.20106202958;274.0570324902811;3230366.352709696;1203242.1404214136;215578.77023093513;0.0;0;178;194;0;0;0;0;3;73;66;1376490958224.9124;505062355430.3406;962819822209.8888;6139.972879025769;5266.167255622747;2754.6576750733525;10652.91431273254;2647335.39870381;1122449.0614646338;80671.14308884814;988458.0879360739;3.446279024885945;0.14969783425228989
6261;2019-02-12 01:21:37.845;678;148;89;89;88;65;189;28;16;35;608;577;16;46;240;244;252;150;193;191;187;26;549;357;365;132;362;255;552;251.0;82.0;408.0;94.0;126.0;0;38;19;1;0;0;0;0;0;0;1;0;0;0;0;25021.8046875;6305.91650390625;0.0;817.91552734375;476.0;83334;;;Calculated values ==>;1549930897.845;340.96000000000004;287.96000000000004;282.06;282.06;281.96000000000004;279.66;274.0616903277293;292.06;275.96000000000004;274.76000000000005;276.66;333.96000000000004;330.86;274.76000000000005;277.76000000000005;297.16;297.56;298.36;288.16;292.26000000000005;291.86;;320.76000000000005;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2550000.0;5520000.0;0.04183333333333333;0.013666666666666666;0.068;0.015666666666666666;0.021;0.06283333333333332;;6305.91650390625;0.0;817.91552734375;25021.8046875;499264.7318370245;237910.89765255377;220629.82241989634;220629.82241989634;220358.53813121296;430346.717906069;457292.3345882162;452898.7382829558;473242.3297776949;517795.3472637794;514609.76201874245;452898.7382829558;456601.6585608984;464649.81302044657;465899.65062480443;431924.8492584871;238555.96125941677;457570.36885009304;457013.68520201126;;199858.6285646581;472367.87413283327;202125.32112857388;208309.84941161535;274.01922402461884;3230783.093909111;1203347.8108628013;215592.4284736159;0.0;0;178;194;0;0;0;0;3;73;66;1376709888874.7175;505141530350.2701;962972473854.7529;17052.59236649797;4233.79999706673;2642.7081359872946;15626.891015496542;2647528.608878081;1122528.2027889777;80716.10689418494;988677.0169641279;5.5526283244086745;0.22005222002889238
6262;2019-02-12 01:22:37.885;680;149;87;88;88;65;189;27;16;35;608;576;18;51;239;245;252;151;193;191;187;25;552;356;365;132;361;258;554;172.0;86.0;246.0;122.0;126.0;0;38;26;1;0;0;0;0;0;0;1;0;0;0;0;25415.7890625;6755.37109375;0.0;832.334350585938;476.0;83335;;;Calculated values ==>;1549930957.885;341.16;288.06;281.86;281.96000000000004;281.96000000000004;279.66;273.955091788801;292.06;275.86;274.76000000000005;276.66;333.96000000000004;330.76000000000005;274.96000000000004;278.26000000000005;297.06;297.66;298.36;288.26000000000005;292.26000000000005;291.86;;320.76000000000005;275.66;240.83765695389522;262.23063862743834;273.955091788801;292.46000000000004;5520000.0;3560000.0;3650000.0;1320000.0;3610000.0;2580000.0;5540000.0;0.028666666666666667;0.014333333333333333;0.041;0.02033333333333333;0.021;0.049666666666666665;;6755.37109375;0.0;832.334350585938;25415.7890625;499230.7771264922;238170.9934408115;220055.39403951418;220325.83574825333;220325.83574825333;430412.23801567365;457292.3345882162;452377.66799008177;473242.3297776949;517542.64120010915;514246.9787578204;452629.4584523774;456721.99942441564;464664.8766729168;466173.27820480464;431168.2496283851;238817.14559756604;457570.36885009304;457013.68520201126;;199858.6285646581;472270.6324499597;201752.72719348499;209491.43867871884;273.86954269697554;3231203.687398948;1203456.7274887548;215606.1897239781;0.0;0;178;194;0;0;0;0;3;73;66;1376929034874.5784;505220783150.2197;963126476454.655;10275.622572660468;5500.530740214986;2757.0324911084067;12293.604910656855;2647756.4958258457;1122609.3762913519;80761.1347312745;988909.8428772308;4.062728968696626;0.18082964249265998
6263;2019-02-12 01:23:37.856;682;149;85;86;87;66;189;28;8;35;609;577;12;53;239;244;252;150;193;191;187;26;554;357;365;133;362;259;556;137.0;86.0;535.0;102.0;126.0;0;38;31;1;0;0;0;0;0;0;1;0;0;0;0;25711.751953125;7060.99658203125;0.0;836.659545898438;476.0;83336;;;Calculated values ==>;1549931017.856;341.36;288.06;281.66;281.76000000000005;281.86;279.76000000000005;274.0616903277293;292.06;275.96000000000004;273.96000000000004;276.66;334.06;330.86;274.36;278.46000000000004;297.06;297.56;298.36;288.16;292.26000000000005;291.86;;320.76000000000005;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;292.46000000000004;5540000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2590000.0;5560000.0;0.022833333333333334;0.014333333333333333;0.08916666666666666;0.017;0.021;0.043833333333333335;;7060.99658203125;0.0;836.659545898438;25711.751953125;499294.03814302705;238109.62130095647;219484.419266513;219753.50425870653;220023.11843062317;430346.717906069;457292.3345882162;451188.37761051406;473112.1826642056;517561.18586016935;514263.4690230995;451696.64201551117;456803.55129881384;464518.1588243853;465899.65062480443;430657.238591899;238431.2628352162;457570.36885009304;457013.68520201126;;199858.6285646581;472236.3865531139;202119.06793083777;210438.58986351866;274.0167904866456;3231629.5443100594;1203571.80823671;215620.09128410212;0.0;0;178;194;0;0;0;0;3;73;66;1377147929024.4182;505300244725.1616;963281501489.5416;22208.680113104467;4591.994416578694;2755.2389858457864;10808.208345670593;2648027.067508477;1122693.4400171484;80807.04812467765;989102.2649385894;5.110898880296109;0.2658312474952435
6264;2019-02-12 01:24:37.866;685;148;84;84;86;66;189;28;-1;35;611;578;0;51;240;244;252;149;193;190;187;26;550;358;365;133;362;258;552;124.0;86.0;442.0;129.0;126.0;0;39;33;1;0;0;0;0;0;0;1;0;0;0;0;25801.8203125;7070.58447265625;0.0;845.4728393554691;475.0;83337;;;Calculated values ==>;1549931077.866;341.66;287.96000000000004;281.56;281.56;281.76000000000005;279.76000000000005;274.1680685717883;292.06;275.96000000000004;273.06;276.66;334.26000000000005;330.96000000000004;273.16;278.26000000000005;297.16;297.56;298.36;288.06;292.16;291.86;;320.66;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;292.46000000000004;5500000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.020666666666666667;0.014333333333333333;0.07366666666666667;0.021500000000000002;0.021;0.04166666666666667;;7070.58447265625;0.0;845.4728393554691;25801.8203125;500063.50723976386;237910.89765255377;219278.82222759404;219278.82222759404;219817.60785860778;430280.9020939914;457292.3345882162;450218.3082484786;473112.1826642056;517851.0715974565;514453.27838606026;450346.3118233077;456721.99942441564;464649.81302044657;465755.3386178344;431673.9464076609;238232.76967341272;457431.4281400766;457013.68520201126;;199440.67485045042;472236.3865531139;202333.8650648771;210874.12347488644;274.104905292507;3232058.8956254995;1203689.591039343;215634.11139027198;0.0;0;178;194;0;0;0;0;3;73;66;1377366965524.3833;505380058025.1489;963436627339.517;18260.820647858647;5802.90421199709;2772.656866524224;10255.815071963536;2648364.369555738;1122780.078609732;80853.1216010732;989277.8277226299;4.68569078473703;0.25669126107902535
6265;2019-02-12 01:25:37.866;687;146;82;83;84;66;189;28;-21;35;613;579;-11;47;240;245;252;146;193;191;187;26;546;359;365;133;363;257;548;96.0;84.0;360.0;185.0;126.0;0;39;33;1;0;0;0;0;0;0;1;0;0;0;0;25665.662109375;7007.91064453125;0.0;834.814208984375;475.0;83338;;;Calculated values ==>;1549931137.866;341.86;287.76000000000005;281.36;281.46000000000004;281.56;279.76000000000005;274.27422755570615;292.06;275.96000000000004;271.06;276.66;334.46000000000004;331.06;272.06;277.86;297.16;297.66;298.36;287.76000000000005;292.26000000000005;291.86;;320.66;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;292.46000000000004;5460000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;2570000.0;5480000.0;0.016;0.014;0.060000000000000005;0.030833333333333334;0.021;0.037000000000000005;;7007.91064453125;0.0;834.814208984375;25665.662109375;500701.32147702615;237391.22603931275;218804.48378803176;219073.12779905493;219342.2974745108;430214.79039162316;457292.3345882162;447818.41541239;473112.1826642056;518140.57272336615;514642.86254838656;449115.1361523079;456396.1389414811;464503.06872351485;465741.0905809244;432669.9924182607;237391.22603931275;457570.36885009304;457013.68520201126;;199440.67485045042;472236.3865531139;202505.31629119875;211756.19514075262;274.17611892591304;3232487.7913123486;1203806.9118319862;215648.11378234148;0.0;0;178;194;0;0;0;0;3;73;66;1377585965524.3833;505459858025.1489;963591127339.517;14718.785947271477;8316.707999742383;2733.902729305272;9074.52713226657;2648639.199610697;1122897.7420448298;80899.00959770511;989438.9139076652;4.4428338950290165;0.2832251392911944
6266;2019-02-12 01:26:37.867;688;143;82;83;83;66;189;29;-36;36;613;579;-25;40;240;244;252;144;193;190;187;26;550;358;365;133;362;256;552;182.0;81.0;172.0;69.0;126.0;0;39;32;1;0;0;0;0;0;0;1;0;0;0;0;25681.607421875;7066.39501953125;0.0;830.8963012695309;475.0;83339;;;Calculated values ==>;1549931197.867;341.96000000000004;287.46000000000004;281.36;281.46000000000004;281.46000000000004;279.76000000000005;274.1680685717883;292.06;276.06;269.56;276.76000000000005;334.46000000000004;331.06;270.66;277.16;297.16;297.56;298.36;287.56;292.16;291.86;;320.66;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;292.46000000000004;5500000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.030333333333333334;0.013500000000000002;0.028666666666666667;0.0115;0.021;0.051333333333333335;;7066.39501953125;0.0;830.8963012695309;25681.607421875;500446.4073527031;236320.4913731211;218742.1349853926;219010.21913519443;219010.21913519443;430280.9020939914;457292.3345882162;446040.09524583886;473209.4130839679;518224.4468158646;514729.2526608041;447484.8037366193;455702.68171308783;464649.81302044657;465755.3386178344;431673.9464076609;236636.12192516867;457431.4281400766;457013.68520201126;;199440.67485045042;472236.3865531139;202337.70226441734;209048.60655936177;274.10639703934504;3232915.6923578577;1203924.199667609;215661.99493464734;0.0;0;178;194;0;0;0;0;3;73;66;1377804969174.989;505539659355.3696;963745029904.9426;6986.135265467417;3103.8348693200096;2633.0106305136455;12728.87403698934;2648820.076969209;1122992.914821855;80943.73462123192;989620.6119461616;3.222858796566417;0.0930537511487771
6267;2019-02-12 01:27:37.867;688;142;83;83;81;65;189;29;-46;36;613;580;-34;36;239;245;252;143;193;190;187;26;547;357;365;133;362;256;549;174.0;82.0;171.0;53.0;126.0;0;39;31;1;0;0;0;0;0;0;1;0;0;0;0;25622.046875;6963.96875;0.0;829.383544921875;475.0;83340;;;Calculated values ==>;1549931257.867;341.96000000000004;287.36;281.46000000000004;281.46000000000004;281.26000000000005;279.66;274.0616903277293;292.06;276.06;268.56;276.76000000000005;334.46000000000004;331.16;269.76000000000005;276.76000000000005;297.06;297.66;298.36;287.46000000000004;292.16;291.86;;320.66;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;292.46000000000004;5470000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2560000.0;5490000.0;0.029;0.013666666666666666;0.0285;0.008833333333333334;0.021;0.05;;6963.96875;0.0;829.383544921875;25622.046875;500733.0291296787;236091.80394872042;219057.3530323689;219057.3530323689;218520.8646173667;430346.717906069;457292.3345882162;444710.5656165775;473209.4130839679;518224.4468158646;514832.2225433459;446304.1180498963;455210.6132043254;464518.1588243853;466029.4888257932;432422.8547137129;236407.28467271884;457431.4281400766;457013.68520201126;;199440.67485045042;472236.3865531139;202104.90903745996;209224.93551532173;274.01127994957926;3233343.2228103317;1204041.1193656884;215675.83060003226;0.0;0;178;194;0;0;0;0;3;73;66;1378023969174.989;505619459355.3696;963898629904.9426;6914.261212504851;2386.16138472161;2678.879457226918;12389.437484334478;2648935.9136065254;1123038.6647906387;80988.00037196309;989829.9312088393;3.1268623073367867;0.0795037397383301
6268;2019-02-12 01:28:37.878;688;141;84;83;81;65;188;29;-51;36;613;580;-39;30;239;245;252;144;193;190;186;26;549;357;365;133;362;255;551;120.0;85.0;-1.0;58.0;126.0;0;38;30;1;0;0;0;0;0;0;1;0;0;0;0;25553.474609375;6935.2666015625;0.0;829.977294921875;475.0;83341;;;Calculated values ==>;1549931317.878;341.96000000000004;287.26000000000005;281.56;281.46000000000004;281.26000000000005;279.66;274.0616903277293;291.96000000000004;276.06;268.06;276.76000000000005;334.46000000000004;331.16;269.26000000000005;276.16;297.06;297.66;298.36;287.56;292.16;291.76000000000005;;320.66;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2550000.0;5510000.0;0.02;0.014166666666666666;0.0;0.009666666666666665;0.021;0.041;;6935.2666015625;0.0;829.977294921875;25553.474609375;500542.01963217487;235720.9183327416;219294.64287420845;219025.89881135168;218489.9669528524;430346.717906069;457153.08725739754;444239.51621812483;473209.4130839679;518308.2654178929;514918.47600804706;445837.241079777;454638.1590671916;464518.1588243853;466029.4888257932;431924.8492584871;236665.3116728602;457431.4281400766;456874.1274678485;;199440.67485045042;472236.3865531139;201917.4293335167;210817.9533421637;273.9382667431178;3233769.7636736096;1204156.967561736;215689.66114214668;0.0;0;178;194;0;0;0;0;3;73;66;1378243009324.6897;505699273985.26056;964051958009.733;0.0;2613.0832531227725;2766.176782463048;10088.303139153077;2648993.543013339;1123080.3328002987;81033.38415940107;990017.2800547716;1.9918966333744725;0.02834335653043089
6269;2019-02-12 01:29:37.868;687;142;86;85;82;65;188;28;-54;36;613;580;-44;23;239;245;251;145;193;190;186;26;554;356;365;133;361;260;556;133.0;80.0;359.0;0.0;126.0;0;37;42;1;0;0;0;0;0;0;1;0;0;0;0;26347.787109375;7631.56787109375;0.0;841.126220703125;475.0;83342;;;Calculated values ==>;1549931377.868;341.86;287.36;281.76000000000005;281.66;281.36;279.66;273.955091788801;291.96000000000004;275.96000000000004;267.76000000000005;276.76000000000005;334.46000000000004;331.16;268.76000000000005;275.46000000000004;297.06;297.66;298.26000000000005;287.66;292.16;291.76000000000005;;320.66;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;292.46000000000004;5540000.0;3560000.0;3650000.0;1330000.0;3610000.0;2600000.0;5560000.0;0.022166666666666668;0.013333333333333334;0.05983333333333333;0.0;0.021;0.04316666666666667;;7631.56787109375;0.0;841.126220703125;26347.787109375;499935.19359373837;235892.91502117293;219753.50425870653;219484.419266513;218680.2828145224;430412.23801567365;457153.08725739754;442822.3914783488;473209.4130839679;517888.61657712166;514486.6015962716;444184.27643647336;452911.8615402216;464664.8766729168;466173.27820480464;430416.17701863224;236835.7020964706;457431.4281400766;456874.1274678485;;199440.67485045042;472236.3865531139;201972.2588119733;210622.59443470836;273.955091788801;3234202.2021029154;1204278.3376173128;215703.584683802;0.0;0;178;194;0;0;0;0;3;73;66;1378461972824.7246;505779060685.27325;964206432259.7576;14410.8662712048;0.0;2581.0729989621555;10629.857842597217;2649113.613550526;1123102.104864796;81077.93714751756;990189.9026210901;3.2600961174211576;0.09393330272336252
6270;2019-02-12 01:30:37.858;685;143;87;86;82;65;188;27;-52;36;615;581;-45;12;238;245;251;146;193;190;186;25;553;357;365;132;362;262;554;135.0;110.0;467.0;66.0;126.0;0;37;54;1;0;0;0;0;0;0;1;0;0;0;0;27085.91015625;8267.837890625;0.0;839.293334960938;476.0;83343;;;Calculated values ==>;1549931437.858;341.66;287.46000000000004;281.86;281.76000000000005;281.36;279.66;274.0616903277293;291.96000000000004;275.86;267.96000000000004;276.76000000000005;334.66;331.26000000000005;268.66;274.36;296.96000000000004;297.66;298.26000000000005;287.76000000000005;292.16;291.76000000000005;;320.76000000000005;275.66;240.83765695389522;262.7682575881327;274.0616903277293;292.46000000000004;5530000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2620000.0;5540000.0;0.022500000000000003;0.018333333333333333;0.07783333333333334;0.011000000000000001;0.021;0.043500000000000004;;8267.837890625;0.0;839.293334960938;27085.91015625;499775.1749022585;236263.07671782744;220055.39403951418;219785.49084056015;218711.14724889427;430346.717906069;457153.08725739754;442687.16085454205;473339.41292369686;517926.47822392336;514416.84247273783;443646.7791857445;451165.38839771587;464386.3924891542;466029.4888257932;430673.7423110704;237211.48396038325;457431.4281400766;456874.1274678485;;199858.6285646581;472270.6324499597;202128.8848514635;210783.06170086726;274.0206108638214;3234647.4087000648;1204410.8105828401;215717.5858461854;0.0;0;178;194;0;0;0;0;3;73;66;1378680936324.7595;505858547435.2859;964363006159.7825;18723.452482239616;2971.559223583459;3546.8080697625974;10704.961360863685;2649389.686853628;1123126.863731164;81128.99431215246;990367.6631494538;3.9471025777534687;0.17495982611348426
6271;2019-02-12 01:31:37.889;682;145;88;87;84;65;188;28;-48;36;618;582;-43;3;238;245;251;147;193;190;186;26;552;358;365;129;363;258;553;130.0;82.0;607.0;55.0;126.0;0;21;53;1;0;0;0;0;0;0;1;0;0;0;0;26815.517578125;8202.3720703125;0.0;748.5244750976559;475.0;83344;;;Calculated values ==>;1549931497.889;341.36;287.66;281.96000000000004;281.86;281.56;279.66;274.1680685717883;291.96000000000004;275.96000000000004;268.36;276.76000000000005;334.96000000000004;331.36;268.86;273.46000000000004;296.96000000000004;297.66;298.26000000000005;287.86;292.16;291.76000000000005;;320.66;275.76000000000005;240.16925963744896;262.23063862743834;274.1680685717883;292.46000000000004;5520000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2580000.0;5530000.0;0.021666666666666667;0.013666666666666666;0.10116666666666667;0.009166666666666667;0.021;0.04266666666666667;;8202.3720703125;0.0;748.5244750976559;26815.517578125;499487.1961359095;236923.50357908226;220342.17010117933;220071.58140123766;219263.03350319737;430280.9020939914;457153.08725739754;444043.6830714345;473728.1634681915;518570.4030356133;514865.7450536574;444716.73418984865;450729.5665826653;464239.1217830999;465885.42676947766;430929.93838981923;237560.14002881784;457431.4281400766;456874.1274678485;;199440.67485045042;472761.04596960294;202429.26196680006;211245.77143918985;274.14198069479914;3235096.8193393527;1204548.1332456872;215730.82449768472;0.0;0;178;194;0;0;0;0;3;73;66;1378900049474.3906;505936887890.154;964519086759.5197;24443.325601752185;2478.0413533590267;2642.720577600352;10480.143190556102;2649749.5958606834;1123172.3005327866;81180.6003668197;990544.2969007294;4.473767574020456;0.2141013809479016
6272;2019-02-12 01:32:37.889;678;145;88;88;85;65;188;29;-46;36;620;582;-41;-4;239;245;251;148;193;190;186;27;545;359;365;128;363;255;546;94.0;82.0;480.0;17.0;125.0;0;8;45;1;0;0;0;0;0;0;1;0;0;0;0;26282.337890625;7676.53466796875;0.0;666.256042480469;473.0;83345;;;Calculated values ==>;1549931557.889;340.96000000000004;287.66;281.96000000000004;281.96000000000004;281.66;279.66;274.27422755570615;291.96000000000004;276.06;268.56;276.76000000000005;335.16;331.36;269.06;272.76000000000005;297.06;297.66;298.26000000000005;287.96000000000004;292.16;291.76000000000005;;320.46000000000004;275.86;239.943914813709;261.82340779136865;274.27422755570615;292.46000000000004;5450000.0;3590000.0;3650000.0;1280000.0;3629999.9999999995;2550000.0;5460000.0;0.015666666666666666;0.013666666666666666;0.08;0.0028333333333333335;0.020833333333333332;0.0365;;7676.53466796875;0.0;666.256042480469;26282.337890625;499651.18817312736;237131.6497641307;220457.46041951823;220457.46041951823;219644.21948783458;430214.79039162316;457153.08725739754;444908.06125449535;473857.33391166833;519025.9602642517;515124.2322171628;445572.5506632023;450375.84943796345;464371.1518808695;465741.0905809244;432686.59545249655;238096.3566306435;457431.4281400766;456874.1274678485;;198604.77482894104;472988.3078366223;202733.08379350568;212849.7371188553;274.2645322515434;3235539.3014682587;1204680.4574685062;215742.6143353312;0.0;0;178;194;0;0;0;0;3;73;66;1379119049474.3906;506013987890.154;964672986759.5197;19373.998196879173;765.7231347888304;2659.3999305653247;8906.89024773825;2650114.740225672;1123199.3319035212;81224.78470438774;990705.8555127152;3.800408353797043;0.15722085391657065
6273;2019-02-12 01:33:37.860;673;147;89;88;85;65;188;30;-42;36;618;580;-36;-6;239;245;251;151;193;190;186;28;545;358;365;128;363;252;547;-2.0;86.0;103.0;0.0;126.0;0;1;36;1;0;0;0;0;0;0;1;0;0;0;0;25754.41796875;7197.763671875;0.0;632.62939453125;472.0;83346;;;Calculated values ==>;1549931617.86;340.46000000000004;287.86;282.06;281.96000000000004;281.66;279.66;274.1680685717883;291.96000000000004;276.16;268.96000000000004;276.76000000000005;334.96000000000004;331.16;269.56;272.56;297.06;297.66;298.26000000000005;288.26000000000005;292.16;291.76000000000005;;320.36;275.96000000000004;239.943914813709;261.41265627149306;274.1680685717883;292.46000000000004;5450000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2520000.0;5470000.0;0.0;0.014333333333333333;0.017166666666666667;0.0;0.021;0.021;;7197.763671875;0.0;632.62939453125;25754.41796875;499012.6375471861;237742.70175785758;220712.92594472665;220440.88773701678;219628.09254906207;430280.9020939914;457153.08725739754;446022.8817863718;473857.33391166833;519071.0058617585;515176.873884161;446808.2321180597;450660.5460443757;464371.1518808695;465885.42676947766;432686.59545249655;239040.77047553018;457431.4281400766;456874.1274678485;;198186.82848740023;473084.92450057325;202496.42290420205;220712.92594472665;274.1680685717883;3235972.7315076143;1204804.3500442125;215753.4331490098;0.0;0;178;194;0;0;0;0;3;73;66;1379337943624.2305;506090750770.09784;964825013244.4084;4180.537544143915;0.0;2775.5901580031846;4959.385231985559;2650310.9331509345;1123205.7098454772;81270.05439749373;990821.3519580188;1.5217004859248104;0.025615082560810055
6274;2019-02-12 01:34:37.870;669;151;91;90;85;64;188;30;-42;37;615;576;-34;-5;238;246;251;155;193;190;186;28;544;357;365;127;361;251;546;260.0;83.0;264.0;34.0;126.0;0;1;26;1;0;0;0;0;0;0;1;0;0;0;0;25154.2421875;6691.30517578125;0.0;622.526611328125;472.0;83347;;;Calculated values ==>;1549931677.87;340.06000000000006;288.26000000000005;282.26000000000005;282.16;281.66;279.56;274.0616903277293;291.96000000000004;276.16;268.96000000000004;276.86;334.66;330.76000000000005;269.76000000000005;272.66;296.96000000000004;297.76000000000005;298.26000000000005;288.66;292.16;291.76000000000005;;320.36;275.96000000000004;239.71726792356844;261.27494424493943;274.0616903277293;292.46000000000004;5440000.0;3570000.0000000005;3650000.0;1270000.0;3610000.0;2510000.0;5460000.0;0.043333333333333335;0.013833333333333333;0.044000000000000004;0.005666666666666667;0.021;0.06433333333333334;;6691.30517578125;0.0;622.526611328125;25154.2421875;498598.19525310956;239073.1553876595;221275.7352705237;221002.40704374787;219644.21948783458;430346.717906069;457153.08725739754;446215.8361043012;474082.6425734972;518847.5178876695;514852.45663752407;447258.42393232905;450965.4187052804;464533.37255708285;466159.22355335305;432932.5200547416;240395.64165132088;457431.4281400766;456874.1274678485;;198186.82848740023;473215.0499880337;202181.6188578747;208414.4133345425;274.0411288093411;3236397.041048655;1204920.1115749646;215763.89452566253;0.0;0;178;194;0;0;0;0;3;73;66;1379556980124.1956;506167263520.0857;964975938394.3845;10737.505558842768;1535.8561097375677;2663.4268179139863;15984.241609242685;2650435.2708962774;1123218.5107795233;81315.38709314275;990995.9112700386;4.227746958883483;0.09154413306755145
6275;2019-02-12 01:35:37.860;666;156;92;91;85;63;188;29;-46;37;613;573;-36;-4;238;246;251;161;193;190;186;26;541;357;365;127;361;249;543;291.0;87.0;315.0;44.0;125.0;0;1;15;1;0;0;0;0;0;0;1;0;0;0;0;24564.46484375;6092.4306640625;0.0;619.2520751953119;470.0;83348;;;Calculated values ==>;1549931737.86;339.76;288.76000000000005;282.36;282.26000000000005;281.66;279.46000000000004;274.0616903277293;291.96000000000004;276.06;268.56;276.86;334.46000000000004;330.46000000000004;269.56;272.76000000000005;296.96000000000004;297.76000000000005;298.26000000000005;289.26000000000005;292.16;291.76000000000005;;320.16;275.76000000000005;239.71726792356844;260.9983114674233;274.0616903277293;292.46000000000004;5410000.0;3570000.0000000005;3650000.0;1270000.0;3610000.0;2490000.0;5430000.0;0.0485;0.0145;0.0525;0.007333333333333333;0.020833333333333332;0.06933333333333333;;6092.4306640625;0.0;619.2520751953119;24564.46484375;498507.112427718;240834.62412643753;221601.4432724004;221327.0585688019;219692.7992425914;430346.717906069;457153.08725739754;446078.37633248477;474082.6425734972;518810.01687937306;514717.42630870536;447377.5481128512;451445.97802107787;464533.37255708285;466159.22355335305;433663.128561917;242538.6331411233;457431.4281400766;456874.1274678485;;197350.94305643384;473022.0950788126;202162.69201488944;208003.66294563195;274.03376548758473;3236811.2945535546;1205026.6249517915;215774.24095669258;0.0;0;178;194;0;0;0;0;3;73;66;1379775943624.2305;506243450820.0978;965125913394.4083;12805.573426673755;1986.3022891354367;2771.3051836015084;17255.018873540346;2650631.430522467;1123247.857207632;81360.66897825702;991272.8589417996;5.187700480729412;0.12843719966712144
