;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6276;2019-02-12 01:36:37.871;664;161;94;93;87;63;188;28;-50;37;611;571;-39;-1;237;246;251;165;192;190;186;26;545;355;365;126;360;249;548;158.0;84.0;173.0;74.0;125.0;0;1;6;1;0;0;0;0;0;0;1;0;0;0;0;24137.673828125;5606.54736328125;0.0;618.665710449219;471.0;83349;;;Calculated values ==>;1549931797.871;339.56000000000006;289.26000000000005;282.56;282.46000000000004;281.86;279.46000000000004;273.8482719121499;291.96000000000004;275.96000000000004;268.16;276.86;334.26000000000005;330.26000000000005;269.26000000000005;273.06;296.86;297.76000000000005;298.26000000000005;289.66;292.16;291.76000000000005;;320.26000000000005;275.76000000000005;239.4893008659735;260.9983114674233;273.8482719121499;292.36;5450000.0;3550000.0;3650000.0;1260000.0;3600000.0;2490000.0;5480000.0;0.026333333333333334;0.014;0.028833333333333332;0.012333333333333333;0.020833333333333332;0.04716666666666666;;5606.54736328125;0.0;618.665710449219;24137.673828125;497859.32161769393;242352.43949132445;222064.22499960987;221789.46425383518;220153.0185514183;430477.46260093397;457153.08725739754;445554.6329429557;474211.2612040692;518605.73478941515;514512.3917099003;446989.2887948048;451821.05537644227;464548.7096429471;466446.0373839678;432686.59545249655;243736.68700240715;457431.4281400766;456874.1274678485;;197768.88456892778;473152.3030481019;201516.25950938874;210592.21599800233;273.77277570522256;3237217.2201162567;1205124.1343090455;215784.5588295298;0.0;0;178;194;0;0;0;0;3;73;66;1379994983774.8013;506319364735.29565;965275340784.7977;7036.439767334514;3350.1778703107952;2645.2987183012515;11616.296824327743;2650796.810947035;1123292.336028699;81405.81561959094;991513.4973488635;3.9594167923803805;0.12802869776612338
6277;2019-02-12 01:37:37.841;662;164;95;94;88;63;188;27;-54;37;610;569;-46;1;236;247;251;167;192;190;186;25;547;356;365;125;360;252;550;302.0;84.0;237.0;66.0;125.0;0;1;6;1;0;0;0;0;0;0;1;0;0;0;0;24139.421875;5592.1728515625;0.0;636.172119140625;471.0;83350;;;Calculated values ==>;1549931857.841;339.36;289.56;282.66;282.56;281.96000000000004;279.46000000000004;273.955091788801;291.96000000000004;275.86;267.76000000000005;276.86;334.16;330.06;268.56;273.26000000000005;296.76000000000005;297.86;298.26000000000005;289.86;292.16;291.76000000000005;;320.26000000000005;275.66;239.25999513918347;261.41265627149306;273.955091788801;292.36;5470000.0;3560000.0;3650000.0;1250000.0;3600000.0;2520000.0;5500000.0;0.050333333333333334;0.014;0.0395;0.011000000000000001;0.020833333333333332;0.07116666666666667;;5592.1728515625;0.0;636.172119140625;24139.421875;497405.3449206593;243311.1771857396;222304.41058384304;222029.3806340375;220391.37571170475;430412.23801567365;457153.08725739754;444435.6982848902;474339.677461856;518252.31176750886;514046.96169925825;445496.316430827;451543.0817118079;464417.2445854314;466432.15063586115;432191.064418336;244359.8885674051;457431.4281400766;456874.1274678485;;197768.88456892778;473186.0941955567;201846.41336474064;207835.28842888068;273.9060659560763;3237619.3280927427;1205217.4103162128;215795.01058295707;0.0;0;178;194;0;0;0;0;3;73;66;1380213874274.9058;506394627085.33154;965425565634.8694;9582.276754345909;2984.7364891389766;2629.6364619130327;17723.264044939875;2650935.231006796;1123345.1005862432;81449.75143388376;991757.871441387;5.285499423231438;0.12481262405213925
6278;2019-02-12 01:38:37.872;661;165;95;95;90;65;188;28;-64;38;611;567;-56;0;237;245;251;166;192;190;186;26;551;357;365;133;362;253;554;96.0;83.0;577.0;7.0;125.0;0;0;6;1;0;0;0;0;0;0;0;0;0;0;0;23584.63671875;5670.810546875;0.0;0.0;471.0;83351;;;Calculated values ==>;1549931917.872;339.26;289.66;282.66;282.66;282.16;279.66;274.0616903277293;291.96000000000004;275.96000000000004;266.76000000000005;276.96000000000004;334.26000000000005;329.86;267.56;273.16;296.86;297.66;298.26000000000005;289.76000000000005;292.16;291.76000000000005;;320.26000000000005;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;292.36;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5540000.0;0.016;0.013833333333333333;0.09616666666666666;0.0011666666666666668;0.020833333333333332;0.03683333333333333;;5670.810546875;0.0;0.0;23584.63671875;496881.07858467585;243505.07266101878;222234.52215319444;222234.52215319444;220868.35871425728;430346.717906069;457153.08725739754;442891.33667741943;473403.82665571757;518270.88429897634;513754.3235011794;443968.9625066863;451240.1647536638;464254.5134180436;466029.4888257932;431184.78525644395;243852.3593909754;457431.4281400766;456874.1274678485;;197768.88456892778;472236.3865531139;202222.46515645983;213541.50191931878;274.05701662712;3238017.2340589394;1205311.3170044424;215800.3147563487;0.0;0;178;194;0;0;0;0;3;73;66;1380432987424.5369;506472067075.2011;965577143909.6141;23144.323144598948;315.0162416294297;2591.4318911389814;8962.751707704176;2651208.093578355;1123372.6127328887;81493.28281635241;991980.3698037411;6.1743418680009245;0.263050922394529
6279;2019-02-12 01:39:37.842;659;164;96;95;92;66;188;28;-72;40;598;558;-61;-11;237;245;251;164;192;190;186;26;553;356;365;153;361;257;555;179.0;85.0;382.0;74.0;125.0;0;0;12;1;0;0;0;0;0;0;0;0;0;0;0;23873.49609375;5982.7724609375;0.0;0.0;471.0;83352;;;Calculated values ==>;1549931977.842;339.06000000000006;289.56;282.76000000000005;282.66;282.36;279.76000000000005;273.955091788801;291.96000000000004;275.96000000000004;265.96000000000004;277.16;332.96000000000004;328.96000000000004;267.06;272.06;296.86;297.66;298.26000000000005;289.56;292.16;291.76000000000005;;320.26000000000005;275.76000000000005;245.2279566241654;262.0952818180154;273.955091788801;292.36;5530000.0;3560000.0;3650000.0;1530000.0;3610000.0;2570000.0;5550000.0;0.029833333333333333;0.014166666666666666;0.06366666666666666;0.012333333333333333;0.020833333333333332;0.050666666666666665;;5982.7724609375;0.0;0.0;23873.49609375;496423.4850571683;243122.08535621056;222491.95593743247;222217.14339002664;221396.20368672445;430412.23801567365;457153.08725739754;440962.29932333896;470965.0690494856;516598.9173136829;512476.31293670466;442479.4735701921;449115.1361523079;464401.7568174532;466173.27820480464;430673.7423110704;243122.08535621056;457431.4281400766;456874.1274678485;;197768.88456892778;469559.63015823014;201808.4753821262;210313.1960051962;273.8912786003393;3238412.520757012;1205408.3816396247;215800.3147563487;0.0;0;178;194;0;0;0;0;3;73;66;1380651877924.6414;506557824175.242;965730067409.6871;15226.126790923878;3302.2642422386148;2656.981806860514;12492.420527441049;2651527.6874510953;1123402.7416649333;81536.99772879951;992159.0735092349;5.6291282323290535;0.22486074492611346
6280;2019-02-12 01:40:37.842;656;161;97;96;92;67;188;28;-75;42;578;547;-66;-12;237;245;251;160;192;190;186;26;549;358;365;148;364;259;551;-1.0;83.0;178.0;51.0;125.0;0;59;19;1;0;0;0;0;0;0;1;0;0;0;0;25089.65625;6292.046875;0.0;917.7280883789059;470.0;83353;;;Calculated values ==>;1549932037.842;338.76;289.26000000000005;282.86;282.76000000000005;282.36;279.86;274.1680685717883;291.96000000000004;275.96000000000004;265.66;277.36;330.96000000000004;327.86;266.56;271.96000000000004;296.86;297.66;298.26000000000005;289.16;292.16;291.76000000000005;;320.16;275.76000000000005;244.22491754036054;262.3656120759269;274.1680685717883;292.36;5490000.0;3579999.9999999995;3650000.0;1480000.0;3640000.0;2590000.0;5510000.0;0.0;0.013833333333333333;0.029666666666666668;0.0085;0.020833333333333332;0.020833333333333332;;6292.046875;0.0;917.7280883789059;25089.65625;496432.4839043443;242242.44884229527;222838.4122977445;222562.34582125494;221464.03841391922;430280.9020939914;457153.08725739754;440115.7588559284;471830.38154423045;514366.689912601;511161.4134173272;441374.0456176567;448616.7269537818;463959.1484052212;465885.42676947766;431690.5090131867;241902.36264406878;457431.4281400766;456874.1274678485;;197350.94305643384;470237.43843570043;202141.66264859054;222838.4122977445;274.0301373470991;3238820.5470265434;1205510.6718007575;215807.96249041852;0.0;0;178;194;0;0;0;0;4;73;66;1380870877924.6414;506648124175.242;965884867409.6871;7059.898187484356;2278.814094190434;2625.402691439464;4875.744066043832;2651713.4043259155;1123449.2506510701;81581.01759961867;992303.8082141806;2.3356982880455925;0.10759480610208667
6281;2019-02-12 01:41:37.853;653;157;98;97;93;67;188;29;-72;40;573;546;-65;6;238;244;251;157;192;190;186;26;555;358;365;135;362;261;557;82.0;83.0;519.0;0.0;125.0;0;40;29;1;0;0;0;0;0;0;1;0;0;0;0;25717.353515625;6936.76953125;0.0;849.9075317382809;469.0;83354;;;Calculated values ==>;1549932097.853;338.46000000000004;288.86;282.96000000000004;282.86;282.46000000000004;279.86;274.1680685717883;291.96000000000004;276.06;265.96000000000004;277.16;330.46000000000004;327.76000000000005;266.66;273.76000000000005;296.96000000000004;297.56;298.26000000000005;288.86;292.16;291.76000000000005;;320.06;275.76000000000005;241.49495122638035;262.63441904999945;274.1680685717883;292.36;5550000.0;3579999.9999999995;3650000.0;1350000.0;3620000.0000000005;2610000.0;5570000.0;0.013666666666666666;0.013833333333333333;0.08650000000000001;0.0;0.020833333333333332;0.034499999999999996;;6936.76953125;0.0;849.9075317382809;25717.353515625;495443.0549180836;240687.14619344787;223007.74557405847;222732.06785385506;221635.2596077791;430280.9020939914;457153.08725739754;440108.2120041433;473338.7274854557;513676.34023530665;510879.40833396674;441091.78321960603;450575.5472585713;464386.3924891542;465755.3386178344;430157.22202261304;240687.14619344787;457431.4281400766;456874.1274678485;;196933.003932529;471972.7596631712;202496.42290420205;214882.48731836656;274.1680685717883;3239244.016395832;1205620.9321480172;215822.6954877871;0.0;0;178;194;0;0;0;0;4;73;66;1381089918074.342;506733039740.126;966040896009.4739;20553.41975714492;0.0;2621.0027156367846;8348.711585157125;2651943.5574954865;1123468.2442500172;81624.74565995947;992414.0322151528;4.048342290676845;0.16334663320084236
6282;2019-02-12 01:42:37.863;650;152;98;97;94;67;188;29;-60;39;586;552;-60;3;238;244;251;153;192;190;186;26;551;358;365;136;363;261;552;95.0;84.0;608.0;66.0;125.0;0;43;35;1;0;0;0;0;0;0;1;0;0;0;0;25946.927734375;7181.06005859375;0.0;863.7622680664059;467.0;83355;;;Calculated values ==>;1549932157.863;338.16;288.36;282.96000000000004;282.86;282.56;279.86;274.1680685717883;291.96000000000004;276.06;267.16;277.06;331.76000000000005;328.36;267.16;273.46000000000004;296.96000000000004;297.56;298.26000000000005;288.46000000000004;292.16;291.76000000000005;;319.86;275.76000000000005;241.71165711629368;262.63441904999945;274.1680685717883;292.36;5510000.0;3579999.9999999995;3650000.0;1360000.0;3629999.9999999995;2610000.0;5520000.0;0.01583333333333333;0.014;0.10133333333333333;0.011000000000000001;0.020833333333333332;0.03666666666666667;;7181.06005859375;0.0;863.7622680664059;25946.927734375;495453.79865922325;239206.40581346143;223097.10069021035;222820.59212987707;221994.68508385716;430280.9020939914;457153.08725739754;441788.1373224469;473111.07959547755;515019.91716533195;511501.73098815366;441788.1373224469;450190.1169046122;464239.1217830999;465755.3386178344;431184.78525644395;239533.71215817897;457431.4281400766;456874.1274678485;;196097.13278094304;471840.61823089625;202387.384607632;214154.2687454606;274.12570815438795;3239674.623828793;1205738.6003360106;215836.97844954682;0.0;0;178;194;0;0;0;0;4;73;66;1381308954574.3071;506814353290.11304;966197522109.449;24259.276275101245;2963.9855698559068;2683.11502337571;8899.728153154221;2652317.0588688846;1123492.9482464087;81668.95400794108;992557.7931691154;4.823736739702195;0.2494485270880088
6283;2019-02-12 01:43:37.844;648;150;98;97;94;67;188;30;-48;38;599;562;-50;1;239;243;251;151;192;190;186;27;553;359;365;136;363;260;554;-2.0;85.0;555.0;50.0;125.0;0;51;38;1;0;0;0;0;0;0;1;0;0;0;0;26151.5625;7414.783203125;0.0;909.193725585938;466.0;83356;;;Calculated values ==>;1549932217.844;337.96000000000004;288.16;282.96000000000004;282.86;282.56;279.86;274.27422755570615;291.96000000000004;276.16;268.36;276.96000000000004;333.06;329.36;268.16;273.26000000000005;297.06;297.46000000000004;298.26000000000005;288.26000000000005;292.16;291.76000000000005;;319.76000000000005;275.86;241.71165711629368;262.5002047102346;274.27422755570615;292.36;5530000.0;3590000.0;3650000.0;1360000.0;3629999.9999999995;2600000.0;5540000.0;0.0;0.014166666666666666;0.0925;0.008333333333333333;0.020833333333333332;0.020833333333333332;;7414.783203125;0.0;909.193725585938;26151.5625;494991.8401906572;238493.40521355058;223061.24201246156;222785.0675546653;221960.13721825808;430214.79039162316;457153.08725739754;443641.6741049227;473013.45329280203;516446.7382116067;512625.88698290876;443369.307303159;450113.62159900065;464371.1518808695;465480.30547409743;430673.7423110704;238817.14559756604;457431.4281400766;456874.1274678485;;195679.20071851107;471938.4492427271;202669.237849531;223061.24201246156;274.2397622076515;3240108.640433291;1205860.193846758;215851.74840423896;0.0;0;178;194;0;0;0;0;4;73;66;1381527885224.9824;506895927450.3646;966353772614.9309;22289.95035362373;2243.9100949433005;2717.9684534413113;4871.1017803205605;2652704.84625375;1123536.3336340245;81713.94878419417;992672.5137458915;3.859084540651593;0.22126078668996443
6284;2019-02-12 01:44:37.874;645;149;97;97;94;67;188;30;-44;38;608;571;-42;5;239;244;250;151;192;190;186;27;550;358;365;138;363;259;552;-1.0;84.0;630.0;75.0;125.0;0;64;41;1;0;0;0;0;0;0;1;0;0;0;0;26335.625;7527.0439453125;0.0;974.60986328125;465.0;83357;;;Calculated values ==>;1549932277.874;337.66;288.06;282.86;282.86;282.56;279.86;274.1680685717883;291.96000000000004;276.16;268.76000000000005;276.96000000000004;333.96000000000004;330.26000000000005;268.96000000000004;273.66;297.06;297.56;298.16;288.26000000000005;292.16;291.76000000000005;;319.66;275.86;242.14157278889297;262.3656120759269;274.1680685717883;292.36;5500000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.014;0.105;0.0125;0.020833333333333332;0.020833333333333332;;7527.0439453125;0.0;974.60986328125;26335.625;494903.31059170736;238232.76967341272;222820.59212987707;222820.59212987707;221994.68508385716;430280.9020939914;457153.08725739754;444383.73479545803;472752.1489716358;517458.2931332105;513643.90593542584;444653.0459346551;450805.89764135756;464371.1518808695;465755.3386178344;431201.61685064225;238880.49788242896;457431.4281400766;456874.1274678485;;195261.2709748474;471673.81221397576;202381.70622785523;222820.59212987707;274.12350133067656;3240546.2523588636;1205984.7713305487;215867.45461665365;0.0;0;178;194;0;0;0;0;4;73;66;1381746994724.878;506978168550.32544;966509550464.8567;25410.212999598294;3366.151324826507;2692.4956655549863;4876.115319541071;2653102.5463655177;1123583.1075210895;81759.0585287648;992753.7811684229;4.2750476704640885;0.2640762468948934
6285;2019-02-12 01:45:37.874;644;150;96;96;94;66;188;30;-44;37;613;578;-39;8;239;244;250;153;192;190;186;27;547;359;365;139;363;259;548;-1.0;81.0;374.0;125.0;125.0;0;79;45;1;0;0;0;0;0;0;1;0;0;0;0;26734.56640625;7692.5556640625;0.0;1041.10620117188;463.0;83358;;;Calculated values ==>;1549932337.874;337.56000000000006;288.16;282.76000000000005;282.76000000000005;282.56;279.76000000000005;274.27422755570615;291.96000000000004;276.16;268.76000000000005;276.86;334.46000000000004;330.96000000000004;269.26000000000005;273.96000000000004;297.06;297.56;298.16;288.46000000000004;292.16;291.76000000000005;;319.46000000000004;275.86;242.35481222062532;262.3656120759269;274.27422755570615;292.36;5470000.0;3590000.0;3650000.0;1390000.0;3629999.9999999995;2590000.0;5480000.0;0.0;0.013500000000000002;0.06233333333333334;0.020833333333333332;0.020833333333333332;0.020833333333333332;;7692.5556640625;0.0;1041.10620117188;26734.56640625;495075.9514393977;238682.33703136048;222615.53882796288;222615.53882796288;222064.22499960987;430214.79039162316;457153.08725739754;444383.73479545803;472523.0838727012;517972.657696823;514366.689912601;445055.7528265822;451188.37761051406;464371.1518808695;465610.7510579218;431958.28702893766;239665.06343761642;457431.4281400766;456874.1274678485;;194425.4183739577;471541.1619817675;202512.10874188598;222615.53882796288;274.17875747617967;3240988.5039539156;1206111.6013272936;215884.2522505241;0.0;0;178;194;0;0;0;0;4;73;66;1381965994724.878;507061268550.32544;966664950464.8567;15076.664690672658;5604.771942497531;2595.958518482837;4880.387263330949;2653439.9370129365;1123657.865214984;81803.12898029845;992835.0853566135;3.2240522760641954;0.21583050797127198
6286;2019-02-12 01:46:37.855;643;153;96;96;93;65;188;29;-46;37;616;585;-38;15;239;244;250;156;192;190;186;27;555;358;365;139;362;261;557;133.0;82.0;305.0;35.0;125.0;0;93;54;1;0;0;0;0;0;0;1;0;0;0;0;27390.375;8382.7822265625;0.0;1135.81359863281;463.0;83359;;;Calculated values ==>;1549932397.855;337.46000000000004;288.46000000000004;282.76000000000005;282.76000000000005;282.46000000000004;279.66;274.1680685717883;291.96000000000004;276.06;268.56;276.86;334.76000000000005;331.66;269.36;274.66;297.06;297.56;298.16;288.76000000000005;292.16;291.76000000000005;;319.46000000000004;275.86;242.35481222062532;262.63441904999945;274.1680685717883;292.36;5550000.0;3579999.9999999995;3650000.0;1390000.0;3620000.0000000005;2610000.0;5570000.0;0.022166666666666668;0.013666666666666666;0.05083333333333333;0.005833333333333333;0.020833333333333332;0.043;;8382.7822265625;0.0;1135.81359863281;27390.375;494135.0399824997;239372.05299829348;222456.98726910012;222456.98726910012;221635.2596077791;430280.9020939914;457153.08725739754;443712.16393894027;472523.0838727012;518113.4542753212;514916.6330361309;444795.6313925948;451725.04308763775;464518.1588243853;465755.3386178344;429913.61039656383;240356.20199584225;457431.4281400766;456874.1274678485;;194425.4183739577;471541.1619817675;202423.76483616256;212129.78345677187;274.13984489396887;3241439.402302193;1206245.5200552323;215902.38750419018;0.0;0;178;194;0;0;0;0;4;73;66;1382184925374.683;507144642140.2512;966820901064.7178;12265.493621057865;1569.851483349362;2590.6179148098613;10524.006792476293;2653667.7161790803;1123717.6348104454;81846.3367637385;992963.41465648;2.8312967906839765;0.0942457782703004
6287;2019-02-12 01:47:37.865;645;157;95;95;92;64;188;29;-47;36;620;590;-40;18;238;244;250;160;192;190;186;26;552;358;365;137;362;261;553;239.0;81.0;398.0;116.0;125.0;0;98;60;1;0;0;0;0;0;0;1;0;0;0;0;27694.841796875;8610.6484375;0.0;1164.72009277344;461.0;83360;;;Calculated values ==>;1549932457.865;337.66;288.86;282.66;282.66;282.36;279.56;274.1680685717883;291.96000000000004;276.06;268.46000000000004;276.76000000000005;335.16;332.16;269.16;274.96000000000004;296.96000000000004;297.56;298.16;289.16;292.16;291.76000000000005;;319.26000000000005;275.76000000000005;241.92719264551067;262.63441904999945;274.1680685717883;292.36;5520000.0;3579999.9999999995;3650000.0;1370000.0;3620000.0000000005;2610000.0;5530000.0;0.03983333333333334;0.013500000000000002;0.06633333333333333;0.01933333333333333;0.020833333333333332;0.060666666666666674;;8610.6484375;0.0;1164.72009277344;27694.841796875;494701.1309673776;240823.17985096716;222251.93811128108;222251.93811128108;221430.0496443144;430280.9020939914;457153.08725739754;443575.9386691975;472687.3056196521;518525.22857344686;515432.9428656705;444525.80318997387;452106.01007458626;464386.3924891542;465755.3386178344;430690.5467801864;241830.73772607438;457431.4281400766;456874.1274678485;;193589.57483703562;471708.256711685;202345.5999648605;209181.56773492252;274.10946722656035;3241898.522282673;1206387.1555793975;215921.56181346785;0.0;0;178;194;0;0;0;0;4;73;66;1382403961874.6482;507227455940.23804;966977527164.6929;16001.612467387686;5207.678030438607;2549.607422230513;15026.681957130844;2653903.3146563163;1123774.1236362867;81889.17911407555;993176.3725497605;3.967684671638945;0.16923186132768078
6288;2019-02-12 01:48:37.866;647;161;95;94;92;64;188;29;-42;35;623;595;-36;19;238;244;250;165;192;190;186;27;552;358;365;136;363;260;553;-1.0;84.0;499.0;68.0;125.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27934.66796875;8770.7578125;0.0;1165.83044433594;461.0;83361;;;Calculated values ==>;1549932517.866;337.86;289.26000000000005;282.66;282.56;282.36;279.56;274.1680685717883;291.96000000000004;276.06;268.96000000000004;276.66;335.46000000000004;332.66;269.56;275.06;296.96000000000004;297.56;298.16;289.66;292.16;291.76000000000005;;319.26000000000005;275.86;241.71165711629368;262.5002047102346;274.1680685717883;292.36;5520000.0;3579999.9999999995;3650000.0;1360000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.014;0.08316666666666667;0.011333333333333334;0.020833333333333332;0.020833333333333332;;8770.7578125;0.0;1165.83044433594;27934.66796875;494962.22159387555;242169.82151654197;222251.93811128108;221977.39276060602;221430.0496443144;430280.9020939914;457153.08725739754;444454.5317237462;472720.47428543336;518917.3341088942;516034.4011250787;445261.2284690364;452407.3937378506;464239.1217830999;465755.3386178344;430690.5467801864;243543.28708308292;457431.4281400766;456874.1274678485;;193589.57483703562;471938.4492427271;202402.63506839247;222251.93811128108;274.1316346317885;3242362.109256481;1206532.0030453901;215940.98339160788;0.0;0;178;194;0;0;0;0;4;73;66;1382622965524.3835;507309357305.1391;967133829769.504;20130.649405170254;3054.739227309126;2620.061635759449;4887.962278261821;2654204.421856594;1123842.9782609094;81932.26040751635;993342.3306841111;3.0889286899238195;0.18336048894757037
6289;2019-02-12 01:49:37.856;649;167;96;95;91;63;188;29;-38;35;626;598;-32;20;238;245;250;171;192;190;186;27;552;358;365;136;363;257;553;127.0;79.0;643.0;113.0;125.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;27890.287109375;8797.494140625;0.0;1153.14233398438;461.0;83362;;;Calculated values ==>;1549932577.856;338.06000000000006;289.86;282.76000000000005;282.66;282.26000000000005;279.46000000000004;274.1680685717883;291.96000000000004;276.06;269.36;276.66;335.76000000000005;332.96000000000004;269.96000000000004;275.16;296.96000000000004;297.66;298.16;290.26000000000005;292.16;291.76000000000005;;319.26000000000005;275.86;241.71165711629368;262.0952818180154;274.1680685717883;292.36;5520000.0;3579999.9999999995;3650000.0;1360000.0;3629999.9999999995;2570000.0;5530000.0;0.021166666666666667;0.013166666666666667;0.10716666666666666;0.01883333333333333;0.020833333333333332;0.041999999999999996;;8797.494140625;0.0;1153.14233398438;27890.287109375;495223.0281519218;244240.85828665452;222527.07506723134;222251.93811128108;221157.2385789609;430280.9020939914;457153.08725739754;445580.87858218857;472720.47428543336;519474.9298214847;516598.9173136829;446375.57683581545;453053.6233282943;464239.1217830999;465885.42676947766;430690.5467801864;245659.4549843951;457431.4281400766;456874.1274678485;;193589.57483703562;471938.4492427271;202396.34495422943;212381.82616107562;274.12919030342715;3242827.2396808793;1206678.3807446728;215960.3049439681;0.0;0;178;194;0;0;0;0;4;73;66;1382841929024.4185;507390943705.1521;967288903919.5287;26061.275853796287;5076.376297433371;2436.242708644586;10268.676654884459;2654589.2904116944;1123910.7262637438;81974.38925441483;993468.6149576866;4.406006754103614;0.2459679202796951
6290;2019-02-12 01:50:37.857;652;176;97;96;91;62;188;29;-36;35;625;599;-30;24;238;245;250;181;192;190;186;27;547;359;365;136;364;256;548;94.0;85.0;616.0;169.0;125.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;27447.98046875;8510.7197265625;0.0;1141.68603515625;460.0;83363;;;Calculated values ==>;1549932637.857;338.36;290.76000000000005;282.86;282.76000000000005;282.26000000000005;279.36;274.27422755570615;291.96000000000004;276.06;269.56;276.66;335.66;333.06;270.16;275.56;296.96000000000004;297.66;298.16;291.26000000000005;292.16;291.76000000000005;;319.16;275.86;241.71165711629368;261.9595390733887;274.27422755570615;292.36;5470000.0;3590000.0;3650000.0;1360000.0;3640000.0;2560000.0;5480000.0;0.015666666666666666;0.014166666666666666;0.10266666666666667;0.028166666666666666;0.020833333333333332;0.0365;;8510.7197265625;0.0;1141.68603515625;27447.98046875;496113.94285699696;247710.6695181312;222892.10613992158;222615.53882796288;221241.70052868038;430214.79039162316;457153.08725739754;446040.09524583886;472720.47428543336;519455.3614477744;516786.65684967476;446830.3461220381;453724.662212683;464091.55881951714;465741.0905809244;431958.28702893766;249613.81447620134;457431.4281400766;456874.1274678485;;193171.6564234249;471938.4492427271;202607.7259464655;214185.56852263908;274.21588791229846;3243288.3995978427;1206822.6182645503;215979.42883249;0.0;0;178;194;0;0;0;0;4;73;66;1383060932675.0242;507472545065.3778;967442806484.9543;24992.389914735664;7586.148706178034;2583.2133611637646;8858.132401500143;2655014.7447183956;1124016.2490644164;82016.21875225892;993628.0076900986;4.5605091072900805;0.291853876250487
6291;2019-02-12 01:51:37.857;655;181;99;98;92;61;188;29;-38;35;622;598;-29;28;238;245;250;183;192;190;186;27;548;357;365;137;362;255;549;265.0;83.0;0.0;55.0;125.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;27422.439453125;8387.6015625;0.0;1139.59948730469;461.0;83364;;;Calculated values ==>;1549932697.857;338.66;291.26000000000005;283.06;282.96000000000004;282.36;279.26000000000005;274.0616903277293;291.96000000000004;276.06;269.36;276.66;335.36;332.96000000000004;270.26000000000005;275.96000000000004;296.96000000000004;297.66;298.16;291.46000000000004;292.16;291.76000000000005;;319.26000000000005;275.86;241.92719264551067;261.82340779136865;274.0616903277293;292.36;5480000.0;3570000.0000000005;3650000.0;1370000.0;3620000.0000000005;2550000.0;5490000.0;0.04416666666666667;0.013833333333333333;0.0;0.009166666666666667;0.020833333333333332;0.065;;8387.6015625;0.0;1139.59948730469;27422.439453125;496402.56720466964;249563.1593714073;223428.81940578663;223151.18335246728;221498.1710684307;430346.717906069;457153.08725739754;445969.35361171665;472589.4791058512;519230.93377921934;516768.7929799094;447151.56688159227;454390.93162069377;464386.3924891542;466029.4888257932;431707.3629549263;411880.1009978568;457431.4281400766;456874.1274678485;;193589.57483703562;471806.2409394271;202099.8638623678;208936.06756218156;274.0093162827268;3243745.653097192;1206963.437608626;215998.43954517719;0.0;0;178;194;0;0;0;0;4;73;66;1383279932675.0242;507554445065.3778;967596106484.9543;0.0;2472.3084565397103;274.27712373946156;16115.97389386835;2655223.0146343517;1124100.0695407724;82040.03117296645;993836.12524256;1.9798636950706745;0.004360534322367128
6292;2019-02-12 01:52:37.857;658;181;100;99;92;60;188;29;-45;35;619;596;-34;33;237;245;250;182;192;190;186;26;543;356;365;136;361;253;544;91.0;111.0;69.0;105.0;125.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;26999.841796875;7953.49365234375;0.0;1130.86926269531;461.0;83365;;;Calculated values ==>;1549932757.857;338.96000000000004;291.26000000000005;283.16;283.06;282.36;279.16;273.955091788801;291.96000000000004;276.06;268.66;276.66;335.06;332.76000000000005;269.76000000000005;276.46000000000004;296.86;297.66;298.16;291.36;292.16;291.76000000000005;;319.26000000000005;275.76000000000005;241.71165711629368;261.54996906429363;273.955091788801;292.36;5430000.0;3560000.0;3650000.0;1360000.0;3610000.0;2530000.0;5440000.0;0.015166666666666667;0.018500000000000003;0.0115;0.0175;0.020833333333333332;0.036;;7953.49365234375;0.0;1130.86926269531;26999.841796875;497285.2394679761;413261.04569832893;223799.76335338966;223520.6197590043;221584.13936337532;430412.23801567365;457153.08725739754;445433.2443217691;472720.47428543336;519090.07612567;516733.30365379254;446878.63431815093;455342.3708884602;464401.7568174532;466173.27820480464;432949.41097857663;413628.9936938134;457431.4281400766;456874.1274678485;;193589.57483703562;471840.61823089625;201623.636601685;214457.04328669928;273.8191811806059;3244199.1721076085;1207099.613402083;216017.36011809384;0.0;0;178;194;0;0;0;0;4;73;66;1383498932675.0242;507636345065.3778;967748506484.9543;2803.8104887809673;4728.797178511197;357.42771976812;8727.01503052137;2655246.3797217584;1124160.0787543978;82045.29537999569;994043.1501502633;1.829192709823637;0.08555398929902722
6293;2019-02-12 01:53:37.848;661;178;101;100;94;60;188;28;-53;34;616;594;-41;35;237;245;250;179;192;190;186;25;544;355;365;134;360;253;545;-2.0;79.0;-1.0;31.0;125.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26720.69140625;7672.13330078125;0.0;1143.46545410156;461.0;83366;;;Calculated values ==>;1549932817.848;339.26;290.96000000000004;283.26000000000005;283.16;282.56;279.16;273.8482719121499;291.96000000000004;275.96000000000004;267.86;276.56;334.76000000000005;332.56;269.06;276.66;296.86;297.66;298.16;291.06;292.16;291.76000000000005;;319.26000000000005;275.66;241.2770596917726;261.54996906429363;273.8482719121499;292.36;5440000.0;3550000.0;3650000.0;1340000.0;3600000.0;2530000.0;5450000.0;0.0;0.013166666666666667;0.0;0.005166666666666667;0.020833333333333332;0.020833333333333332;;7672.13330078125;0.0;1143.46545410156;26720.69140625;497572.23664097587;248609.26214740853;224060.75807942796;223781.1447373042;222116.7730858837;430477.46260093397;457153.08725739754;444370.26619188243;472884.4304738556;518782.9467491673;516528.1303357483;445960.9544589309;455587.36484581936;464548.7096429471;466316.7963488316;432703.48099635256;412077.96003992134;457431.4281400766;456874.1274678485;;193589.57483703562;472007.13841251616;200832.45609876927;224060.75807942796;273.50522110732766;3244646.7760664984;1207229.8074278554;216036.31006446222;0.0;0;178;194;0;0;0;0;4;73;66;1383717899824.7944;507717332915.29285;967900283714.795;0.0;1401.069191954359;271.5693592596778;4850.278528925427;2655269.741304377;1124211.153311765;82050.53623606908;994156.2772915231;0.7399289896816743;0.013777558449707732
6294;2019-02-12 01:54:37.878;663;178;100;100;95;59;188;27;-58;33;616;593;-47;37;236;246;250;180;192;190;186;25;543;355;365;129;359;251;545;145.0;83.0;0.0;0.0;125.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26364.619140625;7308.40966796875;0.0;1153.97607421875;462.0;83367;;;Calculated values ==>;1549932877.878;339.46000000000004;290.96000000000004;283.16;283.16;282.66;279.06;273.8482719121499;291.96000000000004;275.86;267.36;276.46000000000004;334.76000000000005;332.46000000000004;268.46000000000004;276.86;296.76000000000005;297.76000000000005;298.16;291.16;292.16;291.76000000000005;;319.36;275.66;240.16925963744896;261.27494424493943;273.8482719121499;292.36;5430000.0;3550000.0;3650000.0;1290000.0;3590000.0;2510000.0;5450000.0;0.024166666666666666;0.013833333333333333;0.0;0.0;0.020833333333333332;0.045;;7308.40966796875;0.0;1153.97607421875;26364.619140625;497927.2803028389;248609.26214740853;223781.1447373042;223781.1447373042;222392.6220757422;430477.46260093397;457153.08725739754;444101.68249302235;473438.18344108673;518949.7702454032;516595.6777991304;445559.4322323503;456161.9829332792;464564.1698029545;466446.0373839678;432949.41097857663;412461.22321998916;457431.4281400766;456874.1274678485;;194007.49548133422;472664.2518820126;201709.7481601087;211927.98731621774;273.8482719121499;3245089.374842972;1207354.7077047979;216055.46498319544;0.0;0;178;194;0;0;0;0;4;73;66;1383937009324.69;507796272365.25525;968051559314.7229;0.0;0.0;283.41993066046007;11022.576306823383;2655269.741304377;1124222.8347261474;82055.16345927159;994288.6172186531;1.3360294108457031;-0.029360727470839516
6295;2019-02-12 01:55:37.869;665;177;100;99;95;60;188;26;-59;33;620;595;-50;37;235;246;250;178;192;190;186;24;541;356;365;127;360;250;543;232.0;89.0;-1.0;178.0;125.0;0;86;30;1;0;0;0;0;0;0;1;0;0;0;0;25848.3203125;6882.84765625;0.0;1080.27685546875;463.0;83368;;;Calculated values ==>;1549932937.869;339.66;290.86;283.16;283.06;282.66;279.16;273.955091788801;291.96000000000004;275.76000000000005;267.26000000000005;276.46000000000004;335.16;332.66;268.16;276.86;296.66;297.76000000000005;298.16;290.96000000000004;292.16;291.76000000000005;;319.46000000000004;275.56;239.71726792356844;261.13683023647616;273.955091788801;292.36;5410000.0;3560000.0;3650000.0;1270000.0;3600000.0;2500000.0;5430000.0;0.03866666666666666;0.014833333333333334;0.0;0.029666666666666668;0.020833333333333332;0.0595;;6882.84765625;0.0;1080.27685546875;25848.3203125;498379.2674643461;248325.42440860948;223818.42376880723;223539.10259830276;222428.1751995319;430412.23801567365;457153.08725739754;444168.0946161418;473697.1866146107;519441.7402217374;516885.4172872661;445359.54279882833;456326.36211181415;464285.6678292783;466302.76539371355;433437.66942129936;412561.4825829053;457431.4281400766;456874.1274678485;;194425.4183739577;472829.0820560985;201595.3743938875;209376.55414701064;273.80814982497884;3245524.4174051173;1207472.950443304;216074.0809647738;0.0;0;178;194;0;0;0;0;4;73;66;1384155976474.4602;507873060845.1747;968201836769.5652;0.0;8046.599993978927;309.66343810284565;14726.10561258985;2655269.741304377;1124289.8796677769;82060.10507931856;994503.1573819041;2.898657306023908;0.12406744918644302
6296;2019-02-12 01:56:37.859;667;176;101;100;96;60;188;27;-58;33;625;598;-52;32;235;246;249;177;192;190;186;24;543;355;365;128;359;249;545;257.0;83.0;0.0;126.0;125.0;0;76;20;1;0;0;0;0;0;0;1;0;0;0;0;25181.951171875;6288.8720703125;0.0;1014.43341064453;465.0;83369;;;Calculated values ==>;1549932997.859;339.86;290.76000000000005;283.26000000000005;283.16;282.76000000000005;279.16;273.8482719121499;291.96000000000004;275.86;267.36;276.46000000000004;335.66;332.96000000000004;267.96000000000004;276.36;296.66;297.76000000000005;298.06;290.86;292.16;291.76000000000005;;319.66;275.56;239.943914813709;260.9983114674233;273.8482719121499;292.36;5430000.0;3550000.0;3650000.0;1280000.0;3590000.0;2490000.0;5450000.0;0.04283333333333333;0.013833333333333333;0.0;0.021;0.020833333333333332;0.06366666666666666;;6288.8720703125;0.0;1014.43341064453;25181.951171875;498439.765808635;247851.21251987995;224060.75807942796;223781.1447373042;222669.07968127984;430477.46260093397;457153.08725739754;444499.81893519155;473567.7884962697;520034.9938354736;517277.03964460414;445291.85744639154;455884.04229320394;464432.8555123943;466446.0373839678;432720.6484168663;248228.8882744177;457431.4281400766;456874.1274678485;;195261.2709748474;472698.3688610173;201423.72499028675;208831.1311058434;273.7366371920342;3245949.5987921776;1207582.6964803208;216091.53397434103;0.0;0;178;194;0;0;0;0;4;73;66;1384374939974.495;507949548095.1868;968351511819.589;0.0;5696.767521285342;2552.1360153038727;15792.070768380989;2655269.741304377;1124404.388642412;82083.94943337927;994757.4331320965;3.291793608750959;0.08103770097549691
6297;2019-02-12 01:57:37.869;669;176;103;101;97;62;188;26;-58;33;627;599;-56;29;235;246;249;179;192;190;186;24;545;356;365;129;360;249;548;278.0;84.0;39.0;213.0;125.0;0;74;10;1;0;0;0;0;0;0;1;0;0;0;0;24759.037109375;5833.38427734375;0.0;1009.19580078125;466.0;83370;;;Calculated values ==>;1549933057.869;340.06000000000006;290.76000000000005;283.46000000000004;283.26000000000005;282.86;279.36;273.955091788801;291.96000000000004;275.76000000000005;267.36;276.46000000000004;335.86;333.06;267.56;276.06;296.66;297.76000000000005;298.06;291.06;292.16;291.76000000000005;;319.76000000000005;275.56;240.16925963744896;260.9983114674233;273.955091788801;292.36;5450000.0;3560000.0;3650000.0;1290000.0;3600000.0;2490000.0;5480000.0;0.04633333333333333;0.014;0.006500000000000001;0.0355;0.020833333333333332;0.06716666666666667;;5833.38427734375;0.0;1009.19580078125;24759.037109375;498500.68261894275;247710.6695181312;224564.7262571664;224004.61729554815;222892.10613992158;430412.23801567365;457153.08725739754;444499.81893519155;473438.18344108673;520239.03997336625;517379.3009913026;444764.45870301104;455519.1575828171;464285.6678292783;466302.76539371355;432225.0942885162;248844.29484205059;457431.4281400766;456874.1274678485;;195679.20071851107;472567.4425401675;201622.31954424537;208738.45065867493;273.8186671486444;3246365.843056939;1207683.732119669;216108.40036169635;0.0;0;178;194;0;0;0;0;4;73;66;1384593976474.4602;508026660945.17456;968500936719.5652;1578.7037460411502;9618.551866355234;2567.3311922505186;16666.44629234949;2655282.8993615694;1124532.0375752323;82126.61877047323;995027.9658555;4.4473039043095985;0.19387754516651481
6298;2019-02-12 01:58:37.850;671;178;105;103;98;62;188;27;-59;33;626;599;-58;33;236;245;249;180;192;190;186;25;548;357;365;131;363;251;551;-2.0;84.0;29.0;200.0;125.0;0;75;6;1;0;0;0;0;0;0;1;0;0;0;0;24534.083984375;5617.84765625;0.0;1024.27355957031;467.0;83371;;;Calculated values ==>;1549933117.85;340.26;290.96000000000004;283.66;283.46000000000004;282.96000000000004;279.36;274.0616903277293;291.96000000000004;275.86;267.26000000000005;276.46000000000004;335.76000000000005;333.06;267.36;276.46000000000004;296.76000000000005;297.66;298.06;291.16;292.16;291.76000000000005;;319.86;275.66;240.61611355647437;261.27494424493943;274.0616903277293;292.36;5480000.0;3570000.0000000005;3650000.0;1310000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.014;0.004833333333333333;0.03333333333333333;0.020833333333333332;0.020833333333333332;;5617.84765625;0.0;1024.27355957031;24534.083984375;498464.5197540247;248320.42873906752;225069.53964319846;224507.88348971008;223115.08880334796;430346.717906069;457153.08725739754;443968.19242409366;473178.34860283375;519971.81804541027;517210.2600826734;444101.68249302235;455674.77800923755;463974.7193981239;466029.4888257932;431472.28211739263;249079.16044584528;457431.4281400766;456874.1274678485;;196097.13278094304;472402.05409754877;201556.49645472414;225069.53964319846;273.7974551688461;3246776.4889866184;1207779.1288338352;216125.3405735845;0.0;0;178;194;0;0;0;0;4;73;66;1384812907124.2654;508104636245.1051;968650889219.4316;1171.6565305186193;9028.18525476082;2553.503703401663;4829.262246346875;2655305.811772625;1124687.3778444359;82169.27888125138;995207.0400350433;2.647137437532673;0.2212723181353888
6299;2019-02-12 01:59:37.870;673;179;106;105;99;64;188;28;-63;34;625;598;-60;36;237;244;249;181;192;189;186;26;548;358;365;131;364;252;551;0.0;82.0;545.0;184.0;125.0;0;74;5;1;0;0;0;0;0;0;1;0;0;0;0;24599.376953125;5558.66650390625;0.0;1019.02618408203;468.0;83372;;;Calculated values ==>;1549933177.87;340.46000000000004;291.06;283.76000000000005;283.66;283.06;279.56;274.1680685717883;291.96000000000004;275.96000000000004;266.86;276.56;335.66;332.96000000000004;267.16;276.76000000000005;296.86;297.56;298.06;291.26000000000005;292.06;291.76000000000005;;319.96000000000004;275.76000000000005;240.61611355647437;261.41265627149306;274.1680685717883;292.36;5480000.0;3579999.9999999995;3650000.0;1310000.0;3640000.0;2520000.0;5510000.0;0.0;0.013666666666666666;0.09083333333333334;0.03066666666666667;0.020833333333333332;0.020833333333333332;;5558.66650390625;0.0;1019.02618408203;24599.376953125;498721.1014111094;248698.44658970588;225351.37291809832;225069.53964319846;223392.38266940997;430280.9020939914;457153.08725739754;443229.9920811955;473275.31562819314;519786.9006322488;517023.17438509874;443633.4133378461;455875.23046245676;463959.1484052212;465755.3386178344;431472.28211739263;249462.6530864694;457292.3345882162;456874.1274678485;;196515.0671798046;472499.14586990676;202300.51723132867;225351.37291809832;274.09193944944855;3247186.0709761367;1207872.2974976797;216142.37374727547;0.0;0;178;194;0;0;0;0;4;73;66;1385031980124.1958;508183262445.08014;968801839519.3837;21884.427298862905;8286.091278249729;2487.4649300892843;4823.390719786461;2655498.0098491525;1124831.7115773777;82211.30095587442;995287.5056226604;5.698255604953121;0.42634448348606824
6300;2019-02-12 02:00:37.881;675;180;104;105;101;65;187;29;-68;34;624;597;-59;40;238;243;249;181;192;189;186;27;549;359;365;129;364;256;551;-3.0;82.0;454.0;148.0;125.0;0;60;10;1;0;0;0;0;0;0;1;0;0;0;0;24692.896484375;5832.19189453125;0.0;969.0390014648441;468.0;83373;;;Calculated values ==>;1549933237.881;340.66;291.16;283.56;283.66;283.26000000000005;279.66;274.27422755570615;291.86;276.06;266.36;276.56;335.56;332.86;267.26000000000005;277.16;296.96000000000004;297.46000000000004;298.06;291.26000000000005;292.06;291.76000000000005;;319.96000000000004;275.86;240.16925963744896;261.9595390733887;274.27422755570615;292.36;5490000.0;3590000.0;3650000.0;1290000.0;3640000.0;2560000.0;5510000.0;0.0;0.013666666666666666;0.07566666666666667;0.024666666666666667;0.020833333333333332;0.020833333333333332;;5832.19189453125;0.0;969.0390014648441;24692.896484375;498880.34374119923;249079.16044584528;224788.3793091545;225069.53964319846;223948.85253245843;430214.79039162316;457013.68520201126;441725.8685012955;473534.8580475586;519352.83559888694;516581.10117635;442957.3455478199;455702.68171308783;464091.55881951714;465480.30547409743;431218.74376390467;249462.6530864694;457292.3345882162;456874.1274678485;;196515.0671798046;472857.82487454545;202591.63446575697;224788.3793091545;274.20964082720576;3247596.91523016;1207967.2387206145;216158.94399452003;0.0;0;178;194;0;0;0;0;4;73;66;1385251020274.7666;508261276745.28345;968954267459.7809;18094.490375355752;6666.56603008345;2483.9999059249485;4835.119753306124;2655831.228576208;1124956.3398996096;82252.73742490937;995368.0079662036;4.716819139834817;0.33402750046342755
6301;2019-02-12 02:01:37.861;676;179;102;103;102;66;187;29;-77;34;627;598;-60;40;238;243;249;178;192;189;186;27;553;358;365;130;362;257;555;-1.0;86.0;198.0;140.0;125.0;0;58;15;1;0;0;0;0;0;0;1;0;0;0;0;24973.435546875;6173.12744140625;0.0;953.495727539062;469.0;83374;;;Calculated values ==>;1549933297.861;340.76;291.06;283.36;283.46000000000004;283.36;279.76000000000005;274.1680685717883;291.86;276.06;265.46000000000004;276.56;335.86;332.96000000000004;267.16;277.16;296.96000000000004;297.46000000000004;298.06;290.96000000000004;292.06;291.76000000000005;;320.06;275.86;240.39332010688793;262.0952818180154;274.1680685717883;292.36;5530000.0;3579999.9999999995;3650000.0;1300000.0;3620000.0000000005;2570000.0;5550000.0;0.0;0.014333333333333333;0.033;0.02333333333333333;0.020833333333333332;0.020833333333333332;;6173.12744140625;0.0;953.495727539062;24973.435546875;498619.9173519156;248507.3896239573;224153.56336585854;224432.68874789274;224153.56336585854;430280.9020939914;457013.68520201126;440264.71770410275;473405.19094569265;519577.5081055952;516598.9173136829;442616.25384410017;455536.67342380155;464386.3924891542;465625.14543771395;430191.0715123525;248132.62356515185;457292.3345882162;456874.1274678485;;196933.003932529;472727.1298661593;202215.5692026202;224153.56336585854;274.058898467669;3248010.6633685185;1208067.2497003365;216174.95977689256;0.0;0;178;194;0;0;0;0;4;73;66;1385469947274.8362;508338950845.30817;969108116159.8298;7855.621900548925;6311.936415482578;2609.5044205765425;4848.345085458123;2656047.407428264;1125064.4580352947;82295.16914568725;995448.6766080388;3.0344536689269863;0.2096359735602389
6302;2019-02-12 02:02:37.861;677;174;99;101;101;66;187;29;-75;35;630;599;-69;33;238;244;249;172;192;189;186;27;555;358;365;130;362;260;557;89.0;84.0;537.0;152.0;125.0;0;56;27;1;0;0;0;0;0;0;1;0;0;0;0;25602.955078125;6860.2119140625;0.0;959.014404296875;469.0;83375;;;Calculated values ==>;1549933357.861;340.86;290.56;283.06;283.26000000000005;283.26000000000005;279.76000000000005;274.1680685717883;291.86;276.06;265.66;276.66;336.16;333.06;266.26000000000005;276.46000000000004;296.96000000000004;297.56;298.06;290.36;292.06;291.76000000000005;;320.06;275.86;240.39332010688793;262.5002047102346;274.1680685717883;292.36;5550000.0;3579999.9999999995;3650000.0;1300000.0;3620000.0000000005;2600000.0;5570000.0;0.014833333333333334;0.014;0.0895;0.025333333333333333;0.020833333333333332;0.035666666666666666;;6860.2119140625;0.0;959.014404296875;25602.955078125;498554.01395726134;246571.36054824296;223284.02749959895;223838.43293397714;223838.43293397714;430280.9020939914;457013.68520201126;439900.0775610709;473501.9964771252;519636.8669890389;516446.7382116067;440744.18554003205;454165.1702643625;464386.3924891542;465755.3386178344;429668.83652362955;245850.53655075288;457292.3345882162;456874.1274678485;;196933.003932529;472727.1298661593;202345.03508303646;214575.75495252392;274.109247637113;3248432.1332903933;1208175.860861632;216190.89736132452;0.0;0;178;194;0;0;0;0;4;73;66;1385688947274.8362;508416950845.30817;969263216159.8298;21261.176301784082;6849.6797345057785;2573.4561996202733;8641.97528637991;2656290.0474132835;1125174.138169878;82338.36048418889;995561.0959444708;5.029434616817877;0.31188350824710476
6303;2019-02-12 02:03:37.872;677;165;96;97;99;67;187;29;-73;35;632;601;-71;20;238;244;249;163;192;189;186;27;556;358;365;132;363;261;558;-1.0;86.0;527.0;172.0;125.0;0;54;34;1;0;0;0;0;0;0;1;0;0;0;0;25984.873046875;7226.3798828125;0.0;940.1339721679691;469.0;83376;;;Calculated values ==>;1549933417.872;340.86;289.66;282.76000000000005;282.86;283.06;279.86;274.1680685717883;291.86;276.06;265.86;276.66;336.36;333.26000000000005;266.06;275.16;296.96000000000004;297.56;298.06;289.46000000000004;292.06;291.76000000000005;;320.06;275.86;240.83765695389522;262.63441904999945;274.1680685717883;292.36;5560000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2610000.0;5580000.0;0.0;0.014333333333333333;0.08783333333333333;0.028666666666666667;0.020833333333333332;0.020833333333333332;;7226.3798828125;0.0;940.1339721679691;25984.873046875;498456.6416008924;243353.72375192167;222439.55899862936;222714.4772729475;223266.10593980542;430280.9020939914;457013.68520201126;439966.84795968974;473242.3297776949;519759.6240609642;516567.86767326464;440249.3592932505;452359.39412714314;464239.1217830999;465755.3386178344;429405.54480311257;242668.80393281896;457292.3345882162;456874.1274678485;;196933.003932529;472465.0996282349;202305.17313924193;222439.55899862936;274.0937498635807;3248862.1106722513;1208293.2706476275;216206.7264992501;0.0;0;178;194;0;0;0;0;4;73;66;1385907987424.5369;508495565255.20074;969419544814.6162;20874.617105062665;7744.584559351132;2676.5599524742083;4884.053509775398;2656641.243398656;1125295.7793356199;82382.11863958788;995673.8335157176;4.4302643415707434;0.32379372796279343
6304;2019-02-12 02:04:37.842;674;157;94;95;96;66;187;29;-74;36;634;602;-71;10;238;244;249;156;192;189;186;27;551;359;364;133;363;259;553;-1.0;83.0;386.0;193.0;125.0;0;58;36;1;0;0;0;0;0;0;1;0;0;0;0;26061.48046875;7277.95654296875;0.0;956.3001098632809;468.0;83377;;;Calculated values ==>;1549933477.842;340.56000000000006;288.86;282.56;282.66;282.76000000000005;279.76000000000005;274.27422755570615;291.86;276.06;265.76000000000005;276.76000000000005;336.56;333.36;266.06;274.16;296.96000000000004;297.56;298.06;288.76000000000005;292.06;291.76000000000005;;319.96000000000004;275.86;241.05796691057077;262.3656120759269;274.27422755570615;292.36;5510000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.013833333333333333;0.06433333333333333;0.03216666666666666;0.020833333333333332;0.020833333333333332;;7277.95654296875;0.0;956.3001098632809;26061.48046875;498557.44442043424;240823.17985096716;221977.39276060602;222251.93811128108;222527.07506723134;430214.79039162316;457176.8914327451;440256.40298996953;473209.4130839679;520130.3702407359;516840.72573523433;440677.0678411711;451442.75152564584;464239.1217830999;465610.7510579218;430707.6513479661;240490.44586615753;457454.86558595806;457037.6738942946;;196515.0671798046;472333.7623376517;202466.1975773491;221977.39276060602;274.1609208602338;3249295.613425282;1208414.0796831648;216222.52221479922;0.0;0;178;194;0;0;0;0;4;73;66;1386126578074.641;508575025505.23865;969575466814.6906;15297.836548211912;8680.73999978973;2631.3380091650183;4897.089190285178;2656942.52979402;1125432.5886014923;82426.32900638111;995755.3022834958;3.826332488266023;0.29208492488016113
